controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 20:30:00,2578,20.5,36.80968,3389.111,330.5947,0,191.0561,0,0,2372.378,2372.06,199.2415,87.83541,287.0769,1,0,0,287.0769,0,0,330.5947,610.5161,0.3052581,0.4365444,0.3172331,0,250,0.3172331,2172.819,191.0561,0,1.338091e-06,0,1.397689e-06,564.7261,517.2227,47.5034,0,605.0581,3327.82,0,0,9.053869e-14,4.263256e-14,330.5947,0,191.0561,330.5947,0,0,0,0
mpc,2026-01-31 20:45:00,2579,20.75,36.71665,3351.587,292.4191,0,201.0257,0,0,2346.111,2345.793,209.404,92.31557,301.7196,1,0,0,301.7196,0,0,292.4191,537.3152,0.2686576,0.384433,0.3172331,0,250,0.3172331,2136.389,201.0257,0,0,0,0,557.1163,507.3151,49.8012,0,599.6307,3297.969,0,-1.421085e-14,-1.110223e-15,4.263256e-14,292.4191,0,201.0257,292.4191,0,0,1.234093e-06,0
mpc,2026-01-31 21:00:00,2580,21,36.57028,3318.364,258.8132,0,183.8451,0,0,2322.855,2322.538,191.1713,84.2777,275.449,1,0,0,275.449,0,0,258.8132,472.5273,0.2362637,0.3383395,0.3172331,0,250,0.3172331,2131.366,183.8451,0,4.359248e-06,0,2.250807e-06,549.4931,504.1946,45.29841,0,588.4723,3236.598,0,-2.842171e-14,7.172041e-14,4.263256e-14,258.8132,0,183.8451,258.8132,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,36.36574,3317.54,236.6111,0,160.9653,0,0,2322.278,2321.961,166.9704,73.60876,240.5792,1,0,0,240.5792,0,0,236.6111,413.3002,0.2066501,0.2975435,0.3172331,0,250,0.3172331,2154.99,160.9653,0,4.47886e-06,0,0,546.4481,507.0842,39.36395,0,580.693,3193.811,0,0,-6.267209e-14,4.263256e-14,236.6111,0,160.9653,236.6111,0,0,1.574911e-06,0
mpc,2026-01-31 21:30:00,2582,21.5,36.30625,3273.348,203.0225,0,143.5984,0,0,2291.344,2291.026,148.8497,65.62026,214.47,1,0,0,214.47,0,0,203.0225,362.4795,0.1812397,0.2602491,0.3172331,0,250,0.3172331,2142.177,143.5984,0,4.980069e-06,0,0,538.34,503.294,35.04605,0,568.9143,3129.028,0,-1.421085e-14,7.127632e-14,4.263256e-14,203.0225,0,143.5984,203.0225,0,0,3.247165e-06,0
mpc,2026-01-31 21:45:00,2583,21.75,36.14661,3256.646,169.5302,0,110.2666,0,0,2279.652,2279.335,114.0814,50.29268,164.3741,1,0,0,164.3741,0,0,169.5302,320.0399,0.1600199,0.228248,0.3172331,0,250,0.3172331,2165.254,110.2666,0,3.088708e-06,0,2.188855e-06,533.3926,506.6256,26.76697,0,556.9183,3063.051,0,0,8.323897e-14,4.263256e-14,169.5302,0,110.2666,169.5302,0,0,0,0
mpc,2026-01-31 22:00:00,2584,22,35.91868,3212.085,135.8653,0,83.98503,0,0,2248.459,2248.142,106.1811,43.81886,150,1,25.14315,0,124.8568,0,0,110.7221,292.309,0.1461545,0.2015244,0.3172331,0,250,0.3172331,2141.961,83.98503,0,0,0,0,523.0259,498.2527,24.77314,0,542.0716,2981.394,0,-7.105427e-15,-2.46192e-14,4.263256e-14,135.8653,0,83.98503,110.7221,0,0,1.262952e-06,0
mpc,2026-01-31 22:15:00,2585,22.25,35.60643,3172.623,103.7684,0,79.36287,0,0,2220.836,2220.519,106.7845,43.21549,150,1,32.45124,0,117.5488,0,0,71.31712,274.4337,0.1372168,0.1840627,0.3172331,0,250,0.3172331,2113.735,79.36287,0,3.026615e-08,0,0,512.5055,487.7895,24.71602,0,531.005,2920.528,0,-7.105427e-15,-3.888556e-14,4.263256e-14,103.7684,0,79.36287,71.31712,0,0,1.326367e-06,0
mpc,2026-01-31 22:30:00,2586,22.5,35.1753,3189.491,102.3769,0,82.86262,0,0,2232.644,2232.327,106.408,43.59196,150,1,27.89138,0,122.1086,0,0,74.48549,255.7691,0.1278845,0.1728069,0.3172331,0,250,0.3172331,2125.919,82.86262,0,1.815371e-07,0,0,509.6526,485.2901,24.36251,0,528.882,2908.851,0,-2.131628e-14,7.382983e-15,4.263256e-14,102.3769,0,82.86262,74.48549,0,0,2.559839e-06,0
mpc,2026-01-31 22:45:00,2587,22.75,34.89572,3196.819,81.4398,0,74.33226,0,0,2237.773,2237.456,0,0,0,0,0,0,0,0,0,81.4398,235.3689,0.1176844,0.161054,0.3172331,0,250,0.3172331,2237.456,0,0,0,0,74.33226,507.2625,507.1906,0.07191096,0,524.0403,2882.222,0,0,-4.191092e-14,4.263256e-14,81.4398,0,0,81.4398,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,34.87812,3240.279,68.428,0,78.02216,0,0,2268.195,2267.878,107.0301,42.9699,150,1,35.42582,0,114.5742,0,0,33.00218,227.0813,0.1135406,0.1482083,0.3172331,0,250,0.3172331,2160.848,78.02216,0,6.448044e-07,0,0,513.9329,489.6099,24.32301,0,532.5798,2929.189,0,-1.421085e-14,-3.080869e-14,4.263256e-14,68.428,0,78.02216,33.00218,0,0,2.941666e-07,0
mpc,2026-01-31 23:15:00,2589,23.25,34.54941,3288.747,71.25809,0,73.92322,0,0,2302.123,2301.806,107.5615,42.43847,150,1,41.86263,0,108.1374,0,0,29.39547,219.6967,0.1098483,0.1429898,0.3172331,0,250,0.3172331,2194.244,73.92322,0,0,0,0,517.3816,493.1368,24.24479,0,535.5753,2945.664,0,-1.421085e-14,-3.927414e-14,4.263256e-14,71.25809,0,73.92322,29.39547,0,0,3.078426e-06,0
mpc,2026-01-31 23:30:00,2590,23.5,34.20013,3286.683,76.88469,0,54.29314,1,1,2300.678,2300.361,502.904,153.0792,655.9832,2,76.88469,0,79.09851,0,500,0,344.6621,0.172331,0.1383398,0.3172331,0,250,0.3172331,1797.457,54.29314,0,9.589446e-08,0,0,512.6303,400.504,112.1263,553.5832,0,1107.166,0,0,-9.797718e-14,4.263256e-14,76.88469,0,54.29314,0,500,0,5.35511e-08,0
mpc,2026-01-31 23:45:00,2591,23.75,33.90423,3288.101,65.34514,0,34.10352,1,1,2301.671,2301.353,439.0453,126.2998,565.3451,2,65.34514,0,0,0,500,0,469.6078,0.2348039,0.2170287,0.3172331,0,250,0.3172331,1862.308,0,0,1.154207e-07,0,34.10352,509.1589,411.9663,97.19259,545.8103,0,1091.621,0,0,4.293788e-14,4.263256e-14,65.34514,0,0,0,500,0,0,0
mpc,2026-02-01 00:00:00,2592,0,33.61357,3246.749,69.14349,0,30.26159,1,1,2272.725,2272.407,441.9951,127.1484,569.1435,2,69.14349,0,0,0,500,0,594.5339,0.2972669,0.2957052,0.3172331,0,250,0.3172331,1830.412,0,0,3.172142e-07,0,30.26159,499.2249,402.0669,97.15797,535.8625,0,1071.725,0,-4.263256e-14,-5.22915e-14,4.263256e-14,69.14349,0,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 00:15:00,2593,0.25,33.28059,3232.51,83.37648,0,11.45107,1,1,2262.757,2262.44,453.0484,130.3281,583.3765,2,83.37648,0,0,0,500,0,719.4403,0.3597202,0.3743693,0.3172331,0,250,0.3172331,1809.391,0,0,8.18417e-08,0,11.45107,493.0683,394.2772,98.79108,527.1006,0,1054.201,0,5.684342e-14,-8.60978e-14,4.263256e-14,83.37648,0,0,0,500,0,0,0
mpc,2026-02-01 00:30:00,2594,0.5,33.10838,3235.283,86.66861,0,38.32589,1,1,2264.698,2264.381,455.605,131.0636,586.6686,2,86.66861,0,0,0,500,0,844.327,0.4221635,0.453021,0.3172331,0,250,0.3172331,1808.776,0,0,0,0,38.32589,491.4627,392.5229,98.93979,531.9035,0,1063.807,0,5.684342e-14,1.59539e-13,4.263256e-14,86.66861,0,0,0,500,4.719614e-07,0,7.105427e-14
mpc,2026-02-01 00:45:00,2595,0.75,32.8981,3260.405,72.30291,0,38.69148,1,1,2282.283,2281.966,444.4487,127.8542,572.3029,2,72.30291,0,0,0,500,0,969.1941,0.4845971,0.5316604,0.3172331,0,250,0.3172331,1837.518,0,0,4.683579e-07,0,38.69148,492.8051,396.7684,96.03667,532.9771,0,1065.954,0,0,1.409983e-13,4.263256e-14,72.30291,0,0,0,500,0,0,0
mpc,2026-02-01 01:00:00,2596,1,32.80414,3270.489,74.66147,0,47.56461,1,1,2289.342,2289.025,446.2803,128.3811,574.6615,2,74.66147,0,0,0,500,0,1094.042,0.5470208,0.6102873,0.3172331,0,250,0.3172331,1842.745,0,0,1.432284e-07,0,47.56461,493.2285,397.0111,96.21744,535.6398,0,1071.28,0,2.842171e-14,3.720357e-13,4.263256e-14,74.66147,0,0,0,500,0,0,0
mpc,2026-02-01 01:15:00,2597,1.25,32.63889,3257.878,61.98805,0,52.60395,1,1,2280.515,2280.197,436.4382,125.5499,561.988,2,61.98805,0,0,0,500,0,1218.869,0.6094347,0.6889019,0.3172331,0,250,0.3172331,1843.759,0,0,8.006957e-08,0,52.60395,489.41,395.6801,93.72993,532.519,0,1065.038,0,-5.684342e-14,-3.047562e-13,4.263256e-14,61.98805,0,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 01:30:00,2598,1.5,32.42617,3247.135,57.61342,0,62.14309,1,1,2272.994,2272.677,433.0409,124.5725,557.6134,2,57.61342,0,0,0,500,0,1343.677,0.6718387,0.7675042,0.3172331,0,250,0.3172331,1839.636,0,0,3.72493e-07,0,62.14309,485.3588,392.8226,92.53616,530.6647,0,1061.329,0,1.421085e-14,2.843281e-13,4.263256e-14,57.61342,0,0,0,500,0,0,0
mpc,2026-02-01 01:45:00,2599,1.75,31.92409,3221.798,58.4524,3.596331,69.22905,1,1,2255.259,2254.941,436.1884,125.8603,562.0487,2,58.4524,3.596331,0,0,500,0,1468.466,0.734233,0.846094,0.3172331,0,250,0.3172331,1818.753,0,0,0,3.261311e-08,69.22905,475.9586,383.8368,92.12187,524.3075,0,1048.615,0,-2.842171e-14,-8.604228e-14,4.263256e-14,58.4524,3.596331,0,0,500,5.890646e-08,0,-2.131628e-14
mpc,2026-02-01 02:00:00,2600,2,31.73476,3185.867,50.38844,3.118582,73.58056,1,1,2230.107,2229.79,429.5944,123.9126,553.507,2,50.38844,3.118582,0,0,500,0,1593.235,0.7966174,0.9246715,0.3172331,0,250,0.3172331,1800.195,0,0,1.874766e-08,4.926916e-08,73.58056,468.5909,378.2577,90.3332,517.6312,0,1035.262,0,0,1.44329e-13,4.263256e-14,50.38844,3.118582,0,0,500,0,0,0
mpc,2026-02-01 02:15:00,2601,2.25,31.44497,3173.283,39.89253,8.271169,69.74044,1,1,2221.298,2220.981,425.0194,123.1443,548.1637,2,39.89253,8.271169,0,0,500,0,1717.984,0.858992,1.003237,0.3172331,0,250,0.3172331,1795.961,0,0,3.579364e-07,4.064147e-08,69.74044,463.6346,374.8573,88.77726,512.558,0,1025.116,0,-2.842171e-14,4.103384e-13,4.263256e-14,39.89253,8.271169,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 02:30:00,2602,2.5,31.3928,3185.874,39.74745,0,66.78694,1,1,2230.112,2229.795,419.1662,120.5812,539.7475,2,39.74745,0,0,0,500,0,1842.714,0.9213568,1.081789,0.3172331,0,250,0.3172331,1810.628,0,0,1.924554e-07,0,66.78694,464.9173,377.4665,87.45082,511.971,0,1023.942,0,-4.263256e-14,-1.596501e-13,4.263256e-14,39.74745,0,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 02:45:00,2603,2.75,31.22009,3204.15,51.93173,0,53.55394,1,1,2242.905,2242.588,219.1852,63.05284,282.238,1,51.93173,0,0,0,230.3063,0,1900,0.95,1.16033,0.3172331,0,250,0.3172331,2023.402,0,0,0,0,53.55394,465.7398,420.16,45.57973,494.3334,0,988.6667,0,-4.973799e-14,1.24345e-14,4.263256e-14,51.93173,0,0,0,230.3063,4.821623e-06,0,-2.131628e-14
mpc,2026-02-01 03:00:00,2604,3,30.95149,3207.946,58.73595,0,40.58389,1,1,2245.562,2245.245,0,0,0,0,0,0,0,0,0,58.73595,1885.017,0.9425085,1.196402,0.3172331,0,250,0.3172331,2245.245,0,0,3.539681e-07,0,40.58389,463.4481,463.3826,0.06547184,471.7585,0,943.517,0,0,-4.103384e-13,4.263256e-14,58.73595,0,0,58.73595,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,30.72653,3225.177,62.8572,0,46.62244,1,1,2257.624,2257.307,0,0,0,0,0,0,0,0,0,62.8572,1869.006,0.9345029,1.186968,0.3172331,0,250,0.3172331,2257.307,0,0,0,0,46.62244,463.57,463.5048,0.06513917,473.0781,0,946.1561,0,0,9.792167e-14,4.263256e-14,62.8572,0,0,62.8572,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,30.43132,3279.795,62.39311,0.7540972,52.11123,1,1,2295.857,2295.539,0,0,0,0,0,0,0,0,0,63.14721,1852.925,0.9264624,1.176886,0.3172331,0,250,0.3172331,2295.539,0,0,0,2.742409e-09,52.11123,468.298,468.2333,0.06470771,478.8627,0,957.7254,0,0,-1.458833e-13,4.263256e-14,62.39311,0.7540972,0,63.14721,0,0,0,3.108624e-15
mpc,2026-02-01 03:45:00,2607,3.75,30.23832,3282.764,69.7417,0,22.64022,1,1,2297.935,2297.618,0,0,0,0,0,0,0,0,0,69.7417,1835.198,0.9175989,1.16676,0.3172331,0,250,0.3172331,2297.618,0,0,0,0,22.64022,466.701,466.6366,0.06442871,471.2347,0,942.4694,0,0,-3.972378e-13,4.263256e-14,69.7417,0,0,69.7417,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,30.17388,3272.63,75.78256,0,26.24866,1,1,2290.841,2290.524,0,0,0,0,0,0,0,0,0,75.78256,1815.963,0.9079816,1.155597,0.3172331,0,250,0.3172331,2290.524,0,0,4.603929e-07,0,26.24866,464.5914,464.527,0.06433609,469.8503,0,939.7007,0,0,-3.068656e-13,4.263256e-14,75.78256,0,0,75.78256,0,0,0,0
mpc,2026-02-01 04:15:00,2609,4.25,30.23689,3270.985,85.4482,0,35.30363,1,1,2289.689,2289.372,0,0,0,0,0,0,0,0,0,85.4482,1794.315,0.8971576,1.143485,0.3172331,0,250,0.3172331,2289.372,0,0,1.484698e-07,0,35.30363,465.0114,464.9469,0.06442664,472.1167,0,944.2334,0,0,-4.489742e-13,4.263256e-14,85.4482,0,0,85.4482,0,0,0,0
mpc,2026-02-01 04:30:00,2610,4.5,30.22812,3221.161,95.45368,3.456902,31.65632,1,1,2254.812,2254.495,0,0,0,0,0,0,0,0,0,98.91058,1769.305,0.8846526,1.129854,0.3172331,0,250,0.3172331,2254.495,0,0,0,1.86918e-08,31.65632,457.8386,457.7741,0.06441402,464.2019,0,928.4039,0,0,-2.187139e-13,4.263256e-14,95.45368,3.456902,0,98.91058,0,0,0,5.329071e-15
mpc,2026-02-01 04:45:00,2611,4.75,30.27256,3250.455,114.1571,4.830777,18.62602,1,1,2275.318,2275.001,0,0,0,0,0,0,0,0,0,118.9879,1739.28,0.8696398,1.114106,0.3172331,0,250,0.3172331,2275.001,0,0,0,3.326718e-08,18.62602,462.4614,462.3969,0.06447803,466.1826,0,932.3653,0,0,-3.53495e-13,4.263256e-14,114.1571,4.830777,0,118.9879,0,0,0,2.664535e-15
mpc,2026-02-01 05:00:00,2612,5,30.34283,3267.087,142.9147,7.078167,42.66503,1,1,2286.961,2286.644,0,0,0,0,0,0,0,0,0,149.9929,1701.508,0.8507538,1.095199,0.3172331,0,250,0.3172331,2286.644,0,0,2.609908e-06,8.624467e-09,42.66503,465.5592,465.4946,0.06457949,474.1799,0,948.3599,0,0,2.156053e-13,4.263256e-14,142.9147,7.078167,0,149.9929,0,0,0,1.24345e-14
mpc,2026-02-01 05:15:00,2613,5.25,30.27047,3282.732,189.8108,3.584916,27.91794,1,1,2297.913,2297.595,0,0,0,0,0,0,0,0,0,193.3957,1652.891,0.8264454,1.071414,0.3172331,0,250,0.3172331,2297.595,0,0,1.910299e-06,4.285127e-08,27.91794,467.0319,466.9674,0.06447502,472.6415,0,945.283,0,0,-2.318146e-13,4.263256e-14,189.8108,3.584916,0,193.3957,0,0,0,-1.332268e-15
mpc,2026-02-01 05:30:00,2614,5.5,30.44689,3267.608,237.9611,5.566434,64.2562,1,1,2287.326,2287.008,0,0,0,0,0,0,0,0,0,243.5275,1591.749,0.7958744,1.040801,0.3172331,0,250,0.3172331,2287.008,0,0,4.925761e-06,0,64.2562,466.721,466.6562,0.06473032,479.7675,0,959.535,0,0,-8.704149e-14,4.263256e-14,237.9611,5.566434,0,243.5275,0,0,0,-6.217249e-15
mpc,2026-02-01 05:45:00,2615,5.75,30.27303,3259.961,290.1148,7.808975,45.61029,1,1,2281.973,2281.655,0,0,0,0,0,0,0,0,0,297.9238,1517.017,0.7585086,1.002301,0.3172331,0,250,0.3172331,2281.655,0,0,4.262138e-06,2.267435e-08,45.61029,463.8187,463.7542,0.0644787,473.0247,0,946.0494,0,0,-6.661338e-16,4.263256e-14,290.1148,7.808975,0,297.9238,0,0,0,8.881784e-15
mpc,2026-02-01 06:00:00,2616,6,30.31076,3240.49,309.9228,1.879851,40.39522,1,1,2268.343,2268.026,0,0,0,0,0,0,0,0,0,311.8026,1438.828,0.7194139,0.9552435,0.3172331,0,250,0.3172331,2268.026,0,0,3.07425e-06,0,40.39522,461.4376,461.3731,0.06453314,469.5905,0,939.181,0,0,4.822809e-13,4.263256e-14,309.9228,1.879851,0,311.8026,0,0,0,5.107026e-15
mpc,2026-02-01 06:15:00,2617,6.25,30.2809,3265.709,356.3279,4.428343,55.62047,1,1,2285.997,2285.679,0,0,0,0,0,0,0,0,0,360.7563,1348.412,0.6742061,0.9060088,0.3172331,0,250,0.3172331,2285.679,0,0,0,0,55.62047,464.7184,464.6539,0.06449005,475.9609,0,951.9219,0,0,-2.171596e-13,4.263256e-14,356.3279,4.428343,0,360.7563,0,0,0,1.24345e-14
mpc,2026-02-01 06:30:00,2618,6.5,30.08177,3362.225,388.2105,3.803177,61.19752,1,1,2353.557,2353.24,0,0,0,0,0,0,0,0,0,392.0137,1250.197,0.6250983,0.8490754,0.3172331,0,250,0.3172331,2353.24,0,0,1.372472e-06,0,61.19752,476.3316,476.2674,0.06420416,488.6531,0,977.3061,0,0,-6.361578e-14,4.263256e-14,388.2105,3.803177,0,392.0137,0,0,0,-8.881784e-15
mpc,2026-02-01 06:45:00,2619,6.75,30.37424,3379.541,390.5529,9.437494,62.34979,1,1,2365.679,2365.361,0,0,0,0,0,0,0,0,0,399.9904,1150.002,0.5750011,0.7872304,0.3172331,0,250,0.3172331,2365.361,0,0,2.010901e-06,3.242309e-08,62.34979,481.9227,481.8581,0.06462494,494.5597,0,989.1193,0,0,1.025846e-13,4.263256e-14,390.5529,9.437494,0,399.9904,0,0,0,2.664535e-14
mpc,2026-02-01 07:00:00,2620,7,30.20431,3438.456,401.9297,6.285761,63.69971,1,1,2406.919,2406.602,0,0,0,0,0,0,0,0,0,408.2154,1047.767,0.5238836,0.7241395,0.3172331,0,250,0.3172331,2406.602,0,0,0,0,63.69971,488.4641,488.3997,0.06437979,501.327,0,1002.654,0,0,4.196643e-13,4.263256e-14,401.9297,6.285761,0,408.2154,0,0,0,2.664535e-14
mpc,2026-02-01 07:15:00,2621,7.25,30.40346,3414.227,406.632,3.552203,84.02942,1,1,2389.959,2389.641,0,0,0,0,0,0,0,0,0,410.1842,945.0563,0.4725281,0.6597637,0.3172331,0,250,0.3172331,2389.641,0,0,1.662868e-06,1.346218e-09,84.02942,487.1879,487.1233,0.06466728,504.2525,0,1008.505,0,0,5.861978e-14,4.263256e-14,406.632,3.552203,0,410.1842,0,0,0,-2.620126e-14
mpc,2026-02-01 07:30:00,2622,7.5,30.7601,3423.387,388.6438,0,78.68576,1,1,2396.371,2396.053,0,0,0,0,0,0,0,0,0,388.6438,847.7465,0.4238733,0.5950881,0.3172331,0,250,0.3172331,2396.053,0,0,0,0,78.68576,492.433,492.3678,0.06518859,508.537,0,1017.074,0,0,2.04281e-14,4.263256e-14,388.6438,0,0,388.6438,0,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,30.86855,3457.297,356.8744,3.286444,75.83352,1,1,2420.108,2419.791,0,0,0,0,0,0,0,0,0,360.1608,757.5729,0.3787864,0.5338136,0.3172331,0,250,0.3172331,2419.791,0,0,4.893773e-06,0,75.83352,498.533,498.4676,0.0653488,514.0891,0,1028.178,0,0,-1.962874e-13,4.263256e-14,356.8744,3.286444,0,360.1608,0,0,0,-1.376677e-14
mpc,2026-02-01 08:00:00,2624,8,31.0031,3492.957,317.6494,0,90.63629,1,1,2445.07,2444.753,0,0,0,0,0,0,0,0,0,317.6494,678.0413,0.3390206,0.4770325,0.3172331,0,250,0.3172331,2444.753,0,0,0,0,90.63629,505.2154,505.1498,0.06554864,523.8776,0,1047.755,0,0,-1.906808e-13,4.263256e-14,317.6494,0,0,317.6494,0,0,0,0
mpc,2026-02-01 08:15:00,2625,8.25,30.91966,3447.351,277.551,0,111.4792,1,1,2413.146,2412.828,0,0,0,0,0,0,0,0,0,277.551,608.5468,0.3042734,0.4269527,0.3172331,0,250,0.3172331,2412.828,0,0,1.113269e-06,0,111.4792,497.6752,497.6097,0.06542457,520.6006,0,1041.201,0,0,1.64202e-13,4.263256e-14,277.551,0,0,277.551,0,0,0,0
mpc,2026-02-01 08:30:00,2626,8.5,31.06722,3448.431,229.2509,0,104.7601,1,1,2413.902,2413.585,0,0,0,0,0,0,0,0,0,229.2509,551.1383,0.2755691,0.383193,0.3172331,0,250,0.3172331,2413.585,0,0,2.238042e-06,0,104.7601,499.5031,499.4375,0.06564431,521.1152,0,1042.23,0,0,5.700995e-14,4.263256e-14,229.2509,0,0,229.2509,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,31.44845,3491.633,185.1217,0,106.3436,1,1,2444.143,2443.826,0,0,0,0,0,0,0,0,0,185.1217,504.7711,0.2523855,0.3470437,0.3172331,0,250,0.3172331,2443.826,0,0,2.487068e-06,0,106.3436,510.188,510.1218,0.06621892,532.3199,0,1064.64,0,0,1.509903e-14,4.263256e-14,185.1217,0,0,185.1217,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,31.58162,3547.689,143.8302,0,103.9357,1,1,2483.382,2483.065,0,0,0,0,0,0,0,0,0,143.8302,468.7341,0.234367,0.317847,0.3172331,0,250,0.3172331,2483.065,0,0,4.946707e-06,0,103.9357,519.9687,519.9023,0.06642203,541.6643,0,1083.329,0,0,-5.845324e-14,4.263256e-14,143.8302,0,0,143.8302,0,0,0,0
mpc,2026-02-01 09:15:00,2629,9.25,31.66746,3535.249,127.3215,0,105.2562,1,1,2474.675,2474.357,0,0,0,0,0,0,0,0,0,127.3215,436.8299,0.218415,0.295155,0.3172331,0,250,0.3172331,2474.357,0,0,0,0,105.2562,519.172,519.1055,0.06655362,541.1876,0,1082.375,0,0,8.704149e-14,4.263256e-14,127.3215,0,0,127.3215,0,0,0,0
mpc,2026-02-01 09:30:00,2630,9.5,31.59035,3526.242,106.9367,0,99.12645,1,1,2468.37,2468.052,0,0,0,0,0,0,0,0,0,106.9367,410.027,0.2050135,0.2750654,0.3172331,0,250,0.3172331,2468.052,0,0,3.231635e-06,0,99.12645,516.9294,516.863,0.06643539,537.6222,0,1075.244,0,0,-1.915135e-14,4.263256e-14,106.9367,0,0,106.9367,0,0,0,0
mpc,2026-02-01 09:45:00,2631,9.75,31.99448,3506.373,78.83599,2.062227,108.2883,1,1,2454.461,2454.144,0,0,0,0,0,0,0,0,0,80.89822,389.7379,0.1948689,0.258188,0.3172331,0,250,0.3172331,2454.144,0,0,3.900839e-07,4.07242e-09,108.2883,518.8469,518.7798,0.06705969,541.6708,0,1083.342,0,0,-4.773959e-15,4.263256e-14,78.83599,2.062227,0,80.89822,0,0,0,7.105427e-15
mpc,2026-02-01 10:00:00,2632,10,32.28998,3527.732,57.99578,0,118.8442,1,1,2469.413,2469.095,0,0,0,0,0,0,0,0,0,57.99578,375.1776,0.1875888,0.2454122,0.3172331,0,250,0.3172331,2469.095,0,0,1.715992e-07,0,118.8442,525.6191,525.5516,0.06752366,550.8478,0,1101.696,0,0,4.538037e-14,4.263256e-14,57.99578,0,0,57.99578,0,0,0,0
mpc,2026-02-01 10:15:00,2633,10.25,32.49838,3533.129,59.19932,5.702614,151.4898,1,1,2473.19,2472.873,0,0,0,0,0,0,0,0,0,64.90193,358.893,0.1794465,0.2362438,0.3172331,0,250,0.3172331,2472.873,0,0,0,0,151.4898,529.0045,528.9367,0.06785476,561.3397,0,1122.679,0,0,1.026679e-13,4.263256e-14,59.19932,5.702614,0,64.90193,0,0,0,0
mpc,2026-02-01 10:30:00,2634,10.5,32.88766,3605.233,56.77647,7.560125,181.3513,1,1,2523.663,2523.346,0,0,0,0,0,0,0,0,0,64.33659,342.7524,0.1713762,0.2259897,0.3172331,0,250,0.3172331,2523.346,0,0,0,4.198167e-08,181.3513,544.7903,544.7218,0.068482,583.8706,0,1167.741,0,0,-8.257284e-14,4.263256e-14,56.77647,7.560125,0,64.33659,0,0,0,2.664535e-15
mpc,2026-02-01 10:45:00,2635,10.75,33.07474,3658.542,43.70217,2.737475,197.9398,1,1,2560.979,2560.662,106.5277,43.47235,150,1,29.34011,0,120.6599,0,0,17.09953,338.4235,0.1692118,0.2158262,0.3172331,0,250,0.3172331,2454.134,83.90714,0,0,3.248318e-08,114.0327,555.3127,532.1449,23.16783,600.3437,0,1200.687,0,-1.421085e-14,1.117717e-13,4.263256e-14,43.70217,2.737475,83.90714,17.09953,0,0,0,0
mpc,2026-02-01 11:00:00,2636,11,33.29175,3672.258,32.38576,0,199.6669,0,0,2570.581,2570.263,0,0,0,0,0,0,0,0,0,32.38576,330.2738,0.1651369,0.2131003,0.3172331,0,250,0.3172331,2570.263,0,0,0,0,199.6669,560.2948,560.2257,0.06914549,0,603.7459,3320.602,0,0,-8.187895e-15,4.263256e-14,32.38576,0,0,32.38576,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,33.83116,3716.334,23.41122,0,238.3723,0,0,2601.434,2601.117,0,0,0,0,0,0,0,0,0,23.41122,324.369,0.1621845,0.2079686,0.3172331,0,250,0.3172331,2601.117,0,0,0,0,238.3723,574.449,574.3789,0.07005145,0,627.0163,3448.59,0,0,1.066092e-13,4.263256e-14,23.41122,0,0,23.41122,0,0,0,0
mpc,2026-02-01 11:30:00,2638,11.5,33.97486,3738.554,40.46855,0,247.8455,0,0,2616.988,2616.671,249.9466,110.1887,360.1353,1,0,0,360.1353,0,0,40.46855,314.2008,0.1571004,0.2042504,0.3172331,0,250,0.3172331,2366.724,247.8455,0,3.434287e-07,0,0,579.9079,524.451,55.45687,0,634.6397,3490.519,0,-1.421085e-14,7.796541e-14,4.263256e-14,40.46855,0,247.8455,40.46855,0,0,8.829308e-07,0
mpc,2026-02-01 11:45:00,2639,11.75,34.2746,3740.208,52.79324,3.901485,280.7201,0,0,2618.146,2617.829,284.0897,125.2407,409.3303,1,0,0,409.3303,0,0,56.69472,299.9777,0.1499888,0.1978477,0.3172331,0,250,0.3172331,2333.739,280.7201,0,0,0,0,584.4344,520.9478,63.4866,0,646.1885,3554.037,0,0,5.664913e-14,4.263256e-14,52.79324,3.901485,280.7201,56.69472,0,0,3.011415e-06,2.220446e-15
mpc,2026-02-01 12:00:00,2640,12,34.56395,3761.179,59.19931,10.32418,315.2676,0,0,2632.825,2632.508,320.1324,141.1301,461.2625,1,0,0,461.2625,0,0,69.52349,282.5496,0.1412748,0.1888916,0.3172331,0,250,0.3172331,2312.376,315.2676,0,6.40449e-08,4.2045e-07,3.392409e-06,591.9168,519.8727,72.0441,0,661.0028,3635.515,0,0,7.824297e-14,4.263256e-14,59.19931,10.32418,315.2676,69.52349,0,0,0,5.329071e-15
mpc,2026-02-01 12:15:00,2641,12.25,34.83425,3779.71,52.13587,8.853874,327.4438,0,0,2645.797,2645.479,333.5518,147.046,480.5978,1,0,0,480.5978,0,0,60.98974,267.2577,0.1336288,0.1779173,0.3172331,0,250,0.3172331,2311.928,327.4438,0,0,0,1.884961e-06,598.836,523.2698,75.5662,0,670.3158,3686.737,0,-2.842171e-14,-9.767187e-14,4.263256e-14,52.13587,8.853874,327.4438,60.98974,0,0,0,3.552714e-15
mpc,2026-02-01 12:30:00,2642,12.5,35.08917,3776.908,45.50705,10.34237,353.8923,0,0,2643.836,2643.518,361.576,159.4004,520.9765,2,0,0,520.9765,0,0,55.84942,253.2533,0.1266266,0.1682882,0.3172331,0,250,0.3172331,2281.942,353.8923,0,0,1.232256e-07,1.796119e-06,602.2142,519.782,82.43223,0,679.1824,3735.503,0,0,-2.489675e-14,4.263256e-14,45.50705,10.34237,353.8923,55.84942,0,0,0,1.776357e-15
mpc,2026-02-01 12:45:00,2643,12.75,35.16898,3758.237,41.58626,6.084086,384.8742,0,0,2630.766,2630.448,393.6005,173.5184,567.1189,2,0,0,567.1189,0,0,47.67034,241.2958,0.1206479,0.1594699,0.3172331,0,250,0.3172331,2236.848,384.8742,0,4.534289e-07,0,0,600.4378,510.5313,89.90656,0,684.0497,3762.273,0,0,3.000378e-14,4.263256e-14,41.58626,6.084086,384.8742,47.67034,0,0,3.377899e-06,-2.664535e-15
mpc,2026-02-01 13:00:00,2644,13,35.39783,3754.258,25.14882,0,426.6337,0,0,2627.981,2627.664,437.4871,192.8658,630.3528,2,0,0,630.3528,0,0,25.14882,234.9706,0.1174853,0.1519404,0.3172331,0,250,0.3172331,2190.177,426.6337,0,2.656369e-07,0,1.23682e-06,603.2683,502.7678,100.5005,0,695.6336,3825.985,0,-5.684342e-14,1.748601e-15,4.263256e-14,25.14882,0,426.6337,25.14882,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,35.60672,3762.46,40.52665,0,440.1933,0,0,2633.722,2633.405,452.5089,199.4881,651.997,2,0,0,651.997,0,0,40.52665,224.802,0.112401,0.1479575,0.3172331,0,250,0.3172331,2180.896,440.1933,0,0,0,0,607.7922,503.2921,104.5001,0,702.7802,3865.291,0,-2.842171e-14,4.47975e-14,4.263256e-14,40.52665,0,440.1933,40.52665,0,0,4.78573e-07,0
mpc,2026-02-01 13:30:00,2646,13.5,35.75305,3798.182,51.11986,0.842496,448.0379,0,0,2658.728,2658.41,461.3729,203.3958,664.7687,2,0,0,664.7687,0,0,51.96236,211.776,0.105888,0.1415545,0.3172331,0,250,0.3172331,2197.038,448.0379,0,2.571244e-07,0,1.933454e-06,615.8504,508.9075,106.9429,0,712.3033,3917.668,0,-5.684342e-14,7.827072e-15,4.263256e-14,51.11986,0.842496,448.0379,51.96236,0,0,0,3.330669e-15
mpc,2026-02-01 13:45:00,2647,13.75,35.87067,3774.101,46.97056,0,456.5226,0,0,2641.871,2641.554,470.7674,207.5374,678.3048,2,0,0,678.3048,0,0,46.97056,200,0.1,0.1333522,0.3172331,0,250,0.3172331,2170.786,456.5226,0,0,0,2.734434e-07,613.7854,504.3384,109.447,0,711.8757,3915.317,0,-2.842171e-14,2.869927e-14,4.263256e-14,46.97056,0,456.5226,46.97056,0,0,0,0
mpc,2026-02-01 14:00:00,2648,14,35.95849,3765.86,41.55174,0,462.0479,1,1,2636.102,2635.785,509.3297,219.5796,728.9094,2,41.55174,0,687.2317,0,0.1259347,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2126.455,462.0479,0,0,0,0,613.8227,495.1502,118.6725,714.7298,0,1429.46,0,-5.684342e-14,4.801715e-14,4.263256e-14,41.55174,0,462.0479,0,0.1259347,4.09853e-07,7.971508e-07,-2.19269e-15
mpc,2026-02-01 14:15:00,2649,14.25,36.06275,3793.176,51.24852,0,489.4164,1,1,2655.223,2654.906,546.2199,234.6155,780.8355,2,51.24852,0,728.8426,0,0.7443174,0,200.1546,0.1000773,0.1259371,0.3172331,0,250,0.3172331,2108.686,489.4164,0,4.365974e-07,0,0,619.9306,492.3273,127.6032,726.9429,0,1453.886,0,-2.842171e-14,3.080869e-15,4.263256e-14,51.24852,0,489.4164,0,0.7443174,0,1.415219e-07,3.219647e-15
mpc,2026-02-01 14:30:00,2650,14.5,36.31559,3768.428,48.51759,0.492346,495.3999,1,1,2637.899,2637.582,551.2524,237.2475,788.4999,2,48.51759,0,739.9823,0,0,0.4923459,200,0.1,0.1260344,0.3172331,0,250,0.3172331,2086.33,495.3999,0,0,4.82957e-09,2.836553e-06,619.9113,490.2914,129.6199,727.5389,0,1455.078,0,2.842171e-14,-4.382605e-14,4.263256e-14,48.51759,0.4923459,495.3999,0.492346,0,4.913186e-07,0,7.21645e-16
mpc,2026-02-01 14:45:00,2651,14.75,36.50696,3784.211,53.86371,0,506.394,1,1,2648.948,2648.63,569.592,244.4534,814.0454,2,53.86371,0,758.138,0,2.043686,0,200.4794,0.1002397,0.1259371,0.3172331,0,250,0.3172331,2079.038,506.394,0,0,0,0,625.6024,491.0069,134.5956,735.4603,0,1470.921,0,-1.421085e-13,-3.996803e-14,4.263256e-14,53.86371,0,506.394,0,2.043686,2.11995e-08,1.300104e-06,2.220446e-15
mpc,2026-02-01 15:00:00,2652,15,36.89573,3742.347,45.44639,1.79151,533.7208,1,1,2619.643,2619.326,592.4566,255.7777,848.2342,2,45.44639,0,802.7879,0,0,1.79151,200,0.1,0.126239,0.3172331,0,250,0.3172331,2026.869,533.7208,0,3.365583e-07,1.220458e-09,0,624.994,483.5701,141.4239,739.3478,0,1478.696,0,-8.526513e-14,1.110223e-16,4.263256e-14,45.44639,1.79151,533.7208,1.79151,0,0,1.343988e-06,-1.332268e-15
mpc,2026-02-01 15:15:00,2653,15.25,37.13079,3723.772,65.33093,0.08142802,531.4093,1,1,2606.641,2606.323,846.7178,328.8009,1175.519,3,65.33093,0.08142802,801.5784,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1759.605,531.4093,0,0,2.402172e-10,0,625.752,422.4122,203.3399,751.2131,0,1502.426,0,5.684342e-14,1.24345e-13,4.263256e-14,65.33093,0.08142802,531.4093,0,308.528,2.604611e-07,1.014502e-06,4.263256e-14
mpc,2026-02-01 15:30:00,2654,15.5,37.19459,3708.452,63.86836,0,533.673,1,1,2595.917,2595.599,997.0223,372.4591,1369.481,3,63.86836,0,805.6131,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1598.577,533.673,0,0,0,7.764712e-07,624.2292,384.4031,239.826,756.8623,0,1513.725,0,5.684342e-14,4.937717e-14,4.263256e-14,63.86836,0,533.673,0,500,4.574917e-07,0,4.973799e-14
mpc,2026-02-01 15:45:00,2655,15.75,37.25193,3736.887,49.85763,2.362693,530.8913,1,1,2615.821,2615.504,985.2525,368.9372,1354.19,3,49.85764,2.362693,801.9694,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1630.251,530.8913,0,0,2.728697e-08,2.420634e-06,629.9711,392.6152,237.3559,761.5524,0,1523.105,0,1.136868e-13,5.695444e-14,4.263256e-14,49.85763,2.362693,530.8913,0,500,3.980725e-07,0,7.105427e-15
mpc,2026-02-01 16:00:00,2656,16,37.34251,3720.495,69.9796,4.375998,531.1702,1,1,2604.346,2604.029,1003.179,374.4464,1377.626,3,69.9796,4.375998,803.2699,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1600.85,531.1702,0,0,0,0,628.7162,386.4618,242.2544,760.9082,0,1521.816,0,-1.136868e-13,1.910694e-13,4.263256e-14,69.9796,4.375998,531.1702,0,500,3.609838e-07,1.043486e-06,2.753353e-14
mpc,2026-02-01 16:15:00,2657,16.25,37.3945,3668.369,94.07814,1.836021,521.4406,1,1,2567.858,2567.541,1010.264,374.7029,1384.967,3,94.07814,1.836021,789.0525,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1557.277,521.4406,0,1.69825e-07,4.895932e-08,2.121015e-06,620.7647,376.4627,244.302,751.1656,0,1502.331,0,5.684342e-14,-7.371881e-14,4.263256e-14,94.07814,1.836021,521.4406,0,500,0,0,0
mpc,2026-02-01 16:30:00,2658,16.5,37.47686,3622.724,103.7836,1.770976,518.6292,1,1,2535.907,2535.59,1015.347,375.7892,1391.136,3,103.7836,1.770976,785.5814,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1520.243,518.6292,0,4.685925e-06,2.927595e-08,2.695235e-06,614.3863,368.3165,246.0698,744.1057,0,1488.211,0,-5.684342e-14,2.164935e-14,4.263256e-14,103.7836,1.770976,518.6292,0,500,0,0,-5.684342e-14
mpc,2026-02-01 16:45:00,2659,16.75,37.79446,3666.724,137.7194,7.655655,525.5569,1,1,2566.707,2566.389,1055.203,389.3228,1444.526,3,137.7194,7.655655,799.1506,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1511.187,525.5569,0,0,4.471554e-09,1.781056e-06,627.1565,369.2477,257.9088,758.5705,0,1517.141,0,-5.684342e-14,-2.073897e-13,4.263256e-14,137.7194,7.655655,525.5569,0,500,1.218867e-06,0,-2.842171e-14
mpc,2026-02-01 17:00:00,2660,17,37.81927,3660.369,168.0636,8.872355,512.7363,1,1,2562.258,2561.941,1066.246,390.5814,1456.827,3,168.0636,8.872355,779.8913,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1495.695,512.7363,0,0,0,1.550285e-06,626.4873,365.7063,260.781,756.2876,0,1512.575,0,5.684342e-14,6.67244e-14,4.263256e-14,168.0636,8.872355,512.7363,0,500,2.535133e-06,0,4.796163e-14
mpc,2026-02-01 17:15:00,2661,17.25,37.86428,3625.127,192.9754,0,484.5425,1,1,2537.589,2537.272,1049.952,380.4347,1430.387,3,192.9753,0,737.4113,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1487.32,484.5425,0,1.011334e-06,0,0,621.2077,364.0993,257.1083,744.5341,0,1489.068,0,1.136868e-13,4.440892e-16,4.263256e-14,192.9753,0,484.5425,0,500,0,1.681009e-06,-5.684342e-14
mpc,2026-02-01 17:30:00,2662,17.5,37.71984,3626.799,216.5473,0,456.1698,1,1,2538.759,2538.442,1037.444,372.1165,1409.56,3,216.5473,0,693.0131,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1500.998,456.1698,0,4.503524e-06,0,1.203218e-06,619.0861,366.0241,253.062,738.1406,0,1476.281,0,-1.705303e-13,-1.922906e-13,4.263256e-14,216.5473,0,456.1698,0,500,0,0,0
mpc,2026-02-01 17:45:00,2663,17.75,37.52041,3584.252,252.6964,0,428.3536,1,1,2508.976,2508.659,1035.096,366.7813,1401.878,3,252.6964,0,649.1812,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1473.563,428.3536,0,2.661657e-06,0,2.726725e-06,608.5679,357.4219,251.146,724.2031,0,1448.406,0,0,3.050893e-13,4.263256e-14,252.6964,0,428.3536,0,500,0,0,0
mpc,2026-02-01 18:00:00,2664,18,37.48419,3574.092,282.4995,0,410.1599,1,1,2501.864,2501.547,1038.915,364.9195,1403.835,3,282.4995,0,621.3353,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1462.632,410.1599,0,3.29775e-06,0,0,606.2569,354.4279,251.829,719.3474,0,1438.695,0,-1.136868e-13,1.84075e-13,4.263256e-14,282.4995,0,410.1599,0,500,0,7.72623e-07,0
mpc,2026-02-01 18:15:00,2665,18.25,37.39452,3535.422,318.2051,0,370.9323,1,1,2474.795,2474.478,1024.978,354.5279,1379.506,3,318.2051,0,561.3011,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1449.5,370.9323,0,4.442386e-06,0,5.89561e-07,598.2676,350.4083,247.8593,704.9362,0,1409.872,0,0,-3.523848e-13,4.263256e-14,318.2051,0,370.9323,0,500,0,0,0
mpc,2026-02-01 18:30:00,2666,18.5,37.36924,3520.748,342.3037,0,347.8697,1,0,2464.523,2464.206,1019.36,349.1845,1368.545,3,342.3037,0,526.2413,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1444.846,347.8697,0,0,0,0,595.3841,349.0485,246.3356,698.233,0,1396.466,0,-5.684342e-14,1.398881e-14,4.263256e-14,342.3037,0,347.8697,0,500,8.644704e-06,3.216073e-06,5.684342e-14
mpc,2026-02-01 18:45:00,2667,18.75,37.47708,3470.835,365.6592,0,334.343,0,0,2429.584,2429.267,351.4869,154.9527,506.4396,2,0,0,506.4396,0,0,365.6592,1808.286,0.9041431,1.196402,0.3172331,0,250,0.3172331,2077.78,334.343,0,4.251282e-06,0,3.39387e-07,588.6304,503.3966,85.23376,0,658.3493,3620.921,0,0,1.580958e-13,4.263256e-14,365.6592,0,334.343,365.6592,0,0,0,0
mpc,2026-02-01 19:00:00,2668,19,37.32318,3468.709,385.3975,0,330.9198,0,0,2428.096,2427.779,347.2406,153.0807,500.3213,2,0,0,500.3213,0,0,385.3975,1711.652,0.855826,1.138651,0.3172331,0,250,0.3172331,2080.538,330.9198,0,0,0,0,585.8668,502.0058,83.86102,0,655.0865,3602.976,0,-2.842171e-14,1.771916e-13,4.263256e-14,385.3975,0,330.9198,385.3975,0,0,3.51036e-08,0
mpc,2026-02-01 19:15:00,2669,19.25,37.13174,3481.156,405.6076,0,304.4962,0,0,2436.809,2436.492,318.7757,140.532,459.3077,1,0,0,459.3077,0,0,405.6076,1609.981,0.8049904,1.077802,0.3172331,0,250,0.3172331,2117.716,304.4962,0,3.83419e-06,0,0,584.9968,508.3932,76.60359,0,648.9252,3569.089,0,0,-4.598544e-13,4.263256e-14,405.6076,0,304.4962,405.6076,0,0,8.81748e-07,0
mpc,2026-02-01 19:30:00,2670,19.5,37.14239,3455.616,404.1155,0,266.5822,0,0,2418.931,2418.614,279.1195,123.0496,402.1691,1,0,0,402.1691,0,0,404.1155,1508.698,0.7543492,1.013781,0.3172331,0,250,0.3172331,2139.495,266.5822,0,0,0,1.108368e-06,580.8683,513.766,67.10234,0,636.8156,3502.486,0,0,-5.417888e-14,4.263256e-14,404.1155,0,266.5822,404.1155,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,36.95235,3452.475,391.4422,0,252.3799,0,0,2416.732,2416.415,263.6447,116.2275,379.8722,1,0,0,379.8722,0,0,391.4422,1410.6,0.7053002,0.9500053,0.3172331,0,250,0.3172331,2152.77,252.3799,0,0,0,0,577.4416,514.3719,63.0697,0,630.5994,3468.297,0,-4.263256e-14,1.734168e-13,4.263256e-14,391.4422,0,252.3799,391.4422,0,0,2.21132e-06,0
mpc,2026-02-01 20:00:00,2672,20,36.81297,3411.719,389.3471,0.3453361,248.0287,0,0,2388.203,2387.886,258.6651,114.0323,372.6973,1,0,0,372.6973,0,0,389.6924,1312.955,0.6564776,0.8882344,0.3172331,0,250,0.3172331,2129.221,248.0287,0,1.509684e-07,6.502014e-10,0,568.5422,506.8882,61.65404,0,620.9204,3415.062,0,-1.421085e-14,4.177769e-13,4.263256e-14,389.3471,0.3453361,248.0287,389.6924,0,0,2.239465e-06,-2.78666e-14
mpc,2026-02-01 20:15:00,2673,20.25,36.63858,3389.739,360.6108,0,202.1379,0,0,2372.817,2372.5,210.3653,92.73934,303.1046,1,0,0,303.1046,0,0,360.6108,1222.596,0.6112979,0.8267486,0.3172331,0,250,0.3172331,2162.134,202.1379,0,2.041549e-06,0,1.395081e-06,562.3114,512.3838,49.92766,0,605.1231,3328.177,0,0,-1.14353e-13,4.263256e-14,360.6108,0,202.1379,360.6108,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,36.70948,3381.707,347.0971,0,180.4517,0,0,2367.195,2366.878,187.9563,82.86035,270.8166,1,0,0,270.8166,0,0,347.0971,1135.629,0.5678145,0.7698506,0.3172331,0,250,0.3172331,2178.921,180.4517,0,0,0,1.737329e-06,562.0177,517.318,44.69976,0,600.1783,3300.981,0,0,-1.881828e-13,4.263256e-14,347.0971,0,180.4517,347.0971,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,36.30141,3389.777,310.6655,3.174509,142.6534,0,0,2372.844,2372.527,147.8617,65.18468,213.0463,1,0,0,213.0463,0,0,313.84,1056.99,0.5284951,0.715089,0.3172331,0,250,0.3172331,2224.665,142.6534,0,0,0,0,557.4185,522.609,34.80956,0,587.7936,3232.865,0,0,3.334e-13,4.263256e-14,310.6655,3.174509,142.6534,313.84,0,0,2.620519e-06,2.531308e-14
mpc,2026-02-01 21:00:00,2676,21,35.99739,3374.088,269.9262,3.871649,134.0753,0,0,2361.862,2361.545,138.4674,61.04321,199.5106,1,0,0,199.5106,0,0,273.7978,988.3744,0.4941872,0.6655713,0.3172331,0,250,0.3172331,2223.077,134.0753,0,0,1.272454e-08,0,550.5138,518.1652,32.34856,0,579.2084,3185.646,0,7.105427e-15,-3.330669e-15,4.263256e-14,269.9262,3.871649,134.0753,273.7978,0,0,1.709351e-06,-7.993606e-15
mpc,2026-02-01 21:15:00,2677,21.25,35.8758,3344.822,229.6941,0,131.5574,0,0,2341.376,2341.058,135.6706,59.81027,195.4809,1,0,0,195.4809,0,0,229.6941,930.7953,0.4653977,0.6223649,0.3172331,0,250,0.3172331,2205.388,131.5574,0,0,0,0,544.0426,512.4444,31.59817,0,572.2547,3147.401,0,-7.105427e-15,1.287859e-14,4.263256e-14,229.6941,0,131.5574,229.6941,0,0,5.444059e-07,0
mpc,2026-02-01 21:30:00,2678,21.5,35.80953,3302.671,201.3881,0,128.5471,0,0,2311.87,2311.552,132.4619,58.3957,190.8576,1,0,0,190.8576,0,0,201.3881,880.3018,0.4401509,0.5861082,0.3172331,0,250,0.3172331,2179.091,128.5471,0,1.284147e-07,0,0,536.2782,505.4778,30.80041,0,563.8735,3101.304,0,-1.421085e-14,3.419487e-14,4.263256e-14,201.3881,0,128.5471,201.3881,0,0,1.804788e-07,0
mpc,2026-02-01 21:45:00,2679,21.75,35.44776,3293.923,171.5304,0,118.525,0,0,2305.746,2305.429,121.612,53.61254,175.2245,1,0,0,175.2245,0,0,171.5304,837.2806,0.4186403,0.5543131,0.3172331,0,250,0.3172331,2183.817,118.525,0,0,0,0,529.9655,501.9406,28.0249,0,555.5532,3055.543,0,0,-1.554312e-14,4.263256e-14,171.5304,0,118.525,171.5304,0,0,5.508835e-07,0
mpc,2026-02-01 22:00:00,2680,22,35.36741,3258.708,140.1234,0,99.7987,0,0,2281.095,2280.778,104.32,45.68005,150,1,2.600074,0,147.3999,0,0,137.5234,802.768,0.401384,0.5272233,0.3172331,0,250,0.3172331,2176.458,99.79871,0,1.181088e-06,0,0,523.2368,499.2351,24.00164,0,544.9152,2997.034,0,-1.421085e-14,7.194245e-14,4.263256e-14,140.1234,0,99.7987,137.5234,0,0,2.546676e-06,0
mpc,2026-02-01 22:15:00,2681,22.25,35.06365,3280.861,127.3324,3.142639,110.8205,0,0,2296.603,2296.285,113.1926,49.90084,163.0934,1,0,0,163.0934,0,0,130.475,770.0228,0.3850114,0.5054912,0.3172331,0,250,0.3172331,2183.093,110.8205,0,0,0,0,522.787,496.9482,25.8388,0,546.849,3007.67,0,-7.105427e-15,-1.44329e-13,4.263256e-14,127.3324,3.142639,110.8205,130.475,0,0,1.550914e-07,-1.24345e-14
mpc,2026-02-01 22:30:00,2682,22.5,34.72208,3229.561,109.1949,6.865079,97.29045,0,0,2260.693,2260.376,104.7156,45.28441,150,1,7.392087,0,142.6079,0,0,108.6679,742.7346,0.3713673,0.4848721,0.3172331,0,250,0.3172331,2155.66,97.29044,0,0,1.041448e-08,2.315392e-06,510.2487,486.5423,23.70638,0,531.8267,2925.047,0,0,-5.973e-14,4.263256e-14,109.1949,6.865079,97.29044,108.6679,0,0,0,-4.440892e-15
mpc,2026-02-01 22:45:00,2683,22.75,34.38995,3240.442,94.93108,6.559494,98.57065,0,0,2268.309,2267.992,104.6069,45.39306,150,1,6.07611,0,143.9239,0,0,95.41446,718.7641,0.359382,0.4676891,0.3172331,0,250,0.3172331,2163.385,98.57065,0,0,0,0,507.7805,484.2923,23.48818,0,529.6854,2913.27,0,0,-5.57332e-14,4.263256e-14,94.93108,6.559494,98.57065,95.41446,0,0,2.628354e-07,6.217249e-15
mpc,2026-02-01 23:00:00,2684,23,34.18355,3235.744,88.15303,6.523001,104.7766,0,0,2265.021,2264.704,105.9218,46.69552,152.6173,1,0,0,152.6173,0,0,94.67603,694.9819,0.347491,0.4525952,0.3172331,0,250,0.3172331,2158.782,104.7766,0,0,1.347464e-09,0,504.4804,480.8181,23.66225,0,527.5136,2901.325,0,-1.421085e-14,6.655787e-14,4.263256e-14,88.15303,6.523001,104.7766,94.67603,0,0,1.098667e-06,-1.776357e-15
mpc,2026-02-01 23:15:00,2685,23.25,33.99113,3230.122,86.20431,8.971597,94.43918,0,0,2261.085,2260.768,0,0,0,0,0,0,0,0,0,95.17591,671.0786,0.3355393,0.4376199,0.3172331,0,250,0.3172331,2260.768,0,0,1.911447e-08,5.902262e-09,94.43918,501.2409,501.1706,0.07032472,0,522.106,2871.583,0,0,-1.585954e-13,4.263256e-14,86.20431,8.971597,0,95.17591,0,0,0,3.552714e-15
mpc,2026-02-01 23:30:00,2686,23.5,33.61986,3231.867,83.62943,7.326032,65.67559,0,1,2262.307,2261.989,0,0,0,0,0,0,0,0,0,90.95546,648.234,0.324117,0.4225683,0.3172331,0,250,0.3172331,2261.989,0,0,0,3.864211e-08,65.67559,497.0119,496.9422,0.06969374,0,511.3707,2812.539,0,0,-2.287615e-13,4.263256e-14,83.62943,7.326032,0,90.95546,0,0,0,-4.440892e-15
mpc,2026-02-01 23:45:00,2687,23.75,33.39072,3250.114,73.30892,0,71.97675,1,1,2275.08,2274.763,445.2299,128.079,573.3089,2,73.30892,0,0,0,500,0,773.132,0.386566,0.4081835,0.3172331,0,250,0.3172331,1829.533,0,0,1.627349e-08,0,71.97675,497.0657,399.7213,97.34437,543.526,0,1087.052,0,-5.684342e-14,-1.366685e-13,4.263256e-14,73.30892,0,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 00:00:00,2688,0,33.08577,3255.681,67.58038,2.755102,68.73132,1,1,2278.977,2278.66,442.6933,127.6422,570.3355,2,67.58038,2.755102,0,0,500,0,898.0103,0.4490051,0.4868299,0.3172331,0,250,0.3172331,1835.966,0,0,3.212921e-08,4.213379e-08,68.73132,494.2945,398.2085,96.08596,540.7581,0,1081.516,0,-5.684342e-14,-9.553469e-14,4.263256e-14,67.58038,2.755102,0,0,500,0,0,0
mpc,2026-02-02 00:15:00,2689,0.25,32.67834,3216.342,74.70441,0,70.37972,1,1,2251.44,2251.123,446.3137,128.3907,574.7044,2,74.70441,0,0,0,500,0,1022.869,0.5114345,0.5654639,0.3172331,0,250,0.3172331,1804.809,0,0,0,0,70.37972,483.6207,387.6821,95.9386,531.1908,0,1062.382,0,2.842171e-14,2.553513e-15,4.263256e-14,74.70441,0,0,0,500,2.822638e-07,0,5.684342e-14
mpc,2026-02-02 00:30:00,2690,0.5,32.65147,3247.399,56.51652,1.66008,62.44061,1,1,2273.179,2272.862,433.3412,124.8354,558.1766,2,56.51652,1.66008,0,0,500,0,1147.708,0.573854,0.6440856,0.3172331,0,250,0.3172331,1839.521,0,0,2.818035e-07,3.118203e-08,62.44061,487.9808,394.8878,93.09295,533.1273,0,1066.255,0,4.263256e-14,8.471002e-14,4.263256e-14,56.51652,1.66008,0,0,500,0,0,0
mpc,2026-02-02 00:45:00,2691,0.75,32.27991,3217.373,63.25432,3.765194,40.29079,1,1,2252.161,2251.844,440.0348,126.9848,567.0195,2,63.25432,3.765194,0,0,500,0,1272.527,0.6362636,0.7226948,0.3172331,0,250,0.3172331,1811.809,0,0,0,0,40.29079,479.2638,385.5561,93.70767,521.1148,0,1042.23,0,0,2.258194e-13,4.263256e-14,63.25432,3.765194,0,0,500,3.810743e-07,0,-1.953993e-14
mpc,2026-02-02 01:00:00,2692,1,32.05478,3213.837,67.43353,7.65102,34.25958,1,1,2249.686,2249.368,445.9772,129.1073,575.0845,2,67.43353,7.65102,0,0,500,0,1397.327,0.6986635,0.8012917,0.3172331,0,250,0.3172331,1803.391,0,0,0,9.516317e-10,34.25958,476.2274,381.753,94.47437,518.1126,0,1036.225,0,-2.842171e-14,1.94289e-13,4.263256e-14,67.43353,7.65102,0,0,500,8.285052e-08,0,-4.263256e-14
mpc,2026-02-02 01:15:00,2693,1.25,31.67115,3232.143,57.85969,3.776898,40.05419,1,1,2262.5,2262.183,435.8534,125.7832,561.6366,2,57.85969,3.776898,0,0,500,0,1522.107,0.7610535,0.8798763,0.3172331,0,250,0.3172331,1826.329,0,0,0,1.383863e-08,40.05419,474.6994,383.1856,91.51379,517.3727,0,1034.745,0,-2.842171e-14,-9.381385e-14,4.263256e-14,57.85969,3.776898,0,0,500,2.697948e-07,0,-4.973799e-14
mpc,2026-02-02 01:30:00,2694,1.5,31.39261,3228.278,43.46435,0,33.65218,1,1,2259.795,2259.478,422.0527,121.4116,543.4643,2,43.46435,0,0,0,500,0,1646.867,0.8234337,0.9584484,0.3172331,0,250,0.3172331,1837.425,0,0,4.326947e-07,0,33.65218,471.1035,383.0512,88.05222,511.4784,0,1022.957,0,0,-1.19349e-13,4.263256e-14,43.46435,0,0,0,500,0,0,0
mpc,2026-02-02 01:45:00,2695,1.75,31.19126,3204.187,48.52678,0.6182441,31.48161,1,1,2242.931,2242.613,426.4133,122.7317,549.145,2,48.52678,0.6182441,0,0,500,0,1771.608,0.885804,1.037008,0.3172331,0,250,0.3172331,1816.2,0,0,0,4.959539e-09,31.48161,465.4386,376.8862,88.55238,506.1508,0,1012.302,0,-2.842171e-14,3.301803e-13,4.263256e-14,48.52678,0.6182441,0,0,500,1.791698e-07,0,-4.973799e-14
mpc,2026-02-02 02:00:00,2696,2,31.00827,3189.391,47.12472,5.599079,18.07929,1,1,2232.574,2232.257,428.7813,123.9425,552.7238,3,47.12472,5.599079,0,0,500,0,1896.329,0.9481646,1.115556,0.3172331,0,250,0.3172331,1803.475,0,0,0,3.661277e-08,18.07929,461.3623,372.6889,88.6734,500.3675,0,1000.735,0,-5.684342e-14,2.513545e-13,4.263256e-14,47.12472,5.599079,0,0,500,2.927409e-07,0,-3.552714e-14
mpc,2026-02-02 02:15:00,2697,2.25,30.6812,3187.26,53.11202,0,38.39865,1,1,2231.082,2230.765,0,0,0,0,0,0,0,0,0,53.11202,1882.753,0.9413763,1.194091,0.3172331,0,250,0.3172331,2230.765,0,0,0,0,38.39865,457.6515,457.5864,0.06507254,465.4629,0,930.9259,0,0,2.23821e-13,4.263256e-14,53.11202,0,0,53.11202,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,30.48479,3237.045,37.41292,0,43.78953,1,1,2265.932,2265.614,0,0,0,0,0,0,0,0,0,37.41292,1873.103,0.9365515,1.185542,0.3172331,0,250,0.3172331,2265.614,0,0,4.59647e-07,0,43.78953,462.7492,462.6844,0.06478543,471.6271,0,943.2542,0,0,-3.288481e-13,4.263256e-14,37.41292,0,0,37.41292,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,30.36165,3204.157,50.15459,0,28.2116,1,1,2242.91,2242.593,116.4254,33.57458,150,1,50.15459,0,0.7766842,0,99.06873,0,1897.575,0.9487877,1.179466,0.3172331,0,250,0.3172331,2126.167,0.5569655,0,1.206185e-07,0,27.65464,456.7842,433.0087,23.77545,472.2154,0,944.4307,0,0,-3.241851e-14,4.263256e-14,50.15459,0,0.5569655,0,99.06873,0,0,0
mpc,2026-02-02 03:00:00,2700,3,30.39801,3241.252,64.8418,1.420642,29.02739,1,1,2268.877,2268.559,0,0,0,0,0,0,0,0,0,66.26244,1880.711,0.9403555,1.194875,0.3172331,0,250,0.3172331,2268.559,0,0,2.214369e-07,0,29.02739,462.4491,462.3844,0.06465938,468.3009,0,936.6017,0,0,-2.522427e-13,4.263256e-14,64.8418,1.420642,0,66.26244,0,0,0,4.440892e-15
mpc,2026-02-02 03:15:00,2701,3.25,30.35573,3209.26,56.43371,1.76477,35.11662,1,1,2246.482,2246.165,0,0,0,0,0,0,0,0,0,58.19848,1865.865,0.9329327,1.184256,0.3172331,0,250,0.3172331,2246.165,0,0,0,0,35.11662,457.451,457.3864,0.06459815,464.5372,0,929.0744,0,0,2.742251e-13,4.263256e-14,56.43371,1.76477,0,58.19848,0,0,0,2.442491e-15
mpc,2026-02-02 03:30:00,2702,3.5,30.36176,3205.727,51.85945,1.373305,41.99259,1,1,2244.009,2243.692,148.1749,42.77137,190.9463,1,51.85945,1.373305,0,0,137.7135,0,1900,0.95,1.174908,0.3172331,0,250,0.3172331,2095.517,0,0,0,4.650597e-08,41.99259,457.009,426.7675,30.24153,478.091,0,956.182,0,0,-3.552714e-13,4.263256e-14,51.85945,1.373305,0,0,137.7135,2.084363e-07,0,1.421085e-14
mpc,2026-02-02 03:45:00,2703,3.75,30.32327,3230.677,72.97565,2.367935,29.0471,1,1,2261.474,2261.156,0,0,0,0,0,0,0,0,0,75.34359,1880.865,0.9404325,1.196402,0.3172331,0,250,0.3172331,2261.156,0,0,0,0,29.0471,460.1691,460.1046,0.06455122,466.0151,0,932.0303,0,0,-3.659295e-13,4.263256e-14,72.97565,2.367935,0,75.34359,0,0,0,-4.884981e-15
mpc,2026-02-02 04:00:00,2704,4,30.12986,3218.394,84.60549,0,32.77319,1,1,2252.876,2252.559,126.0649,36.26498,162.3298,1,84.60549,0,0,0,77.72435,0,1900,0.95,1.184353,0.3172331,0,250,0.3172331,2126.494,0,0,6.809618e-08,0,32.77319,456.4437,430.838,25.60563,473.743,0,947.486,0,7.105427e-15,-1.332268e-15,4.263256e-14,84.60549,0,0,0,77.72435,3.716158e-07,0,1.421085e-14
mpc,2026-02-02 04:15:00,2705,4.25,29.99759,3227.998,94.71856,1.58124,36.32351,1,1,2259.599,2259.281,0,0,0,0,0,0,0,0,0,96.2998,1875.626,0.937813,1.196402,0.3172331,0,250,0.3172331,2259.281,0,0,4.725113e-07,0,36.32351,456.4601,456.396,0.06408406,463.7337,0,927.4674,0,0,-4.52971e-13,4.263256e-14,94.71856,1.58124,0,96.2998,0,0,0,-4.218847e-15
mpc,2026-02-02 04:30:00,2706,4.5,30.04268,3231.79,117.6367,0,23.76027,1,1,2262.253,2261.936,167.9888,48.3252,216.314,1,117.6367,0,0,0,98.67726,0,1900,0.95,1.181054,0.3172331,0,250,0.3172331,2093.947,0,0,0,0,23.76027,457.4546,423.4212,34.03349,476.551,0,953.1019,0,-2.842171e-14,-1.89182e-13,4.263256e-14,117.6367,0,0,0,98.67726,4.974291e-06,0,0
mpc,2026-02-02 04:45:00,2707,4.75,29.89528,3219.185,134.3753,0,19.24522,1,1,2253.43,2253.113,0,0,0,0,0,0,0,0,0,134.3753,1866.107,0.9330535,1.196402,0.3172331,0,250,0.3172331,2253.113,0,0,4.377574e-06,0,19.24522,454.1814,454.1174,0.06393869,457.9963,0,915.9927,0,0,4.418688e-14,4.263256e-14,134.3753,0,0,134.3753,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,29.70959,3279.19,157.7428,0,16.72267,1,1,2295.433,2295.116,0,0,0,0,0,0,0,0,0,157.7428,1826.378,0.9131888,1.17506,0.3172331,0,250,0.3172331,2295.116,0,0,1.394816e-06,0,16.72267,460.7503,460.6866,0.06367655,464.0433,0,928.0865,0,0,2.784439e-13,4.263256e-14,157.7428,0,0,157.7428,0,0,0,0
mpc,2026-02-02 05:15:00,2709,5.25,29.68311,3281.434,206.6199,0,14.088,1,1,2297.004,2296.687,0,0,0,0,0,0,0,0,0,206.6199,1774.435,0.8872176,1.150043,0.3172331,0,250,0.3172331,2296.687,0,0,0,0,14.088,460.7963,460.7326,0.06363934,463.5588,0,927.1176,0,0,1.598721e-13,4.263256e-14,206.6199,0,0,206.6199,0,0,0,0
mpc,2026-02-02 05:30:00,2710,5.5,29.44309,3330.307,242.0813,0,15.12106,1,1,2331.215,2330.898,0,0,0,0,0,0,0,0,0,242.0813,1713.635,0.8568177,1.117336,0.3172331,0,250,0.3172331,2330.898,0,0,1.756377e-06,0,15.12106,465.1954,465.1321,0.06330405,468.1495,0,936.2989,0,0,3.861356e-13,4.263256e-14,242.0813,0,0,242.0813,0,0,0,0
