controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 05:45:00,2711,5.75,29.35829,3275.596,289.9694,0,26.46606,1,1,2292.917,2292.6,0,0,0,0,0,0,0,0,0,289.9694,1640.873,0.8204367,1.079051,0.3172331,0,250,0.3172331,2292.6,0,0,4.815674e-06,0,26.46606,456.7029,456.6398,0.06318644,461.9113,0,923.8225,0,0,-3.075318e-13,4.263256e-14,289.9694,0,0,289.9694,0,0,0,0
mpc,2026-02-02 06:00:00,2712,6,29.24556,3318.439,327.9717,0,20.59563,1,1,2322.908,2322.59,0,0,0,0,0,0,0,0,0,327.9717,1558.622,0.7793111,1.033234,0.3172331,0,250,0.3172331,2322.59,0,0,4.808686e-06,0,20.59563,461.5364,461.4734,0.06303076,465.5655,0,931.1311,0,0,4.263256e-14,4.263256e-14,327.9717,0,0,327.9717,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,29.2464,3326.476,353.6844,0,2.175749,1,1,2328.533,2328.216,0,0,0,0,0,0,0,0,0,353.6844,1469.956,0.7349778,0.9814415,0.3172331,0,250,0.3172331,2328.216,0,0,4.946077e-06,0,2.175749,462.6627,462.5997,0.06303192,463.032,0,926.0639,0,0,3.100853e-13,4.263256e-14,353.6844,0,0,353.6844,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,29.4889,3332.782,398.0881,0.473791,36.59256,1,1,2332.947,2332.63,0,0,0,0,0,0,0,0,0,398.5619,1370.084,0.6850419,0.9256095,0.3172331,0,250,0.3172331,2332.63,0,0,7.03661e-07,4.165102e-09,36.59256,466.0097,465.9463,0.06336778,473.2557,0,946.5114,0,0,1.120215e-13,4.263256e-14,398.0881,0.473791,0,398.5619,0,0,0,-2.331468e-15
mpc,2026-02-02 06:45:00,2715,6.75,29.87609,3373.585,428.3446,0,41.9532,1,1,2361.51,2361.193,429.3589,123.5133,552.8722,2,428.3446,0,0,0,124.5276,0,1401,0.7005,0.8627217,0.3172331,0,250,0.3172331,1931.834,0,0,0,0,41.9532,475.7626,389.1977,86.56489,521.1632,0,1042.326,0,-2.842171e-14,3.378409e-13,4.263256e-14,428.3446,0,0,0,124.5276,3.259083e-06,0,0
mpc,2026-02-02 07:00:00,2716,7,30.05043,3404.005,427.3328,1.879308,20.86076,1,1,2382.803,2382.486,721.4681,207.744,929.2121,2,427.3328,1.879308,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1661.018,0,0,1.760342e-06,2.959176e-08,20.86076,481.9145,335.9357,145.9788,547.8987,0,1095.797,0,1.136868e-13,-1.290079e-13,4.263256e-14,427.3328,1.879308,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 07:15:00,2717,7.25,30.03739,3440.451,438.0334,2.546383,33.68599,1,1,2408.316,2407.999,599.7665,172.8051,772.5716,2,438.0334,2.546383,0,0,331.9918,0,1608.537,0.8042686,0.960761,0.3172331,0,250,0.3172331,1808.232,0,0,0,4.909138e-08,33.68599,486.933,365.6032,121.3298,545.2192,0,1090.438,0,1.136868e-13,-1.998401e-14,4.263256e-14,438.0334,2.546383,0,0,331.9918,9.46149e-07,0,5.684342e-14
mpc,2026-02-02 07:30:00,2718,7.5,30.26145,3462.124,425.4653,6.368652,35.06596,1,1,2423.487,2423.169,602.5351,174.0079,776.543,2,425.4653,6.368652,0,0,344.7091,0,1694.461,0.8472307,1.012872,0.3172331,0,250,0.3172331,1820.634,0,0,2.453996e-06,3.556575e-08,35.06596,492.4544,369.9543,122.5001,551.0876,0,1102.175,0,5.684342e-14,3.241851e-13,4.263256e-14,425.4653,6.368652,0,0,344.7091,0,0,5.684342e-14
mpc,2026-02-02 07:45:00,2719,7.75,30.45845,3454.807,380.1851,4.723465,45.4192,1,1,2418.365,2418.048,686.8273,198.0813,884.9085,2,380.1851,4.723465,0,0,500,0,1819.195,0.9095973,1.066977,0.3172331,0,250,0.3172331,1731.221,0,0,0,0,45.4192,493.5872,353.3413,140.2459,560.6926,0,1121.385,0,-2.842171e-14,3.896883e-13,4.263256e-14,380.1851,4.723465,0,0,500,4.811715e-06,0,-9.503509e-14
mpc,2026-02-02 08:00:00,2720,8,30.53584,3447.561,333.9051,265.221,49.08696,1,1,2413.293,2412.975,145.6238,41.89148,187.5152,1,187.5152,0,0,0,0,411.6109,1716.005,0.8580027,1.14552,0.3172331,0,250,0.3172331,2267.352,0,0,3.174666e-06,4.489539e-06,49.08696,493.4092,463.5708,29.83833,515.4984,0,1030.997,0,0,-1.909584e-14,4.263256e-14,333.9051,265.221,0,411.6109,0,0,0,0
mpc,2026-02-02 08:15:00,2721,8.25,30.8208,3443.725,291.3391,269.4584,47.7925,1,1,2410.607,2410.29,226.2531,65.08606,291.3391,1,291.3391,0,0,0,0,269.4584,1648.371,0.8241854,1.080543,0.3172331,0,250,0.3172331,2184.037,0,0,7.390532e-07,3.352379e-06,47.7925,496.0391,449.417,46.62217,524.3375,0,1048.675,0,-1.421085e-14,-2.793321e-13,4.263256e-14,291.3391,269.4584,0,269.4584,0,0,0,0
mpc,2026-02-02 08:30:00,2722,8.5,30.93944,3427.606,246.106,272.5063,54.15709,1,1,2399.324,2399.007,189.0266,54.37714,243.4037,1,243.4037,0,0,0,0,275.2085,1579.309,0.7896546,1.037955,0.3172331,0,250,0.3172331,2209.98,0,0,6.895118e-07,0,54.15709,495.0468,455.98,39.06686,521.5312,0,1043.062,0,0,6.084022e-14,4.263256e-14,246.106,272.5063,0,275.2085,0,0,0,0
mpc,2026-02-02 08:45:00,2723,8.75,31.05864,3475.767,194.7917,270.1173,70.72282,1,1,2433.037,2432.719,151.2746,43.51706,194.7917,1,194.7917,0,0,0,0,270.1173,1511.531,0.7557656,0.9944678,0.3172331,0,250,0.3172331,2281.445,0,0,4.656209e-06,5.410786e-07,70.72282,503.3644,472.002,31.36243,530.1507,0,1060.301,0,-7.105427e-15,3.18412e-13,4.263256e-14,194.7917,270.1173,0,270.1173,0,0,0,0
mpc,2026-02-02 09:00:00,2724,9,31.273,3512.8,159.3189,271.1911,90.78265,1,1,2458.96,2458.643,123.7266,35.59234,159.3189,1,159.3189,0,0,0,0,271.1911,1443.495,0.7217477,0.951789,0.3172331,0,250,0.3172331,2334.916,0,0,0,7.647675e-07,90.78265,511.2215,485.4326,25.7889,539.8988,0,1079.798,0,0,-3.055334e-13,4.263256e-14,159.3189,271.1911,0,271.1911,0,4.301673e-06,0,2.842171e-14
mpc,2026-02-02 09:15:00,2725,9.25,31.57925,3534.001,130.6247,277.7233,94.32322,1,1,2473.8,2473.483,114.8899,35.11012,150,1,130.6247,0,19.37527,0,0,277.7233,1373.837,0.6869187,0.9089479,0.3172331,0,250,0.3172331,2358.593,13.70541,0,0,0,80.61781,517.9343,493.8136,24.12067,545.8025,0,1091.605,0,0,-2.410294e-13,4.263256e-14,130.6247,277.7233,13.70541,277.7233,0,4.805629e-06,0,-2.842171e-14
mpc,2026-02-02 09:30:00,2726,9.5,31.75663,3535.653,87.16228,274.9467,106.6642,1,1,2474.957,2474.64,111.3015,38.69845,150,1,87.16228,0,62.83772,0,0,274.9467,1304.884,0.6524422,0.8650853,0.3172331,0,250,0.3172331,2363.338,44.3601,0,0,3.103252e-06,62.30412,520.3019,496.8367,23.46524,548.6331,0,1097.266,0,-1.421085e-14,2.930989e-13,4.263256e-14,87.16228,274.9467,44.3601,274.9467,0,1.51963e-07,0,0
mpc,2026-02-02 09:45:00,2727,9.75,32.0373,3530.787,74.41315,273.4443,126.5698,1,1,2471.551,2471.234,110.249,39.75104,150,1,74.41315,0,75.58685,0,0,273.4443,1236.318,0.618159,0.8216666,0.3172331,0,250,0.3172331,2360.985,53.19059,0,0,0,73.3792,522.9803,499.5845,23.39581,554.8626,0,1109.725,0,-1.421085e-14,6.461498e-14,4.263256e-14,74.41315,273.4443,53.19059,273.4443,0,8.611502e-08,0,-2.842171e-14
mpc,2026-02-02 10:00:00,2728,10,32.0408,3540.811,66.6665,283.6765,154.8198,1,1,2478.568,2478.25,109.6094,40.39062,150,1,66.6665,0,83.3335,0,0,283.6765,1165.204,0.5826021,0.7784913,0.3172331,0,250,0.3172331,2368.641,58.63958,0,0,3.15879e-06,96.18017,524.5078,501.2454,23.26237,561.9894,0,1123.979,0,-7.105427e-15,3.504974e-13,4.263256e-14,66.6665,283.6765,58.63958,283.6765,0,4.972896e-07,0,-2.842171e-14
mpc,2026-02-02 10:15:00,2729,10.25,32.3302,3557.347,52.87717,282.3246,171.5557,1,1,2490.143,2489.825,108.4709,41.52909,150,1,52.87716,0,97.12283,0,0,282.3246,1094.44,0.5472198,0.733712,0.3172331,0,250,0.3172331,2381.354,68.11791,0,1.575564e-07,1.511843e-06,103.4378,530.5312,507.3536,23.17759,570.9204,0,1141.841,0,7.105427e-15,3.115286e-13,4.263256e-14,52.87716,282.3246,68.11791,282.3246,0,0,0,0
mpc,2026-02-02 10:30:00,2730,10.5,32.52425,3593.441,49.10633,284.9003,172.9436,1,1,2515.409,2515.091,624.1651,209.8415,834.0066,2,49.10633,284.9003,0,0,500,0,1219.267,0.6096337,0.6891526,0.3172331,0,250,0.3172331,1890.926,0,0,0,0,172.9436,538.3625,404.7071,133.6554,651.563,0,1303.126,0,5.684342e-14,1.452172e-13,4.263256e-14,49.10633,284.9003,0,0,500,3.215224e-06,0,9.947598e-14
mpc,2026-02-02 10:45:00,2731,10.75,32.71779,3629.025,54.98582,287.0281,193.8845,0,1,2540.318,2540.001,0,0,0,0,0,0,0,0,0,342.0139,1133.572,0.566786,0.7677548,0.3172331,0,250,0.3172331,2540.001,0,0,3.636852e-07,0,193.8845,546.1824,546.1142,0.06820687,0,587.8004,3232.902,0,0,3.969047e-13,4.263256e-14,54.98582,287.0281,0,342.0139,0,0,0,0
mpc,2026-02-02 11:00:00,2732,11,32.65522,3602.444,47.36037,289.6754,221.5082,0,0,2521.711,2521.394,0,0,0,0,0,0,0,0,0,337.0358,1049.135,0.5245673,0.7137936,0.3172331,0,250,0.3172331,2521.394,0,0,0,0,221.5082,541.3807,541.3126,0.06810608,0,588.8677,3238.772,0,0,5.395684e-14,4.263256e-14,47.36037,289.6754,0,337.0358,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,32.73966,3627.485,34.33169,286.9149,218.0763,0,0,2539.24,2538.922,0,0,0,0,0,0,0,0,0,321.2466,968.6577,0.4843289,0.6606246,0.3172331,0,250,0.3172331,2538.922,0,0,3.641484e-07,1.059148e-06,218.0763,546.233,546.1648,0.06824216,0,593.0767,3261.922,0,0,-1.311173e-13,4.263256e-14,34.33169,286.9149,0,321.2466,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,32.78933,3651.835,27.2177,287.3196,250.3604,0,0,2556.284,2555.967,0,0,0,0,0,0,0,0,0,314.5373,889.8709,0.4449355,0.6099496,0.3172331,0,250,0.3172331,2555.967,0,0,0,2.209155e-07,250.3604,550.5468,550.4784,0.06832247,0,604.3985,3324.192,0,0,-2.364775e-14,4.263256e-14,27.2177,287.3196,0,314.5373,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,33.14781,3677.496,33.10474,294.3716,262.7805,0,0,2574.247,2573.93,0,0,0,0,0,0,0,0,0,327.4763,807.8617,0.4039309,0.5603387,0.3172331,0,250,0.3172331,2573.93,0,0,1.901162e-07,0,262.7805,559.1642,559.0953,0.06890768,0,616.1751,3388.963,0,0,-7.160939e-14,4.263256e-14,33.10474,294.3716,0,327.4763,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,33.30516,3664.16,48.75143,295.9222,270.9071,0,0,2564.912,2564.595,0,0,0,0,0,0,0,0,0,344.6736,721.5662,0.3607831,0.5086987,0.3172331,0,250,0.3172331,2564.595,0,0,0,4.948819e-06,270.9071,559.239,559.1698,0.06916772,0,618.2369,3400.303,0,0,1.679767e-13,4.263256e-14,48.75143,295.9222,0,344.6736,0,0,0,0
mpc,2026-02-02 12:15:00,2737,12.25,33.6172,3688.998,61.51857,293.8615,296.0263,0,0,2582.299,2581.982,0,0,0,0,0,0,0,0,0,355.3801,632.6076,0.3163038,0.4543596,0.3172331,0,250,0.3172331,2581.982,0,0,0,0,296.0263,567.2754,567.2057,0.06968927,0,632.2363,3477.3,0,0,1.662559e-13,4.263256e-14,61.51857,293.8615,0,355.3801,0,0,0,0
mpc,2026-02-02 12:30:00,2738,12.5,33.97522,3695.133,46.8502,295.9977,313.6248,0,0,2586.593,2586.276,316.2848,139.4339,455.7187,1,0,0,455.7187,0,0,342.8479,546.796,0.273398,0.3983437,0.3172331,0,250,0.3172331,2269.991,313.6248,0,0,0,1.46564e-06,573.1776,503.02,70.15762,0,642.4539,3533.496,0,-2.842171e-14,1.298961e-13,4.263256e-14,46.8502,295.9977,313.6248,342.8479,0,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,34.17057,3722.649,42.91759,297.2775,338.658,0,0,2605.855,2605.537,342.3077,150.906,493.2137,1,0,0,493.2137,0,0,340.1951,461.6611,0.2308306,0.3443094,0.3172331,0,250,0.3172331,2263.23,338.658,0,0,0,0,580.2086,503.9212,76.28743,0,654.8272,3601.55,0,-2.842171e-14,8.226753e-14,4.263256e-14,42.91759,297.2775,338.658,340.1951,0,0,2.126189e-06,0
mpc,2026-02-02 13:00:00,2740,13,34.2987,3741.072,44.22176,301.626,352.7828,0,0,2618.75,2618.433,357.5471,157.5586,515.1056,2,0.5527444,0,514.5529,0,0,345.2951,375.2647,0.1876324,0.2907013,0.3172331,0,250,0.3172331,2260.886,352.7828,0,3.339931e-07,3.388957e-06,0,584.9156,504.9842,79.93141,0,662.5427,3643.985,0,2.842171e-14,4.82947e-14,4.263256e-14,44.22176,301.626,352.7828,345.2951,0,0,2.097502e-06,0
mpc,2026-02-02 13:15:00,2741,13.25,34.71297,3764.471,50.7562,301.9034,391.8997,0,0,2635.13,2634.813,438.0595,187.0802,625.1397,2,50.7562,0,574.3835,0,0,301.9034,299.7298,0.1498649,0.2362987,0.3172331,0,250,0.3172331,2196.753,391.8997,0,0,0,7.500843e-07,594.6263,495.705,98.92124,0,682.7852,3755.319,0,2.842171e-14,3.863576e-14,4.263256e-14,50.7562,301.9034,391.8997,301.9034,0,3.216474e-07,0,0
mpc,2026-02-02 13:30:00,2742,13.5,34.99371,3803.498,46.79532,300.6342,440.9563,0,0,2662.449,2662.132,450.0243,198.3928,648.4171,2,0,0,648.4171,0,0,347.4295,212.8252,0.1064126,0.1887354,0.3172331,0,250,0.3172331,2212.107,440.9563,0,0,1.481843e-07,2.203051e-06,605.0069,502.6726,102.3343,0,701.0654,3855.86,0,0,5.845324e-14,4.263256e-14,46.79532,300.6342,440.9563,347.4295,0,0,0,0
mpc,2026-02-02 13:45:00,2743,13.75,35.07084,3807.429,51.70961,297.2961,447.8878,1,0,2665.201,2664.883,976.7944,382.6818,1359.476,4,51.70961,297.2961,659.2079,0,351.2625,0,300.6073,0.1503037,0.1340129,0.3172331,0,250,0.3172331,1688.089,447.8878,0,2.173946e-07,4.447826e-06,0,606.802,384.3372,222.4648,767.019,0,1534.038,0,-1.136868e-13,2.997602e-15,4.263256e-14,51.70961,297.2961,447.8878,0,351.2625,0,2.970764e-06,5.684342e-14
mpc,2026-02-02 14:00:00,2744,14,35.36333,3811.766,43.07576,299.3892,472.8078,1,1,2668.236,2667.919,511.6821,221.432,733.1141,2,34.82374,0,698.2904,0,0,307.6412,223.6497,0.1118249,0.189288,0.3172331,0,250,0.3172331,2156.237,472.8078,0,4.009527e-07,0,0,611.976,494.5459,117.4301,715.9779,0,1431.956,0,2.842171e-14,6.278311e-14,4.263256e-14,43.07576,299.3892,472.8078,307.6412,0,0,6.60759e-07,0
mpc,2026-02-02 14:15:00,2745,14.25,35.49545,3823.091,35.33995,298.1726,472.9179,1,1,2676.164,2675.847,1108.195,424.863,1533.058,4,35.33995,298.1726,699.545,0,500,0,348.6145,0.1743072,0.1408289,0.3172331,0,250,0.3172331,1567.652,472.9179,0,0,9.544368e-07,5.633939e-08,615.8471,360.7529,255.0941,785.616,0,1571.232,0,-5.684342e-14,-1.559863e-14,4.263256e-14,35.33995,298.1726,472.9179,0,500,3.870705e-07,0,-1.421085e-14
mpc,2026-02-02 14:30:00,2746,14.5,35.76405,3783.794,33.94631,299.2147,507.9725,1,1,2648.656,2648.339,549.5223,238.2182,787.7405,2,33.94631,0,753.7942,0,0,299.2147,273.7559,0.136878,0.2195174,0.3172331,0,250,0.3172331,2098.816,507.9725,0,0,1.531136e-06,0,613.6895,486.2926,127.397,724.5107,0,1449.021,0,-2.842171e-14,5.306866e-14,4.263256e-14,33.94631,299.2147,507.9725,299.2147,0,2.733843e-07,1.703131e-06,-1.421085e-14
mpc,2026-02-02 14:45:00,2747,14.75,36.06636,3758.485,42.63039,294.8513,505.7524,1,1,2630.939,2630.622,555.8558,239.9773,795.8331,2,42.63039,0,753.2027,0,0,294.8513,200,0.1,0.1723801,0.3172331,0,250,0.3172331,2074.766,505.7524,0,0,0,0,614.3178,484.4527,129.865,724.43,0,1448.86,0,-2.842171e-14,2.969847e-15,4.263256e-14,42.63039,294.8513,505.7524,294.8514,0,3.086281e-07,2.246279e-07,-7.105427e-15
mpc,2026-02-02 15:00:00,2748,15,36.14032,3747.994,49.70699,295.7635,514.3726,1,1,2623.596,2623.279,1164.299,447.8876,1612.187,4,49.70699,295.7635,766.7162,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1458.98,514.3726,0,4.846515e-07,0,0,613.7692,341.3165,272.4526,789.2041,0,1578.408,0,-5.684342e-14,4.152234e-14,4.263256e-14,49.70699,295.7635,514.3726,0,500,8.612478e-07,1.260574e-06,0
mpc,2026-02-02 15:15:00,2749,15.25,36.3722,3728.911,49.7137,298.1952,532.7846,1,1,2610.237,2609.92,1186.568,457.7039,1644.272,4,49.7137,298.1952,796.3628,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1423.353,532.7846,0,0,1.736009e-07,3.01585e-06,614.3096,334.9807,279.3289,792.6846,0,1585.369,0,1.705303e-13,-1.423861e-14,4.263256e-14,49.7137,298.1952,532.7846,0,500,1.477552e-07,0,2.131628e-14
mpc,2026-02-02 15:30:00,2750,15.5,36.13324,3761.146,50.84308,293.5452,506.369,1,1,2632.802,2632.485,563.2885,242.277,805.5654,2,50.84308,0,754.7223,0,0,293.5452,376.4602,0.1882301,0.2833064,0.3172331,0,250,0.3172331,2069.196,506.369,0,0,0,3.149048e-06,615.8106,483.9836,131.827,726.2605,0,1452.521,0,-5.684342e-14,-8.371082e-14,4.263256e-14,50.84308,293.5452,506.369,293.5452,0,2.906109e-08,0,-7.105427e-15
mpc,2026-02-02 15:45:00,2751,15.75,36.34772,3742.515,65.4453,285.681,487.9822,1,1,2619.761,2619.443,556.9029,237.7248,794.6277,2,65.4453,0,729.1825,0,0,285.681,304.9807,0.1524904,0.2370515,0.3172331,0,250,0.3172331,2062.54,487.9822,0,0,8.322631e-07,2.862395e-06,616.1604,485.1037,131.0566,722.8286,0,1445.657,0,-1.136868e-13,-5.651035e-14,4.263256e-14,65.4453,285.681,487.9822,285.681,0,4.262903e-07,0,-2.842171e-14
mpc,2026-02-02 16:00:00,2752,16,36.21953,3690.584,70.39394,287.6178,483.3008,1,1,2583.409,2583.091,555.1241,236.352,791.4761,2,70.39394,0,721.0821,0,0,287.6178,233.0283,0.1165141,0.1920419,0.3172331,0,250,0.3172331,2027.967,483.3008,0,0,2.410065e-06,0,605.6021,475.3957,130.2064,711.7476,0,1423.495,0,5.684342e-14,9.714451e-15,4.263256e-14,70.39394,287.6178,483.3008,287.6178,0,1.019938e-07,1.961614e-06,1.421085e-14
mpc,2026-02-02 16:15:00,2753,16.25,36.6622,3633.891,78.49937,284.468,504.192,1,1,2543.723,2543.406,1171.554,447.6608,1619.215,4,78.49937,284.468,756.2474,0,500,0,357.9916,0.1789958,0.1467345,0.3172331,0,250,0.3172331,1371.852,504.192,0,2.773476e-07,3.759433e-06,0,603.1842,325.3025,277.8817,772.9633,0,1545.927,0,-5.684342e-14,-1.160183e-14,4.263256e-14,78.49937,284.468,504.192,0,500,0,8.811434e-07,5.684342e-14
mpc,2026-02-02 16:30:00,2754,16.5,36.8011,3697.824,104.0189,279.5617,487.4501,1,1,2588.477,2588.16,589.062,247.3135,836.3755,2,104.0189,0,732.3566,0,0,279.5617,288.0448,0.1440224,0.2254221,0.3172331,0,250,0.3172331,1999.098,487.4501,0,0,2.861961e-06,0,616.0285,475.7629,140.2657,723.0763,0,1446.153,0,-5.684342e-14,8.362755e-14,4.263256e-14,104.0189,279.5617,487.4501,279.5617,0,2.738004e-06,7.881828e-07,2.842171e-14
mpc,2026-02-02 16:45:00,2755,16.75,36.79672,3674.853,119.5177,277.2675,481.503,1,1,2572.397,2572.08,594.8706,248.0305,842.9011,2,119.5177,0,723.3834,0,0,277.2675,218.6826,0.1093413,0.1813776,0.3172331,0,250,0.3172331,1977.209,481.503,0,0,3.08378e-06,2.492676e-07,612.1314,470.4996,141.6318,718.5301,0,1437.06,0,-5.684342e-14,1.676437e-14,4.263256e-14,119.5177,277.2675,481.503,277.2675,0,3.80247e-06,0,-4.263256e-14
mpc,2026-02-02 17:00:00,2756,17,37.00358,3679.011,129.8515,272.446,476.6924,1,1,2575.308,2574.991,1176.504,443.7344,1620.239,4,129.8515,272.4461,717.9412,0,500,0,343.6482,0.1718241,0.1377012,0.3172331,0,250,0.3172331,1398.486,476.6924,0,2.179093e-06,0,0,616.1604,334.5976,281.5628,778.332,0,1556.664,0,-1.705303e-13,1.031952e-13,4.263256e-14,129.8515,272.446,476.6924,0,500,1.146806e-06,3.094825e-06,0
mpc,2026-02-02 17:15:00,2757,17.25,36.94169,3669.433,165.0027,260.4551,466.1523,1,1,2568.603,2568.286,1184.1,442.9014,1627.002,4,165.0027,260.4551,701.5438,0,500,0,468.5941,0.234297,0.2163902,0.3172331,0,250,0.3172331,1384.186,466.1524,0,2.315691e-06,0,0,613.5569,330.6376,282.9193,773.539,0,1547.078,0,1.705303e-13,2.498002e-15,4.263256e-14,165.0027,260.4551,466.1523,0,500,2.949896e-06,2.29819e-06,0
mpc,2026-02-02 17:30:00,2758,17.5,36.98149,3686.76,207.9726,268.8191,433.6117,1,1,2580.732,2580.415,1189.504,440.172,1629.676,4,207.9726,268.8191,652.8841,0,500,0,593.5203,0.2967601,0.2950668,0.3172331,0,250,0.3172331,1390.911,433.6117,0,0,1.174335e-06,8.236932e-07,617.0995,332.5919,284.5076,772.7639,0,1545.528,0,-5.684342e-14,9.847678e-14,4.263256e-14,207.9726,268.8191,433.6117,0,500,3.824416e-06,0,0
mpc,2026-02-02 17:45:00,2759,17.75,36.95117,3648.59,237.6978,273.2429,397.9605,1,1,2554.013,2553.696,1178.251,431.6752,1609.926,4,237.6978,273.2429,598.9858,0,500,0,718.4269,0.3592134,0.373731,0.3172331,0,250,0.3172331,1375.445,397.9605,0,2.49879e-06,0,0,610.2238,328.6315,281.5923,760.3067,0,1520.613,0,-2.273737e-13,-1.04472e-13,4.263256e-14,237.6978,273.2429,397.9605,0,500,4.290022e-07,2.400028e-06,5.684342e-14
mpc,2026-02-02 18:00:00,2760,18,36.94127,3553.087,275.1855,9.418278,379.4819,1,1,2487.161,2486.844,1004.91,350.7984,1355.709,3,275.1855,9.418278,571.1048,0,500,0,843.3138,0.4216569,0.4523829,0.3172331,0,250,0.3172331,1481.934,379.4819,0,3.65533e-06,0,1.987569e-06,594.0964,353.9825,240.1139,704.7809,0,1409.562,0,0,6.877832e-14,4.263256e-14,275.1855,9.418278,379.4819,0,500,2.832633e-08,0,-7.105427e-15
mpc,2026-02-02 18:15:00,2761,18.25,36.84126,3502.335,309.0922,8.997145,360.1104,1,1,2451.634,2451.317,1010.264,349.1251,1359.389,3,309.0922,8.997145,541.2997,0,500,0,968.181,0.4840905,0.5310223,0.3172331,0,250,0.3172331,1441.053,360.1104,0,4.010385e-06,3.144644e-08,1.916563e-06,584.0755,343.3154,240.7601,692.4405,0,1384.881,0,1.136868e-13,7.727152e-14,4.263256e-14,309.0922,8.997145,360.1104,0,500,0,0,0
mpc,2026-02-02 18:30:00,2762,18.5,36.85501,3485.372,351.9288,6.089065,330.7827,1,0,2439.761,2439.443,1010.974,344.3422,1355.316,3,351.9287,6.089065,497.298,0,500,0,1093.029,0.5465143,0.6096494,0.3172331,0,250,0.3172331,1428.47,330.7827,0,4.841728e-06,0,2.341357e-06,581.4562,340.4402,241.016,684.7824,0,1369.565,0,-1.136868e-13,4.369838e-13,4.263256e-14,351.9287,6.089065,330.7827,0,500,6.295644e-09,0,-7.993606e-15
mpc,2026-02-02 18:45:00,2763,18.75,36.69798,3458.404,359.6651,7.067547,287.7335,1,0,2420.883,2420.565,972.1767,326.3183,1298.495,3,359.6651,7.067547,431.7624,0,500,0,1217.857,0.6089283,0.6882641,0.3172331,0,250,0.3172331,1448.389,287.7335,0,0,2.77025e-08,0,574.5916,343.7721,230.8195,670.0905,0,1340.181,0,5.684342e-14,4.48086e-13,4.263256e-14,359.6651,7.067547,287.7335,0,500,3.878903e-06,8.795354e-07,0
mpc,2026-02-02 19:00:00,2764,19,36.63675,3464.891,377.3122,4.551885,282.6032,1,0,2425.424,2425.106,978.5763,327.0403,1305.617,3,377.3122,4.551885,423.7526,0,500,0,1342.665,0.6713324,0.7668664,0.3172331,0,250,0.3172331,1446.53,282.6031,0,0,1.951805e-08,2.021692e-06,574.7507,342.783,231.9676,669.8234,0,1339.647,0,-1.136868e-13,4.67737e-13,4.263256e-14,377.3122,4.551885,282.6031,0,500,3.695097e-06,0,0
mpc,2026-02-02 19:15:00,2765,19.25,36.62631,3437.901,397.5681,4.741409,260.551,0,0,2406.531,2406.214,271.116,119.5212,390.6372,1,0,0,390.6372,0,0,402.3095,1241.876,0.620938,0.8454564,0.3172331,0,250,0.3172331,2135.098,260.551,0,4.067383e-06,0,0,570.1185,505.8147,64.30381,0,625.3359,3439.348,0,-2.842171e-14,9.181544e-14,4.263256e-14,397.5681,4.741409,260.551,402.3095,0,0,1.113083e-06,1.421085e-14
mpc,2026-02-02 19:30:00,2766,19.5,36.43992,3475.277,403.2408,2.705121,231.6443,0,0,2432.694,2432.376,240.4996,106.024,346.5236,1,0,0,346.5236,0,0,405.9459,1140.194,0.5700971,0.7819912,0.3172331,0,250,0.3172331,2191.877,231.6443,0,0,0,1.576059e-06,573.5309,516.756,56.77487,0,622.78,3425.29,0,-1.421085e-14,2.451372e-13,4.263256e-14,403.2408,2.705121,231.6443,405.9459,0,0,0,-2.4869e-14
mpc,2026-02-02 19:45:00,2767,19.75,36.42569,3436.256,404.4935,0,224.7485,0,0,2405.379,2405.062,233.3004,102.8503,336.1507,1,0,0,336.1507,0,0,404.4935,1038.891,0.5194456,0.7179635,0.3172331,0,250,0.3172331,2171.762,224.7485,0,3.908752e-06,0,0,566.882,511.8247,55.05729,0,614.675,3380.713,0,-1.421085e-14,-1.787459e-13,4.263256e-14,404.4935,0,224.7485,404.4935,0,0,2.384773e-06,0
mpc,2026-02-02 20:00:00,2768,20,36.34987,3429.413,388.144,0,220.8018,0,0,2400.589,2400.272,228.9958,100.9526,329.9484,1,0,0,329.9484,0,0,388.144,941.6917,0.4708459,0.6541746,0.3172331,0,250,0.3172331,2171.276,220.8018,0,3.209129e-06,0,1.181747e-06,564.6433,510.7065,53.93679,0,611.6591,3364.125,0,-1.421085e-14,-2.533529e-13,4.263256e-14,388.144,0,220.8018,388.144,0,0,0,0
mpc,2026-02-02 20:15:00,2769,20.25,36.15775,3371.053,369.0006,0,199.343,0,0,2359.737,2359.42,206.2669,90.93257,297.1995,1,0,0,297.1995,0,0,369.0006,849.2933,0.4246467,0.5929695,0.3172331,0,250,0.3172331,2153.153,199.343,0,0,0,3.120093e-06,552.2893,503.9389,48.35038,0,594.8715,3271.793,0,-1.421085e-14,-1.326717e-13,4.263256e-14,369.0006,0,199.343,369.0006,0,0,0,0
mpc,2026-02-02 20:30:00,2770,20.5,35.92474,3387.854,343.01,0,177.5487,0,0,2371.498,2371.18,183.2064,80.76639,263.9728,1,0,0,263.9728,0,0,343.01,763.4071,0.3817036,0.5347875,0.3172331,0,250,0.3172331,2187.974,177.5487,0,0,0,2.711099e-06,551.732,509.035,42.69702,0,589.8014,3243.908,0,-1.421085e-14,9.436896e-14,4.263256e-14,343.01,0,177.5487,343.01,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,35.74091,3331.176,314.9569,1.803812,150.6704,0,0,2331.823,2331.506,155.1325,68.39002,223.5225,1,0,0,223.5225,0,0,316.7607,684.0968,0.3420484,0.4807063,0.3172331,0,250,0.3172331,2176.373,150.6704,0,1.845047e-06,3.335971e-08,2.130309e-06,539.9614,503.9652,35.99624,0,572.3552,3147.954,0,-1.421085e-14,-9.114931e-14,4.263256e-14,314.9569,1.803811,150.6704,316.7607,0,0,0,-5.107026e-15
mpc,2026-02-02 21:00:00,2772,21,35.49315,3328.245,282.5232,1.436931,121.799,0,0,2329.771,2329.454,125.0384,55.12306,180.1615,1,0,0,180.1615,0,0,283.9601,612.999,0.3064995,0.4307657,0.3172331,0,250,0.3172331,2204.416,121.799,0,0,8.14516e-09,1.528505e-07,536.103,507.2574,28.84555,0,562.3805,3093.093,0,-1.421085e-14,-9.103829e-14,4.263256e-14,282.5232,1.436931,121.799,283.9601,0,0,0,4.884981e-15
mpc,2026-02-02 21:15:00,2773,21.25,35.22772,3316.835,246.9371,0,104.6036,0,0,2321.785,2321.467,107.0494,47.19263,154.242,1,0,0,154.242,0,0,246.9371,551.1683,0.2755841,0.3859965,0.3172331,0,250,0.3172331,2214.418,104.6036,0,0,0,4.194845e-07,530.6996,506.1583,24.54122,0,553.351,3043.43,0,0,-1.775802e-13,4.263256e-14,246.9371,0,104.6036,246.9371,0,0,0,0
mpc,2026-02-02 21:30:00,2774,21.5,35.0031,3276.625,215.2656,0,103.1751,0,0,2293.638,2293.32,105.3085,46.42517,151.7337,1,0,0,151.7337,0,0,215.2656,497.2651,0.2486326,0.3470626,0.3172331,0,250,0.3172331,2188.012,103.1751,0,0,0,0,521.3217,497.314,24.00772,0,543.7392,2990.565,0,-7.105427e-15,-1.282308e-14,4.263256e-14,215.2656,0,103.1751,215.2656,0,0,1.134833e-06,0
mpc,2026-02-02 21:45:00,2775,21.75,34.75962,3253.7,189.8135,0,102.2846,0,0,2277.59,2277.273,104.1058,45.89425,150,1,0.005662605,0,149.9943,0,0,189.8078,449.7349,0.2248674,0.3131205,0.3172331,0,250,0.3172331,2173.167,102.2846,0,3.269813e-06,0,0,514.542,490.9512,23.59073,0,536.8455,2952.65,0,-2.842171e-14,1.160738e-13,4.263256e-14,189.8135,0,102.2846,189.8078,0,0,1.776538e-06,0
mpc,2026-02-02 22:00:00,2776,22,34.55023,3267.901,155.8514,0,91.10209,0,0,2287.53,2287.213,105.4867,44.51333,150,1,16.73153,0,133.2685,0,0,139.1199,414.8841,0.2074421,0.2831915,0.3172331,0,250,0.3172331,2181.727,91.10209,0,0,0,7.104505e-07,514.1124,490.3334,23.77896,0,534.8468,2941.657,0,-7.105427e-15,-4.746203e-14,4.263256e-14,155.8514,0,91.10209,139.1199,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,34.50453,3249.488,123.7341,0,97.70317,0,0,2274.642,2274.324,104.6957,45.30427,150,1,7.151548,0,142.8485,0,0,116.5826,385.6731,0.1928366,0.2612464,0.3172331,0,250,0.3172331,2169.629,97.70316,0,0,0,1.621937e-06,510.6388,487.0643,23.57457,0,532.3685,2928.027,0,-2.842171e-14,-6.994405e-14,4.263256e-14,123.7341,0,97.70316,116.5826,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,34.3843,3266.271,114.7456,0,111.5946,0,0,2286.39,2286.073,113.0788,49.8507,162.9295,1,0,0,162.9295,0,0,114.7456,356.926,0.178463,0.2428527,0.3172331,0,250,0.3172331,2172.994,111.5946,0,5.0181e-07,0,0,511.7568,486.3756,25.38115,0,536.2263,2949.245,0,-1.421085e-14,5.406786e-14,4.263256e-14,114.7456,0,111.5946,114.7456,0,0,8.771595e-07,0
mpc,2026-02-02 22:45:00,2779,22.75,34.24959,3251.205,90.4065,0,90.16778,0,0,2275.844,2275.527,0,0,0,0,0,0,0,0,0,90.4065,334.2682,0.1671341,0.2247511,0.3172331,0,250,0.3172331,2275.527,0,0,0,0,90.16778,507.7124,507.6416,0.07077075,0,527.7569,2902.663,0,0,3.383405e-14,4.263256e-14,90.4065,0,0,90.4065,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,34.06654,3258.187,82.88947,0,93.70005,0,0,2280.731,2280.413,0,0,0,0,0,0,0,0,0,82.88947,313.4932,0.1567466,0.2104838,0.3172331,0,250,0.3172331,2280.413,0,0,3.590978e-07,0,93.70005,506.5273,506.4569,0.07045428,0,527.2667,2899.967,0,0,-2.745026e-14,4.263256e-14,82.88947,0,0,82.88947,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,33.73439,3239.496,90.41351,0,74.69579,0,0,2267.647,2267.33,0,0,0,0,0,0,0,0,0,90.41351,290.8405,0.1454202,0.1974021,0.3172331,0,250,0.3172331,2267.33,0,0,3.119604e-08,0,74.69579,499.568,499.4981,0.06988719,0,515.9537,2837.746,0,0,4.737877e-14,4.263256e-14,90.41351,0,0,90.41351,0,0,0,0
mpc,2026-02-02 23:30:00,2782,23.5,33.3428,3260.969,81.99188,0,56.55189,0,1,2282.678,2282.361,0,0,0,0,0,0,0,0,0,81.99188,270.2967,0.1351484,0.183138,0.3172331,0,250,0.3172331,2282.361,0,0,0,0,56.55189,498.1521,498.0829,0.06923023,0,510.4243,2807.333,0,0,4.421463e-14,4.263256e-14,81.99188,0,0,81.99188,0,0,0,0
mpc,2026-02-02 23:45:00,2783,23.75,33.06147,3245.287,76.70196,2.706181,56.03543,0,1,2271.701,2271.383,0,0,0,0,0,0,0,0,0,79.40814,250.4022,0.1252011,0.1702019,0.3172331,0,250,0.3172331,2271.383,0,0,0,0,56.03543,492.4307,492.362,0.06876581,0,504.5086,2774.797,0,0,4.662937e-14,4.263256e-14,76.70196,2.706181,0,79.40814,0,0,0,1.332268e-15
mpc,2026-02-03 00:00:00,2784,0,32.96533,3211.715,86.27783,4.870916,62.02915,1,1,2248.2,2247.883,458.6822,132.4666,591.1487,2,86.27783,4.870916,0,0,500,0,375.3627,0.1876814,0.1576746,0.3172331,0,250,0.3172331,1789.201,0,0,0,0,62.02915,486.2221,386.9535,99.26857,532.8353,0,1065.671,0,2.842171e-14,-7.094325e-14,4.263256e-14,86.27783,4.870916,0,0,500,3.513386e-07,0,6.661338e-14
mpc,2026-02-03 00:15:00,2785,0.25,32.87066,3223.851,71.77126,0,47.80565,1,1,2256.695,2256.378,444.0358,127.7355,571.7713,2,71.77126,0,0,0,500,0,500.3037,0.2501518,0.2363604,0.3172331,0,250,0.3172331,1812.342,0,0,0,0,47.80565,486.9626,391.0775,95.88502,529.1288,0,1058.258,0,-1.421085e-14,-8.035239e-14,4.263256e-14,71.77126,0,0,0,500,9.418159e-09,0,0
mpc,2026-02-03 00:30:00,2786,0.5,32.43143,3252.138,67.12912,0.1927964,42.64038,1,1,2276.497,2276.18,440.5645,126.7574,567.3219,2,67.12913,0.1927964,0,0,500,0,625.2249,0.3126124,0.3150339,0.3172331,0,250,0.3172331,1835.615,0,0,0,4.76643e-09,42.64038,486.1669,392.0125,94.15436,527.8761,0,1055.752,0,-5.684342e-14,8.371082e-14,4.263256e-14,67.12912,0.1927964,0,0,500,7.473393e-08,0,-1.421085e-14
mpc,2026-02-03 00:45:00,2787,0.75,31.95831,3230.356,70.53671,1.560891,59.79156,1,1,2261.249,2260.932,444.1604,127.9372,572.0976,2,70.53671,1.560891,0,0,500,0,750.1265,0.3750632,0.3936949,0.3172331,0,250,0.3172331,1816.771,0,0,8.498039e-08,0,59.79156,477.6023,383.7234,93.87888,524.2893,0,1048.579,0,2.842171e-14,7.494005e-14,4.263256e-14,70.53671,1.560891,0,0,500,1.963198e-08,0,2.842171e-14
mpc,2026-02-03 01:00:00,2788,1,31.94241,3227.627,70.42353,0,59.33231,1,1,2259.339,2259.022,442.9892,127.4344,570.4235,2,70.42353,0,0,0,500,0,875.0084,0.4375042,0.4723436,0.3172331,0,250,0.3172331,1816.033,0,0,0,0,59.33231,477.0227,383.4257,93.59692,523.3871,0,1046.774,0,0,3.597123e-14,4.263256e-14,70.42353,0,0,0,500,3.204051e-07,0,1.421085e-14
mpc,2026-02-03 01:15:00,2789,1.25,31.89714,3218.579,67.11874,0,62.87667,1,1,2253.005,2252.688,440.4227,126.6961,567.1187,2,67.11874,0,0,0,500,0,999.8706,0.4999353,0.55098,0.3172331,0,250,0.3172331,1812.265,0,0,0,0,62.87667,475.1857,382.2284,92.95732,522.1859,0,1044.372,0,1.421085e-14,-1.975087e-13,4.263256e-14,67.11874,0,0,0,500,4.001319e-07,0,0
mpc,2026-02-03 01:30:00,2790,1.5,31.58985,3245.973,45.56057,0,56.05069,1,1,2272.181,2271.864,423.6807,121.8799,545.5606,2,45.56057,0,0,0,500,0,1124.713,0.5623566,0.6296039,0.3172331,0,250,0.3172331,1848.183,0,0,0,0,56.05069,475.8379,387.0447,88.7932,520.6626,0,1041.325,0,-4.263256e-14,2.675637e-13,4.263256e-14,45.56057,0,0,0,500,2.174984e-07,0,7.105427e-15
mpc,2026-02-03 01:45:00,2791,1.75,31.36368,3224.8,43.98389,0.921668,57.18331,1,1,2257.36,2257.042,423.0959,121.8097,544.9056,2,43.98389,0.921668,0,0,500,0,1249.536,0.6247681,0.7082154,0.3172331,0,250,0.3172331,1833.947,0,0,0,2.993266e-09,57.18331,470.2837,382.0726,88.21116,515.7955,0,1031.591,0,-2.842171e-14,1.986189e-13,4.263256e-14,43.98389,0.921668,0,0,500,7.143168e-08,0,-7.81597e-14
mpc,2026-02-03 02:00:00,2792,2,31.16362,3203.664,49.66066,1.115179,56.08014,1,1,2242.565,2242.248,427.6388,123.1371,550.7758,2,49.66067,1.115179,0,0,500,0,1374.339,0.6871697,0.7868146,0.3172331,0,250,0.3172331,1814.609,0,0,0,2.844462e-08,56.08014,465.0694,376.3187,88.7507,511.0858,0,1022.172,0,0,3.296252e-13,4.263256e-14,49.66066,1.115179,0,0,500,1.897525e-07,0,-1.421085e-14
mpc,2026-02-03 02:15:00,2793,2.25,31.11072,3192.813,52.79313,8.739353,56.73116,1,1,2234.969,2234.652,435.3629,126.1696,561.5325,2,52.79313,8.739353,0,0,500,0,1499.123,0.7495616,0.8654014,0.3172331,0,250,0.3172331,1799.289,0,0,0,0,56.73116,462.9354,372.6918,90.24364,510.6123,0,1021.225,0,-2.842171e-14,-2.760014e-13,4.263256e-14,52.79313,8.739353,0,0,500,3.799119e-07,0,-1.24345e-14
mpc,2026-02-03 02:30:00,2794,2.5,30.86002,3224.385,49.97571,2.626147,57.19504,1,1,2257.069,2256.752,428.9321,123.6698,552.6019,2,49.97571,2.626147,0,0,500,0,1623.887,0.8119436,0.9439759,0.3172331,0,250,0.3172331,1827.82,0,0,2.257365e-07,4.193098e-08,57.19504,464.8577,376.4511,88.40662,511.9005,0,1023.801,0,-5.684342e-14,-1.333378e-13,4.263256e-14,49.97571,2.626147,0,0,500,0,0,0
mpc,2026-02-03 02:45:00,2795,2.75,30.76269,3224.299,54.365,3.076695,57.09692,1,1,2257.009,2256.692,432.6535,124.7882,557.4417,2,54.365,3.076696,0,0,500,0,1748.632,0.8743158,1.022538,0.3172331,0,250,0.3172331,1824.038,0,0,0,0,57.09692,463.8226,374.8457,88.97688,511.3675,0,1022.735,0,4.263256e-14,1.172396e-13,4.263256e-14,54.365,3.076695,0,0,500,2.091988e-07,0,9.769963e-15
mpc,2026-02-03 03:00:00,2796,3,30.63568,3252.817,51.04367,4.230689,36.41675,1,1,2276.972,2276.655,430.8751,124.3993,555.2744,3,51.04367,4.230689,0,0,500,0,1873.356,0.9366781,1.101088,0.3172331,0,250,0.3172331,1845.78,0,0,0,1.780075e-08,36.41675,466.5854,378.2277,88.35771,510.0893,0,1020.179,0,4.263256e-14,4.38094e-13,4.263256e-14,51.04367,4.230689,0,0,500,1.947427e-07,0,2.842171e-14
mpc,2026-02-03 03:15:00,2797,3.25,30.52516,3247.815,70.0518,5.236638,31.69497,1,1,2273.471,2273.153,0,0,0,0,0,0,0,0,0,75.28843,1854.239,0.9271196,1.179625,0.3172331,0,250,0.3172331,2273.153,0,0,0,0,31.69497,464.7103,464.6454,0.06484424,471.124,0,942.2481,0,0,1.998401e-15,4.263256e-14,70.0518,5.236638,0,75.28843,0,0,0,-2.664535e-15
mpc,2026-02-03 03:30:00,2798,3.5,30.52619,3250.758,71.42151,8.19292,44.45497,1,1,2275.531,2275.214,0,0,0,0,0,0,0,0,0,79.61443,1834.044,0.9170219,1.167587,0.3172331,0,250,0.3172331,2275.214,0,0,0,4.378922e-08,44.45497,465.1422,465.0773,0.06484574,474.1644,0,948.3288,0,0,2.895462e-13,4.263256e-14,71.42151,8.19292,0,79.61443,0,0,0,-5.329071e-15
mpc,2026-02-03 03:45:00,2799,3.75,30.42201,3230.103,68.84805,0,34.56687,1,1,2261.072,2260.755,259.2499,74.57822,333.8281,1,68.84805,0,0,0,264.98,0,1900,0.95,1.15487,0.3172331,0,250,0.3172331,2001.505,0,0,0,0,34.56687,461.1065,408.1723,52.93422,489.7998,0,979.5996,0,-1.421085e-14,1.487699e-14,4.263256e-14,68.84805,0,0,0,264.98,1.061161e-06,0,0
mpc,2026-02-03 04:00:00,2800,4,30.14727,3235.406,69.75795,7.917706,35.96841,1,1,2264.784,2264.467,0,0,0,0,0,0,0,0,0,77.67566,1880.282,0.940141,1.196402,0.3172331,0,250,0.3172331,2264.467,0,0,0,0,35.96841,459.0345,458.9702,0.06429792,466.2604,0,932.5208,0,0,2.149392e-13,4.263256e-14,69.75795,7.917706,0,77.67566,0,0,0,-4.440892e-15
mpc,2026-02-03 04:15:00,2801,4.25,30.17474,3203.427,86.71315,0,15.07284,1,1,2242.399,2242.082,116.4895,33.51046,150,1,86.71315,0,0,0,63.28685,0,1895.808,0.9479039,1.183986,0.3172331,0,250,0.3172331,2125.592,0,0,1.816393e-07,0,15.07284,454.7759,431.0865,23.68932,467.6539,0,935.3078,0,-1.421085e-14,-4.327649e-13,4.263256e-14,86.71315,0,0,0,63.28685,0,0,0
mpc,2026-02-03 04:30:00,2802,4.5,30.03601,3223.266,108.8767,0,30.3015,1,1,2256.286,2255.969,0,0,0,0,0,0,0,0,0,108.8767,1868.29,0.934145,1.193762,0.3172331,0,250,0.3172331,2255.969,0,0,0,0,30.3015,456.1804,456.1162,0.06413881,462.2426,0,924.4853,0,0,1.756373e-13,4.263256e-14,108.8767,0,0,108.8768,0,0,0,0
mpc,2026-02-03 04:45:00,2803,4.75,30.09479,3210.979,134.1621,0,40.26556,1,1,2247.685,2247.368,0,0,0,0,0,0,0,0,0,134.1621,1834.455,0.9172277,1.176435,0.3172331,0,250,0.3172331,2247.368,0,0,0,0,40.26556,455.0363,454.9721,0.06422277,463.1237,0,926.2474,0,0,3.226308e-13,4.263256e-14,134.1621,0,0,134.1621,0,0,0,0
mpc,2026-02-03 05:00:00,2804,5,30.0863,3230.33,168.9193,0,26.91273,1,1,2261.231,2260.914,0,0,0,0,0,0,0,0,0,168.9193,1791.937,0.8959684,1.15513,0.3172331,0,250,0.3172331,2260.914,0,0,3.133219e-06,0,26.91273,457.692,457.6278,0.06421063,463.0752,0,926.1503,0,0,-2.251532e-13,4.263256e-14,168.9193,0,0,168.9193,0,0,0,0
mpc,2026-02-03 05:15:00,2805,5.25,29.93272,3250.527,182.2835,4.312512,35.63527,1,1,2275.369,2275.052,0,0,0,0,0,0,0,0,0,186.596,1745.006,0.8725029,1.128356,0.3172331,0,250,0.3172331,2275.052,0,0,4.10381e-06,0,35.63527,458.9843,458.9203,0.06399181,466.1086,0,932.2172,0,0,4.001244e-13,4.263256e-14,182.2835,4.312512,0,186.596,0,0,0,4.440892e-15
mpc,2026-02-03 05:30:00,2806,5.5,29.95845,3279.928,229.1775,0,48.31882,1,1,2295.95,2295.633,0,0,0,0,0,0,0,0,0,229.1774,1687.437,0.8437183,1.098805,0.3172331,0,250,0.3172331,2295.633,0,0,9.030676e-07,0,48.31882,463.4004,463.3363,0.06402837,473.0887,0,946.1774,0,0,2.287059e-13,4.263256e-14,229.1774,0,0,229.1774,0,0,0,0
mpc,2026-02-03 05:45:00,2807,5.75,29.88508,3288.474,285.4644,2.536293,27.28767,1,1,2301.931,2301.614,0,0,0,0,0,0,0,0,0,288.0007,1615.171,0.8075854,1.062554,0.3172331,0,250,0.3172331,2301.614,0,0,0,0,27.28767,463.8521,463.7882,0.06392424,469.2868,0,938.5736,0,0,-1.19682e-13,4.263256e-14,285.4644,2.536293,0,288.0007,0,0,0,1.998401e-14
mpc,2026-02-03 06:00:00,2808,6,29.94772,3288.314,339.0329,3.031776,51.05411,1,1,2301.819,2301.502,0,0,0,0,0,0,0,0,0,342.0647,1529.4,0.7647002,1.017049,0.3172331,0,250,0.3172331,2301.502,0,0,0,4.10714e-08,51.05411,464.4744,464.4104,0.06401312,474.7124,0,949.4247,0,0,4.236611e-13,4.263256e-14,339.0329,3.031776,0,342.0647,0,0,0,2.575717e-14
mpc,2026-02-03 06:15:00,2809,6.25,29.93909,3361.084,378.4351,4.006146,26.24254,1,1,2352.759,2352.441,0,0,0,0,0,0,0,0,0,382.4412,1433.549,0.7167747,0.963041,0.3172331,0,250,0.3172331,2352.441,0,0,0,7.736122e-09,26.24254,474.6623,474.5983,0.06400087,479.8927,0,959.7854,0,0,-1.488809e-13,4.263256e-14,378.4351,4.006145,0,382.4412,0,0,0,2.664535e-15
mpc,2026-02-03 06:30:00,2810,6.5,30.13191,3398.576,403.4521,0,44.78437,1,1,2379.003,2378.686,539.5293,155.206,694.7352,2,403.4521,0,0,0,291.2831,0,1506.144,0.7530722,0.902685,0.3172331,0,250,0.3172331,1839.157,0,0,4.438527e-06,0,44.78437,482.0196,372.6391,109.3805,536.919,0,1073.838,0,-5.684342e-14,9.547918e-15,4.263256e-14,403.4521,0,0,0,291.2831,0,0,0
mpc,2026-02-03 06:45:00,2811,6.75,30.11543,3406.965,419.6295,0,28.35866,1,1,2384.876,2384.558,0,0,0,0,0,0,0,0,0,419.6295,1401,0.7005,0.9483971,0.3172331,0,250,0.3172331,2384.558,0,0,0,0,28.35866,483.0321,482.9678,0.0642523,488.7116,0,977.4231,0,0,6.883383e-14,4.263256e-14,419.6295,0,0,419.6295,0,0,0,0
mpc,2026-02-03 07:00:00,2812,7,30.16129,3379.973,439.0653,0,43.76653,1,1,2365.981,2365.664,729.2752,209.7901,939.0653,2,439.0653,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1636.388,0,0,4.301789e-06,0,43.76653,479.6953,331.7727,147.9226,550.4363,0,1100.873,0,0,1.313394e-13,4.263256e-14,439.0653,0,0,0,500,0,0,0
mpc,2026-02-03 07:15:00,2813,7.25,30.18048,3401.362,426.1286,0,41.99663,1,1,2380.954,2380.636,719.2287,206.9,926.1286,2,426.1286,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1661.408,0,0,1.186271e-08,0,41.99663,482.9377,336.9895,145.9482,552.4078,0,1104.816,0,0,1.211253e-13,4.263256e-14,426.1286,0,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 07:30:00,2814,7.5,30.20415,3385.499,400.2653,0,38.97951,1,1,2369.849,2369.532,699.1433,201.122,900.2653,2,400.2653,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1670.389,0,0,0,0,38.97951,480.9392,338.9901,141.9491,548.0227,0,1096.045,0,-2.842171e-14,-3.042011e-13,4.263256e-14,400.2653,0,0,0,500,1.128372e-06,0,0
mpc,2026-02-03 07:45:00,2815,7.75,30.31228,3424.471,346.9612,0,59.5963,1,1,2397.13,2396.813,657.7474,189.2137,846.9611,2,346.9611,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1739.065,0,0,1.209324e-06,0,59.5963,487.6527,353.7814,133.8714,555.1189,0,1110.238,0,-2.842171e-14,2.664535e-15,4.263256e-14,346.9611,0,0,0,500,2.528853e-07,0,0
mpc,2026-02-03 08:00:00,2816,8,30.49802,3427.297,301.674,262.0546,70.73188,1,1,2399.108,2398.791,234.2791,67.39491,301.6741,1,301.6741,0,0,0,0,262.0546,1834.187,0.9170936,1.196402,0.3172331,0,250,0.3172331,2164.512,0,0,0,1.663659e-06,70.73188,490.0921,442.1686,47.92358,524.0127,0,1048.025,0,-1.421085e-14,-6.927792e-14,4.263256e-14,301.674,262.0546,0,262.0546,0,3.418233e-06,0,-5.684342e-14
mpc,2026-02-03 08:15:00,2817,8.25,30.74189,3437.747,259.252,259.9202,64.21412,1,1,2406.423,2406.105,201.3343,57.91768,259.252,1,259.252,0,0,0,0,259.9202,1768.918,0.8844592,1.154961,0.3172331,0,250,0.3172331,2204.771,0,0,1.738245e-06,0,64.21412,494.2952,452.8746,41.42056,523.9823,0,1047.965,0,-7.105427e-15,3.395062e-13,4.263256e-14,259.252,259.9202,0,259.9202,0,0,0,0
mpc,2026-02-03 08:30:00,2818,8.5,30.93122,3498.745,217.9432,262.6723,84.31688,1,1,2449.122,2448.804,169.254,48.68917,217.9432,1,217.9432,0,0,0,0,262.6723,1702.972,0.851486,1.113862,0.3172331,0,250,0.3172331,2279.551,0,0,0,1.737491e-06,84.31688,505.2271,470.2464,34.9807,536.3293,0,1072.659,0,-7.105427e-15,-2.922107e-13,4.263256e-14,217.9432,262.6723,0,262.6723,0,2.194345e-06,0,2.842171e-14
mpc,2026-02-03 08:45:00,2819,8.75,31.06671,3540.125,182.562,271.9411,76.82078,1,1,2478.087,2477.77,141.7771,40.78491,182.562,1,182.562,0,0,0,0,271.9411,1634.719,0.8173593,1.072336,0.3172331,0,250,0.3172331,2335.993,0,0,0,3.423754e-06,76.82078,512.7789,483.376,29.40291,540.0571,0,1080.114,0,0,-5.595524e-14,4.263256e-14,182.562,271.9411,0,271.9411,0,3.214449e-06,0,0
mpc,2026-02-03 09:00:00,2820,9,31.07081,3555.846,151.6237,275.3288,82.6173,1,1,2489.092,2488.775,117.7505,33.87319,151.6237,1,151.6237,0,0,0,0,275.3288,1565.629,0.7828145,1.029358,0.3172331,0,250,0.3172331,2371.024,0,0,4.500956e-06,0,82.6173,515.1042,490.6707,24.43347,541.6411,0,1083.282,0,0,2.207123e-13,4.263256e-14,151.6237,275.3288,0,275.3288,0,0,0,0
mpc,2026-02-03 09:15:00,2821,9.25,31.41346,3553.661,128.8487,279.9269,106.1841,1,1,2487.563,2487.245,114.7432,35.25675,150,1,128.8487,0,21.15133,0,0,279.9269,1495.401,0.7477004,0.9858536,0.3172331,0,250,0.3172331,2372.502,14.98978,0,1.919605e-06,1.040491e-07,91.19427,518.8346,494.8363,23.99833,549.1136,0,1098.227,0,7.105427e-15,-3.786971e-13,4.263256e-14,128.8487,279.9269,14.98978,279.9269,0,0,0,5.684342e-14
mpc,2026-02-03 09:30:00,2822,9.5,31.57521,3530.713,106.8082,281.2717,106.7953,1,1,2471.499,2471.182,112.9235,37.07645,150,1,106.8082,0,43.19176,0,0,281.2717,1424.848,0.7124238,0.941632,0.3172331,0,250,0.3172331,2358.259,30.55378,0,4.862041e-06,0,76.24149,517.4044,493.6976,23.70678,546.7351,0,1093.47,0,-2.131628e-14,1.981748e-13,4.263256e-14,106.8082,281.2717,30.55378,281.2717,0,0,0,0
mpc,2026-02-03 09:45:00,2823,9.75,31.86453,3572.883,87.51243,287.6541,145.4748,1,1,2501.018,2500.701,111.3305,38.66954,150,1,87.51243,0,62.48757,0,0,287.6541,1352.71,0.6763548,0.8972056,0.3172331,0,250,0.3172331,2389.371,44.05897,0,3.537263e-07,0,101.4158,527.0959,503.5658,23.53003,563.609,0,1127.218,0,-1.421085e-14,-3.687051e-13,4.263256e-14,87.51243,287.6541,44.05897,287.6541,0,0,0,0
mpc,2026-02-03 10:00:00,2824,10,31.96998,3583.954,74.15282,289.2999,146.1296,1,1,2508.768,2508.451,110.2275,39.77253,150,1,74.15282,0,75.84718,0,0,289.2999,1280.172,0.6400859,0.8517814,0.3172331,0,250,0.3172331,2398.223,53.41463,0,0,3.350657e-06,92.71496,530.0249,506.6702,23.35467,566.0306,0,1132.061,0,0,8.226753e-14,4.263256e-14,74.15282,289.2999,53.41463,289.2999,0,4.460651e-07,0,0
mpc,2026-02-03 10:15:00,2825,10.25,32.41929,3596.534,74.61823,287.7732,165.9857,1,1,2517.574,2517.257,110.2659,39.73411,150,1,74.61823,0,75.38177,0,0,287.7732,1208.027,0.6040135,0.8061054,0.3172331,0,250,0.3172331,2406.991,52.81591,0,0,2.986002e-06,113.1698,537.4978,513.8885,23.60931,577.7842,0,1155.568,0,0,-4.23106e-13,4.263256e-14,74.61823,287.7732,52.81591,287.7732,0,4.296516e-07,0,-1.421085e-14
mpc,2026-02-03 10:30:00,2826,10.5,32.7641,3557.679,70.49138,294.5832,188.6928,1,1,2490.376,2490.058,109.9252,40.07483,150,1,70.49138,0,79.50862,0,0,294.5832,1134.191,0.5670955,0.7606769,0.3172331,0,250,0.3172331,2380.133,55.48805,0,4.123414e-07,0,133.2047,536.0316,512.3029,23.72872,581.0489,0,1162.098,0,-1.421085e-14,-3.469447e-13,4.263256e-14,70.49138,294.5832,55.48805,294.5832,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,32.9065,3554.735,50.67472,297.2727,204.4801,1,1,2488.315,2487.998,108.2891,41.71093,150,1,50.67472,0,99.32528,0,0,297.2727,1059.694,0.5298471,0.7141834,0.3172331,0,250,0.3172331,2379.709,69.20469,0,0,3.275127e-06,135.2754,537.3999,513.9443,23.45564,584.8706,0,1169.741,0,0,-3.572698e-13,4.263256e-14,50.67472,297.2727,69.20469,297.2727,0,9.90079e-08,0,-2.131628e-14
mpc,2026-02-03 11:00:00,2828,11,33.2147,3531.866,49.64851,301.4329,217.3808,1,0,2472.306,2471.989,636.0604,215.021,851.0814,2,49.64851,301.4329,0,0,500,0,1184.527,0.5922637,0.6672739,0.3172331,0,250,0.3172331,1835.929,0,0,3.724152e-07,0,217.3808,537.8809,399.429,138.4518,661.7439,0,1323.488,0,0,-3.024248e-13,4.263256e-14,49.64851,301.4329,0,0,500,6.655762e-08,0,0
mpc,2026-02-03 11:15:00,2829,11.25,33.6537,3570.535,52.78658,297.3012,238.2819,0,0,2499.374,2499.057,0,0,0,0,0,0,0,0,0,350.0878,1096.819,0.5484095,0.7458796,0.3172331,0,250,0.3172331,2499.057,0,0,0,0,238.2819,549.5433,549.4735,0.06975079,0,601.8652,3310.258,0,0,3.158585e-13,4.263256e-14,52.78658,297.3012,0,350.0878,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,33.89362,3599.112,56.46115,295.3968,268.3562,0,0,2519.378,2519.061,0,0,0,0,0,0,0,0,0,351.8579,1008.682,0.5043409,0.6906509,0.3172331,0,250,0.3172331,2519.061,0,0,3.948055e-07,4.360342e-06,268.3562,557.1748,557.1047,0.07015789,0,616.4532,3390.492,0,0,1.723066e-13,4.263256e-14,56.46115,295.3968,0,351.8579,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,33.93566,3579.257,42.61796,296.6456,277.8893,0,0,2505.48,2505.163,280.1174,123.4895,403.6069,1,0,0,403.6069,0,0,339.2636,923.7072,0.4618536,0.6351522,0.3172331,0,250,0.3172331,2225.045,277.8893,0,3.663196e-07,2.658854e-06,2.57177e-06,554.6684,492.5852,62.0832,0,616.0747,3388.411,0,-2.842171e-14,1.717515e-13,4.263256e-14,42.61796,296.6456,277.8893,339.2636,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,34.26043,3611.727,43.87459,295.9503,312.5971,0,0,2528.209,2527.892,316.2971,139.4393,455.7363,1,0,0,455.7363,0,0,339.8248,838.6056,0.4193028,0.5816449,0.3172331,0,250,0.3172331,2211.595,312.5971,0,1.015213e-07,2.390382e-06,0,564.162,493.5105,70.6515,0,632.9498,3481.224,0,0,2.113865e-13,4.263256e-14,43.87459,295.9502,312.5971,339.8248,0,0,6.008901e-07,0
mpc,2026-02-03 12:15:00,2833,12.25,34.76277,3617.247,50.27879,295.0743,340.5551,0,0,2532.073,2531.755,346.6168,152.8057,499.4225,1,0,0,499.4225,0,0,345.3531,752.1353,0.3760676,0.5280576,0.3172331,0,250,0.3172331,2185.139,340.5551,0,1.703878e-07,1.483771e-06,1.365344e-06,572.0782,493.6944,78.38377,0,646.5001,3555.751,0,-5.684342e-14,9.947598e-14,4.263256e-14,50.27879,295.0743,340.5551,345.3531,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,34.81031,3582.236,45.20936,298.7597,369.5315,0,0,2507.565,2507.248,376.3189,165.8998,542.2187,2,0,0,542.2187,0,0,343.969,666.0246,0.3330123,0.4736085,0.3172331,0,250,0.3172331,2130.929,369.5315,0,0,0,1.500575e-06,567.2113,482.0162,85.1951,0,647.9161,3563.538,0,-2.842171e-14,-2.980949e-14,4.263256e-14,45.20936,298.7597,369.5315,343.969,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,35.19739,3632.594,43.76032,299.9253,390.5502,0,0,2542.816,2542.498,399.539,176.1364,575.6754,2,0,0,575.6754,0,0,343.6856,579.9983,0.2899992,0.4193859,0.3172331,0,250,0.3172331,2142.959,390.5502,0,8.448259e-08,2.345683e-06,4.464823e-07,580.7787,489.4516,91.3271,0,665.588,3660.734,0,-2.842171e-14,1.231792e-13,4.263256e-14,43.76032,299.9253,390.5502,343.6856,0,0,0,5.684342e-14
mpc,2026-02-03 13:00:00,2836,13,35.41342,3709.687,41.94364,299.9959,400.2221,0,0,2596.781,2596.464,424.1909,184.9038,609.0947,2,17.65621,0,591.4385,0,0,324.2833,498.8362,0.2494181,0.3652165,0.3172331,0,250,0.3172331,2172.273,400.2221,0,0,4.524564e-07,9.759168e-07,596.3411,498.8544,97.48671,0,683.7582,3760.67,0,-2.842171e-14,7.954748e-14,4.263256e-14,41.94364,299.9959,400.2221,324.2833,0,0,0,-5.684342e-14
mpc,2026-02-03 13:15:00,2837,13.25,35.64175,3704.109,51.09616,296.9878,427.2735,0,0,2592.877,2592.559,479.0911,205.1285,684.2197,2,51.09616,0,633.1235,0,0,296.9878,424.5107,0.2122554,0.3141099,0.3172331,0,250,0.3172331,2113.468,427.2735,0,5.688261e-08,0,0,598.8987,488.1657,110.733,0,693.2942,3813.118,0,0,3.558265e-14,4.263256e-14,51.09616,296.9878,427.2735,296.9878,0,0,1.823215e-06,0
mpc,2026-02-03 13:30:00,2838,13.5,35.89943,3732.585,43.51686,300.0314,440.7388,0,0,2612.809,2612.492,488.4416,210.1523,698.5938,2,43.51686,0,655.077,0,0,300.0314,349.4361,0.174718,0.2673082,0.3172331,0,250,0.3172331,2124.051,440.7388,0,0,3.30307e-06,0,607.48,493.8432,113.6368,0,703.9955,3871.975,0,-8.526513e-14,1.948441e-14,4.263256e-14,43.51686,300.0314,440.7388,300.0314,0,0,2.835834e-06,0
