controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-03 13:45:00,2839,13.75,36.12482,3737.224,39.10867,302.1479,451.0158,0,0,2616.056,2615.739,496.8697,214.3922,711.2619,2,39.10867,0,672.1533,0,0,302.1479,273.8441,0.136922,0.2200348,0.3172331,0,250,0.3172331,2118.87,451.0158,0,0,0,1.704862e-06,611.7614,495.4949,116.2665,0,709.8871,3904.379,0,-1.136868e-13,5.259682e-14,4.263256e-14,39.10867,302.1479,451.0158,302.1479,0,3.655029e-07,0,3.552714e-14
mpc,2026-02-03 14:00:00,2840,14,36.45121,3729.791,33.79275,295.2039,479.0043,0,1,2610.853,2610.536,523.6262,226.8202,750.4464,2,33.79274,0,716.6536,0,0,295.2039,200,0.1,0.1724356,0.3172331,0,250,0.3172331,2086.91,479.0043,0,0,0,0,615.7141,492.1532,123.5609,0,718.9734,3954.354,0,-5.684342e-14,8.268386e-14,4.263256e-14,33.79275,295.2039,479.0043,295.2039,0,0,1.147021e-06,0
mpc,2026-02-03 14:15:00,2841,14.25,36.50192,3788.87,56.26974,293.3872,505.42,1,1,2652.209,2651.892,1085.762,423.9705,1509.733,4,56.26973,293.3872,756.6342,0,403.4419,0,300.829,0.1504145,0.1259371,0.3172331,0,250,0.3172331,1566.13,505.42,0,2.954687e-07,0,0,626.2907,369.8247,256.466,793.7952,0,1587.59,0,-1.136868e-13,1.008638e-13,4.263256e-14,56.26973,293.3872,505.42,0,403.4419,1.175782e-06,1.663256e-06,1.136868e-13
mpc,2026-02-03 14:30:00,2842,14.5,36.68381,3747.176,61.22711,295.1726,522.974,1,1,2623.023,2622.706,592.1043,253.7451,845.8494,2,61.22711,0,784.6223,0,0,295.1726,226.9885,0.1134942,0.1894276,0.3172331,0,250,0.3172331,2030.602,522.974,0,0,4.262066e-06,1.622803e-06,622.3391,481.781,140.5581,735.5261,0,1471.052,0,-2.842171e-14,-2.331468e-15,4.263256e-14,61.22711,295.1726,522.974,295.1726,0,4.262583e-07,0,-4.973799e-14
mpc,2026-02-03 14:45:00,2843,14.75,36.74328,3759.801,60.68496,297.8987,529.385,1,1,2631.861,2631.543,1193.803,459.5886,1653.392,4,60.68496,297.8988,794.8082,0,500,0,351.9527,0.1759764,0.1429313,0.3172331,0,250,0.3172331,1437.74,529.385,0,2.186681e-07,0,0,625.4066,341.6489,283.7578,801.2374,0,1602.475,0,5.684342e-14,1.176559e-13,4.263256e-14,60.68496,297.8987,529.385,0,500,7.84623e-07,2.691771e-06,5.684342e-14
mpc,2026-02-03 15:00:00,2844,15,36.8469,3715.726,63.63688,296.3364,535.9948,1,1,2601.008,2600.691,608.6286,260.7432,869.3717,2,63.63688,0,805.7349,0,0,296.3364,277.8132,0.1389066,0.2216195,0.3172331,0,250,0.3172331,1992.062,535.9948,0,0,2.455379e-06,0,619.7538,474.6576,145.0962,735.4008,0,1470.802,0,-5.684342e-14,-2.448042e-14,4.263256e-14,63.63688,296.3364,535.9948,296.3364,0,1.517401e-07,1.156189e-06,0
mpc,2026-02-03 15:15:00,2845,15.25,37.3907,3682.63,83.64312,303.9535,570.2328,1,1,2577.841,2577.524,663.8024,282.6866,946.489,2,83.64312,0,862.8459,0,0,303.9535,201.7811,0.1008906,0.1749349,0.3172331,0,250,0.3172331,1913.721,570.2328,0,1.958805e-07,0,4.790606e-07,623.115,462.5842,160.5308,745.2708,0,1490.542,0,-1.136868e-13,-2.584044e-14,4.263256e-14,83.64312,303.9535,570.2328,303.9535,0,0,0,0
mpc,2026-02-03 15:30:00,2846,15.5,37.41798,3700.653,82.65599,292.6274,584.5106,1,1,2590.457,2590.14,1269.625,490.4009,1760.026,4,82.65599,292.6274,884.7425,0,500,0,326.7494,0.1633747,0.1270586,0.3172331,0,250,0.3172331,1320.515,584.5106,0,2.020955e-07,0,2.983257e-06,626.6191,319.4262,307.1929,809.827,0,1619.654,0,5.684342e-14,1.103007e-13,4.263256e-14,82.65599,292.6274,584.5106,0,500,8.090779e-07,0,0
mpc,2026-02-03 15:45:00,2847,15.75,37.60041,3666.703,96.84795,288.2768,582.2321,1,1,2566.692,2566.375,1276.588,491.7821,1768.37,4,96.84795,288.2768,883.2449,0,500,0,451.6979,0.225849,0.2057493,0.3172331,0,250,0.3172331,1289.787,582.2321,0,4.806652e-07,0,1.469121e-06,623.8989,313.5151,310.3838,805.2972,0,1610.594,0,-1.136868e-13,7.283063e-14,4.263256e-14,96.84795,288.2768,582.2321,0,500,2.100747e-06,0,1.136868e-13
mpc,2026-02-03 16:00:00,2848,16,37.74807,3661.564,91.7901,280.9716,589.3399,1,1,2563.095,2562.777,1276.187,492.2071,1768.394,4,91.7901,280.9716,895.6322,0,500,0,576.6268,0.2883134,0.2844276,0.3172331,0,250,0.3172331,1286.591,589.3399,0,0,0,0,625.494,313.9777,311.5162,806.1848,0,1612.37,0,5.684342e-14,-9.475754e-14,4.263256e-14,91.7901,280.9716,589.3399,0,500,2.262696e-06,2.161215e-06,-2.842171e-14
mpc,2026-02-03 16:15:00,2849,16.25,37.58989,3639.844,90.32113,277.816,568.6361,1,1,2547.891,2547.574,1249.868,480.7791,1730.647,4,90.32113,277.816,862.5096,0,500,0,701.536,0.350768,0.3630935,0.3172331,0,250,0.3172331,1297.706,568.6361,0,1.451497e-07,4.723124e-06,2.400735e-06,619.1546,315.3512,303.8034,796.1303,0,1592.261,0,-5.684342e-14,-5.090373e-14,4.263256e-14,90.32113,277.816,568.6361,0,500,0,0,-5.684342e-14
mpc,2026-02-03 16:30:00,2850,16.5,37.5197,3638.498,102.5894,270.2046,545.0201,1,1,2546.948,2546.631,1228.763,470.0158,1698.779,4,102.5894,270.2046,825.9853,0,500,0,826.4256,0.4132128,0.441747,0.3172331,0,250,0.3172331,1317.868,545.0201,0,2.848317e-06,9.354088e-07,2.176167e-06,617.7665,319.651,298.1156,789.6668,0,1579.334,0,-5.684342e-14,1.176836e-14,4.263256e-14,102.5894,270.2046,545.0201,0,500,0,0,0
mpc,2026-02-03 16:45:00,2851,16.75,37.34819,3608.653,124.1091,268.5173,519.1159,1,1,2526.057,2525.74,1215.925,461.796,1677.721,4,124.1091,268.5172,785.0945,0,500,0,951.2955,0.4756478,0.5203881,0.3172331,0,250,0.3172331,1309.815,519.1159,0,4.76961e-06,3.858667e-06,3.051626e-06,609.9084,316.2506,293.6578,778.0466,0,1556.093,0,-5.684342e-14,4.82947e-14,4.263256e-14,124.1091,268.5172,519.1159,0,500,0,0,0
mpc,2026-02-03 17:00:00,2852,17,37.37958,3612.379,151.4268,265.964,493.9397,1,1,2528.665,2528.348,1209.139,455.5547,1664.693,4,151.4268,265.964,747.3026,0,500,0,1076.146,0.5380729,0.5990168,0.3172331,0,250,0.3172331,1319.209,493.9397,0,1.266662e-06,2.738658e-06,2.772662e-06,611.0475,318.7846,292.2629,774.3393,0,1548.679,0,-5.684342e-14,1.617595e-13,4.263256e-14,151.4268,265.964,493.9397,0,500,0,0,0
mpc,2026-02-03 17:15:00,2853,17.25,37.24312,3574.312,175.8861,270.4581,464.8837,1,1,2502.018,2501.701,1199.938,448.5889,1648.527,4,175.8861,270.4581,702.1829,0,500,0,1200.976,0.6004882,0.6776332,0.3172331,0,250,0.3172331,1301.763,464.8837,0,2.994402e-06,1.46049e-06,3.860086e-07,602.4232,313.4318,288.9914,762.0208,0,1524.042,0,-1.136868e-13,-3.066436e-13,4.263256e-14,175.8861,270.4581,464.8837,0,500,0,0,5.684342e-14
mpc,2026-02-03 17:30:00,2854,17.5,37.14627,3563.203,214.1107,265.082,442.8067,1,1,2494.242,2493.925,629.9313,252.2342,882.1655,2,214.1107,0,668.0548,0,0,265.082,1134.517,0.5672584,0.7562372,0.3172331,0,250,0.3172331,1863.994,442.8067,0,2.686979e-06,0,0,599.0143,447.6546,151.3598,699.8888,0,1399.778,0,-2.842171e-14,8.326673e-15,4.263256e-14,214.1107,265.082,442.8067,265.082,0,0,2.556653e-06,5.684342e-14
mpc,2026-02-03 17:45:00,2855,17.75,36.95094,3541.821,252.5474,266.2336,396.2219,1,1,2479.275,2478.958,1183.101,432.0469,1615.148,4,252.5474,266.2336,596.3672,0,500,0,1259.338,0.6296691,0.7143886,0.3172331,0,250,0.3172331,1295.856,396.2219,0,0,1.845941e-06,0,592.3632,309.6138,282.7495,741.6606,0,1483.321,0,-5.684342e-14,-1.039169e-13,4.263256e-14,252.5474,266.2336,396.2219,0,500,3.36662e-06,1.133162e-06,5.684342e-14
mpc,2026-02-03 18:00:00,2856,18,37.02841,3500.366,296.4173,0,388.3775,1,1,2450.256,2449.939,1024.58,356.944,1381.524,3,296.4173,0,585.1062,0,500,0,1384.14,0.69207,0.7929868,0.3172331,0,250,0.3172331,1425.359,388.3775,0,0,0,0,586.6242,341.2501,245.3741,698.1941,0,1396.388,0,-5.684342e-14,1.556533e-13,4.263256e-14,296.4173,0,388.3775,0,500,3.636852e-07,2.738209e-06,5.684342e-14
mpc,2026-02-03 18:15:00,2857,18.25,37.07742,3457.032,319.1719,0,359.4676,1,1,2419.922,2419.605,1012.245,348.7993,1361.044,3,319.1719,0,541.8723,0,500,0,1508.922,0.754461,0.8715726,0.3172331,0,250,0.3172331,1407.36,359.4676,0,0,0,0,580.1108,337.3765,242.7343,686.1758,0,1372.352,0,5.684342e-14,-1.367795e-13,4.263256e-14,319.1719,0,359.4676,0,500,2.118936e-06,1.617824e-06,5.684342e-14
mpc,2026-02-03 18:30:00,2858,18.5,37.2239,3438.228,336.6071,0,356.1772,0,0,2406.76,2406.442,446.9415,185.7527,632.6941,2,94.83178,0,537.8624,0,0,241.7753,1448.241,0.7241203,0.9501461,0.3172331,0,250,0.3172331,1959.501,356.1772,0,0,0,4.890032e-07,579.1924,471.5586,107.6339,0,657.3112,3615.212,0,-2.842171e-14,2.509104e-14,4.263256e-14,336.6071,0,356.1772,241.7753,0,0,0,0
mpc,2026-02-03 18:45:00,2859,18.75,37.13465,3373.576,365.7845,0,331.5363,0,0,2361.503,2361.186,347.0961,153.017,500.113,2,0,0,500.113,0,0,365.7845,1356.567,0.6782833,0.9119359,0.3172331,0,250,0.3172331,2014.09,331.5363,0,3.377115e-06,0,0,566.9619,483.5531,83.40878,0,636.5701,3501.135,0,0,-3.98459e-13,4.263256e-14,365.7845,0,331.5363,365.7845,0,0,3.201262e-06,0
mpc,2026-02-03 19:00:00,2860,19,37.14819,3441.407,382.191,0,305.7537,0,0,2408.985,2408.668,320.1557,141.1404,461.2961,1,0,0,461.2961,0,0,382.191,1260.805,0.6304026,0.8542101,0.3172331,0,250,0.3172331,2088.512,305.7537,0,3.448638e-06,0,9.057638e-07,578.5685,501.6002,76.96834,0,642.7405,3535.073,0,0,-7.138734e-14,4.263256e-14,382.191,0,305.7537,382.191,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,37.19522,3455.702,397.615,3.833882,268.0477,0,0,2418.992,2418.674,280.833,123.805,404.638,1,0,0,404.638,0,0,401.4489,1160.245,0.5801223,0.7939106,0.3172331,0,250,0.3172331,2137.841,268.0477,0,1.214794e-06,4.859981e-08,1.988954e-06,581.6946,514.0864,67.60816,0,637.8914,3508.403,0,1.421085e-14,7.072121e-14,4.263256e-14,397.615,3.833882,268.0477,401.4489,0,0,0,-1.598721e-14
mpc,2026-02-03 19:30:00,2862,19.5,37.34968,3451.222,395.4313,5.461664,247.9539,0,0,2415.855,2415.538,260.2663,114.7382,375.0045,1,0,0,375.0045,0,0,400.893,1059.839,0.5299194,0.730589,0.3172331,0,250,0.3172331,2155.272,247.9539,0,0,0,0,583.3236,520.4041,62.91956,0,635.1422,3493.282,0,-1.421085e-14,1.425526e-13,4.263256e-14,395.4313,5.461664,247.9539,400.893,0,0,1.797176e-06,-2.131628e-14
mpc,2026-02-03 19:45:00,2863,19.75,37.05074,3478.35,397.3084,11.01389,229.9135,0,0,2434.845,2434.528,240.4603,106.0067,346.467,1,0,0,346.467,0,0,408.3223,957.5913,0.4787956,0.6673649,0.3172331,0,250,0.3172331,2194.068,229.9135,0,6.552779e-07,4.259397e-07,2.751888e-06,583.2776,525.5983,57.67929,0,631.605,3473.827,0,-2.842171e-14,-1.574296e-13,4.263256e-14,397.3084,11.01389,229.9135,408.3223,0,0,0,3.552714e-15
mpc,2026-02-03 20:00:00,2864,20,36.79705,3394.212,391.2638,11.98925,205.8518,0,0,2375.948,2375.631,277.6653,112.754,390.4194,1,81.15782,0,309.2615,0,0,322.0953,876.9167,0.4384584,0.6029812,0.3172331,0,250,0.3172331,2097.966,205.8518,0,0,0,1.016002e-06,565.3891,499.2394,66.14972,0,611.9935,3365.964,0,-2.842171e-14,1.907363e-13,4.263256e-14,391.2638,11.98925,205.8518,322.0953,0,0,0,-3.552714e-15
mpc,2026-02-03 20:15:00,2865,20.25,36.50912,3400.877,373.8269,6.140642,175.6479,0,0,2380.614,2380.297,182.5137,80.46099,262.9747,1,0,0,262.9747,0,0,379.9675,781.7868,0.3908934,0.5521816,0.3172331,0,250,0.3172331,2197.783,175.6479,0,2.419822e-06,0,9.994418e-07,562.2616,519.08,43.18164,0,599.541,3297.476,0,0,2.249312e-13,4.263256e-14,373.8269,6.140642,175.6479,379.9675,0,0,0,-2.309264e-14
mpc,2026-02-03 20:30:00,2866,20.5,36.1574,3344.018,349.7628,8.795193,156.51,0,0,2340.813,2340.495,271.8019,102.9959,374.7978,1,141.4587,0,233.3391,0,0,217.0993,727.3889,0.3636944,0.4922797,0.3172331,0,250,0.3172331,2068.693,156.51,0,0,0,0,547.8551,484.167,63.68808,0,587.1628,3229.396,0,-4.263256e-14,-1.309508e-13,4.263256e-14,349.7628,8.795193,156.51,217.0993,0,0,1.439818e-06,1.776357e-14
mpc,2026-02-03 20:45:00,2867,20.75,36.0693,3346.429,318.8426,12.96027,156.7158,0,0,2342.5,2342.183,161.9883,71.41237,233.4006,1,0,0,233.4006,0,0,331.8029,644.3237,0.3221618,0.4580261,0.3172331,0,250,0.3172331,2180.195,156.7158,0,0,0,0,547.0093,509.1085,37.90079,0,580.5209,3192.865,0,-1.421085e-14,7.910339e-14,4.263256e-14,318.8426,12.96027,156.7158,331.8029,0,0,6.706552e-07,2.309264e-14
mpc,2026-02-03 21:00:00,2868,21,35.97014,3335.957,280.3197,11.05674,145.5485,0,0,2335.17,2334.852,223.109,87.19956,310.3085,1,93.7955,0,216.513,0,0,197.5809,594.827,0.2974135,0.4057212,0.3172331,0,250,0.3172331,2111.743,145.5485,0,3.326361e-06,3.163444e-07,0,543.9122,491.8713,52.04085,0,579.0709,3184.89,0,0,1.640355e-13,4.263256e-14,280.3197,11.05674,145.5485,197.5809,0,0,2.485734e-06,-1.421085e-14
mpc,2026-02-03 21:15:00,2869,21.25,35.58263,3284.63,229.4122,4.158622,146.62,0,0,2299.241,2298.924,150.6791,66.42672,217.1058,1,0,0,217.1058,0,0,233.5708,536.3407,0.2681703,0.3745538,0.3172331,0,250,0.3172331,2148.245,146.62,0,4.777003e-06,0,0,530.2787,495.4541,34.82459,0,561.8808,3090.345,0,-2.842171e-14,-1.000311e-13,4.263256e-14,229.4122,4.158622,146.62,233.5708,0,0,3.193856e-06,-1.24345e-14
mpc,2026-02-03 21:30:00,2870,21.5,35.2288,3302.046,193.0041,4.520352,133.5979,0,0,2311.432,2311.115,242.2604,90.63415,332.8946,1,135.8967,0,196.9978,0,0,61.62777,520.8493,0.2604246,0.3377259,0.3172331,0,250,0.3172331,2068.855,133.5979,0,4.761676e-07,1.025775e-08,0,528.3478,472.8993,55.44845,0,563.5334,3099.434,0,-2.842171e-14,-3.225198e-14,4.263256e-14,193.0041,4.520352,133.5979,61.62777,0,0,3.083368e-06,8.881784e-15
mpc,2026-02-03 21:45:00,2871,21.75,35.05031,3326.728,168.2625,8.914986,99.47875,0,0,2328.71,2328.392,104.4042,45.59576,150,1,3.621084,0,146.3789,0,0,173.5564,477.3782,0.2386891,0.3279712,0.3172331,0,250,0.3172331,2223.988,99.47875,0,0,0,0,529.9186,506.0883,23.83031,0,551.6841,3034.263,0,-2.131628e-14,8.626433e-14,4.263256e-14,168.2625,8.914986,99.47875,173.5564,0,0,2.807137e-06,3.552714e-15
mpc,2026-02-03 22:00:00,2872,22,34.75875,3322.541,149.949,4.208748,100.8919,0,0,2325.779,2325.461,220.5906,79.40939,300,2,149.949,2.100477,147.9505,0,0,2.10827,476.776,0.238388,0.3005981,0.3172331,0,250,0.3172331,2104.871,100.8919,0,4.328842e-06,5.201306e-08,0,525.4171,475.5118,49.90533,0,554.9212,3052.066,0,-1.421085e-14,-3.463896e-14,4.263256e-14,149.949,4.208748,100.8919,2.10827,0,0,1.054333e-06,9.769963e-15
mpc,2026-02-03 22:15:00,2873,22.25,34.55512,3315.512,112.91,5.126245,94.1059,0,0,2320.858,2320.541,126.8425,51.12473,177.9672,1,40.2967,0,137.6705,0,0,77.73959,457.266,0.228633,0.3002188,0.3172331,0,250,0.3172331,2193.699,94.1059,0,3.40765e-07,8.59608e-09,0,521.6659,493.0839,28.58204,0,544.2086,2993.147,0,0,-8.31557e-14,4.263256e-14,112.91,5.126245,94.1059,77.73959,0,0,2.066773e-06,1.24345e-14
mpc,2026-02-03 22:30:00,2874,22.5,34.29362,3308.433,111.7165,7.374286,100.2586,0,0,2315.903,2315.586,115.9532,48.90155,164.8547,1,18.63087,0,146.2239,0,0,100.4599,432.0791,0.2160395,0.2879337,0.3172331,0,250,0.3172331,2199.633,100.2586,0,3.875791e-07,4.745774e-08,0,517.208,491.2415,25.96654,0,540.143,2970.787,0,-7.105427e-15,1.087463e-13,4.263256e-14,111.7165,7.374286,100.2586,100.4599,0,0,2.467102e-06,1.776357e-15
mpc,2026-02-03 22:45:00,2875,22.75,34.18763,3262.441,95.67977,8.229039,87.54623,0,0,2283.709,2283.392,0,0,0,0,0,0,0,0,0,103.9088,406.0338,0.2030169,0.2720739,0.3172331,0,250,0.3172331,2283.392,0,0,1.474795e-07,3.202227e-08,87.54623,508.6936,508.6229,0.07066331,0,528.1237,2904.68,0,0,-8.426593e-14,4.263256e-14,95.67977,8.229039,0,103.9088,0,0,0,1.776357e-15
mpc,2026-02-03 23:00:00,2876,23,34.08474,3258.386,91.57157,6.130237,107.0771,0,0,2280.87,2280.553,162.9674,63.44296,226.4104,1,70.62151,0,155.7888,0,0,27.08029,399.1999,0.1995999,0.2556736,0.3172331,0,250,0.3172331,2117.586,107.0771,0,1.378387e-07,0,0,506.7836,470.5036,36.28,0,533.9466,2936.706,0,-1.421085e-14,-5.262457e-14,4.263256e-14,91.57157,6.130237,107.0771,27.08029,0,0,1.695836e-06,0
mpc,2026-02-03 23:15:00,2877,23.25,33.59293,3274.465,73.31825,5.35118,109.7183,0,0,2292.125,2291.808,0,0,0,0,0,0,0,0,0,78.66943,379.4697,0.1897348,0.2513703,0.3172331,0,250,0.3172331,2291.808,0,0,4.953784e-07,0,109.7183,503.2354,503.1657,0.06964842,0,527.2543,2899.899,0,0,-9.925394e-14,4.263256e-14,73.31825,5.35118,0,78.66943,0,0,0,0
mpc,2026-02-03 23:30:00,2878,23.5,33.51766,3276.001,76.62056,6.592512,73.67199,1,1,2293.201,2292.884,452.3772,130.8359,583.2131,3,76.62056,6.592512,0,0,500,0,504.4099,0.252205,0.2389465,0.3172331,0,250,0.3172331,1840.506,0,0,0,9.336387e-09,73.67199,502.558,403.3494,99.20858,550.3306,0,1100.661,0,0,-5.528911e-14,4.263256e-14,76.62056,6.592512,0,0,500,4.791319e-07,0,-1.421085e-14
mpc,2026-02-03 23:45:00,2879,23.75,33.20065,3309.713,61.95893,5.589126,73.4144,1,1,2316.799,2316.482,0,0,0,0,0,0,0,0,0,67.54805,487.4435,0.2437218,0.3176195,0.3172331,0,250,0.3172331,2316.482,0,0,3.258606e-09,5.683157e-09,73.4144,503.8789,503.8099,0.06899478,519.7767,0,1039.553,0,0,1.34337e-14,4.263256e-14,61.95893,5.589126,0,67.54805,0,0,0,-1.776357e-15
