controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,932.2088,0,0,2.634457e-07,0,28.67395,351.0231,173.6828,177.3403,309.0055,0,618.011,0,2.842171e-14,-2.877698e-13,7.81597e-14,81.81974,0,0,0,500,0,0,0
mpc,2026-01-05 00:15:00,1,0.25,26.04387,2701.172,68.87737,0,32.85648,1,1,1890.82,1890.345,441.7884,127.0889,568.8774,2,68.87737,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1448.556,0,0,0,0,32.85648,351.116,268.9897,82.12626,402.1799,0,804.3598,0,5.684342e-14,4.448664e-13,4.996004e-15,68.87737,0,0,0,500,2.360225e-07,0,2.842171e-14
mpc,2026-01-05 00:30:00,2,0.5,25.984,2674.276,74.68833,3.288515,17.88226,1,1,1871.993,1871.676,448.5835,129.3933,577.9769,2,74.68833,3.288515,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1423.092,0,0,0,3.322795e-08,17.88226,347.1951,263.9383,83.25681,396.6482,0,793.2964,0,0,-2.415845e-13,4.263256e-14,74.68833,3.288515,0,0,500,1.925599e-07,0,-1.421085e-14
mpc,2026-01-05 00:45:00,3,0.75,25.85574,2646.486,81.56241,1.753479,14.99617,1,1,1852.541,1852.223,452.8566,130.4593,583.3159,2,81.56241,1.753479,0,0,500,0,1499.252,0.7496262,0.8654828,0.3172331,0,250,0.3172331,1399.367,0,0,4.676514e-07,0,14.99617,342.6907,258.8607,83.82997,392.0941,0,784.1881,0,5.684342e-14,3.53384e-13,4.263256e-14,81.56241,1.753479,0,0,500,1.69182e-08,0,4.72955e-14
mpc,2026-01-05 01:00:00,4,1,25.64712,2643.841,73.97063,3.022154,26.679,1,1,1850.689,1850.371,447.8413,129.1515,576.9928,2,73.97063,3.022154,0,0,500,0,1624.016,0.8120082,0.9440573,0.3172331,0,250,0.3172331,1402.53,0,0,3.512575e-07,0,26.679,340.9009,258.3491,82.55179,392.415,0,784.8299,0,0,7.693846e-14,4.263256e-14,73.97063,3.022154,0,0,500,4.481098e-09,0,-1.776357e-14
mpc,2026-01-05 01:15:00,5,1.25,25.55989,2678.572,80.67139,5.019577,20.0445,1,1,1875,1874.683,0,0,0,0,0,0,0,0,0,85.69097,1602.338,0.801169,1.022619,0.3172331,0,250,0.3172331,1874.683,0,0,0,2.03257e-08,20.0445,344.7698,344.7115,0.05833194,348.3972,0,696.7945,0,0,-2.908784e-13,4.263256e-14,80.67139,5.019577,0,85.69097,0,0,0,-5.329071e-15
mpc,2026-01-05 01:30:00,6,1.5,25.59874,2637.223,87.8478,5.317236,15.8401,1,1,1846.056,1845.739,0,0,0,0,0,0,0,0,0,93.16504,1578.794,0.7893972,1.008969,0.3172331,0,250,0.3172331,1845.739,0,0,1.777625e-07,0,15.8401,339.7145,339.6561,0.0583778,342.5711,0,685.1421,0,0,-3.552714e-14,4.263256e-14,87.8478,5.317236,0,93.16504,0,0,0,7.105427e-15
mpc,2026-01-05 01:45:00,7,1.75,25.59347,2620.873,77.23133,4.19732,16.61841,1,1,1834.611,1834.294,387.9519,112.0481,500,1,77.23133,4.19732,0,0,418.5713,0,1683.189,0.8415944,0.9941438,0.3172331,0,250,0.3172331,1446.342,0,0,0,0,16.61841,337.5724,266.1301,71.44237,381.236,0,762.4719,0,-2.842171e-14,1.717515e-13,4.263256e-14,77.23133,4.19732,0,0,418.5713,5.073144e-07,0,-2.664535e-15
mpc,2026-01-05 02:00:00,8,2,25.37715,2593.583,85.46466,1.22966,16.21975,1,1,1815.508,1815.191,455.5235,131.1708,586.6943,2,85.46466,1.22966,0,0,500,0,1807.924,0.9039619,1.059879,0.3172331,0,250,0.3172331,1359.667,0,0,2.378403e-07,4.162424e-08,16.21975,332.6012,249.0911,83.51005,383.2334,0,766.4669,0,2.842171e-14,-1.885159e-13,4.263256e-14,85.46466,1.22966,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 02:15:00,9,2.25,25.09513,2584.732,93.74125,2.968965,26.79273,1,1,1809.312,1808.995,361.7681,104.3852,466.1533,1,93.74125,2.968965,0,0,369.4431,0,1900,0.95,1.138423,0.3172331,0,250,0.3172331,1447.227,0,0,1.846481e-07,0,26.79273,329.5929,263.6337,65.95919,372.8996,0,745.7992,0,-2.842171e-14,1.754152e-14,4.263256e-14,93.74125,2.968965,0,0,369.4431,4.946695e-06,0,-2.664535e-15
mpc,2026-01-05 02:30:00,10,2.5,24.90546,2601.048,75.25515,3.849449,22.19186,1,1,1820.733,1820.416,0,0,0,0,0,0,0,0,0,79.1046,1879.925,0.9399624,1.196402,0.3172331,0,250,0.3172331,1820.416,0,0,4.803055e-07,1.434694e-08,22.19186,32.7732,32.76749,0.005710195,36.79476,0,73.58952,0,0,-5.506706e-14,4.263256e-14,75.25515,3.849449,0,79.1046,0,0,0,-3.552714e-15
mpc,2026-01-05 02:45:00,11,2.75,24.81024,2589.231,75.78717,0,20.79392,1,1,1812.462,1812.144,0,0,0,0,0,0,0,0,0,75.78717,1860.682,0.930341,1.183761,0.3172331,0,250,0.3172331,1812.144,0,0,0,0,20.79392,32.62431,32.6186,0.005710195,36.38502,0,72.77004,0,0,-2.493561e-13,4.263256e-14,75.78717,0,0,75.78717,0,0,0,0
mpc,2026-01-05 03:00:00,12,3,24.41455,2615.773,86.0916,0,21.72736,1,1,1831.041,1830.724,0,0,0,0,0,0,0,0,0,86.0916,1838.866,0.9194331,1.171644,0.3172331,0,250,0.3172331,1830.724,0,0,0,0,21.72736,32.95874,32.95303,0.005710195,36.85774,0,73.71547,0,0,-3.230749e-13,4.263256e-14,86.0916,0,0,86.09161,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,24.30485,2633.269,87.47674,0,31.77947,1,1,1843.289,1842.971,0,0,0,0,0,0,0,0,0,87.47674,1816.708,0.9083538,1.157907,0.3172331,0,250,0.3172331,1842.971,0,0,0,0,31.77947,33.17919,33.17348,0.005710195,38.87234,0,77.74468,0,0,-2.424727e-13,4.263256e-14,87.47674,0,0,87.47674,0,0,0,0
mpc,2026-01-05 03:30:00,14,3.5,24.07,2661.434,98.89254,0,34.73967,1,1,1863.004,1862.686,0,0,0,0,0,0,0,0,0,98.89253,1791.698,0.8958492,1.143954,0.3172331,0,250,0.3172331,1862.686,0,0,6.767635e-09,0,34.73967,33.53406,33.52835,0.005710195,39.72932,0,79.45864,0,0,-3.98126e-13,4.263256e-14,98.89253,0,0,98.89253,0,0,0,0
mpc,2026-01-05 03:45:00,15,3.75,23.91262,2710.846,97.53357,0,35.85463,1,1,1897.592,1897.275,0,0,0,0,0,0,0,0,0,97.53357,1767.033,0.8835165,1.128206,0.3172331,0,250,0.3172331,1897.275,0,0,4.989193e-07,0,35.85463,34.15666,34.15095,0.005710195,40.53121,0,81.06243,0,0,-5.906386e-14,4.263256e-14,97.53357,0,0,97.53357,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,23.78964,2688.253,94.29947,0,27.40543,1,1,1881.777,1881.46,0,0,0,0,0,0,0,0,0,94.29947,1743.18,0.87159,1.112675,0.3172331,0,250,0.3172331,1881.46,0,0,0,0,27.40543,33.87199,33.86628,0.005710195,38.73131,0,77.46263,0,0,6.77236e-14,4.263256e-14,94.29947,0,0,94.29947,0,0,0,0
mpc,2026-01-05 04:15:00,17,4.25,23.70613,2682.296,116.8292,0,20.75359,1,1,1877.607,1877.29,0,0,0,0,0,0,0,0,0,116.8292,1713.698,0.8568491,1.097655,0.3172331,0,250,0.3172331,1877.29,0,0,0,0,20.75359,33.79693,33.79122,0.005710195,37.46941,0,74.93883,0,0,3.326228e-13,4.263256e-14,116.8292,0,0,116.8292,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,23.72685,2676.075,121.9704,0,13.86607,1,1,1873.252,1872.935,0,0,0,0,0,0,0,0,0,121.9704,1682.936,0.8414679,1.079091,0.3172331,0,250,0.3172331,1872.935,0,0,1.026834e-06,0,13.86607,33.71854,33.71283,0.005710195,36.17134,0,72.34268,0,0,3.677059e-13,4.263256e-14,121.9704,0,0,121.9704,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,23.83794,2675.747,167.0551,0,19.99517,1,1,1873.023,1872.706,0,0,0,0,0,0,0,0,0,167.0551,1640.907,0.8204536,1.05972,0.3172331,0,250,0.3172331,1872.706,0,0,0,0,19.99517,33.71441,33.7087,0.005710195,37.26161,0,74.52323,0,0,1.814104e-13,4.263256e-14,167.0551,0,0,167.0551,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,23.80408,2695.529,232.0439,0,16.40277,1,1,1886.87,1886.553,0,0,0,0,0,0,0,0,0,232.0439,1582.638,0.7913189,1.033255,0.3172331,0,250,0.3172331,1886.553,0,0,2.509548e-06,0,16.40277,33.96366,33.95795,0.005710195,36.87061,0,73.74122,0,0,1.24567e-13,4.263256e-14,232.0439,0,0,232.0439,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,23.97426,2717.233,287.6583,0,16.96518,1,1,1902.063,1901.746,116.4895,33.51046,150,1,150,0,0,0,0,137.6583,1547.974,0.7739871,0.9965639,0.3172331,0,250,0.3172331,1785.257,0,0,1.839934e-06,0,16.96518,34.23714,32.13462,2.102522,68.66765,0,137.3353,0,-1.421085e-14,-1.262324e-13,4.263256e-14,287.6583,0,0,137.6583,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,23.88718,2712.359,341.2952,0,19.8298,1,1,1898.651,1898.334,584.4129,168.1176,752.5305,2,341.2952,0,0,0,411.2353,0,1650.539,0.8252696,0.9747366,0.3172331,0,250,0.3172331,1313.921,0,0,3.411064e-06,0,19.8298,34.17572,23.65058,10.52514,195.2951,0,390.5903,0,0,-3.474998e-13,4.263256e-14,341.2952,0,0,0,411.2353,0,0,5.684342e-14
mpc,2026-01-05 05:45:00,23,5.75,23.94314,2750.238,399.3982,0,31.58865,1,1,1925.167,1924.85,698.4699,200.9283,899.3982,2,399.3982,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1226.38,0,0,3.96942e-06,0,31.58865,34.653,22.07484,12.57817,228.6277,0,457.2553,0,-1.136868e-13,-3.619327e-13,4.263256e-14,399.3982,0,0,0,500,0,0,0
mpc,2026-01-05 06:00:00,24,6,24.07969,2747.799,466.0451,1.470879,39.52395,1,0,1923.459,1923.142,751.2485,216.2675,967.5159,2,466.0451,1.470879,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1171.894,0,0,0,0,39.52395,34.62227,21.09409,13.52818,244.4178,0,488.8357,0,-5.684342e-14,2.198242e-14,4.263256e-14,466.0451,1.470879,0,0,500,1.802538e-06,0,-1.132427e-14
mpc,2026-01-05 06:15:00,25,6.25,24.11874,2751.424,550.0051,0,36.78281,0,0,1925.997,1925.68,0,0,0,0,0,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,1925.68,0,0,50.00509,0,36.78281,34.66795,34.66224,0.005710195,0,41.23419,313.0468,0,0,-1.829648e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,24.05814,2739.872,600.7714,2.764821,39.59604,0,0,1917.911,1917.593,116.4895,33.51046,150,1,150,0,0,0,0,453.5362,1661.037,0.8305187,1.117503,0.3172331,0,250,0.3172331,1801.104,0,0,0,2.541167e-10,39.59604,34.52239,32.41987,2.102522,0,72.9965,401.4808,0,-1.421085e-14,-3.803624e-13,4.263256e-14,600.7714,2.764821,0,453.5362,0,0,0,-6.128431e-14
mpc,2026-01-05 06:45:00,27,6.75,23.98508,2766.925,623.8393,1.36156,25.885,0,0,1936.847,1936.53,116.4895,33.51046,150,1,150,0,0,0,0,475.2008,1541.976,0.7709879,1.045931,0.3172331,0,250,0.3172331,1820.041,0,0,0,4.123704e-08,25.885,34.86325,32.76073,2.102522,0,70.88392,389.8616,0,-1.421085e-14,4.798384e-13,4.263256e-14,623.8393,1.36156,0,475.2008,0,0,0,-1.554312e-15
mpc,2026-01-05 07:00:00,28,7,23.98321,2792.881,626.2617,0,29.68437,0,0,1955.017,1954.699,116.4895,33.51046,150,1,150,0,0,0,0,476.2617,1422.668,0.7113338,0.9709595,0.3172331,0,250,0.3172331,1838.21,0,0,0,0,29.68437,35.1903,33.08778,2.102522,0,71.88783,395.383,0,-1.421085e-14,-5.162537e-14,4.263256e-14,626.2617,0,0,476.2617,0,0,0,0
mpc,2026-01-05 07:15:00,29,7.25,24.07917,2800.284,615.8536,1.758755,24.82356,0,0,1960.199,1959.882,116.4895,33.51046,150,1,150,0,0,0,0,467.6123,1305.541,0.6527703,0.8958329,0.3172331,0,250,0.3172331,1843.392,0,0,0,3.444021e-10,24.82356,35.28358,33.18106,2.102522,0,71.12328,391.178,0,-1.421085e-14,-1.364464e-13,4.263256e-14,615.8536,1.758755,0,467.6123,0,0,0,-1.465494e-14
mpc,2026-01-05 07:30:00,30,7.5,24.02337,2762.309,603.3839,3.315159,23.13307,0,0,1933.616,1933.299,116.4895,33.51046,150,1,150,0,0,0,0,456.699,1191.16,0.5955801,0.8220798,0.3172331,0,250,0.3172331,1816.81,0,0,4.6555e-06,1.571601e-08,23.13307,34.8051,32.70258,2.102522,0,70.33847,386.8616,0,-1.421085e-14,1.300071e-13,4.263256e-14,603.3839,3.315159,0,456.699,0,0,0,-2.975398e-14
mpc,2026-01-05 07:45:00,31,7.75,24.08185,2776.354,536.5765,0.5781342,20.03614,0,0,1943.448,1943.13,0,0,0,0,0,0,0,0,0,500,1065.973,0.5329864,0.7500562,0.3172331,0,250,0.3172331,1943.13,0,0,36.57648,0.5781342,20.03614,34.98206,34.97635,0.005710195,0,38.55359,276.1365,0,0,4.463097e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-05 08:00:00,32,8,24.15512,2808.849,467.3875,212.6881,29.91399,0,0,1966.194,1965.877,139.8462,40.22945,180.0756,1,180.0756,0,0,0,0,500,940.805,0.4704025,0.6712274,0.3172331,0,250,0.3172331,1826.031,0,0,3.361705e-06,0,29.91399,35.3915,32.86856,2.522941,0,78.44653,431.4559,0,-7.105427e-15,-6.739054e-14,4.263256e-14,467.3875,212.6881,0,500,0,0,0,2.842171e-14
mpc,2026-01-05 08:15:00,33,8.25,24.32723,2816.094,397.1471,211.2745,43.69102,0,0,1971.266,1970.948,116.4895,33.51046,150,1,150,0,0,0,0,458.4215,826.0515,0.4130257,0.5924111,0.3172331,0,250,0.3172331,1854.459,0,0,0,1.38069e-06,43.69102,35.48278,33.38026,2.102522,0,74.72908,411.0099,0,-1.421085e-14,1.609823e-13,4.263256e-14,397.1471,211.2745,0,458.4215,0,0,0,-2.842171e-14
mpc,2026-01-05 08:30:00,34,8.5,24.463,2832.088,333.5499,212.2937,52.2561,0,0,1982.462,1982.144,0,0,0,0,0,0,0,0,0,500,700.9214,0.3504607,0.5201525,0.3172331,0,250,0.3172331,1982.144,0,0,3.790016e-06,45.84361,52.2561,35.68431,35.6786,0.005710195,0,45.07875,327.0134,0,0,-6.905587e-14,4.263256e-14,333.5499,166.4501,0,500,0,0,0,0
mpc,2026-01-05 08:45:00,35,8.75,24.62336,2861.392,278.365,215.8838,45.67669,0,0,2002.974,2002.657,0,0,0,0,0,0,0,0,0,494.2488,577.2489,0.2886245,0.44136,0.3172331,0,250,0.3172331,2002.657,0,0,0,0,45.67669,36.05354,36.04783,0.005710195,0,44.29059,243.5983,0,0,-7.832623e-14,4.263256e-14,278.365,215.8838,0,494.2488,0,0,0,0
mpc,2026-01-05 09:00:00,36,9,24.65807,2837.542,247.2448,222.8775,45.67757,0,1,1986.279,1985.962,0,0,0,0,0,0,0,0,0,470.1223,459.6275,0.2298137,0.3634852,0.3172331,0,250,0.3172331,1985.962,0,0,0,0,45.67757,35.75303,35.74732,0.005710195,0,43.99592,241.9776,0,0,-6.905587e-14,4.263256e-14,247.2448,222.8775,0,470.1223,0,0,0,0
mpc,2026-01-05 09:15:00,37,9.25,24.76798,2878.497,204.9336,218.0319,52.85556,1,1,2014.948,2014.631,401.2663,138.6114,539.8777,2,204.9336,218.0319,0,0,116.9122,0,488.7831,0.2443916,0.2894207,0.3172331,0,250,0.3172331,1613.364,0,0,0,1.618186e-07,52.85556,36.26906,29.04056,7.228503,177.2177,0,354.4354,0,-2.842171e-14,-6.611378e-14,4.263256e-14,204.9336,218.0319,0,0,116.9122,5.778103e-07,0,1.421085e-14
mpc,2026-01-05 09:30:00,38,9.5,25.00216,2856.205,145.6801,216.9256,60.17645,1,1,1999.343,1999.026,651.9872,210.6185,862.6057,2,145.6801,216.9256,0,0,500,0,613.7062,0.3068531,0.3077796,0.3172331,0,250,0.3172331,1347.039,0,0,0,0,60.17645,363.5327,244.9268,118.6059,466.4869,0,932.9739,0,-5.684342e-14,-2.162714e-13,4.263256e-14,145.6801,216.9256,0,0,500,3.467722e-06,0,-8.526513e-14
mpc,2026-01-05 09:45:00,39,9.75,25.33175,2884.767,105.6756,216.1779,68.44549,1,1,2019.337,2019.02,620.4009,201.4526,821.8535,2,105.6757,216.1779,0,0,500,0,738.6096,0.3693048,0.3864418,0.3172331,0,250,0.3172331,1398.619,0,0,0,0,68.44549,369.6045,255.9929,113.6117,469.9732,0,939.9465,0,-1.136868e-13,-1.832978e-13,4.263256e-14,105.6756,216.1779,0,0,500,5.04005e-06,0,1.421085e-14
mpc,2026-01-05 10:00:00,40,10,25.30478,2921.17,90.2298,215.5729,72.48791,1,1,2044.819,2044.501,607.9858,197.8169,805.8027,2,90.2298,215.5729,0,0,500,0,863.4933,0.4317467,0.4650916,0.3172331,0,250,0.3172331,1436.516,0,0,4.263453e-07,2.906274e-06,72.48791,374.0654,262.7865,111.2789,473.8638,0,947.7276,0,5.684342e-14,-1.000866e-13,4.263256e-14,90.2298,215.5729,0,0,500,0,0,0
mpc,2026-01-05 10:15:00,41,10.25,25.6444,2929.963,83.20729,224.1277,76.90252,1,1,2050.974,2050.657,608.4695,198.8655,807.335,2,83.20729,224.1277,0,0,500,0,988.3574,0.4941787,0.5437291,0.3172331,0,250,0.3172331,1442.187,0,0,5.866949e-08,2.883241e-06,76.90252,377.7731,265.6395,112.1337,478.6698,0,957.3396,0,-5.684342e-14,1.247891e-13,4.263256e-14,83.20729,224.1277,0,0,500,0,0,0
mpc,2026-01-05 10:30:00,42,10.5,25.96225,2960.931,82.66702,225.9634,94.84154,1,1,2072.652,2072.334,609.324,199.3064,808.6304,2,82.66702,225.9634,0,0,500,0,1113.202,0.5566009,0.6223542,0.3172331,0,250,0.3172331,1463.01,0,0,1.342146e-07,0,94.84154,384.2405,271.2216,113.0189,488.1103,0,976.2205,0,8.526513e-14,-4.064526e-13,4.263256e-14,82.66702,225.9634,0,0,500,4.626282e-06,0,5.684342e-14
mpc,2026-01-05 10:45:00,43,10.75,26.20654,2989.024,71.2576,226.8661,98.97625,0,1,2092.317,2092,0,0,0,0,0,0,0,0,0,298.1237,1038.496,0.5192478,0.7009669,0.3172331,0,250,0.3172331,2092,0,0,0,0,98.97625,389.8281,389.769,0.05910499,0,408.2097,2245.153,0,0,-3.401723e-13,4.263256e-14,71.2576,226.8661,0,298.1237,0,0,0,0
mpc,2026-01-05 11:00:00,44,11,26.38401,2991.791,68.37748,231.7895,116.2702,0,0,2094.254,2093.937,0,0,0,0,0,0,0,0,0,300.167,963.2904,0.4816452,0.6539255,0.3172331,0,250,0.3172331,2093.937,0,0,4.718817e-07,0,116.2702,391.6134,391.554,0.05932075,0,413.2959,2273.127,0,0,2.229328e-13,4.263256e-14,68.37748,231.7895,0,300.167,0,0,0,0
mpc,2026-01-05 11:15:00,45,11.25,26.48706,2998.665,56.68521,235.6065,126.3583,0,0,2099.065,2098.748,0,0,0,0,0,0,0,0,0,292.2917,890.0658,0.4450329,0.6065698,0.3172331,0,250,0.3172331,2098.748,0,0,0,0,126.3583,393.3468,393.2874,0.05944676,0,416.9659,2293.312,0,0,1.165734e-13,4.263256e-14,56.68521,235.6065,0,292.2917,0,0,0,2.842171e-14
mpc,2026-01-05 11:30:00,46,11.5,26.82174,3032.905,50.27806,238.5934,138.2466,0,0,2123.034,2122.716,0,0,0,0,0,0,0,0,0,288.8714,817.7078,0.4088539,0.5604614,0.3172331,0,250,0.3172331,2122.716,0,0,0,2.040741e-06,138.2466,400.602,400.5422,0.05985972,0,426.6284,2346.456,0,0,4.374279e-14,4.263256e-14,50.27806,238.5934,0,288.8714,0,0,0,0
mpc,2026-01-05 11:45:00,47,11.75,27.21891,3051.328,56.501,243.7828,156.9912,0,0,2135.929,2135.612,0,0,0,0,0,0,0,0,0,300.2838,742.5082,0.3712541,0.5148986,0.3172331,0,250,0.3172331,2135.612,0,0,1.490718e-07,0,156.9912,406.3854,406.3251,0.06035729,0,436.1945,2399.07,0,0,1.012523e-13,4.263256e-14,56.501,243.7828,0,300.2838,0,0,0,0
mpc,2026-01-05 12:00:00,48,12,27.59107,3073.985,72.8259,240.3133,178.0213,0,0,2151.79,2151.472,0,0,0,0,0,0,0,0,0,313.1392,664.1065,0.3320533,0.4675465,0.3172331,0,250,0.3172331,2151.472,0,0,4.554809e-07,1.308055e-07,178.0213,412.6169,412.556,0.0608311,0,446.6926,2456.809,0,0,1.244005e-13,4.263256e-14,72.8259,240.3133,0,313.1392,0,0,0,2.842171e-14
mpc,2026-01-05 12:15:00,49,12.25,27.89534,3089.234,58.82873,239.4759,191.9464,0,0,2162.464,2162.147,0,0,0,0,0,0,0,0,0,298.3046,589.4258,0.2947129,0.4181781,0.3172331,0,250,0.3172331,2162.147,0,0,0,1.114243e-07,191.9464,417.3422,417.281,0.06122403,0,454.3255,2498.79,0,0,-1.795231e-13,4.263256e-14,58.82873,239.4759,0,298.3046,0,0,0,2.842171e-14
mpc,2026-01-05 12:30:00,50,12.5,28.07085,3081.086,75.46671,238.0132,195.5481,0,0,2156.76,2156.443,0,0,0,0,0,0,0,0,0,313.4799,510.963,0.2554815,0.3711528,0.3172331,0,250,0.3172331,2156.443,0,0,3.716362e-08,0,195.5481,417.7981,417.7367,0.061453,0,455.6174,2505.896,0,0,-5.495604e-14,4.263256e-14,75.46671,238.0132,0,313.4799,0,0,0,0
mpc,2026-01-05 12:45:00,51,12.75,28.03983,3064.582,72.27164,241.927,201.8747,0,0,2145.208,2144.89,0,0,0,0,0,0,0,0,0,314.1987,432.3329,0.2161665,0.3217459,0.3172331,0,250,0.3172331,2144.89,0,0,0,0,201.8747,415.2858,415.2243,0.06141241,0,454.3048,2498.676,0,0,1.998401e-15,4.263256e-14,72.27164,241.927,0,314.1987,0,0,0,2.842171e-14
mpc,2026-01-05 13:00:00,52,13,28.1648,3052.414,63.24908,240.6278,210.5578,0,0,2136.69,2136.373,0,0,0,0,0,0,0,0,0,303.8769,356.2957,0.1781478,0.2722337,0.3172331,0,250,0.3172331,2136.373,0,0,0,0,210.5578,414.7406,414.679,0.06157628,0,455.5492,2505.52,0,0,-9.237056e-14,4.263256e-14,63.24908,240.6278,0,303.8769,0,0,0,0
mpc,2026-01-05 13:15:00,53,13.25,28.3722,3035.78,74.73156,238.8705,218.2232,0,0,2125.046,2124.729,0,0,0,0,0,0,0,0,0,313.602,277.8391,0.1389195,0.2243541,0.3172331,0,250,0.3172331,2124.729,0,0,3.120985e-07,4.223259e-06,218.2232,414.3151,414.2532,0.06185017,0,456.7996,2512.398,0,0,-4.923839e-14,4.263256e-14,74.73156,238.8705,0,313.602,0,0,0,0
mpc,2026-01-05 13:30:00,54,13.5,28.32141,3007.46,71.55258,239.6287,225.0989,0,0,2105.222,2104.905,0,0,0,0,0,0,0,0,0,311.1813,200,0.1,0.1749512,0.3172331,0,250,0.3172331,2104.905,0,0,0,3.951909e-06,225.0989,410.0034,409.9416,0.06178287,0,453.7809,2495.795,0,0,3.691492e-15,4.263256e-14,71.55258,239.6287,0,311.1813,0,0,0,0
mpc,2026-01-05 13:45:00,55,13.75,28.48736,3014.848,74.77086,239.4949,233.6987,1,0,2110.393,2110.076,463.8866,158.9071,622.7937,2,74.77085,239.4949,0,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1646.19,0,0,1.034854e-08,0,233.6987,412.477,321.7483,90.72878,526.3319,0,1052.664,0,-1.136868e-13,-5.023759e-14,4.263256e-14,74.77085,239.4949,0,0,308.528,1.209151e-06,0,-5.684342e-14
mpc,2026-01-05 14:00:00,56,14,28.65186,3012.945,73.08721,241.1969,247.7644,1,1,2109.062,2108.744,612.4569,201.8272,814.2841,2,73.08721,241.1969,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1496.287,0,0,1.147657e-07,0,247.7644,413.6798,293.4878,120.192,543.9125,0,1087.825,0,5.684342e-14,5.440093e-14,4.263256e-14,73.08721,241.1969,0,0,500,4.441866e-06,0,0
mpc,2026-01-05 14:15:00,57,14.25,28.84443,3030.984,72.48558,242.1602,249.3712,1,1,2121.689,2121.372,612.6583,201.9875,814.6458,2,72.48558,242.1602,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1508.713,0,0,2.044187e-07,0,249.3712,417.8928,297.1597,120.7331,548.264,0,1096.528,0,-1.136868e-13,1.484368e-13,4.263256e-14,72.48558,242.1602,0,0,500,2.032812e-07,0,-5.684342e-14
mpc,2026-01-05 14:30:00,58,14.5,28.78505,3037.383,72.5788,239.2057,244.3449,1,1,2126.168,2125.851,610.6801,201.1044,811.7845,2,72.5788,239.2057,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1515.171,0,0,0,0,244.3449,418.237,298.0482,120.1888,547.2175,0,1094.435,0,0,-1.872946e-13,4.263256e-14,72.5788,239.2057,0,0,500,3.151078e-06,0,2.842171e-14
mpc,2026-01-05 14:45:00,59,14.75,28.78926,3053.591,81.66842,236.3656,250.5217,1,1,2137.514,2137.196,615.768,202.2661,818.034,2,81.66842,236.3656,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1521.428,0,0,4.55805e-07,7.343566e-07,250.5217,420.5071,299.3064,121.2007,550.8569,0,1101.714,0,5.684342e-14,-2.399192e-13,4.263256e-14,81.66842,236.3656,0,0,500,0,0,1.136868e-13
mpc,2026-01-05 15:00:00,60,15,28.81697,3080.666,74.45578,232.9927,255.5157,1,1,2156.466,2156.149,607.8257,199.6227,807.4484,2,74.45578,232.9927,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1548.323,0,0,0,4.668684e-06,255.5157,424.4901,304.7801,119.71,554.6998,0,1109.4,0,-2.842171e-14,6.766809e-14,4.263256e-14,74.45578,232.9927,0,0,500,4.910463e-07,0,2.842171e-14
mpc,2026-01-05 15:15:00,61,15.25,28.74268,3054.148,95.18389,231.1765,260.7954,1,1,2137.904,2137.586,622.6626,203.6978,826.3604,2,95.18389,231.1765,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1514.924,0,0,2.628674e-07,0,260.7954,420.1602,297.7266,122.4337,552.6782,0,1105.356,0,-5.684342e-14,-4.038991e-13,4.263256e-14,95.18389,231.1765,0,0,500,2.004333e-06,0,-2.842171e-14
mpc,2026-01-05 15:30:00,62,15.5,29.04097,3046.115,108.7619,236.828,260.9771,1,1,2132.281,2131.963,637.1296,208.4603,845.5899,2,108.7619,236.828,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1494.834,0,0,0,3.058592e-06,260.9771,421.775,295.685,126.0899,555.7678,0,1111.536,0,-5.684342e-14,-3.724798e-13,4.263256e-14,108.7619,236.828,0,0,500,1.307592e-07,0,-4.263256e-14
mpc,2026-01-05 15:45:00,63,15.75,29.03702,3033.997,120.7594,233.8132,264.3102,1,1,2123.798,2123.481,644.3544,210.2181,854.5725,2,120.7594,233.8132,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1479.126,0,0,6.788236e-07,0,264.3102,420.0609,292.5529,127.5081,555.0483,0,1110.097,0,5.684342e-14,-2.267075e-13,4.263256e-14,120.7594,233.8132,0,0,500,2.367146e-06,0,2.842171e-14
mpc,2026-01-05 16:00:00,64,16,29.13276,3010.59,131.6962,228.8255,261.9773,1,1,2107.413,2107.095,649.3863,211.1354,860.5217,2,131.6962,228.8255,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1457.709,0,0,0,0,261.9773,417.6902,288.9187,128.7716,551.9781,0,1103.956,0,5.684342e-14,-2.075007e-13,4.263256e-14,131.6962,228.8255,0,0,500,6.028202e-06,0,5.684342e-14
mpc,2026-01-05 16:15:00,65,16.25,29.1427,2981.784,145.24,230.2485,256.2906,1,1,2087.249,2086.932,660.8919,214.5965,875.4884,2,145.2399,230.2485,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1426.04,0,0,2.28473e-06,0,256.2906,413.7834,282.703,131.0804,548.1075,0,1096.215,0,-1.136868e-13,-4.074519e-13,4.263256e-14,145.2399,230.2485,0,0,500,2.644848e-06,0,-5.684342e-14
mpc,2026-01-05 16:30:00,66,16.5,29.38361,2982.674,176.0441,226.2166,248.8235,1,1,2087.872,2087.554,682.0161,220.2446,902.2607,2,176.0441,226.2166,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1405.538,0,0,8.614881e-07,4.931015e-07,248.8235,416.0928,280.1103,135.9825,549.9431,0,1099.886,0,8.526513e-14,-3.166356e-13,4.263256e-14,176.0441,226.2166,0,0,500,0,0,0
mpc,2026-01-05 16:45:00,67,16.75,29.57804,2984.49,205.2011,216.1044,238.5704,1,1,2089.143,2088.826,697.6411,223.6644,921.3055,2,205.2011,216.1044,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1391.185,0,0,0,4.964841e-06,238.5704,418.1284,278.4366,139.6918,549.8493,0,1099.699,0,5.684342e-14,2.684519e-13,4.263256e-14,205.2011,216.1044,0,0,500,2.013271e-06,0,5.684342e-14
mpc,2026-01-05 17:00:00,68,17,29.67129,2970.843,232.7861,215.1167,235.5931,1,1,2079.59,2079.273,718.378,229.5248,947.9028,2,232.7861,215.1166,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1360.895,0,0,3.676375e-06,3.703363e-06,235.5931,417.0727,272.9346,144.1381,549.7088,0,1099.418,0,-5.684342e-14,3.352874e-13,4.263256e-14,232.7861,215.1166,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 17:15:00,69,17.25,29.38516,2974.765,269.0346,214.1001,215.6623,0,1,2082.336,2082.019,0,0,0,0,0,0,0,0,0,483.1347,1778.917,0.8894586,1.196402,0.3172331,0,250,0.3172331,2082.019,0,0,0,2.360788e-07,215.6623,415.0036,414.9404,0.06322366,0,457.9213,2518.567,0,0,-1.849632e-13,4.263256e-14,269.0346,214.1001,0,483.1347,0,0,0,2.842171e-14
mpc,2026-01-05 17:30:00,70,17.5,29.38714,2969.095,324.1531,216.9257,214.9769,0,0,2078.367,2078.049,116.4895,33.51046,150,1,150,0,0,0,0,391.0788,1680.867,0.8404337,1.120158,0.3172331,0,250,0.3172331,1961.56,0,0,4.784141e-06,1.39863e-06,214.9769,414.2306,390.9503,23.28027,0,467.3069,2570.188,0,-1.421085e-14,-1.412204e-13,4.263256e-14,324.1531,216.9257,0,391.0788,0,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,29.46164,2976.408,380.037,218.5447,197.1846,0,0,2083.486,2083.168,295.1356,84.90143,380.037,1,380.037,0,0,0,0,218.5447,1625.967,0.8129834,1.058418,0.3172331,0,250,0.3172331,1788.033,0,0,4.88094e-08,0,197.1846,415.9302,356.9484,58.98181,0,481.2142,2646.678,0,-2.842171e-14,3.543832e-13,4.263256e-14,380.037,218.5447,0,218.5447,0,0,0,2.842171e-14
mpc,2026-01-05 18:00:00,72,18,29.56698,2957.963,433.1293,5.359133,183.4469,0,0,2070.574,2070.257,336.3669,96.76242,433.1293,1,433.1293,0,0,0,0,5.359133,1624.371,0.8121855,1.023847,0.3172331,0,250,0.3172331,1733.89,0,0,0,9.007016e-09,183.4469,414.311,346.9423,67.36873,0,480.4115,2642.263,0,-2.842171e-14,1.321165e-13,4.263256e-14,433.1293,5.359133,0,5.359133,0,4.209391e-06,0,7.993606e-15
mpc,2026-01-05 18:15:00,73,18.25,29.45012,2942.388,466.3172,7.379103,173.7302,0,0,2059.671,2059.354,312.9908,90.03783,403.0286,1,403.0286,0,0,0,0,70.66769,1606.448,0.8032242,1.022843,0.3172331,0,250,0.3172331,1746.363,0,0,3.531338e-06,4.52656e-08,173.7302,411.0722,348.5417,62.53046,0,473.2528,2602.891,0,1.421085e-14,1.29674e-13,4.263256e-14,466.3172,7.379103,0,70.66769,0,0,0,-2.575717e-14
mpc,2026-01-05 18:30:00,74,18.5,29.6424,2947.814,519.0384,3.283378,166.3851,0,0,2063.47,2063.153,793.6609,228.6609,1022.322,3,519.0384,3.283378,0,0,500,0,1731.195,0.8655977,1.011557,0.3172331,0,250,0.3172331,1269.492,0,0,2.065915e-06,2.255713e-08,166.3851,413.5761,254.441,159.135,0,516.4501,2840.476,0,-1.136868e-13,4.654055e-13,4.263256e-14,519.0384,3.283378,0,0,500,0,0,0
mpc,2026-01-05 18:45:00,75,18.75,29.41347,2915.468,544.1549,0,156.9254,0,0,2040.828,2040.51,116.4895,33.51046,150,1,150,0,0,0,0,394.1549,1632.384,0.8161921,1.090108,0.3172331,0,250,0.3172331,1924.021,0,0,0,0,156.9254,406.9838,383.69,23.29372,0,448.4947,2466.721,0,-1.421085e-14,9.281464e-14,4.263256e-14,544.1549,0,0,394.1549,0,0,0,0
mpc,2026-01-05 19:00:00,76,19,29.26386,2906.107,577.2116,0,150.3723,0,0,2034.275,2033.958,116.4895,33.51046,150,1,150,0,0,0,0,427.2116,1525.324,0.7626621,1.027888,0.3172331,0,250,0.3172331,1917.468,0,0,3.256723e-06,0,150.3723,404.35,381.1325,23.21752,0,444.5323,2444.928,0,-1.421085e-14,2.375877e-13,4.263256e-14,577.2116,0,0,427.2116,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,29.31438,2907.449,595.1233,0,151.3818,0,0,2035.214,2034.897,116.4895,33.51046,150,1,150,0,0,0,0,445.1233,1413.803,0.7069017,0.9604743,0.3172331,0,250,0.3172331,1918.408,0,0,0,0,151.3818,404.9841,381.7409,23.24319,0,445.3746,2449.56,0,-1.421085e-14,1.870726e-13,4.263256e-14,595.1233,0,0,445.1233,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,29.2394,2903.913,593.6609,0.5768536,145.5224,0,0,2032.739,2032.422,116.4895,33.51046,150,1,150,0,0,0,0,444.2377,1302.521,0.6512607,0.8902512,0.3172331,0,250,0.3172331,1915.932,0,0,0,0,145.5224,403.8288,380.6237,23.20511,0,443.044,2436.742,0,-1.421085e-14,-2.592371e-13,4.263256e-14,593.6609,0.5768536,0,444.2377,0,0,0,4.884981e-14
mpc,2026-01-05 19:45:00,79,19.75,29.4101,2897.098,589.6398,0,127.749,0,0,2027.969,2027.651,116.4895,33.51046,150,1,150,0,3.185404e-06,0,0,439.6398,1192.406,0.5962032,0.8201786,0.3172331,0,250,0.3172331,1911.162,2.308523e-06,0,0,0,127.749,404.3895,381.0975,23.292,0,440.0819,2420.451,0,-1.421085e-14,-3.270717e-13,4.263256e-14,589.6398,0,2.308523e-06,439.6398,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,29.33326,2884.863,573.7265,0.6289535,113.2838,0,0,2019.404,2019.087,116.4895,33.51046,150,1,150,0,3.186475e-06,0,0,424.3555,1086.13,0.5430649,0.7508408,0.3172331,0,250,0.3172331,1902.597,2.311258e-06,0,0,1.545057e-09,113.2838,402.0042,378.7514,23.2528,0,434.8133,2391.473,0,-3.552714e-14,2.930989e-14,4.263256e-14,573.7265,0.6289535,2.311258e-06,424.3555,0,0,0,-2.331468e-15
mpc,2026-01-05 20:15:00,81,20.25,29.14181,2853.249,534.1976,1.759483,98.66677,0,0,1997.274,1996.957,116.4895,33.51046,150,1,150,0,0,0,0,385.9571,989.4695,0.4947348,0.68392,0.3172331,0,250,0.3172331,1880.468,0,0,3.410461e-06,1.9396e-08,98.66677,395.9389,372.7832,23.15573,0,425.8533,2342.193,0,-1.421085e-14,1.827427e-13,4.263256e-14,534.1976,1.759483,0,385.9571,0,0,0,-2.309264e-14
mpc,2026-01-05 20:30:00,82,20.5,28.97783,2853.457,493.0214,0,90.48397,0,0,1997.42,1997.102,0,0,0,0,0,0,0,0,0,493.0214,866.0584,0.4330292,0.6230545,0.3172331,0,250,0.3172331,1997.102,0,0,0,0,90.48397,394.5568,394.4941,0.06266408,0,412.3677,2268.023,0,0,-5.839773e-14,4.263256e-14,493.0214,0,0,493.0214,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,28.71521,2819.517,434.2296,1.720914,74.61306,0,0,1973.662,1973.345,0,0,0,0,0,0,0,0,0,435.9505,756.9344,0.3784672,0.5453443,0.3172331,0,250,0.3172331,1973.345,0,0,3.57992e-06,0,74.61306,387.6518,387.5895,0.06230853,0,402.2445,2212.345,0,0,-2.520206e-13,4.263256e-14,434.2296,1.720914,0,435.9505,0,0,0,-4.662937e-15
mpc,2026-01-05 21:00:00,84,21,28.42433,2792.48,415.1452,0.6521711,61.50592,0,0,1954.736,1954.419,0,0,0,0,0,0,0,0,0,415.7974,652.866,0.326433,0.4766305,0.3172331,0,250,0.3172331,1954.419,0,0,3.688883e-06,0,61.50592,381.5367,381.4747,0.06191939,0,393.4798,2164.139,0,0,-1.751932e-13,4.263256e-14,415.1452,0.6521711,0,415.7974,0,0,0,2.176037e-14
mpc,2026-01-05 21:15:00,85,21.25,28.37828,2773.826,349.7794,0,58.93004,0,0,1941.678,1941.361,0,0,0,0,0,0,0,0,0,349.7794,565.3183,0.2826592,0.4111001,0.3172331,0,250,0.3172331,1941.361,0,0,0,0,58.93004,378.6137,378.5518,0.06185823,0,390.0428,2145.235,0,0,-1.014189e-13,4.263256e-14,349.7794,0,0,349.7794,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,28.31937,2773.88,305.0426,0,54.646,0,0,1941.716,1941.399,0,0,0,0,0,0,0,0,0,305.0426,488.9687,0.2444843,0.3559727,0.3172331,0,250,0.3172331,1941.399,0,0,0,0,54.646,378.1433,378.0815,0.06178017,0,388.7236,2137.98,0,0,-1.237344e-13,4.263256e-14,305.0426,0,0,305.0426,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,28.3474,2795.828,259.4981,3.589038,54.17536,0,0,1957.079,1956.762,0,0,0,0,0,0,0,0,0,263.0871,423.1199,0.21156,0.3078964,0.3172331,0,250,0.3172331,1956.762,0,0,4.404298e-06,4.484038e-08,54.17536,381.3642,381.3024,0.06181729,0,391.8592,2155.226,0,0,9.975354e-14,4.263256e-14,259.4981,3.589038,0,263.0871,0,0,0,-2.842171e-14
mpc,2026-01-05 22:00:00,88,22,28.10241,2806,229.7612,5.186002,53.00666,0,0,1964.2,1963.883,0,0,0,0,0,0,0,0,0,234.9472,364.3165,0.1821583,0.2664324,0.3172331,0,250,0.3172331,1963.883,0,0,2.613536e-06,7.267682e-09,53.00666,380.7522,380.6907,0.06149435,0,390.9659,2150.312,0,0,5.390133e-14,4.263256e-14,229.7612,5.186002,0,234.9472,0,0,0,-8.881784e-15
mpc,2026-01-05 22:15:00,89,22.25,28.17307,2812.108,185.982,5.37772,39.40132,0,0,1968.475,1968.158,0,0,0,0,0,0,0,0,0,191.3597,316.4193,0.1582096,0.2294048,0.3172331,0,250,0.3172331,1968.158,0,0,0,3.819847e-08,39.40132,382.1569,382.0953,0.06158715,0,389.7446,2143.595,0,0,9.714451e-15,4.263256e-14,185.982,5.37772,0,191.3597,0,0,0,-7.105427e-15
mpc,2026-01-05 22:30:00,90,22.5,27.98057,2803.452,168.0473,3.61181,38.84529,0,0,1962.416,1962.099,0,0,0,0,0,0,0,0,0,171.6591,273.4547,0.1367273,0.1992446,0.3172331,0,250,0.3172331,1962.099,0,0,0,1.88536e-08,38.84529,379.4208,379.3594,0.061335,0,386.8699,2127.784,0,0,-1.004752e-14,4.263256e-14,168.0473,3.61181,0,171.6591,0,0,0,-2.664535e-15
mpc,2026-01-05 22:45:00,91,22.75,28.02838,2784.094,157.1288,0,37.70713,0,0,1948.866,1948.548,0,0,0,0,0,0,0,0,0,157.1288,234.1294,0.1170647,0.1721904,0.3172331,0,250,0.3172331,1948.548,0,0,0,0,37.70713,377.1843,377.1229,0.06139743,0,384.4208,2114.314,0,0,2.353673e-14,4.263256e-14,157.1288,0,0,157.1288,0,0,0,0
mpc,2026-01-05 23:00:00,92,23,27.8105,2745.704,136.3702,0,40.62868,0,0,1921.992,1921.675,0,0,0,0,0,0,0,0,0,136.3702,200,0.1,0.1474279,0.3172331,0,250,0.3172331,1921.675,0,0,1.063696e-06,0,40.62868,370.2659,370.2047,0.06111396,0,378.0317,2079.175,0,0,6.564194e-14,4.263256e-14,136.3702,0,0,136.3702,0,0,0,0
mpc,2026-01-05 23:15:00,93,23.25,27.55311,2720.546,113.6039,0,38.10706,1,0,1904.382,1904.065,476.5229,137.081,613.6039,2,113.6039,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1427.542,0,0,0,0,38.10706,364.8831,273.5197,91.36343,417.902,0,835.8041,0,-5.684342e-14,-5.584422e-14,4.263256e-14,113.6039,0,0,0,500,9.620868e-07,0,-4.263256e-14
mpc,2026-01-05 23:30:00,94,23.5,27.42484,2715.574,107.9699,0,31.65752,1,1,1900.902,1900.584,472.1476,135.8223,607.9699,2,107.9699,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1428.437,0,0,4.110296e-06,0,31.65752,363.2341,272.9531,90.28103,414.8247,0,829.6495,0,-5.684342e-14,6.120104e-14,4.263256e-14,107.9699,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 23:45:00,95,23.75,27.3979,2745.141,84.18404,0,27.86886,1,1,1921.599,1921.282,453.6755,130.5085,584.184,2,84.18403,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1467.606,0,0,4.664632e-07,0,27.86886,366.9813,280.2791,86.7022,416.1099,0,832.2198,0,2.842171e-14,-5.884182e-15,4.263256e-14,84.18403,0,0,0,500,0,0,0
mpc,2026-01-06 00:00:00,96,0,27.25663,2743.904,82.33053,0,26.69719,1,1,1920.733,1920.416,452.2361,130.0944,582.3305,2,82.33053,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1468.18,0,0,0,0,26.69719,365.7305,279.559,86.17157,414.7368,0,829.4737,0,-5.684342e-14,8.887335e-14,4.263256e-14,82.33053,0,0,0,500,8.035697e-08,0,-4.263256e-14
mpc,2026-01-06 00:15:00,97,0.25,27.01948,2738.106,94.05156,0,26.31927,1,1,1916.674,1916.357,461.3386,132.7129,594.0516,2,94.05156,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1455.019,0,0,0,0,26.31927,363.1539,275.6836,87.47033,413.3833,0,826.7666,0,0,-7.022161e-14,4.263256e-14,94.05156,0,0,0,500,2.987419e-07,0,0
mpc,2026-01-06 00:30:00,98,0.5,26.68736,2737.703,90.09257,0,23.87223,1,1,1916.392,1916.075,458.2641,131.8285,590.0926,2,90.09257,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1457.811,0,0,1.467701e-07,0,23.87223,360.6043,274.3138,86.29048,410.6343,0,821.2687,0,0,1.583178e-13,4.263256e-14,90.09257,0,0,0,500,0,0,0
mpc,2026-01-06 00:45:00,99,0.75,26.35272,2695.428,60.10723,1.187005,21.76608,1,1,1886.799,1886.482,435.8014,125.4929,561.2942,2,60.10723,1.187005,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1450.681,0,0,0,2.838665e-08,21.76608,352.5937,271.0945,81.49921,400.6548,0,801.3096,0,0,-2.742251e-14,4.263256e-14,60.10723,1.187005,0,0,500,3.727724e-07,0,-2.131628e-14
mpc,2026-01-06 01:00:00,100,1,26.27163,2676.154,56.17609,1.322951,22.8289,1,1,1873.308,1872.991,432.8428,124.6562,557.499,2,56.17609,1.322951,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1440.148,0,0,0,2.475838e-08,22.8289,349.4899,268.6782,80.81162,397.5935,0,795.187,0,0,-3.724798e-13,4.263256e-14,56.17609,1.322951,0,0,500,4.805506e-07,0,-3.552714e-14
mpc,2026-01-06 01:15:00,101,1.25,26.25669,2686.092,61.05969,1.24443,22.42519,1,1,1880.265,1879.947,436.5809,125.7232,562.3041,2,61.05969,1.24443,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1443.366,0,0,0,1.1547e-08,22.42519,350.6802,269.1962,81.48403,399.1018,0,798.2037,0,0,-4.736211e-13,4.263256e-14,61.05969,1.24443,0,0,500,4.88619e-07,0,2.842171e-14
mpc,2026-01-06 01:30:00,102,1.5,26.0942,2704.9,60.41038,2.187854,20.59352,1,1,1893.43,1893.113,436.7314,125.8668,562.5982,2,60.41038,2.187854,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1456.382,0,0,3.127465e-08,0,20.59352,351.9624,270.7211,81.24128,400.416,0,800.832,0,-1.421085e-14,-2.342571e-13,4.263256e-14,60.41038,2.187854,0,0,500,3.831627e-08,0,-5.462297e-14
mpc,2026-01-06 01:45:00,103,1.75,25.81872,2684.742,43.31359,2.630768,33.68617,1,1,1879.32,1879.002,423.7615,122.1828,545.9444,2,43.31359,2.630768,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1455.241,0,0,2.578409e-07,0,33.68617,347.3826,268.9938,78.38879,397.4034,0,794.8068,0,-4.263256e-14,1.353362e-13,4.263256e-14,43.31359,2.630768,0,0,500,2.713817e-08,0,-9.636736e-14
mpc,2026-01-06 02:00:00,104,2,25.804,2693.515,38.94903,1.51708,35.99019,1,1,1885.46,1885.143,419.5991,120.867,540.4661,2,38.94903,1.517079,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1465.544,0,0,5.035043e-08,1.217561e-08,35.99019,348.4134,270.8173,77.59617,398.3349,0,796.6698,0,1.421085e-14,1.183498e-13,4.263256e-14,38.94903,1.517079,0,0,500,0,0,0
mpc,2026-01-06 02:15:00,105,2.25,25.51363,2649.972,58.70987,0,31.3647,1,1,1854.98,1854.663,433.8924,124.8175,558.7099,2,58.70987,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1420.771,0,0,1.986922e-07,0,31.3647,340.7697,261.0031,79.76661,391.5825,0,783.1649,0,1.421085e-14,-1.993961e-13,4.263256e-14,58.70987,0,0,0,500,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,25.30601,2667.41,64.51807,0.893215,29.02731,1,1,1867.187,1866.87,0,0,0,0,0,0,0,0,0,65.41128,1806.417,0.9032087,1.147952,0.3172331,0,250,0.3172331,1866.87,0,0,1.367145e-07,2.301817e-09,29.02731,341.5791,341.5211,0.05803392,346.8313,0,693.6625,0,0,1.127987e-13,4.263256e-14,64.51807,0.8932149,0,65.41128,0,0,0,8.881784e-16
mpc,2026-01-06 02:45:00,107,2.75,25.28014,2701.941,39.17908,2.533886,28.34137,1,1,1891.358,1891.041,323.7724,93.40876,417.1812,1,39.17908,2.533886,0,0,375.4682,0,1900,0.95,1.137475,0.3172331,0,250,0.3172331,1567.269,0,0,1.959195e-07,2.225854e-08,28.34137,345.8209,286.5635,59.2574,385.1543,0,770.3086,0,-2.842171e-14,2.420286e-14,4.263256e-14,39.17908,2.533886,0,0,375.4682,4.077843e-06,0,0
mpc,2026-01-06 03:00:00,108,3,24.88714,2694.864,62.81697,0.8799812,20.81782,1,1,1886.405,1886.088,0,0,0,0,0,0,0,0,0,63.69695,1883.777,0.9418883,1.196402,0.3172331,0,250,0.3172331,1886.088,0,0,0,4.849162e-09,20.81782,33.95529,33.94958,0.005710195,37.72611,0,75.45223,0,0,3.570477e-13,4.263256e-14,62.81697,0.8799812,0,63.69695,0,0,0,6.661338e-16
mpc,2026-01-06 03:15:00,109,3.25,24.84902,2680.901,67.48738,4.152726,17.69559,1,1,1876.63,1876.313,0,0,0,0,0,0,0,0,0,71.6401,1865.57,0.932785,1.186187,0.3172331,0,250,0.3172331,1876.313,0,0,0,0,17.69559,33.77935,33.77364,0.005710195,36.98133,0,73.96266,0,0,2.913225e-13,4.263256e-14,67.48738,4.152726,0,71.64011,0,0,0,8.881784e-16
mpc,2026-01-06 03:30:00,110,3.5,24.69236,2741.924,74.88189,0,9.797438,1,1,1919.347,1919.03,0,0,0,0,0,0,0,0,0,74.88189,1846.556,0.923278,1.174722,0.3172331,0,250,0.3172331,1919.03,0,0,0,0,9.797438,34.54824,34.54253,0.005710195,36.31299,0,72.62598,0,0,-5.995204e-15,4.263256e-14,74.88189,0,0,74.88189,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,24.63505,2734.651,71.22891,1.897471,7.691885,1,1,1914.255,1913.938,0,0,0,0,0,0,0,0,0,73.12638,1827.984,0.9139918,1.162749,0.3172331,0,250,0.3172331,1913.938,0,0,0,1.113886e-08,7.691885,34.4566,34.45089,0.005710195,35.83928,0,71.67856,0,0,3.015366e-13,4.263256e-14,71.22891,1.897471,0,73.12638,0,0,0,-4.440892e-16
mpc,2026-01-06 04:00:00,112,4,24.56214,2758.77,95.02291,0,13.83464,1,1,1931.139,1930.822,0,0,0,0,0,0,0,0,0,95.02291,1803.94,0.9019701,1.151055,0.3172331,0,250,0.3172331,1930.822,0,0,0,0,13.83464,34.7605,34.75479,0.005710195,37.24834,0,74.49669,0,0,1.438849e-13,4.263256e-14,95.02291,0,0,95.02291,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,24.53444,2735.053,107.8379,0,5.811297,1,1,1914.537,1914.22,0,0,0,0,0,0,0,0,0,107.8379,1776.697,0.8883484,1.135915,0.3172331,0,250,0.3172331,1914.22,0,0,3.720874e-06,0,5.811297,34.46166,34.45595,0.005710195,35.50281,0,71.00562,0,0,3.510525e-13,4.263256e-14,107.8379,0,0,107.8379,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,24.57947,2705.608,134.0187,0,11.15438,1,1,1893.926,1893.608,0,0,0,0,0,0,0,0,0,134.0187,1742.912,0.8714562,1.11876,0.3172331,0,250,0.3172331,1893.608,0,0,0,0,11.15438,34.09066,34.08495,0.005710195,36.0961,0,72.19221,0,0,2.047251e-13,4.263256e-14,134.0187,0,0,134.0187,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,24.44366,2675.996,159.5334,0,12.76635,1,1,1873.197,1872.88,0,0,0,0,0,0,0,0,0,159.5334,1702.755,0.8513773,1.097486,0.3172331,0,250,0.3172331,1872.88,0,0,0,0,12.76635,33.71755,33.71184,0.005710195,36.00745,0,72.0149,0,0,2.493561e-13,4.263256e-14,159.5334,0,0,159.5334,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,24.60214,2708.59,185.7974,0,10.59801,1,1,1896.013,1895.696,0,0,0,0,0,0,0,0,0,185.7974,1656.037,0.8280186,1.0722,0.3172331,0,250,0.3172331,1895.696,0,0,0,0,10.59801,34.12823,34.12252,0.005710195,36.03422,0,72.06844,0,0,9.325873e-15,4.263256e-14,185.7974,0,0,185.7974,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,24.67711,2678.696,265.6045,0,20.0315,1,1,1875.087,1874.77,0,0,0,0,0,0,0,0,0,265.6045,1589.375,0.7946877,1.042782,0.3172331,0,250,0.3172331,1874.77,0,0,0,0,20.0315,33.75157,33.74586,0.005710195,37.36458,0,74.72916,0,0,3.295142e-13,4.263256e-14,265.6045,0,0,265.6046,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,24.77564,2649.205,318.2662,0,22.56712,1,1,1854.444,1854.126,0,0,0,0,0,0,0,0,0,318.2662,1509.559,0.7547793,1.000806,0.3172331,0,250,0.3172331,1854.126,0,0,0,0,22.56712,33.37999,33.37428,0.005710195,37.45906,0,74.91812,0,0,-4.307665e-14,4.263256e-14,318.2662,0,0,318.2662,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,24.92401,2657.508,381.3289,0,21.49935,1,1,1860.256,1859.938,547.0523,157.3701,704.4225,2,381.3288,0,0,0,323.0936,0,1590.094,0.7950472,0.950547,0.3172331,0,250,0.3172331,1312.886,0,0,4.759539e-07,0,21.49935,33.4846,23.63195,9.852652,184.9051,0,369.8103,0,-2.842171e-14,3.176348e-13,4.263256e-14,381.3288,0,0,0,323.0936,0,0,0
mpc,2026-01-06 06:00:00,120,6,25.03079,2671.079,453.051,3.804414,28.9222,0,0,1869.756,1869.438,0,0,0,0,0,0,0,0,0,456.8554,1475.63,0.7378151,1.001259,0.3172331,0,250,0.3172331,1869.438,0,0,1.841203e-06,0,28.9222,340.165,340.1073,0.05771428,0,345.3691,1899.53,0,0,-1.931788e-14,4.263256e-14,453.051,3.804414,0,456.8554,0,0,0,1.021405e-14
mpc,2026-01-06 06:15:00,121,6.25,25.15308,2686.588,525.711,0.4832858,32.60769,0,0,1880.612,1880.294,116.4895,33.51046,150,1,150,0,0,0,0,376.1942,1381.349,0.6906747,0.9291827,0.3172331,0,250,0.3172331,1763.805,0,0,0,0,32.60769,342.9794,321.6766,21.30282,0,361.134,1986.237,0,-1.421085e-14,3.178569e-13,4.263256e-14,525.711,0.4832858,0,376.1942,0,0,0,3.164136e-14
mpc,2026-01-06 06:30:00,122,6.5,25.18344,2680.404,568.4607,1.794989,29.49599,0,0,1876.283,1875.965,134.744,38.7617,173.5057,1,173.5057,0,0,0,0,396.75,1281.944,0.6409722,0.8698155,0.3172331,0,250,0.3172331,1741.221,0,0,4.373483e-06,0,29.49599,342.3985,317.7515,24.64701,0,361.8959,1990.427,0,-1.421085e-14,-1.79412e-13,4.263256e-14,568.4607,1.794989,0,396.75,0,0,0,-1.998401e-14
mpc,2026-01-06 06:45:00,123,6.75,25.02785,2687.338,607.9634,0,20.12409,0,0,1881.136,1880.819,116.4895,33.51046,150,1,150,0,0,0,0,457.9634,1167.252,0.5836259,0.8072216,0.3172331,0,250,0.3172331,1764.329,0,0,0,0,20.12409,342.2154,320.966,21.24943,0,358.1374,1969.756,0,-1.421085e-14,-2.251532e-13,4.263256e-14,607.9634,0,0,457.9634,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,25.05228,2714.269,639.4885,0,22.20397,0,0,1899.988,1899.671,116.4895,33.51046,150,1,150,0,0,0,0,489.4885,1044.696,0.522348,0.7350013,0.3172331,0,250,0.3172331,1783.181,0,0,2.200584e-07,0,22.20397,345.814,324.5542,21.25983,0,362.106,1991.583,0,-1.421085e-14,-2.915446e-13,4.263256e-14,639.4885,0,0,489.4885,0,0,0,0
mpc,2026-01-06 07:15:00,125,7.25,25.00355,2695.395,627.3073,0,19.14276,0,0,1886.776,1886.459,116.4895,33.51046,150,1,150,0,0,0,0,477.3073,925.2046,0.4626023,0.6578297,0.3172331,0,250,0.3172331,1769.969,0,0,0,0,19.14276,343.0745,321.8354,21.2391,0,358.8266,1973.547,0,-1.421085e-14,7.993606e-14,4.263256e-14,627.3073,0,0,477.3073,0,0,0,0
mpc,2026-01-06 07:30:00,126,7.5,24.88017,2727.244,583.4023,0,26.25568,0,0,1909.071,1908.754,116.4895,33.51046,150,1,150,0,0,0,0,433.4022,816.7084,0.4083542,0.5825878,0.3172331,0,250,0.3172331,1792.264,0,0,3.580365e-06,0,26.25568,34.36328,32.26076,2.102522,0,70.53356,387.9346,0,-1.421085e-14,-1.24345e-14,4.263256e-14,583.4022,0,0,433.4022,0,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,24.98659,2766.742,546.7144,0,37.08913,0,0,1936.72,1936.402,0,0,0,0,0,0,0,0,0,500,691.5798,0.3457899,0.5142693,0.3172331,0,250,0.3172331,1936.402,0,0,46.71445,0,37.08913,34.86095,34.85524,0.005710195,0,41.59691,309.3654,0,0,4.118927e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 08:00:00,128,8,24.99308,2818.086,472.453,207.4769,48.15405,0,0,1972.66,1972.343,139.733,40.19689,179.9299,1,179.9299,0,0,0,0,500,566.471,0.2832355,0.4354777,0.3172331,0,250,0.3172331,1832.61,0,0,8.925981e-06,0,48.15405,35.50788,32.98698,2.520904,0,81.93794,450.6587,0,-7.105427e-15,-3.991252e-14,4.263256e-14,472.453,207.4769,0,500,0,0,0,0
mpc,2026-01-06 08:15:00,129,8.25,24.94844,2842.427,401.8317,213.2073,45.48703,0,0,1989.699,1989.382,116.4895,33.51046,150,1,150,0,0,0,0,465.039,450.122,0.225061,0.3566985,0.3172331,0,250,0.3172331,1872.892,0,0,3.948495e-06,3.167827e-09,45.48703,35.81458,33.71206,2.102522,0,75.48437,415.164,0,-1.421085e-14,-6.239453e-14,4.263256e-14,401.8317,213.2073,0,465.039,0,0,0,5.684342e-14
mpc,2026-01-06 08:30:00,130,8.5,24.9114,2880.37,343.6767,212.4054,51.99113,0,0,2016.259,2015.942,0,0,0,0,0,0,0,0,0,500,325.0512,0.1625256,0.2834352,0.3172331,0,250,0.3172331,2015.942,0,0,0,56.08205,51.99113,36.29266,36.28695,0.005710195,0,45.72316,348.2189,0,0,7.438494e-15,4.263256e-14,343.6767,156.3233,0,500,0,0,0,2.842171e-14
mpc,2026-01-06 08:45:00,131,8.75,25.05372,2895.432,286.5333,217.2893,50.94223,0,0,2026.802,2026.485,0,0,0,0,0,0,0,0,0,500,200,0.1,0.20468,0.3172331,0,250,0.3172331,2026.485,0,0,0,3.822645,50.94223,368.9058,368.8481,0.05774078,0,378.1203,2086.256,0,0,5.4734e-14,4.263256e-14,286.5333,213.4667,0,500,0,0,0,0
mpc,2026-01-06 09:00:00,132,9,25.2136,2936.685,213.8644,219.1508,55.1886,1,1,2055.68,2055.363,509.5483,169.8798,679.4281,2,213.8644,219.1508,0,0,246.4128,0,261.5717,0.1307859,0.1259371,0.3172331,0,250,0.3172331,1545.814,0,0,7.117445e-07,2.497259e-06,55.1886,375.3635,282.263,93.10055,462.2201,0,924.4402,0,8.526513e-14,-8.457124e-14,4.263256e-14,213.8644,219.1508,0,0,246.4128,0,0,5.684342e-14
mpc,2026-01-06 09:15:00,133,9.25,25.50395,2943.337,196.6212,221.8153,67.13827,1,1,2060.336,2060.019,694.9415,223.495,918.4365,4,196.6212,221.8153,0,0,500,0,386.5305,0.1932653,0.1647079,0.3172331,0,250,0.3172331,1365.077,0,0,1.531994e-07,0,67.13827,378.4206,250.7229,127.6978,486.5491,0,973.0982,0,-5.684342e-14,5.545564e-14,4.263256e-14,196.6212,221.8153,0,0,500,3.421369e-06,0,5.684342e-14
mpc,2026-01-06 09:30:00,134,9.5,25.62337,2994.466,165.0837,227.575,71.30619,1,1,2096.126,2095.809,674.447,218.2117,892.6587,2,165.0837,227.575,0,0,500,0,511.4697,0.2557348,0.2433926,0.3172331,0,250,0.3172331,1421.362,0,0,1.198005e-06,3.28879e-07,71.30619,385.9253,261.692,124.2333,493.0321,0,986.0643,0,0,-9.584e-14,4.263256e-14,165.0837,227.575,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 09:45:00,135,9.75,25.88493,3006.319,149.4423,228.8556,80.1249,1,1,2104.424,2104.106,663.1887,215.1091,878.2978,2,149.4423,228.8556,0,0,500,0,636.3892,0.3181946,0.322065,0.3172331,0,250,0.3172331,1440.918,0,0,2.858507e-06,0,80.1249,389.5164,266.7053,122.811,496.6451,0,993.2902,0,-2.842171e-14,-5.989653e-14,4.263256e-14,149.4423,228.8556,0,0,500,2.902041e-06,0,-5.684342e-14
