controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:00:00,136,10,26.19564,2993.842,123.6744,226.9417,92.98286,1,1,2095.689,2095.372,641.8492,208.7669,850.6161,2,123.6744,226.9417,0,0,500,0,761.289,0.3806445,0.4007249,0.3172331,0,250,0.3172331,1453.523,0,0,3.5911e-06,1.367928e-06,92.98286,390.3692,270.7512,119.6179,496.8383,0,993.6767,0,0,1.307843e-13,4.263256e-14,123.6744,226.9417,0,0,500,0,0,0
mpc,2026-01-06 10:15:00,137,10.25,26.47461,3003.001,122.6525,229.7248,97.18998,1,1,2102.101,2101.784,642.9871,209.3902,852.3773,2,122.6526,229.7248,0,0,500,0,886.1692,0.4430846,0.4793725,0.3172331,0,250,0.3172331,1458.797,0,0,0,0,97.18998,393.8146,273.2958,120.5188,500.8939,0,1001.788,0,-2.842171e-14,-9.081624e-14,4.263256e-14,122.6525,229.7248,0,0,500,4.615794e-06,0,-2.842171e-14
mpc,2026-01-06 10:30:00,138,10.5,26.29754,2971.43,99.54483,231.512,104.9064,1,1,2080.001,2079.684,626.2822,204.7747,831.0569,2,99.54483,231.512,0,0,500,0,1011.03,0.5055148,0.5580077,0.3172331,0,250,0.3172331,1453.401,0,0,0,3.263873e-06,104.9064,388.2576,271.2952,116.9624,495.6519,0,991.3038,0,0,-6.883383e-15,4.263256e-14,99.54483,231.512,0,0,500,4.89588e-08,0,9.947598e-14
mpc,2026-01-06 10:45:00,139,10.75,26.59496,3012.987,89.85899,233.0498,127.4107,1,1,2109.091,2108.774,619.8275,203.0813,822.9088,2,89.85899,233.0498,0,0,500,0,1135.87,0.5679352,0.6366306,0.3172331,0,250,0.3172331,1488.946,0,0,2.363163e-08,0,127.4107,396.1066,279.6378,116.4689,506.648,0,1013.296,0,5.684342e-14,-1.161293e-13,4.263256e-14,89.85899,233.0498,0,0,500,1.333754e-06,0,1.421085e-13
mpc,2026-01-06 11:00:00,140,11,26.77638,3016.569,83.81324,232.3624,132.5135,0,0,2111.598,2111.281,0,0,0,0,0,0,0,0,0,316.1756,1056.648,0.5283239,0.715241,0.3172331,0,250,0.3172331,2111.281,0,0,0,0,132.5135,398.0693,398.0095,0.05980341,0,422.9904,2326.447,0,0,-1.437739e-13,4.263256e-14,83.81324,232.3624,0,316.1756,0,0,0,2.842171e-14
mpc,2026-01-06 11:15:00,141,11.25,26.96944,3054.448,88.84346,235.9286,138.4707,0,0,2138.114,2137.796,0,0,0,0,0,0,0,0,0,324.7721,975.2884,0.4876442,0.6653556,0.3172331,0,250,0.3172331,2137.796,0,0,1.251985e-07,3.438016e-06,138.4707,404.6881,404.6281,0.0600438,0,430.8369,2369.603,0,0,-6.949996e-14,4.263256e-14,88.84346,235.9286,0,324.7721,0,0,0,2.842171e-14
mpc,2026-01-06 11:30:00,142,11.5,27.15561,3108.03,68.8853,242.2643,151.1476,0,0,2175.621,2175.304,0,0,0,0,0,0,0,0,0,311.1496,897.3475,0.4486738,0.6141248,0.3172331,0,250,0.3172331,2175.304,0,0,2.6022e-07,0,151.1476,413.3896,413.3294,0.06027743,0,442.0489,2431.269,0,0,-1.877387e-13,4.263256e-14,68.8853,242.2643,0,311.1496,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,27.34269,3105.004,80.0872,235.0155,157.9133,0,0,2173.503,2173.185,0,0,0,0,0,0,0,0,0,315.1027,818.4306,0.4092153,0.5650466,0.3172331,0,250,0.3172331,2173.185,0,0,0,0,157.9133,414.6083,414.5478,0.06051406,0,444.6706,2445.688,0,0,-8.748557e-14,4.263256e-14,80.0872,235.0155,0,315.1027,0,0,0,-2.842171e-14
mpc,2026-01-06 12:00:00,144,12,27.52031,3104.726,74.40999,239.4979,171.8315,0,0,2173.308,2172.991,0,0,0,0,0,0,0,0,0,313.9079,739.8248,0.3699124,0.5153537,0.3172331,0,250,0.3172331,2172.991,0,0,1.07583e-07,0,171.8315,416.122,416.0613,0.06074043,0,448.9618,2469.29,0,0,-9.148238e-14,4.263256e-14,74.40999,239.4979,0,313.9079,0,0,0,2.842171e-14
mpc,2026-01-06 12:15:00,145,12.25,27.60802,3101.635,67.90398,244.6231,183.0075,0,0,2171.144,2170.827,0,0,0,0,0,0,0,0,0,312.527,661.5765,0.3307883,0.4658568,0.3172331,0,250,0.3172331,2170.827,0,0,0,0,183.0075,416.4771,416.4163,0.06085285,0,451.5214,2483.368,0,0,-1.628142e-13,4.263256e-14,67.90398,244.6231,0,312.527,0,0,0,2.842171e-14
mpc,2026-01-06 12:30:00,146,12.5,27.49416,3111.457,73.0636,245.9566,184.9321,0,0,2178.02,2177.703,0,0,0,0,0,0,0,0,0,319.0202,581.7173,0.2908587,0.416585,0.3172331,0,250,0.3172331,2177.703,0,0,0,7.381391e-07,184.9321,416.7947,416.734,0.060707,0,452.1233,2486.678,0,0,-3.497203e-14,4.263256e-14,73.0636,245.9566,0,319.0202,0,0,0,0
mpc,2026-01-06 12:45:00,147,12.75,27.61472,3159.912,51.6038,245.5655,193.5208,0,0,2211.939,2211.621,0,0,0,0,0,0,0,0,0,297.1693,507.3334,0.2536667,0.3662989,0.3172331,0,250,0.3172331,2211.621,0,0,1.177682e-07,0,193.5208,424.3624,424.3016,0.06086146,0,461.4287,2537.858,0,0,8.920642e-14,4.263256e-14,51.6038,245.5655,0,297.1693,0,0,0,2.842171e-14
mpc,2026-01-06 13:00:00,148,13,27.64216,3178.706,65.15667,241.1948,206.4123,0,0,2225.094,2224.777,0,0,0,0,0,0,0,0,0,306.3514,430.6657,0.2153329,0.3194604,0.3172331,0,250,0.3172331,2224.777,0,0,0,0,206.4123,427.1337,427.0728,0.06089672,0,466.6962,2566.829,0,0,-6.311618e-14,4.263256e-14,65.15667,241.1948,0,306.3514,0,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,27.91248,3171.042,58.66231,239.5789,213.6711,0,0,2219.73,2219.412,0,0,0,0,0,0,0,0,0,298.2412,356.0376,0.1780188,0.2711839,0.3172331,0,250,0.3172331,2219.412,0,0,0,3.513504e-06,213.6711,428.5501,428.4888,0.06124631,0,469.741,2583.576,0,0,-7.527312e-14,4.263256e-14,58.66231,239.5789,0,298.2412,0,0,0,2.842171e-14
mpc,2026-01-06 13:30:00,150,13.5,27.99853,3182.273,68.1477,242.058,211.8716,0,0,2227.591,2227.274,0,0,0,0,0,0,0,0,0,310.2057,278.4301,0.1392151,0.2241917,0.3172331,0,250,0.3172331,2227.274,0,0,0,0,211.8716,430.8553,430.7939,0.06135844,0,471.7736,2594.755,0,0,6.580847e-14,4.263256e-14,68.1477,242.058,0,310.2057,0,0,0,0
mpc,2026-01-06 13:45:00,151,13.75,28.12881,3122.844,76.12286,237.4223,211.799,0,0,2185.991,2185.674,0,0,0,0,0,0,0,0,0,313.5452,200,0.1,0.1753234,0.3172331,0,250,0.3172331,2185.674,0,0,0,0,211.799,423.9842,423.9227,0.06152899,0,465.0022,2557.512,0,0,-9.964252e-15,4.263256e-14,76.12286,237.4223,0,313.5452,0,0,0,-2.842171e-14
mpc,2026-01-06 14:00:00,152,14,28.13236,3121.579,111.1935,238.1321,223.19,1,1,2185.105,2184.788,639.923,209.4025,849.3256,2,111.1935,238.1321,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1544.865,0,0,1.632631e-06,0,223.19,423.8446,299.6573,124.1873,552.3519,0,1104.704,0,-5.684342e-14,-5.809242e-14,4.263256e-14,111.1935,238.1321,0,0,500,1.968646e-06,0,2.842171e-14
mpc,2026-01-06 14:15:00,153,14.25,28.17585,3055.094,71.39557,240.1723,226.3046,1,1,2138.566,2138.249,610.4321,201.1358,811.5678,2,71.39557,240.1723,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1527.817,0,0,4.382458e-07,0,226.3046,415.2026,296.6256,118.577,541.6985,0,1083.397,0,8.526513e-14,-1.126044e-13,4.263256e-14,71.39557,240.1723,0,0,500,2.931602e-06,0,5.684342e-14
mpc,2026-01-06 14:30:00,154,14.5,28.27893,3086.023,63.80187,238.6532,227.3741,1,1,2160.216,2159.899,603.4805,198.9745,802.455,2,63.80187,238.6532,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1556.418,0,0,0,9.425871e-07,227.3741,420.3313,302.8454,117.486,546.062,0,1092.124,0,-5.684342e-14,2.171041e-13,4.263256e-14,63.80187,238.6532,0,0,500,2.09221e-07,0,-1.136868e-13
mpc,2026-01-06 14:45:00,155,14.75,28.18366,3037.343,91.41929,237.1438,222.9983,1,1,2126.14,2125.823,623.8805,204.6825,828.5631,2,91.41929,237.1438,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1501.942,0,0,0,2.68297e-06,222.9983,412.859,291.6508,121.2082,539.6356,0,1079.271,0,-5.684342e-14,2.647882e-14,4.263256e-14,91.41929,237.1438,0,0,500,3.081378e-08,0,-9.947598e-14
mpc,2026-01-06 15:00:00,156,15,28.31628,3055.121,79.61305,234.5456,231.006,1,1,2138.585,2138.268,612.9086,201.25,814.1586,2,79.61305,234.5456,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1525.359,0,0,0,3.060751e-06,231.006,416.4553,297.0393,119.4159,543.2741,0,1086.548,0,-1.136868e-13,-1.906808e-13,4.263256e-14,79.61305,234.5456,0,0,500,1.305162e-07,0,-4.263256e-14
mpc,2026-01-06 15:15:00,157,15.25,28.38778,3035.407,82.35914,231.3024,235.8439,1,1,2124.785,2124.468,612.7903,200.8712,813.6615,2,82.35914,231.3023,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1511.677,0,0,4.925611e-07,2.663279e-06,235.8439,414.4026,294.8266,119.576,541.6951,0,1083.39,0,-1.136868e-13,-2.031708e-14,4.263256e-14,82.35914,231.3023,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 15:30:00,158,15.5,28.31113,3092.086,86.82467,235.9977,238.7688,1,1,2164.46,2164.143,619.517,203.3054,822.8224,2,86.82467,235.9977,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1544.626,0,0,3.603162e-08,0,238.7688,421.4475,300.758,120.6895,550.5548,0,1101.11,0,8.526513e-14,-2.643441e-13,4.263256e-14,86.82467,235.9977,0,0,500,1.865161e-06,0,8.526513e-14
mpc,2026-01-06 15:45:00,159,15.75,28.07083,3051.594,90.36062,236.3616,233.8037,1,1,2136.116,2135.799,473.9827,161.4784,635.4611,2,90.36062,236.3616,0,0,308.7389,0,1151.382,0.5756911,0.6765129,0.3172331,0,250,0.3172331,1661.816,0,0,1.36603e-07,2.531692e-06,233.8037,413.7989,321.9196,91.87927,528.6894,0,1057.379,0,-5.684342e-14,2.9865e-13,4.263256e-14,90.36062,236.3616,0,0,308.7389,0,0,-1.136868e-13
mpc,2026-01-06 16:00:00,160,16,28.205,3036.488,127.8582,234.9817,243.4465,1,1,2125.542,2125.225,650.6784,212.1616,862.8399,2,127.8582,234.9817,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1474.546,0,0,9.211996e-07,0,243.4465,412.9311,286.4615,126.4695,545.9177,0,1091.835,0,1.421085e-13,-1.796341e-13,4.263256e-14,127.8582,234.9817,0,0,500,3.689354e-06,0,2.842171e-14
mpc,2026-01-06 16:15:00,161,16.25,28.22378,3065.121,140.0829,230.1509,242.0017,1,1,2145.585,2145.267,656.8192,213.4145,870.2338,2,140.0829,230.1509,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1488.448,0,0,0,3.2533e-06,242.0017,416.9921,289.2783,127.7138,549.7257,0,1099.451,0,2.842171e-14,-2.0417e-13,4.263256e-14,140.0829,230.1509,0,0,500,4.466665e-06,0,0
mpc,2026-01-06 16:30:00,162,16.5,28.20373,3057.677,153.618,226.6109,232.0787,1,1,2140.374,2140.056,664.8737,215.3552,880.2289,2,153.618,226.6108,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1475.183,0,0,1.306353e-06,3.646473e-06,232.0787,415.8011,286.5773,129.2237,547.0175,0,1094.035,0,-5.684342e-14,-4.47975e-13,4.263256e-14,153.618,226.6108,0,0,500,0,0,-1.136868e-13
mpc,2026-01-06 16:45:00,163,16.75,28.2135,3043.273,195.2383,226.6987,229.009,1,1,2130.291,2129.974,697.2568,224.6802,921.937,2,195.2383,226.6987,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1432.717,0,0,7.921967e-07,0,229.009,413.9288,278.3858,135.543,547.5639,0,1095.128,0,5.684342e-14,-4.010126e-13,4.263256e-14,195.2383,226.6987,0,0,500,2.377221e-06,0,0
mpc,2026-01-06 17:00:00,164,17,28.48103,3018.899,217.5017,225.3547,224.5766,1,1,2113.229,2112.912,713.6137,229.2427,942.8564,2,217.5017,225.3547,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1399.298,0,0,0,3.77598e-06,224.5766,412.975,273.456,139.519,546.5863,0,1093.173,0,5.684342e-14,1.403322e-13,4.263256e-14,217.5017,225.3547,0,0,500,1.370669e-06,0,0
mpc,2026-01-06 17:15:00,165,17.25,28.49273,3003.058,252.5604,218.4359,205.5535,1,1,2102.141,2101.823,736.0383,234.958,970.9964,2,252.5604,218.4359,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1365.785,0,0,0,0,205.5535,410.9115,266.9739,143.9375,542.1121,0,1084.224,0,5.684342e-14,1.632028e-13,4.263256e-14,252.5604,218.4359,0,0,500,9.247571e-06,0,2.842171e-14
mpc,2026-01-06 17:30:00,166,17.5,28.5126,2968.698,292.7736,216.1723,200.0496,0,0,2078.088,2077.771,116.4895,33.51046,150,1,150,0,0,0,0,358.9458,1809.964,0.9049822,1.196402,0.3172331,0,250,0.3172331,1961.281,0,0,0,1.123491e-06,200.0496,406.3835,383.5411,22.84231,0,456.1726,2508.949,0,-1.421085e-14,3.952394e-13,4.263256e-14,292.7736,216.1723,0,358.9459,0,0,0,0
mpc,2026-01-06 17:45:00,167,17.75,28.31802,2950.544,360.2715,213.4381,193.1662,0,0,2065.381,2065.064,116.4895,33.51046,150,1,150,0,0,0,0,423.7096,1703.752,0.8518761,1.139708,0.3172331,0,250,0.3172331,1948.574,0,0,9.311174e-08,0,193.1662,402.2149,379.4678,22.7471,0,450.5957,2478.276,0,-1.421085e-14,-3.197442e-14,4.263256e-14,360.2715,213.4381,0,423.7096,0,0,0,5.684342e-14
mpc,2026-01-06 18:00:00,168,18,28.52415,2935.385,398.0658,0,181.347,0,0,2054.769,2054.452,0,0,0,0,0,0,0,0,0,398.0658,1603.967,0.8019837,1.072828,0.3172331,0,250,0.3172331,2054.452,0,0,3.586825e-06,0,181.347,401.9232,401.8612,0.06205238,0,437.3335,2405.334,0,0,3.355094e-13,4.263256e-14,398.0658,0,0,398.0658,0,0,0,0
mpc,2026-01-06 18:15:00,169,18.25,28.62254,2936.861,428.7652,0,173.419,0,0,2055.803,2055.486,0,0,0,0,0,0,0,0,0,428.7652,1496.524,0.7482618,1.009995,0.3172331,0,250,0.3172331,2055.486,0,0,2.246975e-06,0,173.419,402.9785,402.9163,0.06218402,0,436.9099,2403.004,0,0,3.419487e-14,4.263256e-14,428.7652,0,0,428.7652,0,0,0,0
mpc,2026-01-06 18:30:00,170,18.5,28.72907,2920.835,483.5986,0,162.4871,0,0,2044.584,2044.267,763.8596,219.7389,983.5986,2,483.5986,0,0,0,500,0,1621.288,0.810644,0.942339,0.3172331,0,250,0.3172331,1280.407,0,0,3.79054e-06,0,162.4871,401.7021,251.5633,150.1388,0,503.2263,2767.745,0,1.136868e-13,2.081668e-13,4.263256e-14,483.5986,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 18:45:00,171,18.75,28.69169,2921.624,510.717,0,155.445,0,0,2045.137,2044.82,491.562,141.4073,632.9693,2,510.717,0,0,0,122.2523,0,1651.596,0.825798,1.020901,0.3172331,0,250,0.3172331,1553.258,0,0,1.918531e-06,0,155.445,401.4863,304.9242,96.56214,0,476.8473,2622.66,0,-2.842171e-14,-3.481659e-13,4.263256e-14,510.717,0,0,0,122.2523,0,0,-4.263256e-14
mpc,2026-01-06 19:00:00,172,19,28.75808,2868.739,536.0773,0,146.4502,0,0,2008.117,2007.8,804.6145,231.4629,1036.077,3,536.0773,0,0,0,500,0,1776.336,0.888168,1.039986,0.3172331,0,250,0.3172331,1203.185,0,0,0,0,146.4502,394.7849,236.5397,158.2452,0,496.7938,2732.366,0,-2.842171e-14,-2.553513e-13,4.263256e-14,536.0773,0,0,0,500,4.900486e-06,0,0
mpc,2026-01-06 19:15:00,173,19.25,28.74284,2886.567,562.7967,3.107262,143.3597,0,0,2020.597,2020.28,437.0662,125.7305,562.7967,2,562.7967,0,0,0,0,3.107262,1775.279,0.8876397,1.118533,0.3172331,0,250,0.3172331,1583.214,0,0,0,4.012177e-08,143.3597,397.1075,311.1487,85.95887,0,465.0536,2557.795,0,-4.263256e-14,1.119105e-13,4.263256e-14,562.7967,3.107262,0,3.107262,0,4.828549e-06,0,1.509903e-14
mpc,2026-01-06 19:30:00,174,19.5,28.74978,2877.554,567.562,1.25159,122.448,0,0,2014.288,2013.971,829.934,238.8796,1068.814,3,567.562,1.25159,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1184.036,0,0,0,0,122.448,395.9269,232.7333,163.1936,0,495.6812,2726.247,0,5.684342e-14,-7.061018e-14,4.263256e-14,567.562,1.25159,0,0,500,2.857289e-06,0,4.440892e-16
mpc,2026-01-06 19:45:00,175,19.75,28.64772,2893.538,549.7363,0.7059402,122.7746,0,0,2025.476,2025.159,426.9236,122.8128,549.7363,2,549.7363,0,0,0,0,0.7059401,1899.524,0.9497622,1.196402,0.3172331,0,250,0.3172331,1598.236,0,0,2.820289e-06,2.977687e-09,122.7746,397.2496,313.4564,83.79324,0,460.3485,2531.917,0,0,-6.17284e-14,4.263256e-14,549.7363,0.7059401,0,0.7059401,0,0,0,-5.329071e-14
mpc,2026-01-06 20:00:00,176,20,28.3662,2879.999,536.5298,0,108.84,0,0,2015.999,2015.682,130.7509,37.613,168.3639,1,168.3639,0,0,0,0,368.1659,1807.184,0.903592,1.196103,0.3172331,0,250,0.3172331,1884.931,0,0,0,0,108.84,393.004,367.4532,25.55074,0,426.2838,2344.561,0,-7.105427e-15,2.509104e-13,4.263256e-14,536.5298,0,0,368.1659,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,28.40533,2853.277,498.1437,0,97.67725,0,0,1997.294,1996.976,0,0,0,0,0,0,0,0,0,498.1437,1682.363,0.8411817,1.137957,0.3172331,0,250,0.3172331,1996.976,0,0,5.531062e-07,0,97.67725,389.6844,389.6225,0.06189414,0,408.6799,2247.74,0,0,2.222666e-13,4.263256e-14,498.1437,0,0,498.1437,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,28.04993,2835.18,467.5665,0.6795346,82.49056,0,0,1984.626,1984.309,0,0,0,0,0,0,0,0,0,468.246,1565.037,0.7825186,1.05936,0.3172331,0,250,0.3172331,1984.309,0,0,9.3109e-07,4.503908e-09,82.49056,384.2817,384.2203,0.06142562,0,400.1929,2201.061,0,0,-2.866596e-13,4.263256e-14,467.5665,0.6795346,0,468.246,0,0,0,-2.220446e-14
mpc,2026-01-06 20:45:00,179,20.75,27.91189,2790.777,413.7637,2.573196,77.2196,0,0,1953.544,1953.226,0,0,0,0,0,0,0,0,0,416.3369,1460.707,0.7303533,0.985481,0.3172331,0,250,0.3172331,1953.226,0,0,1.452516e-06,4.306215e-08,77.2196,377.1544,377.0932,0.06124555,0,392.0013,2156.007,0,0,2.419176e-13,4.263256e-14,413.7637,2.573196,0,416.3369,0,0,0,-3.996803e-15
mpc,2026-01-06 21:00:00,180,21,27.77257,2773.698,368.2699,0,74.50835,0,0,1941.589,1941.271,0,0,0,0,0,0,0,0,0,368.2699,1368.409,0.6842046,0.9197855,0.3172331,0,250,0.3172331,1941.271,0,0,0,0,74.50835,373.7405,373.6795,0.06106487,0,388.0217,2134.119,0,0,-1.808553e-13,4.263256e-14,368.2699,0,0,368.2699,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,27.51877,2767.451,345.4403,0,69.58015,0,0,1937.216,1936.899,0,0,0,0,0,0,0,0,0,345.4403,1281.834,0.6409168,0.8616672,0.3172331,0,250,0.3172331,1936.899,0,0,2.002624e-06,0,69.58015,370.9056,370.8449,0.06073847,0,384.1669,2112.918,0,0,1.74083e-13,4.263256e-14,345.4403,0,0,345.4403,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,27.47691,2759.94,287.0606,0,61.83086,0,0,1931.958,1931.641,0,0,0,0,0,0,0,0,0,287.0606,1209.867,0.6049334,0.8071519,0.3172331,0,250,0.3172331,1931.641,0,0,2.09314e-06,0,61.83086,369.5732,369.5125,0.06068497,0,381.3404,2097.372,0,0,1.774136e-13,4.263256e-14,287.0606,0,0,287.0606,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,27.32324,2714.241,245.6585,0,45.4473,0,0,1899.968,1899.651,0,0,0,0,0,0,0,0,0,245.6585,1148.262,0.5741308,0.7618353,0.3172331,0,250,0.3172331,1899.651,0,0,2.92077e-06,0,45.4473,362.2822,362.2217,0.06048937,0,370.8875,2039.881,0,0,-9.137135e-14,4.263256e-14,245.6585,0,0,245.6585,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,27.13492,2722.709,220.2475,0,42.31939,0,0,1905.896,1905.579,0,0,0,0,0,0,0,0,0,220.2475,1093.019,0.5465095,0.7230435,0.3172331,0,250,0.3172331,1905.579,0,0,2.473232e-06,0,42.31939,361.9826,361.9224,0.06025137,0,369.96,2034.78,0,0,-4.160006e-13,4.263256e-14,220.2475,0,0,220.2475,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,27.06809,2696.049,197.151,0,37.59148,0,0,1887.234,1886.917,0,0,0,0,0,0,0,0,0,197.151,1043.559,0.5217796,0.688258,0.3172331,0,250,0.3172331,1886.917,0,0,3.665341e-06,0,37.59148,357.9384,357.8783,0.06016737,0,365.008,2007.544,0,0,-1.800782e-13,4.263256e-14,197.151,0,0,197.151,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,26.86756,2690.933,171.9165,0,35.61926,0,0,1883.653,1883.336,0,0,0,0,0,0,0,0,0,171.9165,1000.416,0.5002079,0.6571139,0.3172331,0,250,0.3172331,1883.336,0,0,4.861188e-06,0,35.61926,355.7709,355.711,0.05991671,0,362.4385,1993.412,0,0,5.317968e-14,4.263256e-14,171.9165,0,0,171.9165,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,26.90796,2709.175,143.9144,0,28.51121,0,0,1896.422,1896.105,0,0,0,0,0,0,0,0,0,143.9144,964.2797,0.4821398,0.6299471,0.3172331,0,250,0.3172331,1896.105,0,0,0,0,28.51121,358.4836,358.4236,0.05996704,0,363.8131,2000.972,0,0,1.023626e-13,4.263256e-14,143.9144,0,0,143.9144,0,0,0,0
mpc,2026-01-06 23:00:00,188,23,26.80885,2689.266,136.3315,0,28.99756,0,0,1882.487,1882.169,0,0,0,0,0,0,0,0,0,136.3315,930.045,0.4650225,0.6071928,0.3172331,0,250,0.3172331,1882.169,0,0,1.538145e-06,0,28.99756,355.1173,355.0575,0.05984371,0,360.5277,1982.902,0,0,1.99174e-13,4.263256e-14,136.3315,0,0,136.3315,0,0,0,0
mpc,2026-01-06 23:15:00,189,23.25,26.60043,2685.336,112.6818,0.1696379,21.71113,0,0,1879.735,1879.418,0,0,0,0,0,0,0,0,0,112.8515,901.6857,0.4508429,0.5856357,0.3172331,0,250,0.3172331,1879.418,0,0,0,0,21.71113,353.0714,353.0118,0.05958601,0,357.0898,1963.994,0,0,3.974598e-14,4.263256e-14,112.6818,0.1696379,0,112.8515,0,0,0,6.494805e-15
mpc,2026-01-06 23:30:00,190,23.5,26.20122,2674.819,123.3228,2.384103,20.85892,1,1,1872.374,1872.056,485.7252,139.9817,625.7069,2,123.3228,2.384103,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1386.331,0,0,2.105832e-06,2.781258e-08,20.85892,348.8115,258.2649,90.54668,402.1324,0,804.2648,0,2.842171e-14,3.893552e-13,4.263256e-14,123.3228,2.384103,0,0,500,0,0,0
mpc,2026-01-06 23:45:00,191,23.75,25.88854,2687.217,110.1154,2.57644,21.82609,1,1,1881.052,1880.735,475.6019,137.09,612.6919,2,110.1154,2.57644,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1405.133,0,0,2.243195e-06,4.863573e-08,21.82609,348.1971,260.1009,88.09629,401.231,0,802.462,0,0,1.78968e-13,4.263256e-14,110.1154,2.57644,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 00:00:00,192,0,25.89026,2660.006,81.16088,6.298542,24.91673,1,1,1862.004,1861.687,455.6992,131.7603,587.4594,2,81.16088,6.298542,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1405.988,0,0,3.863514e-07,0,24.91673,344.6834,260.2682,84.4151,396.6409,0,793.2819,0,-2.842171e-14,-3.718137e-13,4.263256e-14,81.16088,6.298542,0,0,500,2.9638e-08,0,-7.105427e-14
mpc,2026-01-07 00:15:00,193,0.25,25.74316,2629.235,106.0271,4.085403,28.36714,1,1,1840.464,1840.147,473.4742,136.6383,610.1125,2,106.0271,4.085403,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1366.673,0,0,0,1.27536e-08,28.36714,339.6786,252.235,87.44358,394.1088,0,788.2176,0,0,-1.39555e-13,4.263256e-14,106.0271,4.085403,0,0,500,3.600651e-07,0,-2.842171e-14
mpc,2026-01-07 00:30:00,194,0.5,25.56773,2592.974,90.97303,3.676404,25.67111,1,1,1815.082,1814.765,461.4994,133.15,594.6494,2,90.97303,3.676404,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1353.265,0,0,3.228031e-07,4.859066e-08,25.67111,333.8051,248.8741,84.93101,386.7452,0,773.4904,0,-2.842171e-14,-1.264544e-13,4.263256e-14,90.97303,3.676404,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 00:45:00,195,0.75,25.6457,2655.945,90.63857,5.945953,8.421383,1,1,1859.162,1858.845,462.8148,133.7697,596.5845,2,90.63857,5.945953,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1396.03,0,0,2.396779e-07,0,8.421383,342.4519,257.1444,85.30749,392.4653,0,784.9306,0,2.842171e-14,1.775247e-13,4.263256e-14,90.63857,5.945953,0,0,500,3.749252e-08,0,3.641532e-14
mpc,2026-01-07 01:00:00,196,1,25.34313,2673.604,95.86654,0,10.33455,1,1,1871.523,1871.206,462.7481,133.1184,595.8665,2,95.86654,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1408.458,0,0,1.705623e-07,0,10.33455,342.6282,257.8527,84.77547,392.8631,0,785.7262,0,0,6.661338e-14,4.263256e-14,95.86654,0,0,0,500,0,0,0
mpc,2026-01-07 01:15:00,197,1.25,25.13732,2707.96,100.8534,0,8.561843,1,1,1895.572,1895.255,466.6209,134.2325,600.8534,2,100.8534,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1428.634,0,0,4.447045e-06,0,8.561843,345.5986,260.467,85.13164,396.2604,0,792.5209,0,-1.136868e-13,5.551115e-15,4.263256e-14,100.8534,0,0,0,500,4.258784e-06,0,-5.684342e-14
mpc,2026-01-07 01:30:00,198,1.5,24.95154,2692.065,84.58488,0,8.404336,1,1,1884.446,1884.129,0,0,0,0,0,0,0,0,0,84.58488,1878.555,0.9392773,1.196402,0.3172331,0,250,0.3172331,1884.129,0,0,4.094996e-07,0,8.404336,33.92002,33.91431,0.005710195,35.4409,0,70.88179,0,0,-5.506706e-14,4.263256e-14,84.58488,0,0,84.58488,0,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,24.90909,2711.703,75.57527,0,14.60993,1,1,1898.192,1897.875,0,0,0,0,0,0,0,0,0,75.57527,1859.365,0.9296826,1.182898,0.3172331,0,250,0.3172331,1897.875,0,0,0,0,14.60993,34.16745,34.16174,0.005710195,36.81327,0,73.62655,0,0,1.421085e-14,4.263256e-14,75.57527,0,0,75.57527,0,0,0,0
mpc,2026-01-07 02:00:00,200,2,24.70826,2693.293,76.26233,1.863869,22.33498,1,1,1885.305,1884.988,0,0,0,0,0,0,0,0,0,78.1262,1839.541,0.9197704,1.170815,0.3172331,0,250,0.3172331,1884.988,0,0,4.422357e-07,0,22.33498,33.93549,33.92978,0.005710195,37.96713,0,75.93426,0,0,3.270717e-13,4.263256e-14,76.26233,1.863869,0,78.1262,0,0,0,4.662937e-15
mpc,2026-01-07 02:15:00,201,2.25,24.52103,2663.24,109.2694,0,31.31432,1,1,1864.268,1863.951,0,0,0,0,0,0,0,0,0,109.2694,1811.934,0.905967,1.158332,0.3172331,0,250,0.3172331,1863.951,0,0,0,0,31.31432,33.55682,33.55111,0.005710195,39.1906,0,78.3812,0,0,-2.353673e-14,4.263256e-14,109.2694,0,0,109.2694,0,0,0,0
mpc,2026-01-07 02:30:00,202,2.5,24.21233,2685.457,104.6181,0,28.97743,1,1,1879.82,1879.503,0,0,0,0,0,0,0,0,0,104.6181,1785.494,0.8927471,1.140948,0.3172331,0,250,0.3172331,1879.503,0,0,4.985196e-06,0,28.97743,33.83676,33.83105,0.005710195,39.01796,0,78.03594,0,0,2.526868e-13,4.263256e-14,104.6181,0,0,104.6181,0,0,0,0
mpc,2026-01-07 02:45:00,203,2.75,24.21695,2679.009,96.19514,0,27.67038,1,1,1875.306,1874.989,0,0,0,0,0,0,0,0,0,96.19514,1761.164,0.8805822,1.1243,0.3172331,0,250,0.3172331,1874.989,0,0,1.872834e-07,0,27.67038,33.75551,33.7498,0.005710195,38.7032,0,77.4064,0,0,-3.366196e-13,4.263256e-14,96.19514,0,0,96.19514,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,24.23721,2686.5,94.48125,0,37.38253,1,1,1880.55,1880.232,0,0,0,0,0,0,0,0,0,94.48125,1737.267,0.8686334,1.108979,0.3172331,0,250,0.3172331,1880.232,0,0,0,0,37.38253,33.84989,33.84418,0.005710195,40.53888,0,81.07775,0,0,-4.396483e-13,4.263256e-14,94.48125,0,0,94.48125,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,24.09669,2696.646,102.9229,0,28.31192,1,1,1887.652,1887.335,0,0,0,0,0,0,0,0,0,102.9229,1711.263,0.8556313,1.093931,0.3172331,0,250,0.3172331,1887.335,0,0,4.435359e-06,0,28.31192,33.97773,33.97202,0.005710195,39.0283,0,78.0566,0,0,-3.650413e-13,4.263256e-14,102.9229,0,0,102.9229,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,24.04816,2709.298,120.888,0,28.10875,1,1,1896.508,1896.191,0,0,0,0,0,0,0,0,0,120.888,1680.771,0.8403856,1.077557,0.3172331,0,250,0.3172331,1896.191,0,0,4.595624e-06,0,28.10875,34.13715,34.13144,0.005710195,39.14665,0,78.29331,0,0,2.908784e-14,4.263256e-14,120.888,0,0,120.888,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,23.81826,2702.856,116.5984,0,33.65767,1,1,1891.999,1891.682,0,0,0,0,0,0,0,0,0,116.5984,1651.357,0.8256785,1.058357,0.3172331,0,250,0.3172331,1891.682,0,0,0,0,33.65767,34.05598,34.05027,0.005710195,40.02855,0,80.0571,0,0,2.495781e-13,4.263256e-14,116.5984,0,0,116.5984,0,0,0,0
mpc,2026-01-07 04:00:00,208,4,23.70611,2653.195,114.6991,0,27.27032,1,1,1857.237,1856.92,0,0,0,0,0,0,0,0,0,114.6991,1622.422,0.8112111,1.039835,0.3172331,0,250,0.3172331,1856.92,0,0,0,0,27.27032,33.43026,33.42455,0.005710195,38.25772,0,76.51544,0,0,1.683098e-13,4.263256e-14,114.6991,0,0,114.6991,0,0,0,0
mpc,2026-01-07 04:15:00,209,4.25,23.84411,2638.905,123.0633,0,24.79317,1,1,1847.234,1846.917,0,0,0,0,0,0,0,0,0,123.0633,1591.401,0.7957005,1.021615,0.3172331,0,250,0.3172331,1846.917,0,0,0,0,24.79317,33.25021,33.2445,0.005710195,37.65049,0,75.30098,0,0,1.84297e-14,4.263256e-14,123.0633,0,0,123.0633,0,0,0,0
mpc,2026-01-07 04:30:00,210,4.5,23.82689,2666.747,141.8319,0,18.35557,1,1,1866.723,1866.406,0,0,0,0,0,0,0,0,0,141.8319,1555.692,0.7778462,1.002082,0.3172331,0,250,0.3172331,1866.406,0,0,0,0,18.35557,33.60102,33.59531,0.005710195,36.85617,0,73.71235,0,0,-1.199041e-13,4.263256e-14,141.8319,0,0,141.8319,0,0,0,0
mpc,2026-01-07 04:45:00,211,4.75,24.1013,2720.345,187.8291,0,15.67742,1,1,1904.242,1903.924,0,0,0,0,0,0,0,0,0,187.8291,1508.49,0.7542452,0.9795968,0.3172331,0,250,0.3172331,1903.924,0,0,9.771294e-07,0,15.67742,34.27635,34.27064,0.005710195,37.07075,0,74.1415,0,0,-1.048051e-13,4.263256e-14,187.8291,0,0,187.8291,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,23.97786,2721.691,235.471,0.2957028,24.58559,1,1,1905.184,1904.866,0,0,0,0,0,0,0,0,0,235.7667,1449.311,0.7246556,0.9498742,0.3172331,0,250,0.3172331,1904.866,0,0,0,4.074883e-09,24.58559,34.2933,34.28759,0.005710195,38.66815,0,77.3363,0,0,1.909584e-13,4.263256e-14,235.471,0.2957028,0,235.7667,0,0,0,2.498002e-15
mpc,2026-01-07 05:15:00,213,5.25,24.04324,2755.087,293.689,0,31.53602,1,1,1928.561,1928.244,440.1148,126.6075,566.7223,2,293.689,0,0,0,273.0333,0,1517.341,0.7586707,0.91261,0.3172331,0,250,0.3172331,1488.129,0,0,4.239135e-06,0,31.53602,34.7141,26.78632,7.927777,159.02,0,318.04,0,1.421085e-14,5.118128e-14,4.263256e-14,293.689,0,0,0,273.0333,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,24.01618,2702.047,369.6865,0,23.25424,1,1,1891.433,1891.116,675.3959,194.2906,869.6866,2,369.6866,0,0,0,500,0,1642.102,0.8210512,0.9554476,0.3172331,0,250,0.3172331,1215.72,0,0,0,0,23.25424,34.04579,21.88295,12.16284,220.3201,0,440.6401,0,-8.526513e-14,1.5421e-13,4.263256e-14,369.6865,0,0,0,500,3.009817e-07,0,0
mpc,2026-01-07 05:45:00,215,5.75,24.09806,2745.426,423.6323,0,24.87194,1,1,1921.798,1921.481,717.29,206.3423,923.6323,2,423.6323,0,0,0,500,0,1766.844,0.883422,1.034008,0.3172331,0,250,0.3172331,1204.191,0,0,0,0,24.87194,34.59237,21.67544,12.91693,232.4598,0,464.9196,0,-2.842171e-14,3.952394e-14,4.263256e-14,423.6323,0,0,0,500,4.666659e-07,0,0
mpc,2026-01-07 06:00:00,216,6,24.11391,2725.202,495.6665,0,21.05618,1,0,1907.641,1907.324,773.2316,222.435,995.6665,2,495.6665,0,0,0,500,0,1891.566,0.9457829,1.112556,0.3172331,0,250,0.3172331,1134.092,0,0,0,0,21.05618,34.33754,20.41366,13.92388,246.6103,0,493.2207,0,0,-3.899103e-13,4.263256e-14,495.6665,0,0,0,500,4.060252e-06,0,0
mpc,2026-01-07 06:15:00,217,6.25,24.06726,2713.869,552.8568,0,12.9349,0,0,1899.708,1899.391,0,0,0,0,0,0,0,0,0,500,1766.268,0.883134,1.191091,0.3172331,0,250,0.3172331,1899.391,0,0,52.85677,0,12.9349,34.19474,34.18903,0.005710195,0,36.49776,291.9156,0,0,2.957634e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,23.9913,2722.633,588.9233,0,17.58856,0,0,1905.843,1905.526,116.4895,33.51046,150,1,150,0,0,0,0,438.9233,1656.259,0.8281296,1.112193,0.3172331,0,250,0.3172331,1789.037,0,0,3.809153e-06,0,17.58856,34.30518,32.20266,2.102522,0,68.8478,378.6629,0,-1.421085e-14,-1.749711e-13,4.263256e-14,588.9233,0,0,438.9233,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,24.43765,2745.077,611.3869,0,17.43263,0,0,1921.554,1921.236,116.4895,33.51046,150,1,150,0,0,0,0,461.3869,1540.652,0.7703259,1.042922,0.3172331,0,250,0.3172331,1804.747,0,0,0,0,17.43263,34.58796,32.48544,2.102522,0,69.13022,380.2162,0,-1.421085e-14,-2.602363e-13,4.263256e-14,611.3869,0,0,461.3869,0,0,0,0
mpc,2026-01-07 07:00:00,220,7,24.47844,2733.229,618.0119,0,29.22887,0,0,1913.26,1912.943,116.4895,33.51046,150,1,150,0,0,0,0,468.0119,1423.406,0.7117031,0.9701258,0.3172331,0,250,0.3172331,1796.454,0,0,0,0,29.22887,34.43869,32.33616,2.102522,0,71.1061,391.0836,0,-1.421085e-14,-1.270095e-13,4.263256e-14,618.0119,0,0,468.0119,0,0,0,0
mpc,2026-01-07 07:15:00,221,7.25,24.27618,2774.118,608.8791,0,31.794,0,0,1941.882,1941.565,116.4895,33.51046,150,1,150,0,0,0,0,458.8791,1308.462,0.6542312,0.896298,0.3172331,0,250,0.3172331,1825.076,0,0,7.077318e-07,0,31.794,34.95388,32.85136,2.102522,0,72.06006,396.3303,0,-1.421085e-14,-3.506084e-13,4.263256e-14,608.8791,0,0,458.8791,0,0,0,0
mpc,2026-01-07 07:30:00,222,7.5,24.26436,2756.801,588.4259,1.696781,35.55791,0,0,1929.76,1929.443,116.4895,33.51046,150,1,150,0,0,0,0,440.1227,1198.226,0.5991129,0.8239196,0.3172331,0,250,0.3172331,1812.954,0,0,4.943789e-06,0,35.55791,34.73569,32.63316,2.102522,0,72.51496,398.8323,0,-1.421085e-14,-4.187761e-13,4.263256e-14,588.4259,1.696781,0,440.1227,0,0,0,9.65894e-14
mpc,2026-01-07 07:45:00,223,7.75,24.43456,2780.19,548.8712,4.611621,45.03269,0,0,1946.133,1945.816,0,0,0,0,0,0,0,0,0,500,1073.037,0.5365185,0.7545052,0.3172331,0,250,0.3172331,1945.816,0,0,48.87115,4.611621,45.03269,35.0304,35.02469,0.005710195,0,43.12089,329.4227,0,0,-1.598721e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 08:00:00,224,8,24.45824,2779.866,487.2689,211.0035,40.86565,0,0,1945.906,1945.589,153.9778,44.29467,198.2724,1,198.2724,0,0,0,0,500,947.8682,0.4739341,0.6756757,0.3172331,0,250,0.3172331,1791.611,0,0,0,0,40.86565,35.02631,32.249,2.77731,0,83.89414,461.4178,0,-1.421085e-14,1.958433e-13,4.263256e-14,487.2689,211.0035,0,500,0,0,0,5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,24.73235,2806.593,428.8048,216.0851,50.65145,0,0,1964.615,1964.298,116.4895,33.51046,150,1,150,0,1.280706e-05,0,0,494.89,823.9965,0.4119982,0.5968587,0.3172331,0,250,0.3172331,1847.808,9.760786e-06,0,0,0,50.65144,35.36307,33.26054,2.102522,0,75.93132,417.6223,0,7.105427e-15,-1.605382e-13,4.263256e-14,428.8048,216.0851,9.760786e-06,494.89,0,0,0,2.842171e-14
mpc,2026-01-07 08:30:00,226,8.5,24.96445,2782.805,359.4044,218.2462,34.94562,0,0,1947.963,1947.646,0,0,0,0,0,0,0,0,0,500,698.8668,0.3494334,0.5188585,0.3172331,0,250,0.3172331,1947.646,0,0,3.856163e-06,77.65057,34.94562,35.06334,35.05763,0.005710195,0,41.40686,361.685,0,0,-1.079137e-13,4.263256e-14,359.4044,140.5956,0,500,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,25.05128,2789.592,296.6846,219.9245,42.58229,0,0,1952.714,1952.397,116.4895,33.51046,150,1,150,0,4.436488e-06,0,0,366.6091,607.1045,0.3035522,0.4400661,0.3172331,0,250,0.3172331,1835.908,3.369911e-06,0,0,4.881929e-06,42.58228,355.4035,334.1441,21.2594,0,375.4047,2064.726,0,-3.552714e-14,1.906808e-13,4.263256e-14,296.6846,219.9245,3.369911e-06,366.6091,0,0,0,-2.842171e-14
mpc,2026-01-07 09:00:00,228,9,25.10319,2792.478,236.9854,227.5545,54.60556,0,1,1954.735,1954.418,0,0,0,0,0,0,0,0,0,464.5399,490.8739,0.245437,0.3822848,0.3172331,0,250,0.3172331,1954.418,0,0,1.799868e-07,3.477003e-06,54.60556,356.1413,356.0835,0.05779802,0,366.0323,2013.178,0,0,-8.881784e-15,4.263256e-14,236.9854,227.5545,0,464.5399,0,0,0,0
mpc,2026-01-07 09:15:00,229,9.25,25.09265,2844.941,212.3435,226.8464,62.54341,1,1,1991.459,1991.141,710.6432,228.5467,939.1899,2,212.3435,226.8464,0,0,500,0,615.7966,0.3078983,0.3090961,0.3172331,0,250,0.3172331,1280.498,0,0,0,0,62.54341,362.7555,233.2501,129.5055,473.1894,0,946.3788,0,5.684342e-14,6.300516e-14,4.263256e-14,212.3435,226.8464,0,0,500,5.085406e-06,0,8.526513e-14
mpc,2026-01-07 09:30:00,230,9.5,25.12904,2821.852,187.4524,220.921,75.85516,1,1,1975.296,1974.979,687.2004,221.173,908.3735,2,187.4524,220.921,0,0,500,0,740.6997,0.3703498,0.3877581,0.3172331,0,250,0.3172331,1287.779,0,0,0,2.573812e-06,75.85516,360.0741,234.7475,125.3267,469.748,0,939.4961,0,5.684342e-14,2.036149e-13,4.263256e-14,187.4524,220.921,0,0,500,2.499854e-06,0,2.842171e-14
mpc,2026-01-07 09:45:00,231,9.75,25.07108,2892.773,144.8822,226.3504,69.34868,1,1,2024.941,2024.624,657.9087,213.3239,871.2326,2,144.8822,226.3504,0,0,500,0,865.5831,0.4327915,0.4664077,0.3172331,0,250,0.3172331,1366.715,0,0,0,2.247312e-06,69.34868,368.6952,248.8474,119.8478,474.7981,0,949.5962,0,-5.684342e-14,-1.766365e-13,4.263256e-14,144.8822,226.3504,0,0,500,7.269268e-07,0,0
mpc,2026-01-07 10:00:00,232,10,25.36827,2903.96,130.1236,227.5049,71.94296,1,1,2032.772,2032.455,647.2484,210.38,857.6285,2,130.1236,227.5049,0,0,500,0,990.4468,0.4952234,0.545045,0.3172331,0,250,0.3172331,1385.206,0,0,0,1.388377e-06,71.94296,372.3372,253.7244,118.6128,477.282,0,954.5641,0,0,3.996803e-14,4.263256e-14,130.1236,227.5049,0,0,500,3.614343e-06,0,5.684342e-14
mpc,2026-01-07 10:15:00,233,10.25,25.71692,2931.206,113.2251,229.3506,86.33556,1,1,2051.844,2051.527,635.4061,207.1696,842.5757,2,113.2251,229.3506,0,0,500,0,1115.291,0.5576455,0.6236699,0.3172331,0,250,0.3172331,1416.121,0,0,3.574901e-06,0,86.33556,378.4895,261.2221,117.2675,484.3173,0,968.6347,0,-2.842171e-14,-2.728928e-13,4.263256e-14,113.2251,229.3506,0,0,500,2.180939e-06,0,-5.684342e-14
mpc,2026-01-07 10:30:00,234,10.5,25.69541,2896.507,96.86825,228.2504,92.01311,1,1,2027.555,2027.238,621.9398,203.1788,825.1186,2,96.86825,228.2503,0,0,500,0,1240.115,0.6200577,0.7022823,0.3172331,0,250,0.3172331,1405.298,0,0,1.434696e-07,3.388814e-07,92.01311,373.8459,259.1126,114.7334,479.2569,0,958.5139,0,-2.842171e-14,5.040413e-14,4.263256e-14,96.86825,228.2503,0,0,500,0,0,0
mpc,2026-01-07 10:45:00,235,10.75,25.68852,2909.474,96.87136,231.3523,80.33098,0,1,2036.632,2036.315,0,0,0,0,0,0,0,0,0,328.2236,1157.864,0.5789321,0.7808825,0.3172331,0,250,0.3172331,2036.315,0,0,2.629724e-07,4.276226e-06,80.33098,375.467,375.4085,0.05848409,0,390.2181,2146.2,0,0,5.218048e-15,4.263256e-14,96.87136,231.3523,0,328.2236,0,0,0,0
mpc,2026-01-07 11:00:00,236,11,25.60947,2957.866,91.16263,237.5501,86.69653,0,0,2070.506,2070.189,0,0,0,0,0,0,0,0,0,328.7127,1075.504,0.5377519,0.7290901,0.3172331,0,250,0.3172331,2070.189,0,0,1.483256e-07,0,86.69653,381.1011,381.0427,0.05839048,0,397.0002,2183.501,0,0,2.33813e-13,4.263256e-14,91.16263,237.5501,0,328.7127,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,25.63965,3013.292,87.32055,240.8032,104.3851,0,0,2109.304,2108.987,0,0,0,0,0,0,0,0,0,328.1238,993.3035,0.4966518,0.677229,0.3172331,0,250,0.3172331,2108.987,0,0,1.605095e-07,4.16447e-06,104.3851,388.4796,388.4212,0.05842618,0,407.6463,2242.054,0,0,3.108624e-14,4.263256e-14,87.32055,240.8032,0,328.1238,0,0,0,-2.842171e-14
mpc,2026-01-07 11:30:00,238,11.5,25.39368,3005.658,80.57571,240.0108,101.4267,0,0,2103.961,2103.644,0,0,0,0,0,0,0,0,0,320.5865,913.0005,0.4565003,0.6254687,0.3172331,0,250,0.3172331,2103.644,0,0,1.544845e-07,0,101.4267,385.5742,385.5161,0.05813648,0,404.1036,2222.57,0,0,-1.799672e-13,4.263256e-14,80.57571,240.0108,0,320.5865,0,0,0,-2.842171e-14
mpc,2026-01-07 11:45:00,239,11.75,25.40893,3047.46,77.49236,239.4078,127.5096,0,0,2133.222,2132.905,0,0,0,0,0,0,0,0,0,316.9002,833.6317,0.4168159,0.574903,0.3172331,0,250,0.3172331,2132.905,0,0,3.691073e-07,0,127.5096,391.0569,390.9987,0.05815437,0,414.3735,2279.054,0,0,1.514344e-13,4.263256e-14,77.49236,239.4078,0,316.9002,0,0,0,2.842171e-14
mpc,2026-01-07 12:00:00,240,12,25.74263,3061.658,61.38138,242.8387,132.8787,0,0,2143.161,2142.843,0,0,0,0,0,0,0,0,0,304.2201,757.4455,0.3787227,0.5249257,0.3172331,0,250,0.3172331,2142.843,0,0,0,0,132.8787,395.5404,395.4819,0.05854834,0,420.0059,2310.032,0,0,-1.713074e-13,4.263256e-14,61.38138,242.8387,0,304.2201,0,0,0,0
mpc,2026-01-07 12:15:00,241,12.25,25.85873,3084.389,57.84515,244.4418,145.9576,0,0,2159.072,2158.755,0,0,0,0,0,0,0,0,0,302.287,681.7545,0.3408772,0.4769523,0.3172331,0,250,0.3172331,2158.755,0,0,3.396954e-07,0,145.9576,399.4184,399.3597,0.05868666,0,426.3612,2344.986,0,0,-1.055267e-13,4.263256e-14,57.84515,244.4418,0,302.287,0,0,0,0
mpc,2026-01-07 12:30:00,242,12.5,26.12942,3084.953,61.8764,247.6551,160.0344,0,0,2159.467,2159.15,0,0,0,0,0,0,0,0,0,309.5315,604.2643,0.3021321,0.4292908,0.3172331,0,250,0.3172331,2159.15,0,0,2.317201e-07,4.368904e-06,160.0344,401.7042,401.6452,0.05901172,0,431.4148,2372.782,0,0,1.054712e-14,4.263256e-14,61.8764,247.6551,0,309.5315,0,0,0,0
mpc,2026-01-07 12:45:00,243,12.75,26.22104,3123.487,75.46218,244.5332,166.3824,0,0,2186.441,2186.124,0,0,0,0,0,0,0,0,0,319.9954,524.1703,0.2620852,0.3804964,0.3172331,0,250,0.3172331,2186.124,0,0,0,0,166.3824,407.4859,407.4268,0.05912257,0,438.4354,2411.395,0,0,-1.801892e-13,4.263256e-14,75.46218,244.5332,0,319.9954,0,0,0,2.842171e-14
mpc,2026-01-07 13:00:00,244,13,26.60276,3084.648,93.09464,244.092,176.6206,0,0,2159.254,2158.937,0,0,0,0,0,0,0,0,0,337.1866,439.7911,0.2198956,0.3300624,0.3172331,0,250,0.3172331,2158.937,0,0,0,1.628742e-06,176.6206,405.593,405.5334,0.05958888,0,438.7097,2412.903,0,0,9.675594e-14,4.263256e-14,93.09464,244.092,0,337.1866,0,0,0,-2.842171e-14
mpc,2026-01-07 13:15:00,245,13.25,26.77415,3104.497,91.59499,243.031,187.5975,0,0,2173.148,2172.831,0,0,0,0,0,0,0,0,0,334.626,356.0654,0.1780327,0.27693,0.3172331,0,250,0.3172331,2172.831,0,0,0,0,187.5975,409.6536,409.5938,0.05980064,0,444.9572,2447.265,0,0,8.171241e-14,4.263256e-14,91.59499,243.031,0,334.626,0,0,0,2.842171e-14
mpc,2026-01-07 13:30:00,246,13.5,26.86515,3139.393,73.37513,242.2602,186.6734,0,0,2197.575,2197.258,0,0,0,0,0,0,0,0,0,315.6354,277.1005,0.1385503,0.2242092,0.3172331,0,250,0.3172331,2197.258,0,0,2.026243e-07,1.637566e-06,186.6734,415.0414,414.9815,0.0599137,0,450.2372,2476.305,0,0,2.81164e-14,4.263256e-14,73.37513,242.2602,0,315.6354,0,0,0,-2.842171e-14
mpc,2026-01-07 13:45:00,247,13.75,27.3334,3149.888,65.85546,240.5248,206.7842,1,0,2204.922,2204.604,606.3743,200.006,806.3803,2,65.85546,240.5248,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1598.23,0,0,3.968559e-07,0,206.7842,420.5196,304.8122,115.7074,544.2558,0,1088.512,0,-1.705303e-13,4.721223e-14,4.263256e-14,65.85546,240.5248,0,0,500,3.491823e-06,0,-2.842171e-14
mpc,2026-01-07 14:00:00,248,14,27.41714,3134.305,73.76694,241.0466,212.4216,1,1,2194.013,2193.696,612.8805,201.9331,814.8135,2,73.76694,241.0466,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1580.816,0,0,0,0,212.4216,419.1757,302.0216,117.1541,544.5387,0,1089.077,0,-8.526513e-14,6.922241e-14,4.263256e-14,73.76694,241.0466,0,0,500,3.791209e-06,0,-1.421085e-14
mpc,2026-01-07 14:15:00,249,14.25,27.37899,3137.906,69.4166,243.2237,208.3894,1,1,2196.534,2196.217,611.013,201.6273,812.6403,2,69.4166,243.2237,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1585.204,0,0,2.986581e-07,2.006609e-06,208.3894,419.3211,302.6174,116.7037,544.0265,0,1088.053,0,0,-1.557643e-13,4.263256e-14,69.4166,243.2237,0,0,500,0,0,0
mpc,2026-01-07 14:30:00,250,14.5,27.52177,3133.548,60.26078,239.2153,224.9101,1,1,2193.483,2193.166,601.1206,198.3554,799.4761,2,60.26078,239.2153,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1592.045,0,0,3.637511e-07,0,224.9101,419.9979,304.8374,115.1605,546.2575,0,1092.515,0,0,1.297851e-13,4.263256e-14,60.26078,239.2153,0,0,500,3.190224e-06,0,8.526513e-14
mpc,2026-01-07 14:45:00,251,14.75,27.62591,3116.45,63.72327,240.2043,230.8391,1,1,2181.515,2181.198,604.496,199.4316,803.9276,2,63.72327,240.2043,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1576.702,0,0,3.492884e-07,7.320953e-07,230.8391,418.6245,302.5631,116.0614,546.2918,0,1092.584,0,-2.842171e-14,-1.339484e-13,4.263256e-14,63.72327,240.2043,0,0,500,0,0,0
mpc,2026-01-07 15:00:00,252,15,27.86642,3129.734,70.97337,235.6449,242.821,1,1,2190.814,2190.497,606.962,199.6562,806.6183,2,70.97337,235.6449,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1583.535,0,0,0,1.808027e-06,242.821,422.5542,305.4249,117.1292,551.9153,0,1103.831,0,0,-2.674527e-13,4.263256e-14,70.97337,235.6449,0,0,500,3.221361e-07,0,1.421085e-14
mpc,2026-01-07 15:15:00,253,15.25,27.83865,3143.827,83.08797,238.1461,237.5904,1,1,2200.679,2200.362,618.1061,203.128,821.2341,2,83.08797,238.1461,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1582.256,0,0,0,0,237.5904,424.2069,304.9985,119.2084,553.9249,0,1107.85,0,5.684342e-14,-3.524958e-13,4.263256e-14,83.08797,238.1461,0,0,500,2.667952e-06,0,1.421085e-14
mpc,2026-01-07 15:30:00,254,15.5,28.029,3093.762,79.93768,236.3452,228.2638,1,1,2165.633,2165.316,614.4097,201.8732,816.2829,2,79.93768,236.3452,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1550.906,0,0,4.48768e-07,3.487941e-06,228.2638,419.1432,300.1671,118.9761,546.2191,0,1092.438,0,5.684342e-14,-3.232969e-13,4.263256e-14,79.93768,236.3452,0,0,500,0,0,0
mpc,2026-01-07 15:45:00,255,15.75,28.21555,3120.705,91.01316,230.6081,238.193,1,1,2184.493,2184.176,619.0291,202.5921,821.6212,2,91.01316,230.6081,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1565.147,0,0,4.187369e-07,1.241444e-06,238.193,424.4793,304.1312,120.3481,553.0077,0,1106.015,0,2.842171e-14,-4.205525e-13,4.263256e-14,91.01316,230.6081,0,0,500,0,0,0
mpc,2026-01-07 16:00:00,256,16,28.19405,3100.035,113.5037,223.1457,231.4311,1,1,2170.025,2169.707,631.3161,205.3333,836.6494,2,113.5037,223.1457,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1538.391,0,0,0,0,231.4311,421.4741,298.7948,122.6793,549.078,0,1098.156,0,-5.684342e-14,1.724176e-13,4.263256e-14,113.5037,223.1457,0,0,500,7.043726e-06,0,1.421085e-14
mpc,2026-01-07 16:15:00,257,16.25,28.27291,3075.524,137.7403,222.096,226.4751,1,1,2152.867,2152.549,649.4096,210.4267,859.8363,2,137.7403,222.096,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1503.14,0,0,1.060284e-06,0,226.4751,418.8473,292.4408,126.4065,546.929,0,1093.858,0,1.136868e-13,1.467715e-13,4.263256e-14,137.7403,222.096,0,0,500,2.75628e-07,0,5.684342e-14
mpc,2026-01-07 16:30:00,258,16.5,28.21302,3076.475,169.5381,225.246,215.8605,1,1,2153.532,2153.215,676.2899,218.4942,894.7841,4,169.5381,225.246,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1476.925,0,0,2.955838e-06,0,215.8605,418.4405,286.9728,131.4676,547.4097,0,1094.819,0,-5.684342e-14,-2.939871e-13,4.263256e-14,169.5381,225.246,0,0,500,3.287204e-06,0,-5.684342e-14
mpc,2026-01-07 16:45:00,259,16.75,28.55831,3037.164,196.9093,219.6892,227.66,1,1,2126.015,2125.697,693.6897,222.9088,916.5986,4,196.9093,219.6892,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1432.008,0,0,0,2.981141e-06,227.66,416.165,280.3139,135.8511,547.7869,0,1095.574,0,5.684342e-14,-2.664535e-15,4.263256e-14,196.9093,219.6892,0,0,500,3.733267e-06,0,8.526513e-14
mpc,2026-01-07 17:00:00,260,17,28.49298,3029.158,225.2901,218.9732,216.2609,0,1,2120.411,2120.094,174.9596,50.33049,225.2901,1,225.2901,0,0,0,0,218.9732,1844.958,0.9224788,1.196402,0.3172331,0,250,0.3172331,1945.134,0,0,2.30575e-06,3.197626e-06,216.2609,414.485,380.223,34.26204,0,472.8269,2600.548,0,-2.131628e-14,2.717826e-13,4.263256e-14,225.2901,218.9732,0,218.9732,0,0,0,0
mpc,2026-01-07 17:15:00,261,17.25,28.45208,3002.108,283.2606,216.2143,206.4275,0,1,2101.476,2101.159,219.9793,63.28128,283.2606,1,283.2606,0,0,0,0,216.2143,1790.614,0.8953068,1.161743,0.3172331,0,250,0.3172331,1881.179,0,0,2.853604e-06,0,206.4275,410.4228,367.3984,43.02439,0,470.9954,2590.475,0,-1.421085e-14,3.93463e-13,4.263256e-14,283.2606,216.2143,0,216.2143,0,0,0,0
mpc,2026-01-07 17:30:00,262,17.5,28.32274,2983.445,315.889,214.482,210.4139,0,0,2088.411,2088.094,245.3184,70.57056,315.889,1,315.889,0,0,0,0,214.482,1736.711,0.8683556,1.127523,0.3172331,0,250,0.3172331,1842.776,0,0,4.593186e-07,3.589895e-06,210.4139,406.741,358.9008,47.84024,0,470.4518,2587.485,0,-1.421085e-14,1.005862e-13,4.263256e-14,315.889,214.482,0,214.482,0,0,0,-5.684342e-14
mpc,2026-01-07 17:45:00,263,17.75,28.27933,2974.342,374.358,213.9238,195.4785,0,0,2082.039,2081.722,290.7253,83.63274,374.358,1,374.358,0,0,0,0,213.9238,1682.957,0.8414784,1.093582,0.3172331,0,250,0.3172331,1790.997,0,0,0,0,195.4785,405.1233,348.4922,56.63107,0,470.1612,2585.887,0,-2.842171e-14,2.631229e-13,4.263256e-14,374.358,213.9238,0,213.9238,0,3.517521e-06,0,-2.842171e-14
mpc,2026-01-07 18:00:00,264,18,28.27113,2955.83,407.068,0,181.8629,0,0,2069.081,2068.764,603.7405,173.6776,777.4181,2,407.068,0,0,0,370.3501,0,1775.279,0.8876397,1.059733,0.3172331,0,250,0.3172331,1465.023,0,0,0,0,181.8629,402.5312,285.0142,117.5169,0,494.0725,2717.399,0,5.684342e-14,4.467537e-13,4.263256e-14,407.068,0,0,0,370.3501,2.548247e-06,0,5.684342e-14
mpc,2026-01-07 18:15:00,265,18.25,28.35385,2930.235,462.8233,1.881808,167.1973,0,0,2051.165,2050.847,749.0317,215.6735,964.7051,2,462.8233,1.881808,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1301.816,0,0,1.510369e-06,0,167.1973,399.7533,253.712,146.0413,0,501.9707,2760.839,0,-5.684342e-14,1.705303e-13,4.263256e-14,462.8233,1.881808,0,0,500,4.468284e-08,0,6.639134e-14
mpc,2026-01-07 18:30:00,266,18.5,28.24635,2939.923,483.9179,2.765461,142.6959,0,0,2057.946,2057.629,375.8091,108.1087,483.9178,1,483.9178,0,0,0,0,2.765461,1899.01,0.9495048,1.196402,0.3172331,0,250,0.3172331,1681.82,0,0,6.677622e-07,0,142.6959,400.1527,327.0177,73.13504,0,462.8726,2545.799,0,-2.842171e-14,-1.84075e-13,4.263256e-14,483.9178,2.765461,0,2.765461,0,0,0,-2.309264e-14
mpc,2026-01-07 18:45:00,267,18.75,28.18586,2930.97,530.6095,0.08582644,134.6166,0,0,2051.679,2051.362,412.0697,118.5398,530.6095,2,530.6095,0,0,0,0,0.08582644,1898.689,0.9493446,1.195778,0.3172331,0,250,0.3172331,1639.292,0,0,2.550384e-06,0,134.6166,398.4187,318.3367,80.08205,0,463.0178,2546.598,0,-2.842171e-14,3.688161e-13,4.263256e-14,530.6095,0.08582644,0,0.08582644,0,0,0,5.394296e-14
mpc,2026-01-07 19:00:00,268,19,27.95652,2919.317,550.4489,4.747183,134.5728,0,0,2043.522,2043.205,116.4895,33.51046,150,1,150,0,0,0,0,405.1961,1797.091,0.8985456,1.195577,0.3172331,0,250,0.3172331,1926.715,0,0,0,0,134.5728,394.9,372.3277,22.57231,0,431.8437,2375.14,0,-1.421085e-14,3.799183e-13,4.263256e-14,550.4489,4.747183,0,405.1961,0,0,0,-4.796163e-14
mpc,2026-01-07 19:15:00,269,19.25,27.79753,2915.621,566.0214,3.28446,120.3789,0,0,2040.935,2040.618,116.4895,33.51046,150,1,150,0,0,0,0,419.3058,1691.982,0.8459909,1.131602,0.3172331,0,250,0.3172331,1924.128,0,0,2.025465e-06,1.805792e-09,120.3789,393.0717,370.5754,22.49627,0,427.2701,2349.985,0,-1.421085e-14,-2.83995e-13,4.263256e-14,566.0214,3.28446,0,419.3058,0,0,0,2.531308e-14
mpc,2026-01-07 19:30:00,270,19.5,28.09718,2845.525,570.7675,0,124.7586,0,0,1991.867,1991.55,702.8384,202.185,905.0234,2,570.7675,0,0,0,334.2559,0,1775.279,0.8876397,1.065416,0.3172331,0,250,0.3172331,1288.712,0,0,0,0,124.7586,386.0724,249.7837,136.2887,0,476.15,2618.825,0,0,-2.990941e-13,4.263256e-14,570.7675,0,0,0,334.2559,8.933638e-07,0,0
