controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 19:45:00,271,19.75,28.16006,2852.068,559.1865,3.892193,112.9328,0,0,1996.447,1996.13,825.2623,237.8164,1063.079,3,559.1865,3.892193,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1170.868,0,0,0,0,112.9328,387.4797,227.2474,160.2323,0,486.9823,2678.403,0,-2.842171e-14,-2.198242e-13,4.263256e-14,559.1865,3.892193,0,0,500,2.79671e-06,0,-4.840572e-14
mpc,2026-01-07 20:00:00,272,20,27.97588,2885.336,512.6217,6.966516,101.7511,0,0,2019.735,2019.418,398.1004,114.5213,512.6217,2,512.6217,0,0,0,0,6.966516,1897.959,0.9489796,1.196402,0.3172331,0,250,0.3172331,1621.318,0,0,1.026164e-06,1.84864e-08,101.7511,390.4641,313.4403,77.02384,0,447.6325,2461.979,0,-1.421085e-14,-3.574918e-14,4.263256e-14,512.6217,6.966516,0,6.966516,0,0,0,4.618528e-14
mpc,2026-01-07 20:15:00,273,20.25,27.71325,2837.305,515.9761,6.310866,86.58495,0,0,1986.114,1985.796,400.7054,115.2706,515.976,2,515.976,0,0,0,0,6.310866,1896.083,0.9480414,1.195117,0.3172331,0,250,0.3172331,1585.091,0,0,3.799291e-06,0,86.58495,381.8317,304.7348,77.09687,0,436.6515,2401.583,0,-2.842171e-14,3.663736e-14,4.263256e-14,515.976,6.310866,0,6.310866,0,0,0,-1.865175e-14
mpc,2026-01-07 20:30:00,274,20.5,27.49295,2873.982,474.3048,10.78645,82.31696,0,0,2011.787,2011.47,368.3436,105.9611,474.3048,1,474.3048,0,0,0,0,10.78645,1893.088,0.9465438,1.193936,0.3172331,0,250,0.3172331,1643.126,0,0,8.756213e-07,2.576923e-07,82.31696,384.9739,314.4272,70.54664,0,436.1405,2398.773,0,-2.842171e-14,-1.088019e-13,4.263256e-14,474.3048,10.78645,0,10.78645,0,0,0,-8.881784e-15
mpc,2026-01-07 20:45:00,275,20.75,27.39164,2808.005,416.1688,4.79576,81.93951,0,0,1965.603,1965.286,323.1954,92.9734,416.1688,1,416.1688,0,0,0,0,4.79576,1891.591,0.9457954,1.19205,0.3172331,0,250,0.3172331,1642.091,0,0,0,0,81.93951,375.3358,313.5604,61.77537,0,422.1803,2321.992,0,-1.421085e-14,4.2788e-13,4.263256e-14,416.1688,4.79576,0,4.79576,0,2.447002e-06,0,-1.953993e-14
mpc,2026-01-07 21:00:00,276,21,27.29122,2777.253,387.5965,6.026518,75.98928,0,0,1944.077,1943.76,0,0,0,0,0,0,0,0,0,393.623,1792.887,0.8964436,1.191107,0.3172331,0,250,0.3172331,1943.76,0,0,2.143886e-06,4.542917e-08,75.98928,370.4439,370.3834,0.06044877,0,384.8632,2116.747,0,0,-2.866596e-13,4.263256e-14,387.5965,6.026518,0,393.623,0,0,0,-2.398082e-14
mpc,2026-01-07 21:15:00,277,21.25,27.08345,2780.884,357.6203,0.2689809,69.9,0,0,1946.619,1946.302,0,0,0,0,0,0,0,0,0,357.8892,1703.133,0.8515663,1.128955,0.3172331,0,250,0.3172331,1946.302,0,0,4.016141e-06,0,69.9,369.3199,369.2597,0.06018666,0,382.5214,2103.868,0,0,1.021405e-13,4.263256e-14,357.6202,0.2689809,0,357.8892,0,0,0,1.731948e-14
mpc,2026-01-07 21:30:00,278,21.5,26.80116,2754.793,304.4869,4.810549,61.11653,0,0,1928.355,1928.038,0,0,0,0,0,0,0,0,0,309.2974,1625.54,0.8127701,1.072438,0.3172331,0,250,0.3172331,1928.038,0,0,2.431324e-08,9.572053e-09,61.11653,363.7121,363.6522,0.05983416,0,375.1796,2063.488,0,0,1.396661e-13,4.263256e-14,304.4869,4.810549,0,309.2974,0,0,0,2.664535e-15
mpc,2026-01-07 21:45:00,279,21.75,26.86858,2726.317,255.3175,5.053742,57.88469,0,0,1908.422,1908.105,0,0,0,0,0,0,0,0,0,260.3713,1560.191,0.7800957,1.023579,0.3172331,0,250,0.3172331,1908.105,0,0,1.458165e-06,1.513647e-09,57.88469,360.4566,360.3967,0.05991797,0,371.3298,2042.314,0,0,3.819167e-13,4.263256e-14,255.3175,5.053742,0,260.3713,0,0,0,-2.753353e-14
mpc,2026-01-07 22:00:00,280,22,26.80258,2725.041,201.5218,6.098452,46.67674,0,0,1907.528,1907.211,0,0,0,0,0,0,0,0,0,207.6202,1508.041,0.7540204,0.9824297,0.3172331,0,250,0.3172331,1907.211,0,0,3.498994e-07,3.147218e-08,46.67674,359.7945,359.7347,0.05983592,0,368.5388,2026.963,0,0,1.49547e-13,4.263256e-14,201.5218,6.098452,0,207.6202,0,0,0,-1.776357e-15
mpc,2026-01-07 22:15:00,281,22.25,26.62447,2729.175,176.139,1.518461,47.15527,0,0,1910.422,1910.105,0,0,0,0,0,0,0,0,0,177.6574,1463.389,0.7316945,0.9495912,0.3172331,0,250,0.3172331,1910.105,0,0,0,1.708828e-08,47.15527,359.0136,358.954,0.05961561,0,367.8156,2022.986,0,0,-1.308953e-13,4.263256e-14,176.139,1.518461,0,177.6574,0,0,0,1.398881e-14
mpc,2026-01-07 22:30:00,282,22.5,26.46386,2741.068,138.6723,0.8782535,43.13676,0,0,1918.748,1918.43,0,0,0,0,0,0,0,0,0,139.5506,1428.271,0.7141355,0.9214746,0.3172331,0,250,0.3172331,1918.43,0,0,4.699974e-06,1.552934e-09,43.13676,359.385,359.3256,0.05941835,0,367.4052,2020.729,0,0,1.558753e-13,4.263256e-14,138.6723,0.8782535,0,139.5506,0,0,0,-1.298961e-14
mpc,2026-01-07 22:45:00,283,22.75,26.26091,2724.904,142.5337,0.7792938,35.40533,0,0,1907.433,1907.116,0,0,0,0,0,0,0,0,0,143.313,1392.218,0.696109,0.8993613,0.3172331,0,250,0.3172331,1907.116,0,0,4.505252e-06,0,35.40533,355.7781,355.719,0.05917093,0,362.3228,1992.776,0,0,3.553824e-13,4.263256e-14,142.5337,0.7792938,0,143.313,0,0,0,-7.771561e-16
mpc,2026-01-07 23:00:00,284,23,25.74413,2673.156,120.5044,0.2687682,22.76236,1,0,1871.209,1870.892,482.0684,138.7048,620.7732,2,120.5044,0.2687682,0,0,500,0,1516.999,0.7584994,0.8766592,0.3172331,0,250,0.3172331,1388.824,0,0,0,0,22.76236,345.3597,256.3282,89.03149,399.2342,0,798.4683,0,-2.842171e-14,-1.29341e-13,4.263256e-14,120.5044,0.2687682,0,0,500,3.187314e-06,0,3.330669e-16
mpc,2026-01-07 23:15:00,285,23.25,25.62838,2687.588,112.0681,0.4424721,25.40051,1,0,1881.312,1880.995,475.6373,136.8733,612.5106,2,112.0681,0.4424721,0,0,500,0,1641.76,0.82088,0.9552319,0.3172331,0,250,0.3172331,1405.357,0,0,7.366193e-07,4.673392e-09,25.40051,346.4102,258.7716,87.6386,400.322,0,800.644,0,-2.842171e-14,-4.063416e-14,4.263256e-14,112.0681,0.4424721,0,0,500,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,25.35733,2714.283,90.14627,2.873214,27.73005,1,1,1899.998,1899.681,460.2999,132.7196,593.0195,2,90.14627,2.873213,0,0,500,0,1766.502,0.8832508,1.033792,0.3172331,0,250,0.3172331,1439.381,0,0,4.268978e-07,4.448799e-08,27.73005,347.9408,263.5894,84.3514,401.3871,0,802.7743,0,-2.842171e-14,-7.394085e-14,4.263256e-14,90.14627,2.873213,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 23:45:00,287,23.75,25.09697,2697.054,77.96256,6.578978,26.40109,1,1,1887.938,1887.62,453.41,131.1315,584.5415,2,77.96256,6.578978,0,0,500,0,1891.223,0.9456117,1.11234,0.3172331,0,250,0.3172331,1434.21,0,0,2.470365e-07,0,26.40109,343.9284,261.2722,82.65616,397.2133,0,794.4266,0,0,-3.108624e-13,4.263256e-14,77.96256,6.578978,0,0,500,1.782325e-08,0,7.105427e-15
mpc,2026-01-08 00:00:00,288,0,24.88605,2709.95,80.41801,8.38387,22.63202,1,1,1896.965,1896.648,0,0,0,0,0,0,0,0,0,88.80188,1868.725,0.9343626,1.190876,0.3172331,0,250,0.3172331,1896.648,0,0,1.414767e-07,0,22.63202,34.14537,34.13966,0.005710195,38.24522,0,76.49044,0,0,-5.928591e-14,4.263256e-14,80.41801,8.38387,0,88.80188,0,0,0,5.329071e-15
mpc,2026-01-08 00:15:00,289,0.25,24.85578,2673.269,65.96889,7.864383,20.86259,1,1,1871.289,1870.971,0,0,0,0,0,0,0,0,0,73.83327,1849.973,0.9249864,1.176709,0.3172331,0,250,0.3172331,1870.971,0,0,4.369683e-07,2.962762e-08,20.86259,33.68319,33.67748,0.005710195,37.45977,0,74.91955,0,0,-3.397282e-13,4.263256e-14,65.96889,7.864382,0,73.83327,0,0,0,5.329071e-15
mpc,2026-01-08 00:30:00,290,0.5,24.5783,2657.537,77.50491,2.111533,24.04233,1,1,1860.276,1859.959,0,0,0,0,0,0,0,0,0,79.61644,1829.777,0.9148887,1.164901,0.3172331,0,250,0.3172331,1859.959,0,0,0,0,24.04233,33.48497,33.47926,0.005710195,37.81403,0,75.62807,0,0,-1.953993e-13,4.263256e-14,77.50491,2.111533,0,79.61644,0,0,0,-8.881784e-16
mpc,2026-01-08 00:45:00,291,0.75,24.27104,2634.632,67.28204,1.115305,15.80384,1,1,1844.243,1843.926,0,0,0,0,0,0,0,0,0,68.39734,1812.39,0.906195,1.152184,0.3172331,0,250,0.3172331,1843.926,0,0,0,0,15.80384,33.19637,33.19066,0.005710195,36.0228,0,72.04559,0,0,-4.449774e-13,4.263256e-14,67.28204,1.115305,0,68.39734,0,0,0,-4.662937e-15
mpc,2026-01-08 01:00:00,292,1,24.23901,2643.928,72.64707,0,11.10066,1,1,1850.749,1850.432,0,0,0,0,0,0,0,0,0,72.64707,1793.943,0.8969715,1.141235,0.3172331,0,250,0.3172331,1850.432,0,0,2.683685e-07,0,11.10066,33.31349,33.30778,0.005710195,35.29582,0,70.59165,0,0,8.792966e-14,4.263256e-14,72.64707,0,0,72.64707,0,0,0,0
mpc,2026-01-08 01:15:00,293,1.25,24.22396,2623.682,62.80639,0,18.03229,1,1,1836.577,1836.26,0,0,0,0,0,0,0,0,0,62.80639,1777.959,0.8889795,1.12962,0.3172331,0,250,0.3172331,1836.26,0,0,2.036317e-07,0,18.03229,33.05839,33.05268,0.005710195,36.28117,0,72.56235,0,0,-2.193801e-13,4.263256e-14,62.80639,0,0,62.80639,0,0,0,0
mpc,2026-01-08 01:30:00,294,1.5,23.98866,2668.701,76.3208,4.526502,16.35094,1,1,1868.09,1867.773,0,0,0,0,0,0,0,0,0,80.84731,1757.467,0.8787336,1.119555,0.3172331,0,250,0.3172331,1867.773,0,0,0,1.466677e-08,16.35094,33.62563,33.61992,0.005710195,36.53387,0,73.06775,0,0,1.59428e-13,4.263256e-14,76.3208,4.526502,0,80.84731,0,0,0,-8.881784e-16
mpc,2026-01-08 01:45:00,295,1.75,23.95754,2679.771,59.5474,5.063991,16.68938,1,1,1875.84,1875.523,0,0,0,0,0,0,0,0,0,64.61139,1741.038,0.8705189,1.106651,0.3172331,0,250,0.3172331,1875.523,0,0,2.388872e-07,2.359929e-08,16.68938,33.76512,33.75941,0.005710195,36.73187,0,73.46373,0,0,-3.779199e-13,4.263256e-14,59.5474,5.063991,0,64.61139,0,0,0,5.329071e-15
mpc,2026-01-08 02:00:00,296,2,23.81933,2678.354,63.29037,5.003605,25.17123,1,1,1874.848,1874.53,0,0,0,0,0,0,0,0,0,68.29398,1723.69,0.8618451,1.096306,0.3172331,0,250,0.3172331,1874.53,0,0,2.166951e-07,3.606241e-08,25.17123,33.74726,33.74155,0.005710195,38.21256,0,76.42512,0,0,-2.449152e-13,4.263256e-14,63.29037,5.003605,0,68.29398,0,0,0,-5.329071e-15
mpc,2026-01-08 02:15:00,297,2.25,23.76435,2694.224,65.6137,3.878024,29.07547,1,1,1885.957,1885.64,0,0,0,0,0,0,0,0,0,69.49173,1706.046,0.8530229,1.085382,0.3172331,0,250,0.3172331,1885.64,0,0,3.150022e-07,1.079431e-08,29.07547,33.94723,33.94152,0.005710195,39.10047,0,78.20094,0,0,4.427569e-13,4.263256e-14,65.6137,3.878024,0,69.49173,0,0,0,8.881784e-16
mpc,2026-01-08 02:30:00,298,2.5,23.51174,2719.587,47.53714,1.134997,22.25143,1,1,1903.711,1903.394,0,0,0,0,0,0,0,0,0,48.67214,1693.609,0.8468046,1.074272,0.3172331,0,250,0.3172331,1903.394,0,0,0,0,22.25143,34.26679,34.26108,0.005710195,38.18986,0,76.37972,0,0,-4.398704e-13,4.263256e-14,47.53714,1.134997,0,48.67214,0,0,0,-2.220446e-15
mpc,2026-01-08 02:45:00,299,2.75,23.54033,2721.138,47.83454,6.749082,19.18266,1,1,1904.796,1904.479,0,0,0,0,0,0,0,0,0,54.58362,1679.697,0.8398484,1.066441,0.3172331,0,250,0.3172331,1904.479,0,0,2.162344e-07,4.330437e-08,19.18266,34.28634,34.28062,0.005710195,37.66945,0,75.3389,0,0,1.767475e-13,4.263256e-14,47.83454,6.749082,0,54.58362,0,0,0,1.776357e-15
mpc,2026-01-08 03:00:00,300,3,23.62237,2696.41,59.275,8.157804,24.50725,1,1,1887.487,1887.169,0,0,0,0,0,0,0,0,0,67.43281,1662.574,0.8312871,1.05768,0.3172331,0,250,0.3172331,1887.169,0,0,2.710135e-07,0,24.50725,33.97476,33.96905,0.005710195,38.30544,0,76.61087,0,0,-4.274359e-13,4.263256e-14,59.275,8.157804,0,67.43281,0,0,0,5.329071e-15
mpc,2026-01-08 03:15:00,301,3.25,23.63581,2697.377,55.37072,4.223869,21.50725,1,1,1888.164,1887.847,0,0,0,0,0,0,0,0,0,59.59459,1647.414,0.8237069,1.046899,0.3172331,0,250,0.3172331,1887.847,0,0,0,3.310975e-08,21.50725,33.98695,33.98124,0.005710195,37.78779,0,75.57558,0,0,-5.551115e-14,4.263256e-14,55.37072,4.223869,0,59.59459,0,0,0,-1.776357e-15
mpc,2026-01-08 03:30:00,302,3.5,23.64555,2687.579,64.4776,1.8613,17.55601,1,1,1881.306,1880.988,0,0,0,0,0,0,0,0,0,66.3389,1630.57,0.8152849,1.037352,0.3172331,0,250,0.3172331,1880.988,0,0,0,0,17.55601,33.8635,33.85779,0.005710195,36.9656,0,73.93121,0,0,-3.756995e-13,4.263256e-14,64.4776,1.8613,0,66.3389,0,0,0,-5.329071e-15
mpc,2026-01-08 03:45:00,303,3.75,23.09933,2701.784,48.09456,0,23.87201,1,1,1891.249,1890.932,0,0,0,0,0,0,0,0,0,48.09456,1618.289,0.8091447,1.026746,0.3172331,0,250,0.3172331,1890.932,0,0,1.203319e-08,0,23.87201,34.04248,34.03677,0.005710195,38.21819,0,76.43638,0,0,5.861978e-14,4.263256e-14,48.09456,0,0,48.09456,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,23.09319,2694.053,74.2846,2.541474,16.82558,1,1,1885.837,1885.52,0,0,0,0,0,0,0,0,0,76.82608,1598.828,0.7994141,1.019013,0.3172331,0,250,0.3172331,1885.52,0,0,3.014792e-07,0,16.82558,33.94507,33.93936,0.005710195,36.88618,0,73.77236,0,0,-4.862777e-14,4.263256e-14,74.2846,2.541474,0,76.82608,0,0,0,-4.884981e-15
mpc,2026-01-08 04:15:00,305,4.25,23.05794,2698.91,90.74365,1.043218,22.04043,1,1,1889.237,1888.92,0,0,0,0,0,0,0,0,0,91.78687,1575.63,0.7878148,1.006759,0.3172331,0,250,0.3172331,1888.92,0,0,0,2.843515e-08,22.04043,34.00627,34.00056,0.005710195,37.85808,0,75.71616,0,0,3.530509e-14,4.263256e-14,90.74365,1.043218,0,91.78687,0,0,0,6.661338e-16
mpc,2026-01-08 04:30:00,306,4.5,23.01576,2725.268,112.5551,0,8.423407,1,1,1907.687,1907.37,116.4895,33.51046,150,1,112.5551,0,0,0,37.44493,0,1584.743,0.7923714,0.9921509,0.3172331,0,250,0.3172331,1790.881,0,0,1.884456e-07,0,8.423407,34.33837,32.23585,2.102522,67.21938,0,134.4388,0,0,-1.699751e-13,4.263256e-14,112.5551,0,0,0,37.44493,0,0,0
mpc,2026-01-08 04:45:00,307,4.75,22.92001,2707.583,148.4614,5.827521,8.596249,1,1,1895.308,1894.991,0,0,0,0,0,0,0,0,0,154.2889,1545.921,0.7729606,0.9978894,0.3172331,0,250,0.3172331,1894.991,0,0,1.006029e-06,0,8.596249,34.11555,34.10984,0.005710195,35.61037,0,71.22075,0,0,8.326673e-14,4.263256e-14,148.4614,5.827521,0,154.2889,0,0,0,-6.217249e-15
mpc,2026-01-08 05:00:00,308,5,22.92382,2709.04,197.8263,2.962434,11.83132,1,1,1896.328,1896.011,116.4895,33.51046,150,1,150,0,0,0,0,50.78871,1532.981,0.7664903,0.9734439,0.3172331,0,250,0.3172331,1779.521,0,0,4.039012e-07,0,11.83132,34.13391,32.03138,2.102522,67.60723,0,135.2145,0,-1.421085e-14,-7.849277e-14,4.263256e-14,197.8263,2.962434,0,50.78871,0,0,0,-8.881784e-15
mpc,2026-01-08 05:15:00,309,5.25,22.98315,2709.962,253.1328,5.479809,16.6857,1,1,1896.973,1896.656,183.3325,52.73912,236.0716,1,236.0716,0,0,0,0,22.541,1527.104,0.763552,0.9652955,0.3172331,0,250,0.3172331,1713.323,0,0,0,1.204716e-08,16.6857,34.14552,30.83982,3.305695,86.49508,0,172.9902,0,-2.131628e-14,3.141931e-13,4.263256e-14,253.1328,5.479809,0,22.541,0,0,0,-5.329071e-15
mpc,2026-01-08 05:30:00,310,5.5,22.96311,2704.293,325.194,0.5575886,7.008549,1,1,1893.005,1892.688,252.5446,72.64933,325.194,1,325.194,0,0,0,0,0.5575909,1526.724,0.7633621,0.9615951,0.3172331,0,250,0.3172331,1640.144,0,0,0,2.275634e-09,7.008549,34.0741,29.52258,4.551514,103.3963,0,206.7926,0,-1.421085e-14,1.272316e-13,4.263256e-14,325.194,0.5575886,0,0.557592,0,0,0,-2.58682e-14
mpc,2026-01-08 05:45:00,311,5.75,22.927,2770.416,404.8746,0,4.44236,1,1,1939.291,1938.974,702.7229,202.1518,904.8746,2,404.8746,0,0,0,500,0,1651.484,0.825742,0.9613559,0.3172331,0,250,0.3172331,1236.251,0,0,0,0,4.44236,34.90724,22.25252,12.65472,225.1798,0,450.3597,0,2.842171e-14,2.728928e-13,4.263256e-14,404.8746,0,0,0,500,3.98042e-06,0,0
mpc,2026-01-08 06:00:00,312,6,23.12122,2795.211,475.199,0,13.15093,1,0,1956.648,1956.331,757.3365,217.8624,975.199,2,475.199,0,0,0,500,0,1776.224,0.888112,1.039915,0.3172331,0,250,0.3172331,1198.994,0,0,8.096453e-07,0,13.15093,35.21966,21.58189,13.63777,241.7488,0,483.4976,0,-5.684342e-14,-9.103829e-15,4.263256e-14,475.199,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 06:15:00,313,6.25,23.01873,2777.575,530.6458,2.659584,14.6681,1,0,1944.302,1943.985,412.0979,118.5479,530.6458,2,530.6458,0,0,0,0,2.659584,1775.279,0.8876397,1.118462,0.3172331,0,250,0.3172331,1531.887,0,0,0,4.975081e-08,14.6681,34.99744,27.57397,7.423473,148.6872,0,297.3743,0,-1.421085e-14,4.443113e-13,4.263256e-14,530.6458,2.659584,0,2.659584,0,4.713074e-07,0,-3.907985e-14
mpc,2026-01-08 06:30:00,314,6.5,23.2052,2766.168,592.001,0.6756579,10.9625,1,0,1936.318,1936.001,848.5136,244.1631,1092.677,3,592.001,0.6756579,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1087.487,0,0,6.837761e-07,4.269178e-09,10.9625,34.85372,19.57477,15.27895,265.662,0,531.324,0,-1.421085e-13,-1.487699e-14,4.263256e-14,592.001,0.6756579,0,0,500,1.167996e-06,0,-1.136868e-13
mpc,2026-01-08 06:45:00,315,6.75,23.28775,2780.874,608.3184,4.402136,14.64629,0,0,1946.612,1946.294,116.4895,33.51046,150,1,150,0,0,0,0,462.7206,1784.021,0.8920104,1.196402,0.3172331,0,250,0.3172331,1829.805,0,0,0,4.480655e-08,14.64629,35.03901,32.93649,2.102522,0,69.02173,379.6195,0,-1.421085e-14,2.717826e-13,4.263256e-14,608.3184,4.402136,0,462.7206,0,0,0,1.776357e-14
mpc,2026-01-08 07:00:00,316,7,23.25127,2815.341,614.5735,1.66074,25.36594,0,0,1970.739,1970.422,116.4895,33.51046,150,1,150,0,0,0,0,466.2343,1667.181,0.8335907,1.123372,0.3172331,0,250,0.3172331,1853.932,0,0,1.289138e-06,1.513204e-09,25.36594,35.4733,33.37078,2.102522,0,71.33737,392.3556,0,-1.421085e-14,1.638689e-13,4.263256e-14,614.5735,1.66074,0,466.2343,0,0,0,2.198242e-14
mpc,2026-01-08 07:15:00,317,7.25,23.29189,2815.969,572.017,0.4820471,28.42368,0,0,1971.178,1970.861,0,0,0,0,0,0,0,0,0,500,1541.919,0.7709594,1.0498,0.3172331,0,250,0.3172331,1970.861,0,0,72.01699,0.4820471,28.42368,35.4812,35.47549,0.005710195,0,40.47272,347.6608,0,0,-5.506706e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 07:30:00,318,7.5,23.25955,2840.076,551.7546,3.296277,21.47933,0,0,1988.053,1987.736,0,0,0,0,0,0,0,0,0,500,1416.676,0.7083381,0.9709237,0.3172331,0,250,0.3172331,1987.736,0,0,51.75459,3.296277,21.47933,35.78496,35.77925,0.005710195,0,39.55322,312.5054,0,0,-9.803269e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 07:45:00,319,7.75,23.44444,2805.947,505.9262,0,33.3614,0,0,1964.163,1963.846,0,0,0,0,0,0,0,0,0,500,1291.453,0.6457266,0.8920602,0.3172331,0,250,0.3172331,1963.846,0,0,5.926183,0,33.3614,35.35493,35.34922,0.005710195,0,41.23191,236.9982,0,0,1.908473e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 08:00:00,320,8,23.5932,2828.425,466.2886,210.8116,38.16974,0,0,1979.897,1979.58,137.5355,39.56474,177.1002,1,177.1002,0,0,0,0,500,1166.25,0.5831249,0.8132091,0.3172331,0,250,0.3172331,1842.044,0,0,5.684342e-14,4.625154e-06,38.16974,35.63815,33.1568,2.481349,0,79.47157,437.0937,0,-2.131628e-14,8.493206e-14,4.263256e-14,466.2886,210.8116,0,500,0,0,0,0
mpc,2026-01-08 08:15:00,321,8.25,23.63105,2869.569,396.9571,211.9767,41.81793,0,0,2008.698,2008.381,116.4895,33.51046,150,1,150,0,0,0,0,458.9338,1051.333,0.5256664,0.7343704,0.3172331,0,250,0.3172331,1891.891,0,0,2.388069e-06,6.239372e-07,41.81793,36.15657,34.05404,2.102522,0,74.96514,412.3083,0,-1.421085e-14,3.392842e-13,4.263256e-14,396.9571,211.9767,0,458.9338,0,0,0,2.842171e-14
mpc,2026-01-08 08:30:00,322,8.5,23.60607,2880.49,327.2728,214.9406,44.26644,0,0,2016.343,2016.026,0,0,0,0,0,0,0,0,0,500,926.1673,0.4630836,0.6620089,0.3172331,0,250,0.3172331,2016.026,0,0,3.84999e-07,42.21341,44.26644,36.29418,36.28847,0.005710195,0,44.11862,315.4705,0,0,-4.174439e-14,4.263256e-14,327.2728,172.7272,0,500,0,0,0,2.842171e-14
mpc,2026-01-08 08:45:00,323,8.75,23.7723,2875.202,295.8857,219.3037,46.50138,0,0,2012.642,2012.324,0,0,0,0,0,0,0,0,0,500,801.0215,0.4005107,0.583194,0.3172331,0,250,0.3172331,2012.324,0,0,1.460706e-06,15.18941,46.50138,36.22755,36.22184,0.005710195,0,44.47401,270.8088,0,0,1.025846e-13,4.263256e-14,295.8857,204.1143,0,500,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,24.02923,2912.185,242.4637,221.9098,51.09552,0,1,2038.53,2038.212,0,0,0,0,0,0,0,0,0,464.3735,684.802,0.342401,0.5043915,0.3172331,0,250,0.3172331,2038.212,0,0,1.072419e-06,0,51.09552,36.69353,36.68782,0.005710195,0,45.80098,251.9054,0,0,-7.038814e-14,4.263256e-14,242.4637,221.9098,0,464.3735,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,24.15063,2899.627,185.0278,226.9766,54.20576,0,1,2029.739,2029.422,0,0,0,0,0,0,0,0,0,412.0044,581.6931,0.2908466,0.4312098,0.3172331,0,250,0.3172331,2029.422,0,0,2.248517e-06,4.806862e-06,54.20576,36.5353,36.52959,0.005710195,0,46.22056,254.2131,0,0,1.465494e-13,4.263256e-14,185.0278,226.9766,0,412.0044,0,0,0,2.842171e-14
mpc,2026-01-08 09:30:00,326,9.5,24.34654,2908.078,132.5099,229.8475,53.11659,0,1,2035.655,2035.338,0,0,0,0,0,0,0,0,0,362.3573,491.0122,0.2455061,0.3662836,0.3172331,0,250,0.3172331,2035.338,0,0,9.964279e-07,3.799587e-06,53.11659,36.64179,36.63608,0.005710195,0,46.16905,253.9298,0,0,-4.041212e-14,4.263256e-14,132.5099,229.8475,0,362.3573,0,0,0,0
mpc,2026-01-08 09:45:00,327,9.75,24.44293,2937.517,96.91427,228.3929,60.17254,1,1,2056.262,2055.945,622.0745,203.2327,825.3072,2,96.91427,228.393,0,0,500,0,615.9349,0.3079675,0.3091832,0.3172331,0,250,0.3172331,1433.87,0,0,0,0,60.17254,37.01271,25.80966,11.20305,239.8623,0,479.7245,0,2.842171e-14,-1.533218e-13,4.263256e-14,96.91427,228.3929,0,0,500,1.716258e-06,0,-4.263256e-14
mpc,2026-01-08 10:00:00,328,10,24.60176,2931.191,99.3259,230.5168,58.27125,1,1,2051.834,2051.517,625.4214,204.4213,829.8427,2,99.3259,230.5168,0,0,500,0,740.838,0.370419,0.3878452,0.3172331,0,250,0.3172331,1426.095,0,0,5.145552e-09,1.500728e-06,58.27125,36.93301,25.66971,11.2633,240.602,0,481.2041,0,2.842171e-14,2.474687e-13,4.263256e-14,99.3259,230.5168,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 10:15:00,329,10.25,24.71725,3006.404,89.11567,230.7593,75.08091,1,1,2104.483,2104.165,617.6605,202.2145,819.875,2,89.11567,230.7593,0,0,500,0,865.7213,0.4328607,0.4664948,0.3172331,0,250,0.3172331,1486.505,0,0,0,1.837722e-06,75.08091,37.88069,26.75709,11.1236,242.5459,0,485.0917,0,0,1.19349e-14,4.263256e-14,89.11567,230.7593,0,0,500,2.621696e-07,0,1.421085e-14
mpc,2026-01-08 10:30:00,330,10.5,24.91226,3007.834,88.27725,229.1561,94.46653,0,1,2105.484,2105.166,0,0,0,0,0,0,0,0,0,317.4333,786.2267,0.3931134,0.545132,0.3172331,0,250,0.3172331,2105.166,0,0,0,3.527698e-06,94.46653,37.8987,37.89299,0.005710195,0,55.03864,302.7125,0,0,-9.192647e-14,4.263256e-14,88.27725,229.1561,0,317.4333,0,0,0,0
mpc,2026-01-08 10:45:00,331,10.75,24.87446,2972.16,86.25374,230.3187,97.93755,0,1,2080.512,2080.195,0,0,0,0,0,0,0,0,0,316.5724,706.9599,0.3534799,0.4950754,0.3172331,0,250,0.3172331,2080.195,0,0,0,0,97.93755,37.44922,37.44351,0.005710195,0,55.20574,303.6316,0,0,-5.412337e-14,4.263256e-14,86.25374,230.3187,0,316.5724,0,0,0,0
mpc,2026-01-08 11:00:00,332,11,25.12128,3013.796,74.22777,234.2461,110.5454,0,0,2109.657,2109.34,0,0,0,0,0,0,0,0,0,308.4738,629.7301,0.314865,0.4451623,0.3172331,0,250,0.3172331,2109.34,0,0,0,2.3884e-06,110.5454,384.5067,384.4488,0.05781898,0,404.5969,2225.283,0,0,-1.498246e-13,4.263256e-14,74.22777,234.2461,0,308.4738,0,0,0,2.842171e-14
mpc,2026-01-08 11:15:00,333,11.25,25.25419,3033.342,67.10131,230.0353,111.8884,0,0,2123.339,2123.022,0,0,0,0,0,0,0,0,0,297.1367,555.3468,0.2776734,0.3965318,0.3172331,0,250,0.3172331,2123.022,0,0,0,2.495977e-06,111.8884,388.0344,387.9764,0.05797347,0,408.4237,2246.33,0,0,-2.306488e-13,4.263256e-14,67.10131,230.0353,0,297.1367,0,0,0,-2.842171e-14
mpc,2026-01-08 11:30:00,334,11.5,25.46444,3042.405,77.63453,234.3585,127.1841,0,0,2129.684,2129.367,0,0,0,0,0,0,0,0,0,311.993,477.2611,0.2386306,0.3496937,0.3172331,0,250,0.3172331,2129.367,0,0,4.365766e-07,2.566332e-06,127.1841,390.8458,390.7875,0.05821954,0,414.1287,2277.708,0,0,-5.451195e-14,4.263256e-14,77.63453,234.3585,0,311.993,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,25.58289,3062.972,73.32023,239.7686,134.5317,0,0,2144.08,2143.763,0,0,0,0,0,0,0,0,0,313.0888,398.9138,0.1994569,0.3005243,0.3172331,0,250,0.3172331,2143.763,0,0,4.309237e-08,4.138485e-06,134.5317,394.431,394.3726,0.05835909,0,419.1214,2305.168,0,0,3.264056e-14,4.263256e-14,73.32023,239.7686,0,313.0888,0,0,0,-2.842171e-14
mpc,2026-01-08 12:00:00,336,12,25.78703,3084.227,69.53397,240.9561,128.1194,0,0,2158.959,2158.642,0,0,0,0,0,0,0,0,0,310.49,321.2285,0.1606142,0.2511902,0.3172331,0,250,0.3172331,2158.642,0,0,9.383857e-08,2.760996e-06,128.1194,398.8156,398.757,0.05860116,0,422.424,2323.332,0,0,3.463896e-14,4.263256e-14,69.53397,240.9561,0,310.49,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,25.80797,3086.318,67.76175,237.9379,127.2139,0,0,2160.423,2160.105,606.0593,199.6403,805.6996,2,67.76175,237.9378,0,0,500,0,446.1779,0.223089,0.2022729,0.3172331,0,250,0.3172331,1554.046,0,0,0,2.584786e-06,127.2139,399.2558,287.1947,112.0611,0,510.3447,2806.896,0,0,6.969425e-14,4.263256e-14,67.76175,237.9378,0,0,500,6.997011e-08,0,4.263256e-14
mpc,2026-01-08 12:30:00,338,12.5,26.12291,3106.183,70.46345,242.7377,142.4445,0,0,2174.328,2174.011,109.9229,40.07713,150,1,70.46345,0,79.53655,0,0,242.7377,385.4233,0.1927116,0.2809517,0.3172331,0,250,0.3172331,2064.088,59.73328,0,2.714689e-07,9.319116e-07,82.71121,404.4148,383.9106,20.50414,0,439.3717,2416.544,0,-7.105427e-15,-1.249001e-14,4.263256e-14,70.46345,242.7377,59.73328,242.7377,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,26.05674,3116.234,86.56139,242.7831,147.0876,0,0,2181.364,2181.046,111.2519,38.74806,150,1,86.56139,0,63.43861,0,0,242.7831,324.6668,0.1623334,0.2426954,0.3172331,0,250,0.3172331,2069.795,47.67704,0,0,0,99.4106,405.1749,384.4516,20.72329,0,441.6645,2429.155,0,-2.131628e-14,9.567347e-14,4.263256e-14,86.56139,242.7831,47.67704,242.7831,0,1.614001e-07,0,0
mpc,2026-01-08 13:00:00,340,13,26.07693,3136.748,87.06333,245.8653,166.5519,0,0,2195.724,2195.406,111.2934,38.70662,150,1,87.06333,0,62.93666,0,0,245.8653,263.1494,0.1315747,0.2044379,0.3172331,0,250,0.3172331,2084.113,47.28964,0,0,1.270287e-06,119.2622,408.0105,387.271,20.73954,0,448.1389,2464.764,0,-1.421085e-14,-4.77951e-14,4.263256e-14,87.06333,245.8653,47.28964,245.8653,0,2.672302e-07,0,1.421085e-14
mpc,2026-01-08 13:15:00,341,13.25,26.26094,3121.913,93.45902,242.2672,178.2266,0,0,2185.339,2185.022,110.9822,39.01778,150,1,83.29451,0,66.70549,0,0,252.4318,200,0.1,0.1657013,0.3172331,0,250,0.3172331,2074.04,50.02328,0,3.347101e-07,0,128.2034,407.614,386.8542,20.7598,0,449.7847,2473.816,0,-7.105427e-15,1.740275e-14,4.263256e-14,93.45902,242.2672,50.02328,252.4318,0,0,0,-5.684342e-14
mpc,2026-01-08 13:30:00,342,13.5,26.59948,3111.773,76.13603,245.4233,192.9572,1,0,2178.241,2177.924,502.2396,170.5704,672.81,2,76.13603,245.4233,0,0,351.2507,0,287.7812,0.1438906,0.1259371,0.3172331,0,250,0.3172331,1675.684,0,0,0,2.526802e-06,192.9572,409.1318,314.7382,94.39358,521.5511,0,1043.102,0,5.684342e-14,9.903189e-14,4.263256e-14,76.13603,245.4233,0,0,351.2507,3.436873e-07,0,1.421085e-14
mpc,2026-01-08 13:45:00,343,13.75,26.77605,3124.909,64.98236,240.7389,189.7768,1,0,2187.436,2187.119,0,0,0,0,0,0,0,0,0,305.7212,211.3056,0.1056528,0.1812116,0.3172331,0,250,0.3172331,2187.119,0,0,0,1.938384e-06,189.7768,412.3633,412.3035,0.059803,448.0791,0,896.1582,0,0,-2.475797e-14,4.263256e-14,64.98236,240.7389,0,305.7212,0,0,0,2.842171e-14
mpc,2026-01-08 14:00:00,344,14,26.87811,3135.931,82.28321,243.0414,204.812,1,1,2195.152,2194.835,620.8786,204.446,825.3246,2,82.28321,243.0414,0,0,500,0,336.2723,0.1681362,0.133056,0.3172331,0,250,0.3172331,1573.956,0,0,0,0,204.812,414.6954,297.3427,117.3527,540.4805,0,1080.961,0,5.684342e-14,8.520962e-15,4.263256e-14,82.28321,243.0414,0,0,500,4.200051e-06,0,1.421085e-14
mpc,2026-01-08 14:15:00,345,14.25,26.82154,3127.633,85.96794,236.4754,203.7911,1,1,2189.343,2189.026,616.5383,202.4993,819.0376,2,85.96794,236.4754,0,0,496.5942,0,460.3679,0.230184,0.2117457,0.3172331,0,250,0.3172331,1572.488,0,0,0,0,203.7911,413.1124,296.7165,116.3959,537.6696,0,1075.339,0,-1.421085e-13,1.012523e-13,4.263256e-14,85.96794,236.4754,0,0,496.5942,9.931543e-07,0,-7.105427e-14
mpc,2026-01-08 14:30:00,346,14.5,26.92156,3121.911,87.492,237.99,208.0412,1,1,2185.338,2185.02,621.4179,204.0641,825.482,2,87.492,237.99,0,0,500,0,585.2955,0.2926477,0.2898869,0.3172331,0,250,0.3172331,1563.603,0,0,0,0,208.0412,413.2145,295.6537,117.5608,539.0552,0,1078.11,0,8.526513e-14,-2.260414e-13,4.263256e-14,87.492,237.99,0,0,500,1.579584e-06,0,7.105427e-14
mpc,2026-01-08 14:45:00,347,14.75,27.03717,3133.977,83.99183,238.7055,207.6045,1,1,2193.784,2193.467,619.1963,203.501,822.6973,2,83.99183,238.7055,0,0,500,0,710.2033,0.3551017,0.368552,0.3172331,0,250,0.3172331,1574.27,0,0,0,4.015501e-06,207.6045,415.8114,298.3884,117.423,541.2389,0,1082.478,0,-1.136868e-13,2.258749e-13,4.263256e-14,83.99183,238.7055,0,0,500,2.220482e-07,0,-7.105427e-14
mpc,2026-01-08 15:00:00,348,15,27.36767,3102.222,102.8325,234.7595,217.2975,1,1,2171.555,2171.238,631.0892,206.5028,837.592,2,102.8325,234.7595,0,0,500,0,835.0915,0.4175458,0.4472046,0.3172331,0,250,0.3172331,1540.149,0,0,0,2.280351e-06,217.2975,414.454,293.9464,120.5076,541.9217,0,1083.843,0,-2.842171e-14,1.84297e-14,4.263256e-14,102.8325,234.7595,0,0,500,2.362208e-06,0,-5.684342e-14
mpc,2026-01-08 15:15:00,349,15.25,27.54807,3066.766,104.915,236.1039,227.2058,1,1,2146.736,2146.419,633.6396,207.3794,841.019,2,104.915,236.1039,0,0,500,0,959.9601,0.47998,0.5258449,0.3172331,0,250,0.3172331,1512.78,0,0,0,0,227.2058,411.2748,289.8205,121.4544,540.7282,0,1081.456,0,0,-5.107026e-15,4.263256e-14,104.915,236.1039,0,0,500,4.953337e-06,0,-4.263256e-14
mpc,2026-01-08 15:30:00,350,15.5,27.43938,3079.025,101.1942,233.0063,214.5269,1,1,2155.318,2155,627.5714,205.3044,832.8758,2,101.1942,233.0063,0,0,498.6753,0,1084.478,0.5422389,0.6044728,0.3172331,0,250,0.3172331,1527.429,0,0,0,4.911585e-06,214.5269,411.9752,291.9583,120.0169,538.2681,0,1076.536,0,-2.842171e-14,2.93765e-13,4.263256e-14,101.1942,233.0063,0,0,498.6753,3.565544e-06,0,5.684342e-14
mpc,2026-01-08 15:45:00,351,15.75,27.7874,3077.1,103.0569,229.4679,224.8388,1,1,2153.97,2153.653,627.5909,204.9339,832.5248,2,103.0569,229.4679,0,0,500,0,1209.307,0.6046535,0.6828798,0.3172331,0,250,0.3172331,1526.062,0,0,0,2.18647e-06,224.8388,414.7525,293.8472,120.9054,542.0743,0,1084.149,0,-2.842171e-14,4.006795e-13,4.263256e-14,103.0569,229.4679,0,0,500,2.154181e-06,0,-7.105427e-14
mpc,2026-01-08 16:00:00,352,16,27.80777,3048.876,111.7381,228.1685,220.421,1,1,2134.213,2133.896,633.4309,206.4757,839.9066,2,111.7381,228.1685,0,0,500,0,1334.117,0.6670583,0.7614829,0.3172331,0,250,0.3172331,1500.465,0,0,0,0,220.421,411.1258,289.0432,122.0825,537.9799,0,1075.96,0,0,-2.861045e-13,4.263256e-14,111.7381,228.1685,0,0,500,1.805544e-06,0,5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,27.75687,3032.211,138.6986,226.9286,218.0154,1,1,2122.548,2122.23,653.5078,212.1194,865.6272,2,138.6986,226.9286,0,0,500,0,1458.907,0.7294533,0.8400737,0.3172331,0,250,0.3172331,1468.723,0,0,0,3.828403e-06,218.0154,408.438,282.6236,125.8144,536.6953,0,1073.391,0,0,-1.949552e-13,4.263256e-14,138.6986,226.9286,0,0,500,3.980284e-06,0,2.842171e-14
mpc,2026-01-08 16:30:00,354,16.5,28.00445,3005.347,164.6976,230.7079,217.4621,1,1,2103.743,2103.426,127.9037,36.79395,164.6976,1,164.6976,0,0,0,0,230.7079,1401,0.7005,0.9186521,0.3172331,0,250,0.3172331,1975.522,0,0,3.798454e-06,3.744309e-06,217.4621,406.9521,382.1488,24.80329,461.009,0,922.018,0,0,-1.565414e-14,4.263256e-14,164.6976,230.7079,0,230.7079,0,0,0,0
mpc,2026-01-08 16:45:00,355,16.75,28.04144,2985.676,193.8489,231.9165,218.0302,1,1,2089.973,2089.656,699.7991,225.9662,925.7653,2,193.8489,231.9164,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1389.857,0,0,0,2.571213e-06,218.0302,404.607,269.0684,135.5385,537.2441,0,1074.488,0,5.684342e-14,-1.376677e-14,4.263256e-14,193.8489,231.9164,0,0,500,9.01224e-07,0,2.842171e-14
mpc,2026-01-08 17:00:00,356,17,28.02765,3006.597,243.1958,230.018,212.3504,1,1,2104.618,2104.301,736.8041,236.4096,973.2138,2,243.1958,230.018,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1367.497,0,0,1.708586e-06,3.576384e-06,212.3504,407.3224,264.6618,142.6606,542.1692,0,1084.338,0,-2.842171e-14,-1.103562e-13,4.263256e-14,243.1958,230.018,0,0,500,0,0,0
mpc,2026-01-08 17:15:00,357,17.25,28.08107,2992.333,277.0927,222.3592,203.4401,1,1,2094.633,2094.316,757.8129,241.639,999.4519,2,277.0927,222.3592,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1336.503,0,0,4.347095e-06,0,203.4401,405.8515,258.9579,146.8936,540.015,0,1080.03,0,-5.684342e-14,2.873257e-13,4.263256e-14,277.0927,222.3592,0,0,500,2.260309e-07,0,5.684342e-14
mpc,2026-01-08 17:30:00,358,17.5,28.20568,2952.322,313.1239,217.7624,183.8077,1,0,2066.625,2066.308,782.6044,248.282,1030.886,3,313.1239,217.7625,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1283.704,0,0,0,0,183.8077,401.4911,249.3899,152.1011,533.381,0,1066.762,0,1.136868e-13,-3.774758e-15,4.263256e-14,313.1239,217.7624,0,0,500,1.117775e-05,0,1.136868e-13
mpc,2026-01-08 17:45:00,359,17.75,28.33816,2952.48,361.8928,210.7728,178.3572,0,0,2066.736,2066.419,116.4895,33.51046,150,1,150,0,0,0,0,422.6656,1794.034,0.8970172,1.196402,0.3172331,0,250,0.3172331,1949.929,0,0,0,0,178.3572,402.6526,379.8956,22.75692,0,448.1546,2464.85,0,-1.421085e-14,-6.927792e-14,4.263256e-14,361.8928,210.7728,0,422.6656,0,0,0,0
mpc,2026-01-08 18:00:00,360,18,28.15106,2949.38,410.9437,0,164.6932,0,0,2064.566,2064.249,0,0,0,0,0,0,0,0,0,410.9437,1691.016,0.8455081,1.129677,0.3172331,0,250,0.3172331,2064.249,0,0,2.372982e-06,0,164.6932,400.6234,400.5618,0.06155821,0,432.5201,2378.86,0,0,-2.324807e-13,4.263256e-14,410.9437,0,0,410.9437,0,0,0,0
mpc,2026-01-08 18:15:00,361,18.25,28.39557,2930.9,434.1227,0,168.6594,0,0,2051.63,2051.312,212.2285,61.05161,273.2801,1,273.2801,0,0,0,0,160.8426,1650.539,0.8252696,1.064808,0.3172331,0,250,0.3172331,1839.084,0,0,3.036458e-06,0,168.6594,400.2019,358.7416,41.46031,0,452.6928,2489.81,0,-2.131628e-14,2.258194e-13,4.263256e-14,434.1227,0,0,160.8426,0,0,0,0
mpc,2026-01-08 18:30:00,362,18.5,28.4899,2912.841,468.6773,0,170.878,0,0,2038.988,2038.671,752.2718,216.4055,968.6773,4,468.6773,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1286.399,0,0,0,0,170.878,398.5427,251.4409,147.1018,0,501.2463,2756.855,0,-5.684342e-14,-2.995382e-13,4.263256e-14,468.6773,0,0,0,500,5.287681e-07,0,0
mpc,2026-01-08 18:45:00,363,18.75,28.40061,2907.829,520.1742,0,158.3874,0,0,2035.48,2035.163,792.2641,227.91,1020.174,4,520.1742,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1242.899,0,0,4.196062e-06,0,158.3874,397.0946,242.4727,154.6219,0,501.282,2757.051,0,5.684342e-14,1.776357e-15,4.263256e-14,520.1742,0,0,0,500,4.781654e-07,0,0
mpc,2026-01-08 19:00:00,364,19,28.24577,2906.705,560.1574,0,138.5774,0,0,2034.693,2034.376,435.9456,125.4082,561.3538,2,560.1574,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1598.431,0,0,2.029032e-06,0,138.5774,395.6265,310.7994,84.82711,0,463.1526,2547.339,0,-1.421085e-14,1.583178e-13,4.263256e-14,560.1574,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-08 19:15:00,365,19.25,28.06403,2884.232,573.6275,1.271012,115.9847,0,0,2018.962,2018.645,445.4774,128.1501,573.6275,2,573.6275,0,0,0,0,1.271012,1899.383,0.9496916,1.196402,0.3172331,0,250,0.3172331,1573.168,0,0,3.172929e-06,0,115.9847,391.0477,304.7029,86.34483,0,455.3178,2504.248,0,-2.842171e-14,3.816947e-13,4.263256e-14,573.6275,1.271012,0,1.271012,0,0,0,-2.620126e-14
mpc,2026-01-08 19:30:00,366,19.5,28.01747,2853.513,574.117,3.721211,108.078,0,0,1997.459,1997.142,445.8575,128.2595,574.117,2,574.117,0,0,0,0,3.721211,1898.154,0.9490769,1.196014,0.3172331,0,250,0.3172331,1551.284,0,0,1.384395e-06,4.981479e-08,108.078,386.4994,300.1666,86.33282,0,449.3387,2471.363,0,0,-6.394885e-14,4.263256e-14,574.117,3.721211,0,3.721211,0,0,0,3.952394e-14
mpc,2026-01-08 19:45:00,367,19.75,27.86195,2833.798,553.7158,3.534251,92.90015,0,0,1983.658,1983.341,430.014,123.7018,553.7158,2,553.7158,0,0,0,0,3.534251,1896.971,0.9484857,1.19524,0.3172331,0,250,0.3172331,1553.327,0,0,1.182937e-07,3.066135e-08,92.90015,382.5626,299.5702,82.99244,0,441.1884,2426.536,0,-4.263256e-14,1.700862e-13,4.263256e-14,553.7158,3.534251,0,3.534251,0,0,0,-2.842171e-14
mpc,2026-01-08 20:00:00,368,20,27.68438,2841.938,541.2925,0,84.59802,0,0,1989.356,1989.039,430.7015,123.8996,554.6011,2,541.2925,0,0,0,13.30862,0,1900,0.95,1.194495,0.3172331,0,250,0.3172331,1558.338,0,0,0,0,84.59802,382.2217,299.4087,82.81309,0,439.5624,2417.593,0,1.421085e-14,6.661338e-16,4.263256e-14,541.2925,0,0,0,13.30862,2.286185e-06,0,7.105427e-15
mpc,2026-01-08 20:15:00,369,20.25,27.70545,2841.821,517.8738,1.023605,79.93944,0,0,1989.275,1988.958,402.1792,115.6946,517.8738,2,517.8738,0,0,0,0,1.023605,1899.445,0.9497225,1.196402,0.3172331,0,250,0.3172331,1586.778,0,0,0,0,79.93944,382.3764,305.0089,77.36745,0,436.0694,2398.382,0,-4.263256e-14,4.796163e-14,4.263256e-14,517.8738,1.023605,0,1.023605,0,1.368431e-07,0,-3.552714e-15
mpc,2026-01-08 20:30:00,370,20.5,27.65949,2813.823,487.4278,2.40386,72.26254,0,0,1969.676,1969.359,378.535,108.8929,487.4278,1,487.4278,0,0,0,0,2.40386,1898.545,0.9492725,1.196053,0.3172331,0,250,0.3172331,1590.824,0,0,3.368408e-06,0,72.26254,378.2416,305.4897,72.75187,0,428.2593,2355.426,0,0,-8.371082e-14,4.263256e-14,487.4278,2.40386,0,2.40386,0,0,0,1.154632e-14
mpc,2026-01-08 20:45:00,371,20.75,27.50721,2860.376,436.4233,4.774843,65.23315,0,0,2002.263,2001.946,0,0,0,0,0,0,0,0,0,441.1982,1787.947,0.8939733,1.195486,0.3172331,0,250,0.3172331,2001.946,0,0,4.833237e-06,0,65.23315,383.2664,383.2057,0.06072368,0,395.6924,2176.308,0,0,-2.018385e-13,4.263256e-14,436.4233,4.774843,0,441.1982,0,0,0,-1.776357e-14
mpc,2026-01-08 21:00:00,372,21,27.49599,2888.779,381.9377,3.888769,54.84164,0,0,2022.145,2021.828,0,0,0,0,0,0,0,0,0,385.8265,1691.209,0.8456043,1.125844,0.3172331,0,250,0.3172331,2021.828,0,0,3.311051e-06,4.065204e-08,54.84164,386.9808,386.9201,0.06070934,0,397.4152,2185.784,0,0,-3.674838e-13,4.263256e-14,381.9377,3.888769,0,385.8265,0,0,0,-8.437695e-15
mpc,2026-01-08 21:15:00,373,21.25,27.55967,2832.64,346.1325,0.07746147,54.0319,0,0,1982.848,1982.531,196.0666,56.40233,252.4689,1,252.4689,0,0,0,0,93.7411,1667.507,0.8337535,1.064929,0.3172331,0,250,0.3172331,1786.464,0,0,0,2.537879e-10,54.0319,379.9697,342.337,37.6327,0,409.0934,2250.014,0,0,2.715606e-13,4.263256e-14,346.1325,0.07746146,0,93.7411,0,0,0,-1.040834e-15
mpc,2026-01-08 21:30:00,374,21.5,27.29521,2831.518,295.9398,2.144789,48.72887,0,0,1982.062,1981.745,0,0,0,0,0,0,0,0,0,298.0846,1592.723,0.7963617,1.050005,0.3172331,0,250,0.3172331,1981.745,0,0,0,2.282105e-08,48.72887,377.7136,377.6532,0.06045383,0,386.9392,2128.166,0,0,2.930989e-13,4.263256e-14,295.9398,2.144789,0,298.0846,0,0,0,1.376677e-14
mpc,2026-01-08 21:45:00,375,21.75,27.09188,2785.393,252.9434,3.088736,49.55554,0,0,1949.775,1949.458,0,0,0,0,0,0,0,0,0,256.0321,1528.465,0.7642323,1.002915,0.3172331,0,250,0.3172331,1949.458,0,0,1.820614e-06,0,49.55554,369.9837,369.9235,0.06019725,0,379.3271,2086.299,0,0,-3.321787e-13,4.263256e-14,252.9434,3.088736,0,256.0321,0,0,0,-2.664535e-15
mpc,2026-01-08 22:00:00,376,22,27.08636,2769.938,195.4291,3.405593,57.07782,0,0,1938.957,1938.64,0,0,0,0,0,0,0,0,0,198.8347,1478.515,0.7392576,0.9624517,0.3172331,0,250,0.3172331,1938.64,0,0,4.458571e-06,5.773896e-09,57.07782,367.8885,367.8283,0.06019031,0,378.658,2082.619,0,0,-4.196643e-13,4.263256e-14,195.4291,3.405593,0,198.8347,0,0,0,1.021405e-14
mpc,2026-01-08 22:15:00,377,22.25,27.04614,2789.322,162.1554,1.856378,46.37149,0,0,1952.525,1952.208,0,0,0,0,0,0,0,0,0,164.0118,1437.28,0.7186398,0.9309994,0.3172331,0,250,0.3172331,1952.208,0,0,3.961017e-07,2.094789e-08,46.37149,370.1523,370.0921,0.06013983,0,378.8831,2083.857,0,0,-1.232348e-13,4.263256e-14,162.1554,1.856378,0,164.0118,0,0,0,-3.996803e-15
mpc,2026-01-08 22:30:00,378,22.5,26.93737,2787.007,154.8153,0.5237268,26.23667,0,0,1950.905,1950.588,0,0,0,0,0,0,0,0,0,155.339,1398.219,0.6991093,0.9050339,0.3172331,0,250,0.3172331,1950.588,0,0,1.317018e-06,0,26.23667,369.0081,368.9481,0.06000373,0,373.9107,2056.509,0,0,4.13225e-13,4.263256e-14,154.8153,0.5237268,0,155.339,0,0,0,-1.376677e-14
mpc,2026-01-08 22:45:00,379,22.75,26.94727,2741.656,147.3506,0,26.1117,0,0,1919.159,1918.842,0,0,0,0,0,0,0,0,0,147.3506,1361.161,0.6805804,0.8804377,0.3172331,0,250,0.3172331,1918.842,0,0,0,0,26.1117,363.0783,363.0183,0.06001609,0,367.9583,2023.771,0,0,2.3892e-13,4.263256e-14,147.3506,0,0,147.3506,0,0,0,0
mpc,2026-01-08 23:00:00,380,23,26.66041,2741.816,122.8762,0,25.79491,0,0,1919.271,1918.954,0,0,0,0,0,0,0,0,0,122.8762,1330.228,0.6651138,0.857103,0.3172331,0,250,0.3172331,1918.954,0,0,0,0,25.79491,360.9448,360.8851,0.05965994,0,365.7362,2011.549,0,0,-1.404432e-13,4.263256e-14,122.8762,0,0,122.8762,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,26.32359,2676.862,113.0644,0,29.7366,0,0,1873.804,1873.486,0,0,0,0,0,0,0,0,0,113.0644,1301.752,0.650876,0.8376248,0.3172331,0,250,0.3172331,1873.486,0,0,0,0,29.7366,349.9555,349.8963,0.05924713,0,355.45,1954.975,0,0,1.973977e-13,4.263256e-14,113.0644,0,0,113.0644,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,26.06864,2643.172,101.3846,0,28.88278,0,1,1850.221,1849.903,0,0,0,0,0,0,0,0,0,101.3846,1276.201,0.6381005,0.8196942,0.3172331,0,250,0.3172331,1849.903,0,0,0,0,28.88278,343.7507,343.6918,0.05893843,0,349.0579,1919.818,0,0,1.436629e-13,4.263256e-14,101.3846,0,0,101.3846,0,0,0,0
mpc,2026-01-08 23:45:00,383,23.75,25.94389,2650.94,115.6321,0,26.72446,1,1,1855.658,1855.341,478.098,137.5341,615.6321,2,115.6321,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1377.243,0,0,0,0,26.72446,343.8841,255.2259,88.65826,397.7124,0,795.4249,0,5.684342e-14,2.442491e-13,4.263256e-14,115.6321,0,0,0,500,4.863709e-06,0,4.263256e-14
mpc,2026-01-09 00:00:00,384,0,25.7,2638.071,73.99926,0,22.98328,1,1,1846.65,1846.332,445.7661,128.2332,573.9993,2,73.99926,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1400.566,0,0,0,0,22.98328,340.5218,258.2641,82.25767,390.7354,0,781.4709,0,5.684342e-14,-3.640421e-13,4.263256e-14,73.99926,0,0,0,500,3.031949e-07,0,5.684342e-14
mpc,2026-01-09 00:15:00,385,0.25,25.49899,2679.576,72.66756,0,33.82691,1,1,1875.703,1875.386,444.7319,127.9357,572.6676,2,72.66756,0,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1430.654,0,0,1.223276e-07,0,33.82691,344.4748,262.7411,81.73371,396.8891,0,793.7782,0,-1.421085e-14,2.278178e-13,4.263256e-14,72.66756,0,0,0,500,0,0,0
mpc,2026-01-09 00:30:00,386,0.5,25.23728,2681.155,36.22084,1.304274,28.39572,1,1,1876.809,1876.491,417.3327,120.1924,537.5251,2,36.22084,1.304274,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1459.159,0,0,3.333631e-07,0,28.39572,342.865,266.5666,76.29843,391.9465,0,783.8931,0,2.842171e-14,4.047873e-13,4.263256e-14,36.22084,1.304274,0,0,500,3.805948e-08,0,2.664535e-14
mpc,2026-01-09 00:45:00,387,0.75,25.02594,2706.996,55.71429,1.976644,31.22526,1,1,1894.897,1894.58,432.9379,124.7531,557.6909,2,55.71429,1.976644,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1461.642,0,0,0,3.330846e-08,31.22526,344.7056,265.891,78.81454,396.3244,0,792.6487,0,-8.526513e-14,6.439294e-15,4.263256e-14,55.71429,1.976644,0,0,500,2.924429e-06,0,-4.263256e-14
mpc,2026-01-09 01:00:00,388,1,24.76878,2702.286,78.66064,3.091993,36.58265,1,1,1891.6,1891.283,0,0,0,0,0,0,0,0,0,81.75263,1879.263,0.9396314,1.196402,0.3172331,0,250,0.3172331,1891.283,0,0,0,0,36.58265,34.0488,34.04309,0.005710195,40.66387,0,81.32773,0,0,3.854694e-13,4.263256e-14,78.66064,3.091993,0,81.75263,0,0,0,-1.776357e-15
mpc,2026-01-09 01:15:00,389,1.25,24.69549,2699.468,76.05204,6.109032,30.32788,1,1,1889.628,1889.31,0,0,0,0,0,0,0,0,0,82.16107,1858.427,0.9292133,1.183344,0.3172331,0,250,0.3172331,1889.31,0,0,0,3.106993e-09,30.32788,34.0133,34.00759,0.005710195,39.48837,0,78.97674,0,0,3.979039e-13,4.263256e-14,76.05204,6.109032,0,82.16107,0,0,0,3.552714e-15
mpc,2026-01-09 01:30:00,390,1.5,24.68112,2697.139,77.18442,11.02527,27.51484,1,1,1887.997,1887.68,0,0,0,0,0,0,0,0,0,88.20968,1836.082,0.9180408,1.170224,0.3172331,0,250,0.3172331,1887.68,0,0,0,0,27.51484,33.98395,33.97824,0.005710195,38.94923,0,77.89846,0,0,-3.23741e-13,4.263256e-14,77.18442,11.02527,0,88.20968,0,0,0,0
mpc,2026-01-09 01:45:00,391,1.75,24.50403,2734.076,82.02049,8.214044,20.195,1,1,1913.853,1913.536,0,0,0,0,0,0,0,0,0,90.23453,1813.234,0.906617,1.156154,0.3172331,0,250,0.3172331,1913.536,0,0,3.77501e-07,3.456639e-08,20.195,34.44936,34.44365,0.005710195,38.0794,0,76.15881,0,0,-2.415845e-13,4.263256e-14,82.02049,8.214044,0,90.23453,0,0,0,-1.776357e-15
mpc,2026-01-09 02:00:00,392,2,24.3686,2755.954,93.20885,3.894664,26.22218,1,1,1929.168,1928.85,0,0,0,0,0,0,0,0,0,97.10352,1788.673,0.8943363,1.141767,0.3172331,0,250,0.3172331,1928.85,0,0,0,4.446589e-08,26.22218,34.72502,34.71931,0.005710195,39.42752,0,78.85504,0,0,4.021228e-13,4.263256e-14,93.20885,3.894664,0,97.10352,0,0,0,-7.105427e-15
mpc,2026-01-09 02:15:00,393,2.25,24.19067,2716.497,64.04948,3.097479,29.01936,1,1,1901.548,1901.231,0,0,0,0,0,0,0,0,0,67.14696,1771.604,0.8858022,1.126301,0.3172331,0,250,0.3172331,1901.231,0,0,2.415698e-07,0,29.01936,34.22786,34.22215,0.005710195,39.41435,0,78.8287,0,0,4.107825e-13,4.263256e-14,64.04948,3.097479,0,67.14696,0,0,0,3.552714e-15
mpc,2026-01-09 02:30:00,394,2.5,24.16466,2704.045,63.85529,0,28.20699,1,1,1892.831,1892.514,0,0,0,0,0,0,0,0,0,63.85529,1755.362,0.8776808,1.115553,0.3172331,0,250,0.3172331,1892.514,0,0,7.26299e-09,0,28.20699,34.07096,34.06525,0.005710195,39.10952,0,78.21904,0,0,2.74003e-13,4.263256e-14,63.85529,0,0,63.85529,0,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,24.08675,2736.855,71.64148,0,26.51956,1,1,1915.798,1915.481,0,0,0,0,0,0,0,0,0,71.64148,1737.175,0.8685875,1.105325,0.3172331,0,250,0.3172331,1915.481,0,0,6.058295e-08,0,26.51956,34.48437,34.47866,0.005710195,39.21391,0,78.42781,0,0,-1.79412e-13,4.263256e-14,71.64148,0,0,71.64148,0,0,0,0
mpc,2026-01-09 03:00:00,396,3,24.21141,2694.458,70.27215,1.616091,35.78678,1,1,1886.121,1885.804,0,0,0,0,0,0,0,0,0,71.88824,1718.929,0.8594647,1.093874,0.3172331,0,250,0.3172331,1885.804,0,0,4.384159e-07,0,35.78678,33.95018,33.94447,0.005710195,40.35013,0,80.70025,0,0,-2.218226e-13,4.263256e-14,70.27215,1.616091,0,71.88824,0,0,0,-1.554312e-15
mpc,2026-01-09 03:15:00,397,3.25,23.99079,2733.827,67.92578,4.521086,38.66641,1,1,1913.679,1913.362,0,0,0,0,0,0,0,0,0,72.44686,1700.547,0.8502736,1.082385,0.3172331,0,250,0.3172331,1913.362,0,0,0,0,38.66641,34.44623,34.44052,0.005710195,41.33168,0,82.66336,0,0,-9.103829e-15,4.263256e-14,67.92578,4.521086,0,72.44686,0,0,0,0
mpc,2026-01-09 03:30:00,398,3.5,23.96974,2739.976,66.41625,5.671169,26.78082,1,1,1917.983,1917.666,0,0,0,0,0,0,0,0,0,72.08742,1682.258,0.8411288,1.07081,0.3172331,0,250,0.3172331,1917.666,0,0,0,3.821511e-08,26.78082,34.52369,34.51798,0.005710195,39.28892,0,78.57784,0,0,-4.545253e-13,4.263256e-14,66.41625,5.671169,0,72.08742,0,0,0,3.552714e-15
mpc,2026-01-09 03:45:00,399,3.75,23.96678,2709.868,76.58306,4.448452,25.23415,1,1,1896.907,1896.59,0,0,0,0,0,0,0,0,0,81.03151,1661.735,0.8308674,1.059293,0.3172331,0,250,0.3172331,1896.59,0,0,0,2.375797e-09,25.23415,34.14433,34.13862,0.005710195,38.63376,0,77.26752,0,0,-4.174439e-13,4.263256e-14,76.58306,4.448452,0,81.03151,0,0,0,8.881784e-16
mpc,2026-01-09 04:00:00,400,4,23.86689,2660.706,96.20632,6.436572,28.8154,1,1,1862.494,1862.177,0,0,0,0,0,0,0,0,0,102.6429,1635.813,0.8179063,1.04637,0.3172331,0,250,0.3172331,1862.177,0,0,3.074091e-07,0,28.8154,33.52489,33.51918,0.005710195,38.64225,0,77.28449,0,0,-8.726353e-14,4.263256e-14,96.20632,6.436572,0,102.6429,0,0,0,3.552714e-15
mpc,2026-01-09 04:15:00,401,4.25,23.8992,2671.996,129.7187,8.312135,29.65108,1,1,1870.397,1870.08,0,0,0,0,0,0,0,0,0,138.0308,1601.047,0.8005237,1.030047,0.3172331,0,250,0.3172331,1870.08,0,0,1.735627e-07,4.282708e-09,29.65108,33.66714,33.66143,0.005710195,38.93641,0,77.87281,0,0,4.58078e-13,4.263256e-14,129.7187,8.312135,0,138.0308,0,0,0,1.24345e-14
mpc,2026-01-09 04:30:00,402,4.5,23.6765,2718.775,154.1264,7.277509,30.92088,1,1,1903.142,1902.825,0,0,0,0,0,0,0,0,0,161.4039,1560.444,0.7802222,1.008156,0.3172331,0,250,0.3172331,1902.825,0,0,0,0,30.92088,34.25656,34.25085,0.005710195,39.72785,0,79.4557,0,0,-1.973977e-13,4.263256e-14,154.1264,7.277509,0,161.4039,0,0,0,5.329071e-15
mpc,2026-01-09 04:45:00,403,4.75,23.92827,2724.807,176.3619,3.107238,31.40847,1,1,1907.365,1907.048,0,0,0,0,0,0,0,0,0,179.4691,1515.331,0.7576657,0.9825889,0.3172331,0,250,0.3172331,1907.048,0,0,0,4.299087e-08,31.40847,34.33257,34.32686,0.005710195,39.91766,0,79.83532,0,0,4.166667e-13,4.263256e-14,176.3619,3.107238,0,179.4691,0,0,0,1.287859e-14
mpc,2026-01-09 05:00:00,404,5,23.73529,2738.052,223.3298,0.8163367,33.28946,1,1,1916.636,1916.319,207.2007,59.69207,266.8928,1,223.3298,0.8163367,0,0,42.74663,0,1525.779,0.7628897,0.954182,0.3172331,0,250,0.3172331,1709.118,0,0,3.931077e-06,2.366142e-09,33.28946,34.49945,30.76413,3.735323,96.35951,0,192.719,0,0,-3.271827e-13,4.263256e-14,223.3298,0.8163367,0,0,42.74663,0,0,7.105427e-15
