controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 05:15:00,405,5.25,23.84844,2748.799,289.0823,0.9305321,36.38084,1,1,1924.159,1923.842,613.4447,176.5681,790.0128,2,289.0823,0.9305321,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1310.397,0,0,0,0,36.38084,34.63486,23.58715,11.04772,206.621,0,413.2421,0,-2.842171e-14,-4.463097e-14,4.263256e-14,289.0823,0.9305321,0,0,500,3.706234e-06,0,-3.597123e-14
mpc,2026-01-09 05:30:00,406,5.5,23.70398,2743.258,340.8702,0,38.76583,1,1,1920.281,1919.963,429.6496,123.597,553.2466,2,340.8702,0,0,0,212.3764,0,1703.374,0.8516868,1.03932,0.3172331,0,250,0.3172331,1490.314,0,0,0,0,38.76583,34.56505,26.82565,7.739404,157.2929,0,314.5858,0,-5.684342e-14,3.119727e-13,4.263256e-14,340.8702,0,0,0,212.3764,7.919429e-07,0,-2.842171e-14
mpc,2026-01-09 05:45:00,407,5.75,23.8666,2754.68,405.0034,1.238469,32.37636,1,1,1928.276,1927.958,703.6824,202.5595,906.2419,2,405.0034,1.238469,0,0,500,0,1828.105,0.9140527,1.072589,0.3172331,0,250,0.3172331,1224.276,0,0,0,2.815114e-08,32.37636,34.70896,22.03697,12.67199,230.3526,0,460.7051,0,-5.684342e-14,-1.918465e-13,4.263256e-14,405.0034,1.238469,0,0,500,1.96098e-06,0,0
mpc,2026-01-09 06:00:00,408,6,23.83683,2743.624,479.0068,7.64004,36.50382,1,0,1920.537,1920.22,371.9952,107.0116,479.0068,1,479.0068,0,0,0,0,7.64004,1825.908,0.9129538,1.151131,0.3172331,0,250,0.3172331,1548.225,0,0,0,0,36.50382,34.56967,27.86804,6.701624,141.3658,0,282.7316,0,0,-1.876277e-13,4.263256e-14,479.0068,7.64004,0,7.640042,0,2.536866e-06,0,6.217249e-15
mpc,2026-01-09 06:15:00,409,6.25,23.8879,2738.161,529.1459,3.636634,31.27061,1,0,1916.713,1916.395,410.933,118.2128,529.1458,2,529.1458,0,0,0,0,3.636633,1824.711,0.9123555,1.149747,0.3172331,0,250,0.3172331,1505.462,0,0,3.31435e-06,3.217799e-08,31.27061,34.50083,27.09832,7.402505,150.873,0,301.746,0,-1.421085e-14,-2.751133e-13,4.263256e-14,529.1458,3.636633,0,3.636633,0,0,0,1.64313e-14
mpc,2026-01-09 06:30:00,410,6.5,23.93435,2728.528,575.7033,9.020535,24.73293,0,0,1909.969,1909.652,116.4895,33.51046,150,1,150,0,0,0,0,434.7238,1715.743,0.8578714,1.148994,0.3172331,0,250,0.3172331,1793.162,0,0,4.023581e-06,1.011081e-09,24.73293,34.37945,32.27692,2.102522,0,70.19044,386.0474,0,-1.421085e-14,4.058975e-13,4.263256e-14,575.7033,9.020535,0,434.7238,0,0,0,-3.907985e-14
mpc,2026-01-09 06:45:00,411,6.75,24.12607,2735.238,607.8408,3.200716,14.81539,0,0,1914.667,1914.35,116.4895,33.51046,150,1,150,0,0,0,0,461.0415,1600.212,0.8001062,1.080378,0.3172331,0,250,0.3172331,1797.86,0,0,2.776863e-06,3.862889e-08,14.81539,34.464,32.36148,2.102522,0,68.51938,376.8566,0,-1.421085e-14,1.092459e-13,4.263256e-14,607.8408,3.200716,0,461.0415,0,0,0,-4.618528e-14
mpc,2026-01-09 07:00:00,412,7,24.13978,2743.221,624.7408,2.635542,20.59897,0,0,1920.255,1919.937,116.4895,33.51046,150,1,150,0,9.117922e-06,0,0,477.3763,1480.616,0.7403082,1.00763,0.3172331,0,250,0.3172331,1803.448,6.992368e-06,0,2.366292e-06,1.921657e-08,20.59897,34.56459,32.46206,2.102522,0,69.65445,383.0995,0,0,-9.436896e-14,4.263256e-14,624.7408,2.635542,6.992368e-06,477.3763,0,0,0,-2.398082e-14
mpc,2026-01-09 07:15:00,413,7.25,23.81903,2764.546,590.7443,1.831373,16.03956,0,0,1935.182,1934.865,116.4895,33.51046,150,1,150,0,0,0,0,442.5756,1369.739,0.6848697,0.9323224,0.3172331,0,250,0.3172331,1818.375,0,0,0,4.401e-08,16.03956,34.83328,32.73076,2.102522,0,69.09021,379.9962,0,-1.421085e-14,-2.807754e-13,4.263256e-14,590.7443,1.831373,0,442.5756,0,0,0,-7.061018e-14
mpc,2026-01-09 07:30:00,414,7.5,23.79958,2772.94,567.8662,1.818674,17.87797,0,0,1941.058,1940.741,0,0,0,0,0,0,0,0,0,500,1244.524,0.6222619,0.8625048,0.3172331,0,250,0.3172331,1940.741,0,0,67.86622,1.818674,17.87797,34.93904,34.93333,0.005710195,0,38.10766,329.7986,0,0,1.214584e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 07:45:00,415,7.75,23.91249,2754.184,518.3433,2.681389,26.75255,0,0,1927.929,1927.611,0,0,0,0,0,0,0,0,0,500,1119.328,0.5596639,0.7836584,0.3172331,0,250,0.3172331,1927.611,0,0,18.34332,2.681389,26.75255,34.70272,34.69701,0.005710195,0,39.45756,253.2842,0,0,-1.361133e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 08:00:00,416,8,23.95174,2754.25,461.3576,210.3399,34.89206,0,0,1927.975,1927.658,133.3398,38.35776,171.6975,1,171.6975,0,0,0,0,500,994.1516,0.4970758,0.7048243,0.3172331,0,250,0.3172331,1794.318,0,0,3.598612e-06,0,34.89206,34.70355,32.29772,2.405826,0,76.86922,422.7807,0,-7.105427e-15,1.582068e-13,4.263256e-14,461.3576,210.3399,0,500,0,0,0,5.684342e-14
mpc,2026-01-09 08:15:00,417,8.25,24.15667,2775.654,410.0084,212.3104,27.7497,0,0,1942.958,1942.641,116.4895,33.51046,150,1,150,0,1.545931e-06,0,0,472.3188,875.9155,0.4379577,0.6260027,0.3172331,0,250,0.3172331,1826.151,1.185337e-06,0,0,3.020638e-06,27.7497,34.97324,32.87072,2.102522,0,71.34289,392.3859,0,-2.131628e-14,4.218847e-14,4.263256e-14,410.0084,212.3104,1.185337e-06,472.3188,0,0,0,2.842171e-14
mpc,2026-01-09 08:30:00,418,8.5,24.39909,2813.318,349.3751,221.7948,39.18271,0,0,1969.322,1969.005,0,0,0,0,0,0,0,0,0,500,750.7776,0.3753888,0.5515511,0.3172331,0,250,0.3172331,1969.005,0,0,4.960482e-06,71.16994,39.18271,35.4478,35.44209,0.005710195,0,42.48162,356.4171,0,0,2.220446e-14,4.263256e-14,349.3751,150.6249,0,500,0,0,0,0
mpc,2026-01-09 08:45:00,419,8.75,24.49499,2828.971,310.8173,219.0175,41.74436,0,0,1980.28,1979.963,0,0,0,0,0,0,0,0,0,500,625.6594,0.3128297,0.4727536,0.3172331,0,250,0.3172331,1979.963,0,0,0,29.83478,41.74436,35.64504,35.63933,0.005710195,0,43.15332,288.8083,0,0,1.329492e-13,4.263256e-14,310.8173,189.1827,0,500,0,0,0,2.842171e-14
mpc,2026-01-09 09:00:00,420,9,24.42297,2859.566,253.9622,223.0526,50.50008,0,1,2001.696,2001.379,0,0,0,0,0,0,0,0,0,477.0148,506.3072,0.2531536,0.3939685,0.3172331,0,250,0.3172331,2001.379,0,0,1.327426e-07,0,50.50008,36.03053,36.02482,0.005710195,0,45.1019,248.0605,0,0,-5.978551e-14,4.263256e-14,253.9622,223.0526,0,477.0148,0,0,0,-2.842171e-14
mpc,2026-01-09 09:15:00,421,9.25,24.7332,2845.483,180.071,224.5874,62.64632,0,1,1991.838,1991.521,0,0,0,0,0,0,0,0,0,404.6584,405.0629,0.2025314,0.3188142,0.3172331,0,250,0.3172331,1991.521,0,0,3.766659e-06,1.44843e-06,62.64632,35.85308,35.84737,0.005710195,0,47.17716,259.4744,0,0,-4.390932e-14,4.263256e-14,180.071,224.5874,0,404.6584,0,0,0,2.842171e-14
mpc,2026-01-09 09:30:00,422,9.5,25.00678,2896.694,139.8438,228.4798,63.65857,1,1,2027.686,2027.369,655.4737,212.8498,868.3236,2,139.8438,228.4798,0,0,500,0,529.9991,0.2649996,0.2550621,0.3172331,0,250,0.3172331,1371.895,0,0,4.9853e-06,3.657113e-06,63.65857,368.7202,249.4693,119.2509,473.895,0,947.7901,0,-5.684342e-14,1.808553e-13,4.263256e-14,139.8438,228.4798,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 09:45:00,423,9.75,25.10326,2905.076,121.2702,229.9394,71.93538,1,1,2033.554,2033.236,642.0626,209.147,851.2096,2,121.2702,229.9394,0,0,500,0,654.9157,0.3274578,0.3337327,0.3172331,0,250,0.3172331,1391.174,0,0,0,0,71.93538,370.5022,253.4641,117.038,475.7174,0,951.4348,0,-8.526513e-14,1.99285e-14,4.263256e-14,121.2702,229.9394,0,0,500,6.360515e-06,0,-2.842171e-14
mpc,2026-01-09 10:00:00,424,10,25.51748,2907.453,104.9676,227.2937,78.30165,1,1,2035.217,2034.9,627.5658,204.6955,832.2613,2,104.9676,227.2937,0,0,500,0,779.8126,0.3899063,0.4123908,0.3172331,0,250,0.3172331,1407.334,0,0,3.786003e-06,0,78.30165,373.9092,258.5548,115.3544,477.6358,0,955.2717,0,8.526513e-14,-2.447487e-13,4.263256e-14,104.9676,227.2937,0,0,500,2.782161e-07,0,8.526513e-14
mpc,2026-01-09 10:15:00,425,10.25,25.61174,2930.723,106.9874,227.1135,78.46995,1,1,2051.506,2051.189,629.0093,205.0916,834.1009,2,106.9874,227.1135,0,0,500,0,904.6898,0.4523449,0.4910365,0.3172331,0,250,0.3172331,1422.179,0,0,0,2.788883e-06,78.46995,377.6212,261.7809,115.8403,481.3165,0,962.633,0,0,-8.887335e-14,4.263256e-14,106.9874,227.1135,0,0,500,4.44804e-06,0,0
mpc,2026-01-09 10:30:00,426,10.5,25.60729,2961.182,74.41569,232.7529,84.66137,1,1,2072.828,2072.51,607.6282,199.5404,807.1686,2,74.41569,232.7529,0,0,500,0,1029.547,0.5147737,0.5696699,0.3172331,0,250,0.3172331,1464.882,0,0,1.775081e-08,0,84.66137,381.5115,269.6169,111.8946,484.7396,0,969.4791,0,0,-2.043921e-13,4.263256e-14,74.41569,232.7529,0,0,500,1.601077e-06,0,2.842171e-14
mpc,2026-01-09 10:45:00,427,10.75,25.73507,2973.604,77.66855,237.6921,99.44668,1,1,2081.523,2081.206,613.5823,201.7783,815.3606,2,77.66855,237.6921,0,0,500,0,1154.385,0.5771927,0.6482909,0.3172331,0,250,0.3172331,1467.623,0,0,0,4.801858e-06,99.44668,384.1056,270.8221,113.2835,490.9514,0,981.9029,0,-5.684342e-14,-2.258194e-13,4.263256e-14,77.66855,237.6921,0,0,500,7.632276e-08,0,-1.421085e-14
mpc,2026-01-09 11:00:00,428,11,26.02535,3005.317,77.14809,240.4497,114.051,0,0,2103.722,2103.405,0,0,0,0,0,0,0,0,0,317.5978,1074.804,0.5374021,0.7268995,0.3172331,0,250,0.3172331,2103.405,0,0,3.127377e-08,2.120173e-06,114.051,390.5029,390.444,0.05888632,0,411.6147,2263.881,0,0,-3.220757e-13,4.263256e-14,77.14808,240.4497,0,317.5978,0,0,0,2.842171e-14
mpc,2026-01-09 11:15:00,429,11.25,26.05272,2980.37,78.12258,239.5202,124.8776,0,0,2086.259,2085.942,0,0,0,0,0,0,0,0,0,317.6428,995.2243,0.4976121,0.6767884,0.3172331,0,250,0.3172331,2085.942,0,0,0,0,124.8776,387.4779,387.419,0.05891925,0,410.6123,2258.368,0,0,-1.698641e-14,4.263256e-14,78.12258,239.5202,0,317.6428,0,0,0,-2.842171e-14
mpc,2026-01-09 11:30:00,430,11.5,26.45804,2998.653,74.53219,240.242,133.9922,0,0,2099.057,2098.74,0,0,0,0,0,0,0,0,0,314.7742,916.374,0.458187,0.6266781,0.3172331,0,250,0.3172331,2098.74,0,0,0,1.06534e-06,133.9922,393.1102,393.0508,0.05941122,0,418.1448,2299.796,0,0,-1.409983e-14,4.263256e-14,74.53219,240.242,0,314.7742,0,0,0,-2.842171e-14
mpc,2026-01-09 11:45:00,431,11.75,26.48928,3035.96,71.41019,241.9926,131.5254,0,0,2125.172,2124.855,0,0,0,0,0,0,0,0,0,313.4028,837.8791,0.4189395,0.5770273,0.3172331,0,250,0.3172331,2124.855,0,0,1.218573e-07,3.177433e-06,131.5254,398.2572,398.1978,0.05944948,0,422.8456,2325.651,0,0,3.852474e-14,4.263256e-14,71.41019,241.9926,0,313.4028,0,0,0,2.842171e-14
mpc,2026-01-09 12:00:00,432,12,26.76225,3059.067,56.19541,238.7748,150.1348,0,0,2141.347,2141.03,0,0,0,0,0,0,0,0,0,294.9702,764.0046,0.3820023,0.5276002,0.3172331,0,250,0.3172331,2141.03,0,0,3.378594e-07,3.696986e-06,150.1348,403.5592,403.4994,0.05978589,0,431.7939,2374.866,0,0,1.831868e-13,4.263256e-14,56.19541,238.7748,0,294.9702,0,0,0,-2.842171e-14
mpc,2026-01-09 12:15:00,433,12.25,26.97877,3062.23,81.7511,242.0118,160.4343,0,0,2143.561,2143.244,0,0,0,0,0,0,0,0,0,323.763,682.9436,0.3414718,0.4810825,0.3172331,0,250,0.3172331,2143.244,0,0,3.029023e-07,0,160.4343,405.7979,405.7379,0.06005546,0,436.1097,2398.603,0,0,-2.442491e-15,4.263256e-14,81.7511,242.0118,0,323.763,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,27.10153,3078.9,68.68957,237.0613,171.64,0,0,2155.23,2154.913,0,0,0,0,0,0,0,0,0,305.7509,606.3984,0.3031992,0.4300396,0.3172331,0,250,0.3172331,2154.913,0,0,2.355599e-07,4.35574e-06,171.64,409.0527,408.9925,0.06020938,0,441.569,2428.629,0,0,-6.805667e-14,4.263256e-14,68.68957,237.0613,0,305.7509,0,0,0,-2.842171e-14
mpc,2026-01-09 12:45:00,435,12.75,27.38261,3123.89,81.55041,242.6417,185.3678,0,0,2186.723,2186.406,0,0,0,0,0,0,0,0,0,324.1921,525.2549,0.2626275,0.3818402,0.3172331,0,250,0.3172331,2186.406,0,0,1.597861e-07,4.936282e-06,185.3678,417.4799,417.4193,0.06056479,0,452.809,2490.449,0,0,-2.088885e-13,4.263256e-14,81.55041,242.6417,0,324.1921,0,0,0,-2.842171e-14
mpc,2026-01-09 13:00:00,436,13,27.32305,3097.518,77.07362,240.8831,193.9285,0,0,2168.263,2167.946,0,0,0,0,0,0,0,0,0,317.9567,445.683,0.2228415,0.3307453,0.3172331,0,250,0.3172331,2167.946,0,0,0,0,193.9285,413.4383,413.3778,0.06048912,0,450.3556,2476.956,0,0,8.598677e-14,4.263256e-14,77.07362,240.8831,0,317.9567,0,0,0,2.842171e-14
mpc,2026-01-09 13:15:00,437,13.25,27.63421,3106.538,74.5193,243.0951,206.4142,0,0,2174.576,2174.259,0,0,0,0,0,0,0,0,0,317.6144,366.2093,0.1831046,0.2806401,0.3172331,0,250,0.3172331,2174.259,0,0,5.210525e-08,3.579681e-06,206.4142,417.3661,417.3052,0.0608865,0,456.9223,2513.073,0,0,1.137423e-13,4.263256e-14,74.5193,243.0951,0,317.6144,0,0,0,-2.842171e-14
mpc,2026-01-09 13:30:00,438,13.5,27.7537,3110.396,95.5524,243.788,217.0478,0,0,2177.277,2176.96,0,0,0,0,0,0,0,0,0,339.3404,281.3165,0.1406583,0.2305966,0.3172331,0,250,0.3172331,2176.96,0,0,2.408472e-07,2.601338e-06,217.0478,418.9413,418.8803,0.06104048,0,460.6436,2533.54,0,0,8.423817e-14,4.263256e-14,95.5524,243.788,0,339.3404,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,27.80628,3125.147,87.34628,237.7427,222.4322,0,0,2187.603,2187.286,0,0,0,0,0,0,0,0,0,325.0889,200,0.1,0.1771409,0.3172331,0,250,0.3172331,2187.286,0,0,0,0,222.4322,421.3972,421.3361,0.0611085,0,464.1831,2553.007,0,0,-5.440093e-15,4.263256e-14,87.34628,237.7427,0,325.089,0,0,0,0
mpc,2026-01-09 14:00:00,440,14,28.02251,3095.968,96.82669,237.8882,225.7969,1,1,2167.178,2166.86,628.5965,206.1183,834.7149,2,96.82669,237.8882,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1538.264,0,0,4.177065e-07,0,225.7969,419.3842,297.6791,121.7051,547.4928,0,1094.986,0,-2.842171e-14,-1.987299e-14,4.263256e-14,96.82669,237.8882,0,0,500,2.992144e-06,0,2.842171e-14
mpc,2026-01-09 14:15:00,441,14.25,28.27182,3130.765,89.78139,235.5485,233.9581,1,1,2191.536,2191.219,621.5014,203.8285,825.3299,4,89.78139,235.5485,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1569.717,0,0,0,2.612722e-06,233.9581,426.3606,305.3865,120.974,554.7313,0,1109.463,0,-1.136868e-13,-1.221245e-14,4.263256e-14,89.78139,235.5485,0,0,500,3.147013e-07,0,-2.842171e-14
mpc,2026-01-09 14:30:00,442,14.5,28.47503,3141.076,93.34323,236.3885,249.1713,1,1,2198.753,2198.436,111.8119,38.18814,150,1,93.34323,45.22992,11.42685,0,0,191.1586,402.0569,0.2010284,0.2833064,0.3172331,0,250,0.3172331,2086.624,8.366739,0,0,1.17022e-06,240.8046,429.6331,407.7233,21.90986,492.9643,0,985.9285,0,-2.131628e-14,3.874678e-14,4.263256e-14,93.34323,236.3885,8.366739,191.1586,0,1.259905e-07,0,1.421085e-14
mpc,2026-01-09 14:45:00,443,14.75,28.82986,3178.767,85.93261,231.7054,269.6935,1,1,2225.137,2224.819,615.8452,201.7928,817.638,4,85.93261,231.7054,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1608.974,0,0,0,0,269.6935,438.1298,316.8073,121.3225,571.7028,0,1143.406,0,-2.842171e-14,6.961098e-14,4.263256e-14,85.93261,231.7054,0,0,500,1.822529e-06,0,-1.421085e-14
mpc,2026-01-09 15:00:00,444,15,29.05418,3158.126,75.31439,234.6961,278.1785,1,1,2210.688,2210.371,609.6747,200.3357,810.0105,2,75.31439,234.6961,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1600.696,0,0,2.884853e-07,4.248538e-06,278.1785,437.4101,316.7162,120.6939,572.0927,0,1144.186,0,-1.136868e-13,5.939693e-14,4.263256e-14,75.31439,234.6961,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 15:15:00,445,15.25,29.29526,3124.341,73.53098,236.3648,270.5821,1,1,2187.038,2186.721,609.4479,200.4479,809.8958,2,73.53098,236.3648,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1577.273,0,0,0,0,270.5821,435.0133,313.7278,121.2854,567.9959,0,1135.992,0,-2.842171e-14,-1.224576e-13,4.263256e-14,73.53098,236.3648,0,0,500,1.851723e-06,0,-1.421085e-14
mpc,2026-01-09 15:30:00,446,15.5,29.28897,3068.708,92.53609,232.9534,262.1095,1,1,2148.096,2147.779,621.8396,203.6499,825.4895,2,92.53609,232.9534,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1525.939,0,0,3.359649e-07,0,262.1095,427.2085,303.4754,123.7332,559.253,0,1118.506,0,2.842171e-14,5.589973e-14,4.263256e-14,92.53609,232.9534,0,0,500,4.03811e-06,0,2.842171e-14
mpc,2026-01-09 15:45:00,447,15.75,29.35961,3050.09,106.5463,238.9732,257.4533,1,1,2135.063,2134.746,636.8979,208.6217,845.5196,2,106.5463,238.9732,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1497.848,0,0,0,4.70377e-06,257.4533,425.2739,298.3498,126.9241,558.2525,0,1116.505,0,-8.526513e-14,3.645972e-13,4.263256e-14,106.5463,238.9732,0,0,500,4.76996e-06,0,-4.263256e-14
mpc,2026-01-09 16:00:00,448,16,29.48094,3014.885,121.1615,230.63,254.9839,1,1,2110.42,2110.102,642.4575,209.334,851.7915,2,121.1615,230.63,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1467.645,0,0,4.232481e-06,2.287928e-06,254.9839,421.4857,293.113,128.3727,553.3715,0,1106.743,0,8.526513e-14,-1.877387e-13,4.263256e-14,121.1615,230.63,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 16:15:00,449,16.25,29.51697,2967.466,133.1928,226.1676,245.0171,1,1,2077.226,2076.909,648.7039,210.6565,859.3604,2,133.1928,226.1676,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1428.205,0,0,2.539912e-06,0,245.0171,415.185,285.4621,129.7229,545.0914,0,1090.183,0,0,-1.711964e-13,4.263256e-14,133.1928,226.1676,0,0,500,1.711692e-06,0,2.842171e-14
mpc,2026-01-09 16:30:00,450,16.5,29.58562,2951.129,156.2116,224.3565,245.7308,1,1,2065.79,2065.473,665.3232,215.2449,880.5681,2,156.2116,224.3565,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1400.15,0,0,4.786936e-06,0,245.7308,413.5235,280.2777,133.2458,544.7122,0,1089.424,0,-1.421085e-13,-2.809974e-13,4.263256e-14,156.2116,224.3565,0,0,500,3.282816e-06,0,0
mpc,2026-01-09 16:45:00,451,16.75,29.66077,2947.858,191.6897,221.7433,237.219,1,1,2063.501,2063.184,691.0617,222.3712,913.433,2,191.6897,221.7433,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1372.122,0,0,4.500374e-06,1.340813e-06,237.219,413.7498,275.1223,138.6275,545.058,0,1090.116,0,8.526513e-14,2.993161e-13,4.263256e-14,191.6897,221.7433,0,0,500,0,0,0
mpc,2026-01-09 17:00:00,452,17,29.78019,2943.933,222.4972,217.9962,230.1735,1,1,2060.753,2060.436,712.3862,228.1073,940.4934,2,222.4972,217.9962,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1348.05,0,0,3.851361e-06,0,230.1735,414.2901,271.0095,143.2806,545.3904,0,1090.781,0,-2.842171e-14,2.611245e-13,4.263256e-14,222.4972,217.9962,0,0,500,1.095522e-06,0,2.842171e-14
mpc,2026-01-09 17:15:00,453,17.25,29.76567,2997.125,259.7328,219.9967,227.2822,1,1,2097.988,2097.67,742.6917,237.0379,979.7296,2,259.7328,219.9967,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1354.979,0,0,0,0,227.2822,421.6403,272.3151,149.3252,555.0307,0,1110.061,0,-2.842171e-14,-1.922906e-13,4.263256e-14,259.7328,219.9967,0,0,500,4.00103e-06,0,0
mpc,2026-01-09 17:30:00,454,17.5,29.70971,3014.053,284.3544,217.5064,214.4771,1,0,2109.837,2109.52,760.0843,241.7765,1001.861,3,284.3544,217.5064,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1349.436,0,0,1.992371e-07,0,214.4771,423.4978,270.8659,152.6319,555.6934,0,1111.387,0,2.842171e-14,-2.731149e-14,4.263256e-14,284.3544,217.5064,0,0,500,6.204105e-06,0,-2.842171e-14
mpc,2026-01-09 17:45:00,455,17.75,29.58282,2994.677,327.0108,212.683,193.6644,0,0,2096.274,2095.956,253.9556,73.05522,327.0108,1,327.0108,0,0,0,0,212.683,1846.53,0.9232651,1.196402,0.3172331,0,250,0.3172331,1842.001,0,0,1.495043e-07,0,193.6644,419.5996,368.7032,50.8964,0,480.5232,2642.878,0,-1.421085e-14,1.580958e-13,4.263256e-14,327.0108,212.683,0,212.683,0,0,0,5.684342e-14
mpc,2026-01-09 18:00:00,456,18,29.43989,2987.276,372.1095,0,188.5636,0,0,2091.093,2090.776,0,0,0,0,0,0,0,0,0,372.1095,1753.212,0.876606,1.162733,0.3172331,0,250,0.3172331,2090.776,0,0,2.879628e-06,0,188.5636,417.2496,417.1863,0.06329961,0,454.8116,2501.464,0,0,1.216804e-13,4.263256e-14,372.1095,0,0,372.1095,0,0,0,0
mpc,2026-01-09 18:15:00,457,18.25,29.55769,2954.333,415.628,0,182.4312,0,0,2068.033,2067.716,711.0739,204.5541,915.628,2,415.628,0,0,0,500,0,1877.936,0.9389681,1.103972,0.3172331,0,250,0.3172331,1356.642,0,0,0,0,182.4312,413.718,271.4015,142.3165,0,512.4517,2818.484,0,0,-2.879919e-13,4.263256e-14,415.628,0,0,0,500,3.665733e-06,0,0
mpc,2026-01-09 18:30:00,458,18.5,29.50051,2924.071,469.8701,0,166.5125,0,0,2046.85,2046.533,116.4895,33.51046,150,1,150,0,0,0,0,319.8701,1797.673,0.8988365,1.182509,0.3172331,0,250,0.3172331,1930.043,0,0,0,0,166.5125,408.9656,385.6273,23.33828,0,452.4073,2488.24,0,-1.421085e-14,-5.173639e-14,4.263256e-14,469.8701,0,0,319.8701,0,0,0,0
mpc,2026-01-09 18:45:00,459,18.75,29.54766,2916.658,532.5891,0,153.443,0,0,2041.66,2041.343,732.3536,210.6756,943.0293,2,532.5892,0,0,0,410.4401,0,1900,0.95,1.131968,0.3172331,0,250,0.3172331,1308.989,0,0,0,0,153.443,408.3519,261.8106,146.5413,0,503.1763,2767.47,0,5.684342e-14,6.217249e-15,4.263256e-14,532.5891,0,0,0,410.4401,1.878244e-06,0,0
mpc,2026-01-09 19:00:00,460,19,29.31338,2894.616,574.1321,0,142.5663,0,0,2026.231,2025.914,446.7983,128.5301,575.3285,2,574.1321,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1579.116,0,0,4.06377e-06,0,142.5663,403.1877,314.2189,88.96887,0,471.1174,2591.146,0,-5.684342e-14,1.583178e-13,4.263256e-14,574.1321,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-09 19:15:00,461,19.25,28.98964,2911.402,592.1927,0,118.4075,0,0,2037.981,2037.664,460.8241,132.5649,593.3891,2,592.1927,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1576.84,0,0,0,0,118.4075,402.6724,311.5583,91.11413,0,467.5186,2571.352,0,-2.842171e-14,1.465494e-14,4.263256e-14,592.1927,0,0,0,1.196402,4.237431e-06,0,2.220446e-16
mpc,2026-01-09 19:30:00,462,19.5,28.77677,2903.813,581.052,0,118.538,0,0,2032.669,2032.352,116.4895,33.51046,150,1,150,0,0,0,0,431.052,1791.938,0.895969,1.196402,0.3172331,0,250,0.3172331,1915.862,0,0,1.502547e-06,0,118.538,399.7733,376.8004,22.97286,0,433.6242,2384.933,0,-1.421085e-14,-4.125589e-13,4.263256e-14,581.052,0,0,431.052,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,28.84316,2856.511,579.9151,0,121.228,0,0,1999.558,1999.241,139.0421,39.99815,179.0403,1,179.0403,0,0,0,0,400.8748,1691.437,0.8457186,1.128357,0.3172331,0,250,0.3172331,1860.198,0,0,0,0,121.228,393.8267,366.3789,27.4478,0,430.2538,2366.396,0,0,1.965095e-13,4.263256e-14,579.9151,0,0,400.8748,0,0,0,0
mpc,2026-01-09 20:00:00,464,20,28.88916,2806.492,576.2253,0,105.6208,0,0,1964.544,1964.227,835.7933,240.432,1076.225,3,576.2253,0,0,0,500,0,1816.171,0.9080854,1.065073,0.3172331,0,250,0.3172331,1128.434,0,0,3.498069e-06,0,105.6208,387.3166,222.4746,164.842,0,483.7301,2660.516,0,-5.684342e-14,-3.719247e-13,4.263256e-14,576.2253,0,0,0,500,0,0,0
mpc,2026-01-09 20:15:00,465,20.25,28.82986,2800.127,526.5344,0,86.42611,0,0,1960.089,1959.771,116.4895,33.51046,150,1,150,0,0,0,0,376.5344,1721.751,0.8608757,1.143616,0.3172331,0,250,0.3172331,1843.282,0,0,3.95119e-06,0,86.42611,385.9418,362.9425,22.99928,0,413.4703,2274.087,0,-1.421085e-14,1.920686e-13,4.263256e-14,526.5344,0,0,376.5344,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,28.61536,2815.731,477.1234,0,70.58579,0,0,1971.012,1970.695,0,0,0,0,0,0,0,0,0,477.1234,1602.199,0.8010997,1.084162,0.3172331,0,250,0.3172331,1970.695,0,0,3.447815e-06,0,70.58579,386.2979,386.2357,0.0621744,0,400.0698,2200.384,0,0,2.242651e-13,4.263256e-14,477.1234,0,0,477.1234,0,0,0,0
mpc,2026-01-09 20:45:00,467,20.75,28.48303,2777.562,404.3205,0,72.58574,0,0,1944.294,1943.976,0,0,0,0,0,0,0,0,0,404.3205,1500.867,0.7504336,1.008882,0.3172331,0,250,0.3172331,1943.976,0,0,1.435998e-06,0,72.58574,379.9774,379.9154,0.06199752,0,394.1009,2167.555,0,0,-3.73479e-13,4.263256e-14,404.3205,0,0,404.3205,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,28.32301,2747.866,348.5848,0,71.35258,0,0,1923.506,1923.189,0,0,0,0,0,0,0,0,0,348.5848,1413.485,0.7067423,0.945074,0.3172331,0,250,0.3172331,1923.189,0,0,4.271569e-07,0,71.35258,374.6261,374.5643,0.06178498,0,388.4611,2136.536,0,0,3.513856e-13,4.263256e-14,348.5848,0,0,348.5848,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,28.15168,2794.88,333.4293,0,72.88466,0,0,1956.416,1956.099,0,0,0,0,0,0,0,0,0,333.4293,1329.905,0.6649524,0.8900506,0.3172331,0,250,0.3172331,1956.099,0,0,3.51799e-06,0,72.88466,379.6422,379.5806,0.06155903,0,393.7239,2165.481,0,0,3.822498e-13,4.263256e-14,333.4293,0,0,333.4293,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,27.69484,2779.613,310.0705,0,61.03274,0,0,1945.729,1945.412,0,0,0,0,0,0,0,0,0,310.0705,1252.178,0.6260889,0.8374216,0.3172331,0,250,0.3172331,1945.412,0,0,1.084984e-06,0,61.03274,373.9221,373.8611,0.06096453,0,385.5901,2120.746,0,0,5.828671e-14,4.263256e-14,310.0705,0,0,310.0705,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,27.45241,2758.297,270.5476,0,59.25073,0,0,1930.808,1930.491,0,0,0,0,0,0,0,0,0,270.5476,1184.344,0.5921719,0.788478,0.3172331,0,250,0.3172331,1930.491,0,0,2.087773e-06,0,59.25073,369.1628,369.1021,0.06065369,0,380.4306,2092.368,0,0,-8.282264e-14,4.263256e-14,270.5476,0,0,270.5476,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,27.29422,2801.304,230.4839,0,48.16182,0,0,1960.913,1960.595,0,0,0,0,0,0,0,0,0,230.4839,1126.536,0.5632682,0.7457639,0.3172331,0,250,0.3172331,1960.595,0,0,0,0,48.16182,373.6754,373.615,0.06045258,0,382.7928,2105.36,0,0,3.418377e-13,4.263256e-14,230.4839,0,0,230.4839,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,27.35456,2774.323,185.8843,1.724181,39.47893,0,0,1942.026,1941.709,0,0,0,0,0,0,0,0,0,187.6084,1079.457,0.5397285,0.7093634,0.3172331,0,250,0.3172331,1941.709,0,0,1.36342e-06,0,39.47893,370.545,370.4845,0.06052913,0,378.0172,2079.095,0,0,1.538769e-13,4.263256e-14,185.8843,1.724181,0,187.6084,0,0,0,1.332268e-14
mpc,2026-01-09 22:30:00,474,22.5,27.23259,2733.713,166.2415,1.920451,31.87555,0,0,1913.599,1913.282,0,0,0,0,0,0,0,0,0,168.162,1037.247,0.5186233,0.6797182,0.3172331,0,250,0.3172331,1913.282,0,0,3.75669e-06,0,31.87555,364.1888,364.1284,0.06037458,0,370.1949,2036.072,0,0,-5.173639e-14,4.263256e-14,166.2415,1.920451,0,168.162,0,0,0,4.218847e-15
mpc,2026-01-09 22:45:00,475,22.75,27.26906,2726.743,138.3992,0,25.16419,0,0,1908.72,1908.403,0,0,0,0,0,0,0,0,0,138.3992,1002.483,0.5012417,0.6531389,0.3172331,0,250,0.3172331,1908.403,0,0,0,0,25.16419,363.5378,363.4774,0.06042071,0,368.2702,2025.486,0,0,4.052314e-14,4.263256e-14,138.3992,0,0,138.3992,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,27.06766,2691.553,141.6785,1.163895,27.60823,0,0,1884.087,1883.77,0,0,0,0,0,0,0,0,0,142.8424,966.615,0.4833075,0.6312491,0.3172331,0,250,0.3172331,1883.77,0,0,0,4.417826e-08,27.60823,357.3384,357.2782,0.06016684,0,362.5144,1993.829,0,0,6.861178e-14,4.263256e-14,141.6785,1.163895,0,142.8424,0,0,0,-9.325873e-15
mpc,2026-01-09 23:15:00,477,23.25,26.88418,2655.484,132.0009,0,29.48377,0,0,1858.839,1858.521,0,0,0,0,0,0,0,0,0,132.0009,933.4626,0.4667313,0.6086633,0.3172331,0,250,0.3172331,1858.521,0,0,0,0,29.48377,351.2053,351.1454,0.05993739,0,356.716,1961.938,0,0,-1.373346e-13,4.263256e-14,132.0009,0,0,132.0009,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,26.22654,2681.437,125.5845,0.9353188,36.71331,0,1,1877.006,1876.689,0,0,0,0,0,0,0,0,0,126.5198,901.6857,0.4508429,0.5877877,0.3172331,0,250,0.3172331,1876.689,0,0,0,0,36.71331,349.856,349.7969,0.05912923,0,356.6399,1961.52,0,0,-1.283418e-13,4.263256e-14,125.5845,0.9353188,0,126.5198,0,0,0,-3.663736e-15
mpc,2026-01-09 23:45:00,479,23.75,26.14372,2668.7,111.3468,2.351263,35.97772,1,1,1868.09,1867.773,476.4019,137.2961,613.698,2,111.3468,2.351263,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1391.371,0,0,0,3.405505e-08,35.97772,347.604,258.8987,88.70528,402.8894,0,805.7787,0,-5.684342e-14,3.239631e-13,4.263256e-14,111.3468,2.351263,0,0,500,1.147949e-06,0,-2.842171e-14
mpc,2026-01-10 00:00:00,480,0,26.07145,2680.852,92.62167,0,34.79973,1,1,1876.596,1876.279,460.2282,132.3935,592.6217,2,92.62167,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1416.051,0,0,0,0,34.79973,348.671,263.1018,85.56919,401.9611,0,803.9222,0,0,-1.647571e-13,4.263256e-14,92.62167,0,0,0,500,3.291611e-07,0,-1.421085e-14
mpc,2026-01-10 00:15:00,481,0.25,26.15749,2655.543,100.0898,0,27.78678,1,1,1858.88,1858.563,466.0279,134.0619,600.0898,2,100.0898,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1392.535,0,0,4.449365e-06,0,27.78678,345.9878,259.1884,86.79942,398.4222,0,796.8443,0,-2.842171e-14,3.703704e-13,4.263256e-14,100.0898,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 00:30:00,482,0.5,25.94938,2653.819,87.58435,0,29.0616,1,1,1857.673,1857.356,456.3162,131.2681,587.5843,2,87.58434,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1401.04,0,0,2.410354e-07,0,29.0616,344.2961,259.6649,84.6312,396.3192,0,792.6384,0,0,-1.304512e-13,4.263256e-14,87.58434,0,0,0,500,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,25.82024,2630.724,68.64462,0,18.49861,1,1,1841.507,1841.19,441.6077,127.037,568.6446,2,68.64462,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1399.582,0,0,0,0,18.49861,340.4038,258.7137,81.6901,389.1701,0,778.3402,0,1.421085e-14,5.906386e-14,4.263256e-14,68.64462,0,0,0,500,5.911573e-08,0,5.684342e-14
mpc,2026-01-10 01:00:00,484,1,25.59007,2618.244,84.10969,3.172973,13.20324,1,1,1832.771,1832.454,455.82,131.4627,587.2827,2,84.10969,3.172973,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1376.634,0,0,0,7.339338e-09,13.20324,337.2107,253.2862,83.92447,387.1782,0,774.3563,0,-2.842171e-14,-3.699263e-13,4.263256e-14,84.10969,3.172973,0,0,500,1.850858e-07,0,-5.684342e-14
mpc,2026-01-10 01:15:00,485,1.25,25.30378,2666.563,90.39691,3.480732,5.584271,1,1,1866.594,1866.277,460.9162,132.9615,593.8776,2,90.39691,3.480732,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1405.36,0,0,3.333479e-07,0,5.584271,341.4553,257.082,84.37324,391.065,0,782.13,0,5.684342e-14,-3.048672e-13,4.263256e-14,90.39691,3.480732,0,0,500,2.719812e-08,0,3.819167e-14
mpc,2026-01-10 01:30:00,486,1.5,25.08424,2683.35,85.64555,2.241288,16.77359,1,1,1878.345,1878.028,456.3661,131.5208,587.8868,2,85.64556,2.241288,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1421.662,0,0,0,0,16.77359,342.0936,258.9202,83.17346,393.4958,0,786.9916,0,-8.526513e-14,-2.462475e-13,4.263256e-14,85.64555,2.241288,0,0,500,4.294029e-07,0,-7.238654e-14
mpc,2026-01-10 01:45:00,487,1.75,24.91872,2695.181,87.74626,0,17.08947,1,1,1886.626,1886.309,0,0,0,0,0,0,0,0,0,87.74626,1877.764,0.9388822,1.196402,0.3172331,0,250,0.3172331,1886.309,0,0,5.134252e-08,0,17.08947,33.95928,33.95357,0.005710195,37.0557,0,74.1114,0,0,-4.312106e-13,4.263256e-14,87.74626,0,0,87.74626,0,0,0,0
mpc,2026-01-10 02:00:00,488,2,24.98022,2689.289,112.6684,1.845043,19.75175,1,1,1882.502,1882.185,0,0,0,0,0,0,0,0,0,114.5135,1848.84,0.9244202,1.182401,0.3172331,0,250,0.3172331,1882.185,0,0,0,0,19.75175,33.88504,33.87933,0.005710195,37.46914,0,74.93828,0,0,-1.432188e-13,4.263256e-14,112.6684,1.845043,0,114.5135,0,0,0,5.329071e-15
mpc,2026-01-10 02:15:00,489,2.25,24.86894,2679.908,75.31495,0.9369434,24.76283,1,1,1875.935,1875.618,0,0,0,0,0,0,0,0,0,76.25189,1829.486,0.9147432,1.164188,0.3172331,0,250,0.3172331,1875.618,0,0,3.615039e-07,0,24.76283,33.76684,33.76113,0.005710195,38.25169,0,76.50338,0,0,3.708145e-13,4.263256e-14,75.31495,0.9369434,0,76.25189,0,0,0,-3.441691e-15
mpc,2026-01-10 02:30:00,490,2.5,24.66092,2679.851,74.81237,3.596964,25.40094,1,1,1875.896,1875.578,0,0,0,0,0,0,0,0,0,78.40933,1809.596,0.904798,1.152001,0.3172331,0,250,0.3172331,1875.578,0,0,0,0,25.40094,33.76612,33.76041,0.005710195,38.34765,0,76.69531,0,0,-8.260059e-14,4.263256e-14,74.81237,3.596964,0,78.40933,0,0,0,3.108624e-15
mpc,2026-01-10 02:45:00,491,2.75,24.58244,2671.585,80.81637,2.460772,21.75514,1,1,1870.109,1869.792,0,0,0,0,0,0,0,0,0,83.27714,1788.492,0.8942459,1.139476,0.3172331,0,250,0.3172331,1869.792,0,0,0,1.446982e-08,21.75514,33.66197,33.65626,0.005710195,37.57898,0,75.15795,0,0,-1.838529e-13,4.263256e-14,80.81637,2.460772,0,83.27714,0,0,0,-2.664535e-15
mpc,2026-01-10 03:00:00,492,3,24.52071,2686.121,77.93575,0.4246688,11.01911,1,1,1880.285,1879.968,0,0,0,0,0,0,0,0,0,78.36041,1768.62,0.8843101,1.126187,0.3172331,0,250,0.3172331,1879.968,0,0,1.685954e-07,0,11.01911,33.84513,33.83942,0.005710195,35.82387,0,71.64774,0,0,3.370637e-13,4.263256e-14,77.93575,0.4246688,0,78.36041,0,0,0,6.883383e-15
mpc,2026-01-10 03:15:00,493,3.25,24.34995,2685.227,71.50913,0,12.1145,1,1,1879.659,1879.342,0,0,0,0,0,0,0,0,0,71.50913,1750.465,0.8752323,1.113674,0.3172331,0,250,0.3172331,1879.342,0,0,0,0,12.1145,33.83386,33.82815,0.005710195,36.00252,0,72.00504,0,0,-5.107026e-14,4.263256e-14,71.50913,0,0,71.50913,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,24.42501,2691.632,96.0551,0,16.3456,1,1,1884.142,1883.825,0,0,0,0,0,0,0,0,0,96.0551,1726.175,0.8630876,1.102242,0.3172331,0,250,0.3172331,1883.825,0,0,4.789601e-07,0,16.3456,33.91456,33.90885,0.005710195,36.84699,0,73.69398,0,0,6.838974e-14,4.263256e-14,96.0551,0,0,96.0551,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,24.11201,2751.44,126.4154,0,23.81995,1,1,1926.008,1925.691,0,0,0,0,0,0,0,0,0,126.4154,1694.3,0.8471498,1.086947,0.3172331,0,250,0.3172331,1925.691,0,0,0,0,23.81995,34.66814,34.66243,0.005710195,38.91776,0,77.83552,0,0,2.187139e-13,4.263256e-14,126.4154,0,0,126.4154,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,24.02903,2742.13,139.6726,0.9641713,26.80548,1,1,1919.491,1919.174,0,0,0,0,0,0,0,0,0,140.6368,1658.874,0.8294368,1.066876,0.3172331,0,250,0.3172331,1919.174,0,0,4.355003e-06,1.402113e-09,26.80548,34.55084,34.54513,0.005710195,39.32601,0,78.65203,0,0,-3.330669e-15,4.263256e-14,139.6726,0.9641713,0,140.6368,0,0,0,-1.199041e-14
mpc,2026-01-10 04:15:00,497,4.25,24.06951,2712.244,161.9408,4.922594,18.54658,1,1,1898.571,1898.254,0,0,0,0,0,0,0,0,0,166.8634,1616.897,0.8084484,1.044568,0.3172331,0,250,0.3172331,1898.254,0,0,0,0,18.54658,34.17428,34.16857,0.005710195,37.47907,0,74.95813,0,0,2.482459e-13,4.263256e-14,161.9408,4.922594,0,166.8634,0,0,0,7.105427e-15
mpc,2026-01-10 04:30:00,498,4.5,23.85727,2747.741,167.9019,0.2501582,22.23674,1,1,1923.419,1923.101,0,0,0,0,0,0,0,0,0,168.152,1574.604,0.7873021,1.018136,0.3172331,0,250,0.3172331,1923.101,0,0,4.239702e-06,2.814329e-09,22.23674,34.62153,34.61582,0.005710195,38.56853,0,77.13707,0,0,-4.2788e-13,4.263256e-14,167.9019,0.2501582,0,168.152,0,0,0,4.274359e-15
mpc,2026-01-10 04:45:00,499,4.75,23.87785,2720.53,193.3261,0,25.11044,1,1,1904.371,1904.054,0,0,0,0,0,0,0,0,0,193.3261,1526.025,0.7630124,0.9915052,0.3172331,0,250,0.3172331,1904.054,0,0,0,0,25.11044,34.27867,34.27296,0.005710195,38.73828,0,77.47657,0,0,-1.532108e-14,4.263256e-14,193.3261,0,0,193.3261,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,24.02817,2700.148,237.9913,0,17.24806,1,1,1890.104,1889.786,0,0,0,0,0,0,0,0,0,237.9913,1466.287,0.7331434,0.9609154,0.3172331,0,250,0.3172331,1889.786,0,0,0,0,17.24806,34.02186,34.01615,0.005710195,37.09237,0,74.18475,0,0,2.853273e-14,4.263256e-14,237.9913,0,0,237.9913,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,24.07633,2747.245,297.0775,0,17.61946,1,1,1923.072,1922.754,0,0,0,0,0,0,0,0,0,297.0775,1391.787,0.6958933,0.9232993,0.3172331,0,250,0.3172331,1922.754,0,0,0,0,17.61946,34.61529,34.60958,0.005710195,37.75501,0,75.51002,0,0,-4.409806e-13,4.263256e-14,297.0775,0,0,297.0775,0,0,0,0
mpc,2026-01-10 05:30:00,502,5.5,23.85447,2757.047,349.6953,0,15.67265,1,1,1929.933,1929.616,631.191,181.5742,812.7652,2,349.6953,0,0,0,463.0699,0,1507.335,0.7536675,0.8763876,0.3172331,0,250,0.3172331,1298.425,0,0,0,0,15.67265,34.7388,23.37165,11.36715,207.7316,0,415.4633,0,0,2.834399e-13,4.263256e-14,349.6953,0,0,0,463.0699,1.425967e-06,0,5.684342e-14
mpc,2026-01-10 05:45:00,503,5.75,23.77055,2735.207,427.4188,0,15.09388,1,1,1914.645,1914.327,720.2306,207.1882,927.4189,2,427.4189,0,0,0,500,0,1632.098,0.8160488,0.9491467,0.3172331,0,250,0.3172331,1194.097,0,0,0,0,15.09388,34.4636,21.49374,12.96986,231.3604,0,462.7209,0,2.842171e-14,3.748113e-13,4.263256e-14,427.4188,0,0,0,500,1.953031e-06,0,0
mpc,2026-01-10 06:00:00,504,6,23.95245,2743.865,490.3797,0,21.87562,0,0,1920.706,1920.388,0,0,0,0,0,0,0,0,0,490.3797,1509.246,0.7546229,1.027708,0.3172331,0,250,0.3172331,1920.388,0,0,2.338845e-06,0,21.87562,34.5727,34.56699,0.005710195,0,38.46276,211.5452,0,0,3.959055e-13,4.263256e-14,490.3797,0,0,490.3797,0,0,0,0
mpc,2026-01-10 06:15:00,505,6.25,24.01997,2781.563,554.2375,0,28.61595,0,0,1947.094,1946.777,0,0,0,0,0,0,0,0,0,500,1384.008,0.6920041,0.9503499,0.3172331,0,250,0.3172331,1946.777,0,0,54.23748,0,28.61595,35.04769,35.04198,0.005710195,0,40.14486,314.3564,0,0,-1.009193e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,24.05622,2763.675,612.9156,0,23.31897,0,0,1934.573,1934.255,116.4895,33.51046,150,1,150,0,0,0,0,462.9156,1268.061,0.6340307,0.8714897,0.3172331,0,250,0.3172331,1817.766,0,0,0,0,23.31897,34.82231,32.71979,2.102522,0,70.39151,387.1533,0,-1.421085e-14,1.111333e-13,4.263256e-14,612.9156,0,0,462.9156,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,24.16037,2776.173,640.7171,0,21.95694,0,0,1943.321,1943.004,116.4895,33.51046,150,1,150,0,0,0,0,490.7171,1145.183,0.5725913,0.7984797,0.3172331,0,250,0.3172331,1826.514,0,0,3.723037e-06,0,21.95694,34.97978,32.87726,2.102522,0,70.31396,386.7268,0,-1.421085e-14,3.103073e-13,4.263256e-14,640.7171,0,0,490.7171,0,0,0,0
mpc,2026-01-10 07:00:00,508,7,24.30911,2837.158,632.3258,0,18.75049,0,0,1986.01,1985.693,116.4895,33.51046,150,1,150,0,1.181182e-06,0,0,482.3258,1024.421,0.5122104,0.7211046,0.3172331,0,250,0.3172331,1869.204,9.042269e-07,0,2.831239e-06,0,18.75049,35.74819,33.64566,2.102522,0,70.51884,387.8536,0,-1.421085e-14,2.229328e-13,4.263256e-14,632.3258,0,9.042269e-07,482.3258,0,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,24.27946,2832.915,604.2443,0,13.57502,0,0,1983.041,1982.723,116.4895,33.51046,150,1,150,0,0,0,0,454.2443,910.6985,0.4553492,0.6450628,0.3172331,0,250,0.3172331,1866.234,0,0,3.96908e-06,0,13.57502,35.69473,33.59221,2.102522,0,69.53579,382.4469,0,-1.421085e-14,3.330669e-15,4.263256e-14,604.2443,0,0,454.2443,0,0,0,0
mpc,2026-01-10 07:30:00,510,7.5,24.31415,2798.959,567.9272,0,23.03809,0,0,1959.271,1958.954,0,0,0,0,0,0,0,0,0,500,785.5551,0.3927775,0.5734535,0.3172331,0,250,0.3172331,1958.954,0,0,67.92717,0,23.03809,35.26688,35.26117,0.005710195,0,39.39324,333.8372,0,0,-1.831868e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 07:45:00,511,7.75,24.41404,2802.757,522.1217,0,26.93193,0,0,1961.93,1961.613,0,0,0,0,0,0,0,0,0,500,660.4314,0.3302157,0.4946525,0.3172331,0,250,0.3172331,1961.613,0,0,22.12172,0,26.93193,35.31474,35.30903,0.005710195,0,40.14902,258.9796,0,0,-1.935119e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 08:00:00,512,8,24.43231,2811.059,464.4721,106.3039,18.90209,0,0,1967.742,1967.424,0,0,0,0,0,0,0,0,0,500,535.3275,0.2676637,0.415864,0.3172331,0,250,0.3172331,1967.424,0,0,0,70.77599,18.90209,35.41935,35.41364,0.005710195,0,38.8118,335.5535,0,0,1.306177e-13,4.263256e-14,464.4721,35.5279,0,500,0,0,0,-2.131628e-14
mpc,2026-01-10 08:15:00,513,8.25,24.51261,2815.668,396.3165,109.7868,29.83758,0,0,1970.968,1970.651,0,0,0,0,0,0,0,0,0,500,410.2432,0.2051216,0.3370879,0.3172331,0,250,0.3172331,1970.651,0,0,2.312105e-07,6.103237,29.83758,35.47742,35.47171,0.005710195,0,40.84435,235.172,0,0,-5.323519e-14,4.263256e-14,396.3165,103.6835,0,500,0,0,0,1.421085e-14
mpc,2026-01-10 08:30:00,514,8.5,24.78642,2871.895,336.9641,113.1773,28.89973,0,0,2010.327,2010.01,0,0,0,0,0,0,0,0,0,450.1414,297.6433,0.1488216,0.2583241,0.3172331,0,250,0.3172331,2010.01,0,0,0,4.565514e-06,28.89973,36.18588,36.18017,0.005710195,0,41.41232,227.7678,0,0,2.803313e-14,4.263256e-14,336.9641,113.1773,0,450.1414,0,0,0,-2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,24.7699,2886.736,278.2623,112.1233,42.21742,0,0,2020.715,2020.398,0,0,0,0,0,0,0,0,0,390.3856,200,0.1,0.1874216,0.3172331,0,250,0.3172331,2020.398,0,0,1.011784e-06,0,42.21742,36.37287,36.36716,0.005710195,0,44.0079,242.0434,0,0,-6.508682e-14,4.263256e-14,278.2623,112.1233,0,390.3856,0,0,0,2.842171e-14
mpc,2026-01-10 09:00:00,516,9,25.13788,2898.216,231.7926,110.5518,43.14108,1,1,2028.751,2028.434,645.0347,197.3097,842.3444,2,231.7926,110.5518,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1383.399,0,0,0,0,43.14108,369.8838,252.2226,117.6612,457.3978,0,914.7956,0,-1.421085e-13,-1.376677e-13,4.263256e-14,231.7926,110.5518,0,0,500,5.735815e-06,0,-4.263256e-14
mpc,2026-01-10 09:15:00,517,9.25,25.50176,2921.981,181.4835,108.2319,54.66635,1,1,2045.387,2045.07,604.3547,185.3606,789.7153,2,181.4835,108.2319,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1440.715,0,0,3.568303e-06,0,54.66635,375.6584,264.6035,111.0548,460.0043,0,920.0085,0,-2.842171e-14,-3.672063e-14,4.263256e-14,181.4835,108.2319,0,0,500,1.817421e-06,0,-2.842171e-14
mpc,2026-01-10 09:30:00,518,9.5,25.40027,2935.565,160.327,113.1917,58.12971,1,1,2054.896,2054.579,125.2817,36.158,161.4397,1,160.327,1.112763,0,0,0,112.0789,421.8268,0.2109134,0.2833064,0.3172331,0,250,0.3172331,1929.297,0,0,3.08981e-06,4.203338e-06,58.12971,376.6325,353.6121,23.02046,400.4244,0,800.8488,0,0,-2.048361e-14,4.263256e-14,160.327,113.1917,0,112.0789,0,0,0,-1.421085e-14
mpc,2026-01-10 09:45:00,519,9.75,25.51141,2904.383,105.9027,109.4892,59.83744,1,1,2033.068,2032.751,546.5316,168.8604,715.392,4,105.9027,109.4892,0,0,500,0,546.7604,0.2733802,0.2656182,0.3172331,0,250,0.3172331,1486.22,0,0,1.666671e-06,7.004568e-07,59.83744,373.4687,273.0142,100.4545,452.8665,0,905.7331,0,0,1.800782e-13,4.263256e-14,105.9027,109.4892,0,0,500,0,0,0
mpc,2026-01-10 10:00:00,520,10,25.68997,2939.173,96.96983,114.3834,68.14044,1,1,2057.421,2057.104,0,0,0,0,0,0,0,0,0,211.3532,493.836,0.246918,0.344287,0.3172331,0,250,0.3172331,2057.104,0,0,0,0,68.14044,379.3109,379.2524,0.05848582,391.815,0,783.6299,0,0,-5.551115e-15,4.263256e-14,96.96983,114.3834,0,211.3532,0,0,0,0
mpc,2026-01-10 10:15:00,521,10.25,25.72809,2967.273,88.31181,112.7733,79.86961,1,1,2077.091,2076.774,535.1498,165.9353,701.0851,2,88.31181,112.7733,0,0,500,0,618.7583,0.3093791,0.3109613,0.3172331,0,250,0.3172331,1541.624,0,0,0,2.451889e-06,79.86961,383.2335,284.4372,98.7963,465.1089,0,930.2177,0,-1.136868e-13,1.385003e-13,4.263256e-14,88.31181,112.7733,0,0,500,2.599163e-07,0,-7.105427e-14
mpc,2026-01-10 10:30:00,522,10.5,25.77338,2989.212,88.66446,114.2979,86.28935,1,1,2092.449,2092.131,536.4818,166.4806,702.9623,2,88.66446,114.2979,0,0,500,0,743.6609,0.3718304,0.389623,0.3172331,0,250,0.3172331,1555.649,0,0,1.418378e-08,0,86.28935,386.4222,287.289,99.13317,469.7051,0,939.4101,0,-5.684342e-14,-1.254552e-14,4.263256e-14,88.66446,114.2979,0,0,500,1.347776e-06,0,5.684342e-14
mpc,2026-01-10 10:45:00,523,10.75,25.88807,3016.993,102.8237,116.5146,89.24558,1,1,2111.895,2111.578,549.0163,170.322,719.3383,4,102.8237,116.5146,0,0,500,0,868.5438,0.4342719,0.4682724,0.3172331,0,250,0.3172331,1562.562,0,0,2.562274e-06,4.694937e-07,89.24558,390.9243,289.2394,101.6849,476.0813,0,952.1626,0,0,6.306067e-14,4.263256e-14,102.8237,116.5146,0,0,500,0,0,0
mpc,2026-01-10 11:00:00,524,11,26.13203,3050.031,103.6301,112.3984,103.2786,1,0,2135.022,2134.704,158.3779,57.49304,215.871,1,103.6301,112.2409,0,0,0,0.1574627,868.3677,0.4341839,0.5469093,0.3172331,0,250,0.3172331,1976.326,0,0,2.692583e-06,0,103.2786,397.1781,367.656,29.52206,444.3619,0,888.7239,0,-1.421085e-14,-2.09277e-13,4.263256e-14,103.6301,112.3984,0,0.1574627,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,26.21319,3084.697,96.72379,116.8944,113.0569,1,0,2159.288,2158.97,544.5427,169.0755,713.6182,2,96.72379,116.8945,0,0,500,0,993.231,0.4966155,0.5467984,0.3172331,0,250,0.3172331,1614.428,0,0,3.7871e-07,0,113.0569,402.3606,300.8316,101.5289,490.9741,0,981.9482,0,-5.684342e-14,2.550182e-13,4.263256e-14,96.72379,116.8944,0,0,500,8.649522e-07,0,-1.421085e-14
mpc,2026-01-10 11:30:00,526,11.5,26.59992,3049.643,85.08022,115.8717,123.4027,1,0,2134.75,2134.433,534.7905,166.1614,700.9519,2,85.08022,115.8717,0,0,500,0,1118.075,0.5590373,0.625423,0.3172331,0,250,0.3172331,1599.642,0,0,0,2.595669e-06,123.4027,400.9666,300.4582,100.5084,489.7981,0,979.5962,0,0,3.871348e-13,4.263256e-14,85.08022,115.8717,0,0,500,2.519853e-07,0,2.842171e-14
mpc,2026-01-10 11:45:00,527,11.75,26.78327,3041.669,89.22733,114.4814,139.2124,0,0,2129.169,2128.851,0,0,0,0,0,0,0,0,0,203.7087,1066.971,0.5334857,0.7040352,0.3172331,0,250,0.3172331,2128.851,0,0,0,0,139.2124,401.439,401.3792,0.05981196,0,427.6267,2351.947,0,0,-2.982059e-13,4.263256e-14,89.22733,114.4814,0,203.7087,0,0,0,0
mpc,2026-01-10 12:00:00,528,12,26.91442,3031.166,82.2738,115.0837,147.2264,0,0,2121.816,2121.499,0,0,0,0,0,0,0,0,0,197.3575,1017.464,0.5087321,0.6718563,0.3172331,0,250,0.3172331,2121.499,0,0,0,3.416344e-06,147.2264,401.1439,401.0839,0.05997509,0,428.9181,2359.05,0,0,-1.258993e-13,4.263256e-14,82.2738,115.0837,0,197.3575,0,0,0,0
mpc,2026-01-10 12:15:00,529,12.25,27.24628,3036.19,75.08814,117.0772,158.843,0,0,2125.333,2125.016,0,0,0,0,0,0,0,0,0,192.1654,969.2626,0.4846313,0.6406823,0.3172331,0,250,0.3172331,2125.016,0,0,0,4.472841e-06,158.843,404.6012,404.5408,0.06039189,0,434.7799,2391.289,0,0,-1.513234e-13,4.263256e-14,75.08814,117.0772,0,192.1654,0,0,0,0
mpc,2026-01-10 12:30:00,530,12.5,27.46648,3059.004,87.933,120.6276,176.2141,0,0,2141.303,2140.985,0,0,0,0,0,0,0,0,0,208.5606,916.9699,0.4584849,0.6103305,0.3172331,0,250,0.3172331,2140.985,0,0,4.45937e-07,6.531289e-07,176.2141,409.5297,409.469,0.06067165,0,443.1704,2437.437,0,0,1.557643e-13,4.263256e-14,87.933,120.6276,0,208.5606,0,0,0,1.421085e-14
mpc,2026-01-10 12:45:00,531,12.75,27.64962,3031.109,87.03507,123.5261,194.1213,0,0,2121.776,2121.459,0,0,0,0,0,0,0,0,0,210.5612,864.1852,0.4320926,0.5774025,0.3172331,0,250,0.3172331,2121.459,0,0,1.693236e-07,0,194.1213,407.3647,407.3038,0.06090631,0,444.5736,2445.155,0,0,6.872281e-14,4.263256e-14,87.03507,123.5261,0,210.5612,0,0,0,0
mpc,2026-01-10 13:00:00,532,13,27.73798,3062.317,87.95932,123.2687,209.741,0,0,2143.622,2143.305,0,0,0,0,0,0,0,0,0,211.228,811.2422,0.4056211,0.5441648,0.3172331,0,250,0.3172331,2143.305,0,0,4.757681e-07,0,209.741,412.3283,412.2673,0.06102018,0,452.6112,2489.362,0,0,1.325606e-13,4.263256e-14,87.95932,123.2687,0,211.228,0,0,0,0
mpc,2026-01-10 13:15:00,533,13.25,28.10225,3039.835,84.2817,120.8092,223.6146,0,0,2127.884,2127.567,0,0,0,0,0,0,0,0,0,205.0909,759.8418,0.3799209,0.5108273,0.3172331,0,250,0.3172331,2127.567,0,0,0,4.681022e-06,223.6146,412.4804,412.4189,0.06149415,0,455.7655,2506.711,0,0,7.294165e-14,4.263256e-14,84.2817,120.8092,0,205.0909,0,0,0,0
mpc,2026-01-10 13:30:00,534,13.5,28.32853,3032.734,72.21915,119.863,230.617,0,0,2122.914,2122.597,0,0,0,0,0,0,0,0,0,192.0822,711.7016,0.3558508,0.4784612,0.3172331,0,250,0.3172331,2122.597,0,0,2.378109e-07,0,230.617,413.5121,413.4503,0.0617923,0,458.3711,2521.041,0,0,-1.808553e-13,4.263256e-14,72.21915,119.863,0,192.0822,0,0,0,0
mpc,2026-01-10 13:45:00,535,13.75,28.41657,3021.402,50.47588,119.7552,236.122,0,0,2114.981,2114.664,0,0,0,0,0,0,0,0,0,170.2311,669.0318,0.3345159,0.4481481,0.3172331,0,250,0.3172331,2114.664,0,0,0,0,236.122,412.7455,412.6836,0.06190907,0,458.7636,2523.2,0,0,9.992007e-16,4.263256e-14,50.47588,119.7552,0,170.2311,0,0,0,-1.421085e-14
mpc,2026-01-10 14:00:00,536,14,28.32122,3027.034,63.85301,116.4476,242.9896,0,1,2118.924,2118.607,0,0,0,0,0,0,0,0,0,180.3006,623.8513,0.3119257,0.4212795,0.3172331,0,250,0.3172331,2118.607,0,0,1.2213e-07,0,242.9896,412.6702,412.6085,0.06178261,0,459.9318,2529.625,0,0,-1.835754e-13,4.263256e-14,63.85301,116.4476,0,180.3006,0,0,0,0
mpc,2026-01-10 14:15:00,537,14.25,28.47674,3047.828,75.6381,115.618,243.2624,0,1,2133.479,2133.162,0,0,0,0,0,0,0,0,0,191.2561,575.9391,0.2879695,0.39283,0.3172331,0,250,0.3172331,2133.162,0,0,1.354721e-09,1.496152e-06,243.2624,416.894,416.832,0.06198915,0,464.3669,2554.018,0,0,-1.8896e-13,4.263256e-14,75.6381,115.618,0,191.2561,0,0,0,0
mpc,2026-01-10 14:30:00,538,14.5,28.42812,3011.162,79.44802,115.9713,250.0381,0,1,2107.814,2107.496,0,0,0,0,0,0,0,0,0,195.4193,526.9936,0.2634968,0.3626604,0.3172331,0,250,0.3172331,2107.496,0,0,3.035489e-07,0,250.0381,411.4487,411.3868,0.06192443,0,460.1947,2531.071,0,0,5.945244e-14,4.263256e-14,79.44802,115.9713,0,195.4193,0,0,0,0
mpc,2026-01-10 14:45:00,539,14.75,28.30064,3058.4,68.63047,106.4651,247.1956,1,1,2140.88,2140.563,515.4872,159.6084,675.0955,2,68.63047,106.4651,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1625.076,0,0,0,0,247.1956,416.7626,316.3516,100.411,524.0812,0,1048.162,0,0,-6.938894e-14,4.263256e-14,68.63047,106.4651,0,0,500,4.165633e-06,0,1.421085e-14
mpc,2026-01-10 15:00:00,540,15,28.35612,3039.137,69.35703,109.2135,252.6166,1,1,2127.396,2127.078,517.9589,160.6116,678.5705,2,69.35703,109.2135,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1609.119,0,0,0,0,252.6166,414.6302,313.618,101.0122,523.4646,0,1046.929,0,0,1.615375e-14,4.263256e-14,69.35703,109.2135,0,0,500,1.200956e-06,0,-2.842171e-14
