controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 15:15:00,541,15.25,28.47741,3089.166,76.72808,109.156,257.462,1,1,2162.416,2162.099,523.6433,162.2407,685.884,2,76.72808,109.156,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1638.456,0,0,1.360381e-07,0,257.462,422.5545,320.1681,102.3863,532.7191,0,1065.438,0,8.526513e-14,-1.390554e-13,4.263256e-14,76.72808,109.156,0,0,500,2.93423e-06,0,7.105427e-14
mpc,2026-01-10 15:30:00,542,15.5,28.72028,3046.163,69.73914,114.6345,258.1131,1,1,2132.314,2131.997,522.0181,162.3556,684.3737,2,69.73914,114.6345,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1609.979,0,0,0,1.760244e-06,258.1131,418.859,316.2546,102.6044,529.3124,0,1058.625,0,-2.842171e-14,-1.639799e-13,4.263256e-14,69.73914,114.6345,0,0,500,4.639655e-07,0,0
mpc,2026-01-10 15:45:00,543,15.75,28.82233,3061.039,83.82966,115.8801,259.8886,1,1,2142.727,2142.41,533.8252,165.8846,699.7097,2,83.82966,115.8801,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1608.585,0,0,0,0,259.8886,421.8346,316.679,105.1556,533.7273,0,1067.455,0,-5.684342e-14,-1.405542e-13,4.263256e-14,83.82966,115.8801,0,0,500,1.24945e-06,0,1.421085e-14
mpc,2026-01-10 16:00:00,544,16,28.98331,3063.538,103.6434,109.6797,255.8461,1,1,2144.477,2144.16,544.9092,168.4139,713.3232,2,103.6435,109.6797,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1599.25,0,0,0,5.75187e-07,255.8461,423.656,315.9428,107.7132,534.9008,0,1069.802,0,0,-2.88658e-15,4.263256e-14,103.6434,109.6797,0,0,500,1.991078e-06,0,-5.684342e-14
mpc,2026-01-10 16:15:00,545,16.25,28.86974,3044.976,123.0042,111.2425,244.1983,1,1,2131.483,2131.166,561.0293,173.2173,734.2467,2,123.0042,111.2425,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1570.136,0,0,0,2.104018e-06,244.1983,420.0522,309.4274,110.6248,530.769,0,1061.538,0,5.684342e-14,8.437695e-15,4.263256e-14,123.0042,111.2425,0,0,500,1.189208e-06,0,-5.684342e-14
mpc,2026-01-10 16:30:00,546,16.5,28.90597,3000.861,133.3685,104.5084,248.2518,1,1,2100.603,2100.286,564.4045,173.4724,737.8769,2,133.3685,104.5084,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1535.881,0,0,0,1.397113e-06,248.2518,414.292,302.9146,111.3774,525.3485,0,1050.697,0,-8.526513e-14,-1.996181e-13,4.263256e-14,133.3685,104.5084,0,0,500,4.593343e-06,0,-5.684342e-14
mpc,2026-01-10 16:45:00,547,16.75,28.95206,2983.159,162.0515,110.5555,248.5822,1,1,2088.211,2087.894,590.8766,181.7304,772.6071,2,162.0515,110.5555,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1497.018,0,0,3.94648e-06,0,248.5822,412.2603,295.5453,116.7151,526.3515,0,1052.703,0,2.842171e-14,-1.167955e-13,4.263256e-14,162.0515,110.5555,0,0,500,4.70015e-06,0,2.842171e-14
mpc,2026-01-10 17:00:00,548,17,29.08445,3003.78,191.8603,106.9058,233.015,1,1,2102.646,2102.329,611.4929,187.2731,798.766,2,191.8603,106.9058,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1490.836,0,0,1.520539e-07,0,233.015,416.307,295.1735,121.1335,528.5817,0,1057.163,0,8.526513e-14,4.602985e-13,4.263256e-14,191.8603,106.9058,0,0,500,1.9094e-06,0,1.136868e-13
mpc,2026-01-10 17:15:00,549,17.25,29.10867,3007.534,221.8834,106.5047,220.9845,1,1,2105.273,2104.956,634.5304,193.8577,828.3881,2,221.8834,106.5047,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1470.426,0,0,2.491581e-06,1.583154e-06,220.9845,417.0472,291.2861,125.7611,528.92,0,1057.84,0,-8.526513e-14,-3.903544e-13,4.263256e-14,221.8834,106.5047,0,0,500,0,0,0
mpc,2026-01-10 17:30:00,550,17.5,29.21256,3007.21,258.3929,109.3036,220.3452,0,0,2105.047,2104.73,200.6671,57.72576,258.3929,1,258.3929,0,0,0,0,109.3036,1872.375,0.9361875,1.196402,0.3172331,0,250,0.3172331,1904.063,0,0,0,0,220.3452,417.9485,378.0439,39.90462,0,479.5183,2637.351,0,0,3.885781e-13,4.263256e-14,258.3929,109.3036,0,109.3036,0,4.460104e-06,0,0
mpc,2026-01-10 17:45:00,551,17.75,29.13526,3017.33,314.8501,105.765,207.3265,0,0,2112.131,2111.814,0,0,0,0,0,0,0,0,0,420.6151,1766.926,0.8834632,1.179007,0.3172331,0,250,0.3172331,2111.814,0,0,1.167528e-06,1.232177e-06,207.3265,418.6483,418.5854,0.06287918,0,459.6798,2528.239,0,0,-3.899103e-13,4.263256e-14,314.8501,105.765,0,420.6151,0,0,0,-1.421085e-14
mpc,2026-01-10 18:00:00,552,18,29.16151,3000.324,362.8544,0,191.9896,0,0,2100.226,2099.909,116.4895,33.51046,150,1,150,0,0,0,0,212.8544,1713.435,0.8567174,1.112608,0.3172331,0,250,0.3172331,1983.42,0,0,4.902898e-06,0,191.9896,416.527,393.3613,23.16568,0,464.9481,2557.215,0,-1.421085e-14,3.601563e-13,4.263256e-14,362.8544,0,0,212.8544,0,0,0,0
mpc,2026-01-10 18:15:00,553,18.25,29.185,2971.609,441.6052,0,174.8107,0,0,2080.127,2079.809,660.3941,189.9751,850.3692,2,441.6052,0,0,0,408.764,0,1815.356,0.907678,1.078925,0.3172331,0,250,0.3172331,1419.415,0,0,0,0,174.8107,412.7522,281.6496,131.1026,0,506.3117,2784.714,0,-2.842171e-14,1.108003e-13,4.263256e-14,441.6052,0,0,0,408.764,4.683881e-06,0,0
mpc,2026-01-10 18:30:00,554,18.5,28.98192,2965.813,486.5633,0.6283576,163.5493,0,0,2076.069,2075.752,0,0,0,0,0,0,0,0,0,487.1917,1693.272,0.8466361,1.143103,0.3172331,0,250,0.3172331,2075.752,0,0,7.130761e-07,0,163.5493,410.1291,410.0664,0.06266966,0,442.3757,2433.066,0,0,-1.374456e-13,4.263256e-14,486.5633,0.6283576,0,487.1917,0,0,0,-9.103829e-15
mpc,2026-01-10 18:45:00,555,18.75,28.95737,2954.366,527.2348,5.972022,155.1226,0,0,2068.056,2067.739,116.4895,33.51046,150,1,150,0,9.283166e-06,0,0,383.2068,1597.204,0.798602,1.066229,0.3172331,0,250,0.3172331,1951.249,6.761311e-06,0,0,0,155.1226,408.3283,385.2653,23.06297,0,449.4041,2471.722,0,7.105427e-15,-3.83471e-13,4.263256e-14,527.2348,5.972022,6.761311e-06,383.2068,0,0,0,-9.769963e-15
mpc,2026-01-10 19:00:00,556,19,28.85896,2957.095,554.8429,3.968472,145.6116,0,0,2069.967,2069.649,116.4895,33.51046,150,1,150,0,0,0,0,408.8113,1494.75,0.7473749,1.005736,0.3172331,0,250,0.3172331,1953.16,0,0,4.079283e-06,0,145.6116,407.8339,384.8201,23.01378,0,447.0196,2458.608,0,-1.421085e-14,2.116085e-13,4.263256e-14,554.8429,3.968472,0,408.8113,0,0,0,4.13003e-14
mpc,2026-01-10 19:15:00,557,19.25,28.54646,2937.006,565.3231,0.8133655,129.8458,0,0,2055.904,2055.587,116.4895,33.51046,150,1,150,0,0,0,0,416.1365,1390.48,0.6952402,0.941222,0.3172331,0,250,0.3172331,1939.098,0,0,0,3.770502e-09,129.8458,402.3383,379.4794,22.85896,0,438.4005,2411.203,0,-1.421085e-14,-2.898792e-13,4.263256e-14,565.3231,0.8133655,0,416.1365,0,0,0,-7.993606e-15
mpc,2026-01-10 19:30:00,558,19.5,28.60122,2921.239,582.1378,0.9013673,121.29,0,0,2044.867,2044.55,116.4895,33.51046,150,1,150,0,4.077369e-06,0,0,433.0392,1282.002,0.6410008,0.8755651,0.3172331,0,250,0.3172331,1928.06,2.981333e-06,0,0,0,121.29,400.6506,377.7647,22.88594,0,435.0395,2392.717,0,-1.421085e-14,-2.358114e-13,4.263256e-14,582.1378,0.9013673,2.981333e-06,433.0392,0,0,0,-7.349676e-14
mpc,2026-01-10 19:45:00,559,19.75,28.47414,2914.876,579.7734,0.02130113,109.4764,0,0,2040.413,2040.096,116.4895,33.51046,150,1,150,0,0,0,0,429.7947,1174.351,0.5871756,0.8072576,0.3172331,0,250,0.3172331,1923.606,0,0,4.310931e-06,0,109.4764,398.686,375.8626,22.82343,0,430.7642,2369.203,0,-1.421085e-14,4.224399e-13,4.263256e-14,579.7734,0.02130113,0,429.7947,0,0,0,-1.763173e-14
mpc,2026-01-10 20:00:00,560,20,28.27601,2885.527,564.5993,1.256801,94.75188,0,0,2019.869,2019.552,116.4895,33.51046,150,1,150,0,8.384859e-06,0,0,415.8561,1070.202,0.5351011,0.7394717,0.3172331,0,250,0.3172331,1903.062,6.152742e-06,0,0,4.617034e-08,94.75187,392.9983,370.2716,22.72665,0,422.2176,2322.197,0,0,3.209655e-13,4.263256e-14,564.5993,1.256801,6.152742e-06,415.8561,0,0,0,-3.841372e-14
mpc,2026-01-10 20:15:00,561,20.25,28.13369,2836.373,535.1725,1.467818,86.34225,0,0,1985.461,1985.144,116.4895,33.51046,150,1,150,0,0,0,0,386.6403,973.3737,0.4866869,0.6738907,0.3172331,0,250,0.3172331,1868.654,0,0,0,3.75105e-08,86.34225,385.1305,362.4729,22.65764,0,412.7316,2270.024,0,-1.421085e-14,2.473577e-13,4.263256e-14,535.1725,1.467817,0,386.6403,0,0,0,2.375877e-14
mpc,2026-01-10 20:30:00,562,20.5,28.05188,2817.835,472.0321,2.50465,79.38503,0,0,1972.484,1972.167,0,0,0,0,0,0,0,0,0,474.5368,854.5863,0.4272931,0.6129192,0.3172331,0,250,0.3172331,1972.167,0,0,0,0,79.38503,381.9466,381.8852,0.06142817,0,397.2571,2184.914,0,0,-1.89071e-13,4.263256e-14,472.0321,2.50465,0,474.5368,0,0,0,-2.309264e-14
mpc,2026-01-10 20:45:00,563,20.75,28.14103,2804.09,436.3799,2.513821,77.25,0,0,1962.863,1962.546,0,0,0,0,0,0,0,0,0,438.8938,744.7283,0.3723642,0.5381205,0.3172331,0,250,0.3172331,1962.546,0,0,0,0,77.25,380.8067,380.7452,0.06154504,0,395.7321,2176.527,0,0,9.237056e-14,4.263256e-14,436.3799,2.513821,0,438.8938,0,0,0,2.087219e-14
mpc,2026-01-10 21:00:00,564,21,28.00328,2813.726,385.7193,0,63.61591,0,0,1969.608,1969.291,0,0,0,0,0,0,0,0,0,385.7193,648.1812,0.3240906,0.4689445,0.3172331,0,250,0.3172331,1969.291,0,0,0,0,63.61591,380.9953,380.934,0.06136465,0,393.2396,2162.818,0,0,-8.498757e-14,4.263256e-14,385.7193,0,0,385.7194,0,0,0,0
mpc,2026-01-10 21:15:00,565,21.25,27.94301,2809.605,338.0004,0,50.65584,0,0,1966.723,1966.406,0,0,0,0,0,0,0,0,0,338.0004,563.5791,0.2817895,0.4081502,0.3172331,0,250,0.3172331,1966.406,0,0,1.066121e-06,0,50.65584,379.95,379.8888,0.06128606,0,389.6749,2143.212,0,0,-7.388534e-14,4.263256e-14,338.0004,0,0,338.0004,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,27.99365,2779.881,302.3949,0,47.71345,0,0,1945.917,1945.6,0,0,0,0,0,0,0,0,0,302.3949,487.8916,0.2439458,0.3548775,0.3172331,0,250,0.3172331,1945.6,0,0,0,0,47.71345,376.3354,376.2741,0.06135208,0,385.5017,2120.26,0,0,7.971401e-14,4.263256e-14,302.3949,0,0,302.3949,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,27.92763,2770.721,253.0134,0,45.16947,0,0,1939.505,1939.187,0,0,0,0,0,0,0,0,0,253.0134,424.5615,0.2122808,0.3072182,0.3172331,0,250,0.3172331,1939.187,0,0,1.300158e-06,0,45.16947,374.5692,374.508,0.06126603,0,383.2314,2107.773,0,0,1.229572e-13,4.263256e-14,253.0134,0,0,253.0134,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,27.92595,2750.773,199.5385,0.2876957,43.06392,0,0,1925.541,1925.224,0,0,0,0,0,0,0,0,0,199.8262,374.5381,0.1872691,0.2673402,0.3172331,0,250,0.3172331,1925.224,0,0,7.870509e-07,1.777022e-10,43.06392,371.8592,371.7979,0.06126384,0,380.1144,2090.629,0,0,4.468648e-14,4.263256e-14,199.5385,0.2876957,0,199.8262,0,0,0,-7.494005e-15
mpc,2026-01-10 22:15:00,569,22.25,27.71773,2729.555,175.5198,0,52.15897,0,0,1910.689,1910.372,0,0,0,0,0,0,0,0,0,175.5198,330.5992,0.1652996,0.2358412,0.3172331,0,250,0.3172331,1910.372,0,0,4.527621e-06,0,52.15897,367.366,367.305,0.06099405,0,377.3335,2075.334,0,0,-7.979728e-14,4.263256e-14,175.5198,0,0,175.5198,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,27.66965,2740.066,172.5853,0.694108,54.36054,0,0,1918.046,1917.729,0,0,0,0,0,0,0,0,0,173.2794,287.2273,0.1436137,0.2081735,0.3172331,0,250,0.3172331,1917.729,0,0,0,0,54.36054,368.406,368.3451,0.06093209,0,378.7863,2083.325,0,0,-3.300138e-14,4.263256e-14,172.5853,0.694108,0,173.2794,0,0,0,-1.176836e-14
mpc,2026-01-10 22:45:00,571,22.75,27.50991,2707.343,130.6214,0,43.58652,0,0,1895.14,1894.823,0,0,0,0,0,0,0,0,0,130.6214,254.5268,0.1272634,0.1808628,0.3172331,0,250,0.3172331,1894.823,0,0,1.792323e-06,0,43.58652,362.7819,362.7212,0.06072714,0,371.0648,2040.857,0,0,-6.52256e-15,4.263256e-14,130.6214,0,0,130.6214,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,27.49575,2726.213,117.7106,0,38.53827,0,0,1908.349,1908.032,0,0,0,0,0,0,0,0,0,117.7106,225.059,0.1125295,0.1602718,0.3172331,0,250,0.3172331,1908.032,0,0,0,0,38.53827,365.2017,365.141,0.06070904,0,372.5161,2048.838,0,0,-1.823541e-14,4.263256e-14,117.7106,0,0,117.7106,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,27.20823,2710.167,100.0944,0,32.82588,0,0,1897.117,1896.8,0,0,0,0,0,0,0,0,0,100.0944,200,0.1,0.1417164,0.3172331,0,250,0.3172331,1896.8,0,0,4.393985e-06,0,32.82588,360.868,360.8077,0.06034381,0,367.0518,2018.785,0,0,6.106227e-16,4.263256e-14,100.0944,0,0,100.0944,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,26.95132,2713.614,105.3342,2.794146,44.3266,1,1,1899.53,1899.212,472.0399,136.0884,608.1283,2,105.3342,2.794146,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1427.172,0,0,0,1.099013e-08,44.3266,359.3949,270.0239,89.37094,414.499,0,828.9981,0,0,5.362377e-14,4.263256e-14,105.3342,2.794146,0,0,500,9.500521e-07,0,0
mpc,2026-01-10 23:45:00,575,23.75,26.96233,2697.85,95.22586,1.268785,37.03259,1,1,1888.495,1888.178,463.1312,133.3635,596.4946,2,95.22586,1.268784,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1425.047,0,0,3.503994e-07,2.008245e-08,37.03259,357.389,269.6835,87.70548,410.0553,0,820.1105,0,5.684342e-14,7.044365e-14,4.263256e-14,95.22586,1.268784,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 00:00:00,576,0,26.78117,2679.143,73.7257,2.322484,36.71838,1,1,1875.4,1875.083,447.1655,128.8827,576.0482,2,73.7257,2.322484,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1427.918,0,0,4.771683e-07,0,36.71838,353.5775,269.2116,84.36589,405.0169,0,810.0339,0,5.684342e-14,2.440825e-13,4.263256e-14,73.7257,2.322484,0,0,500,1.85099e-08,0,7.460699e-14
mpc,2026-01-11 00:15:00,577,0.25,26.58061,2664.536,50.64911,0.9061246,33.98396,1,1,1865.175,1864.858,428.2613,123.2939,551.5552,2,50.64911,0.9061246,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1436.596,0,0,3.883236e-07,1.088566e-09,33.98396,350.1931,269.726,80.46711,399.4005,0,798.801,0,-7.105427e-14,1.248446e-13,4.263256e-14,50.64911,0.9061246,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 00:30:00,578,0.5,26.43951,2684.566,73.4737,0,24.36865,1,1,1879.196,1878.879,445.3579,128.1158,573.4737,2,73.4737,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1433.521,0,0,0,0,24.36865,351.8004,268.3665,83.43393,401.0443,0,802.0886,0,0,2.063905e-13,4.263256e-14,73.4737,0,0,0,500,8.802081e-08,0,2.842171e-14
mpc,2026-01-11 00:45:00,579,0.75,26.20115,2645.161,73.2027,3.908827,28.38208,1,1,1851.613,1851.295,447.8603,129.2512,577.1115,2,73.2027,3.908827,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1403.435,0,0,0,0,28.38208,344.9434,261.4509,83.49257,395.9895,0,791.9789,0,2.842171e-14,-2.33813e-13,4.263256e-14,73.2027,3.908827,0,0,500,4.01663e-07,0,2.708944e-14
mpc,2026-01-11 01:00:00,580,1,26.23014,2652.822,65.01178,4.934138,30.87197,1,1,1856.976,1856.658,442.2109,127.735,569.9459,2,65.01178,4.934138,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1414.448,0,0,1.275311e-07,0,30.87197,346.1481,263.659,82.48912,397.1487,0,794.2975,0,0,-1.79079e-13,4.263256e-14,65.01178,4.934138,0,0,500,2.478972e-08,0,3.108624e-14
mpc,2026-01-11 01:15:00,581,1.25,25.92477,2642.253,65.65445,0,30.8416,1,1,1849.577,1849.26,439.2855,126.3689,565.6545,2,65.65445,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1409.975,0,0,3.004344e-07,0,30.8416,342.6237,261.1898,81.43392,393.272,0,786.544,0,-2.842171e-14,-2.83551e-13,4.263256e-14,65.65445,0,0,0,500,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,25.76904,2636.615,68.17809,0.8576339,30.74428,1,1,1845.631,1845.313,441.8406,127.1951,569.0357,2,68.17809,0.8576339,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1403.473,0,0,0,0,30.74428,340.8112,259.163,81.64815,392.0354,0,784.0707,0,1.421085e-14,-1.44218e-13,4.263256e-14,68.17809,0.8576339,0,0,500,2.948494e-07,0,5.451195e-14
mpc,2026-01-11 01:45:00,583,1.75,25.6832,2682.551,61.00025,0.7607513,17.62847,1,1,1877.786,1877.468,436.1991,125.5619,561.761,2,61.00024,0.7607514,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1441.269,0,0,3.903438e-07,0,17.62847,346.1453,265.6792,80.46609,394.4908,0,788.9815,0,0,3.357314e-13,4.263256e-14,61.00024,0.7607513,0,0,500,4.470828e-09,0,2.04281e-14
mpc,2026-01-11 02:00:00,584,2,25.54345,2664.419,62.60631,0,24.34294,1,1,1865.093,1864.776,436.9183,125.688,562.6063,2,62.60631,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1427.858,0,0,3.52941e-07,0,24.34294,342.8341,262.4632,80.37092,392.6258,0,785.2515,0,-1.421085e-14,3.630429e-14,4.263256e-14,62.60631,0,0,0,500,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,25.31914,2651.547,74.49675,0,17.85734,1,1,1856.083,1855.766,446.1524,128.3443,574.4968,2,74.49675,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1409.613,0,0,3.479416e-07,0,17.85734,339.6375,257.9397,81.69775,389.5517,0,779.1034,0,2.842171e-14,2.596812e-13,4.263256e-14,74.49675,0,0,0,500,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,25.09424,2624.159,61.01991,0,28.25821,1,1,1836.911,1836.594,435.6863,125.3336,561.0199,2,61.01991,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1400.908,0,0,2.7811e-09,0,28.25821,334.6146,255.1915,79.42308,385.6726,0,771.3453,0,-4.263256e-14,1.822986e-13,4.263256e-14,61.01991,0,0,0,500,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,25.04612,2595.777,78.1971,0,23.38699,1,1,1817.044,1816.727,300.6335,86.48303,387.1166,1,78.1971,0,0,0,308.9195,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,1516.093,0,0,0,0,23.38699,330.6766,275.9078,54.76884,366.6469,0,733.2938,0,1.421085e-14,-1.820766e-14,4.263256e-14,78.1971,0,0,0,308.9195,3.854845e-06,0,1.421085e-14
mpc,2026-01-11 03:00:00,588,3,24.81518,2609.036,72.0778,1.238204,20.526,1,1,1826.325,1826.008,0,0,0,0,0,0,0,0,0,73.316,1881.372,0.9406859,1.196402,0.3172331,0,250,0.3172331,1826.008,0,0,0,3.088651e-08,20.526,32.87385,32.86814,0.005710195,36.5864,0,73.1728,0,0,-4.52971e-13,4.263256e-14,72.0778,1.238204,0,73.316,0,0,0,5.551115e-15
mpc,2026-01-11 03:15:00,589,3.25,24.81193,2610.711,79.31732,0,20.078,1,1,1827.497,1827.18,0,0,0,0,0,0,0,0,0,79.31732,1861.246,0.9306232,1.184672,0.3172331,0,250,0.3172331,1827.18,0,0,1.463068e-07,0,20.078,32.89495,32.88924,0.005710195,36.52611,0,73.05222,0,0,4.396483e-13,4.263256e-14,79.31732,0,0,79.31732,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,24.5333,2642.707,100.9675,0,15.89305,1,1,1849.895,1849.578,0,0,0,0,0,0,0,0,0,100.9674,1835.712,0.9178558,1.172,0.3172331,0,250,0.3172331,1849.578,0,0,3.587589e-06,0,15.89305,33.29811,33.2924,0.005710195,36.15532,0,72.31065,0,0,-5.706546e-14,4.263256e-14,100.9674,0,0,100.9674,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,24.39202,2658.595,92.62828,0.781994,10.04468,1,1,1861.017,1860.699,0,0,0,0,0,0,0,0,0,93.41028,1812.07,0.906035,1.155921,0.3172331,0,250,0.3172331,1860.699,0,0,0,1.389112e-09,10.04468,33.4983,33.49259,0.005710195,35.29695,0,70.59391,0,0,-6.150636e-14,4.263256e-14,92.62828,0.781994,0,93.41028,0,0,0,6.994405e-15
mpc,2026-01-11 04:00:00,592,4,24.33732,2648.152,104.427,0,14.94096,1,1,1853.706,1853.389,0,0,0,0,0,0,0,0,0,104.427,1785.678,0.892839,1.141034,0.3172331,0,250,0.3172331,1853.389,0,0,2.48542e-06,0,14.94096,33.36671,33.361,0.005710195,36.042,0,72.08401,0,0,-1.598721e-13,4.263256e-14,104.427,0,0,104.427,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,24.12394,2692.517,127.4416,0,9.275661,1,1,1884.762,1884.445,0,0,0,0,0,0,0,0,0,127.4416,1753.536,0.8767682,1.124415,0.3172331,0,250,0.3172331,1884.445,0,0,0,0,9.275661,33.92572,33.92001,0.005710195,35.57745,0,71.1549,0,0,-4.951595e-14,4.263256e-14,127.4416,0,0,127.4416,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,24.16964,2721.224,161.7398,1.729139,17.33742,1,1,1904.857,1904.54,0,0,0,0,0,0,0,0,0,163.469,1712.393,0.8561966,1.104176,0.3172331,0,250,0.3172331,1904.54,0,0,3.115292e-06,3.928029e-08,17.33742,34.28743,34.28172,0.005710195,37.38248,0,74.76497,0,0,-1.214584e-13,4.263256e-14,161.7398,1.729139,0,163.469,0,0,0,9.547918e-15
mpc,2026-01-11 04:45:00,595,4.75,24.13615,2722.091,182.7593,3.2982,12.86,1,1,1905.464,1905.147,0,0,0,0,0,0,0,0,0,186.0575,1665.609,0.8328046,1.078269,0.3172331,0,250,0.3172331,1905.147,0,0,1.97348e-06,0,12.86,34.29835,34.29264,0.005710195,36.59111,0,73.18222,0,0,-4.567458e-13,4.263256e-14,182.7593,3.2982,0,186.0575,0,0,0,6.217249e-15
mpc,2026-01-11 05:00:00,596,5,23.97983,2740.855,242.5321,4.943335,18.54863,1,1,1918.598,1918.281,0,0,0,0,0,0,0,0,0,247.4755,1603.478,0.8017391,1.04881,0.3172331,0,250,0.3172331,1918.281,0,0,0,0,18.54863,34.53477,34.52906,0.005710195,37.8341,0,75.66821,0,0,-4.327649e-13,4.263256e-14,242.5321,4.943335,0,247.4755,0,0,0,-1.154632e-14
mpc,2026-01-11 05:15:00,597,5.25,23.77229,2777.648,269.0328,3.204185,19.30356,1,1,1944.354,1944.036,0,0,0,0,0,0,0,0,0,272.237,1535.167,0.7675833,1.009687,0.3172331,0,250,0.3172331,1944.036,0,0,0,0,19.30356,34.99836,34.99265,0.005710195,38.41828,0,76.83655,0,0,2.28928e-13,4.263256e-14,269.0328,3.204185,0,272.237,0,0,0,2.176037e-14
mpc,2026-01-11 05:30:00,598,5.5,23.57118,2780.212,335.4902,5.446735,27.18849,1,1,1946.148,1945.831,191.5157,55.09318,246.6089,1,246.6089,0,0,0,0,94.32807,1511.343,0.7556714,0.9666719,0.3172331,0,250,0.3172331,1754.315,0,0,0,1.247005e-08,27.18849,35.03067,31.57767,3.452993,91.47688,0,182.9538,0,-1.421085e-14,-2.668976e-13,4.263256e-14,335.4902,5.446735,0,94.32807,0,0,0,3.552714e-14
mpc,2026-01-11 05:45:00,599,5.75,23.59282,2763.752,390.1819,8.36069,32.78548,1,1,1934.626,1934.309,303.0141,87.16783,390.1819,1,390.1819,0,0,0,0,8.36069,1509.015,0.7545074,0.9516704,0.3172331,0,250,0.3172331,1631.295,0,0,0,3.982711e-08,32.78548,34.82327,29.36331,5.459963,122.329,0,244.6579,0,0,-5.340173e-14,4.263256e-14,390.1819,8.36069,0,8.36069,0,3.307092e-06,0,0
mpc,2026-01-11 06:00:00,600,6,23.46679,2767.047,458.1461,4.173004,36.70689,1,0,1936.933,1936.616,355.7948,102.3512,458.1461,1,458.1461,0,0,0,0,4.173007,1507.734,0.753867,0.9502045,0.3172331,0,250,0.3172331,1580.821,0,0,0,0,36.70689,34.8648,28.45478,6.410017,137.2814,0,274.5629,0,-2.842171e-14,-4.365397e-13,4.263256e-14,458.1461,4.173004,0,4.173008,0,0,0,-2.309264e-14
mpc,2026-01-11 06:15:00,601,6.25,23.32538,2773.107,530.2387,1.340076,24.37334,0,0,1941.175,1940.858,0,0,0,0,0,0,0,0,0,500,1382.497,0.6912483,0.949398,0.3172331,0,250,0.3172331,1940.858,0,0,30.23872,1.340076,24.37334,34.94115,34.93544,0.005710195,0,39.22334,270.2018,0,0,-2.624567e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 06:30:00,602,6.5,23.34327,2782.553,575.2152,4.575671,29.45806,0,0,1947.787,1947.47,0,0,0,0,0,0,0,0,0,500,1257.279,0.6286395,0.8705378,0.3172331,0,250,0.3172331,1947.47,0,0,75.21517,4.575671,29.45806,35.06017,35.05446,0.005710195,0,40.23869,358.952,0,0,-2.304823e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 06:45:00,603,6.75,23.69683,2811.439,618.568,4.295119,31.96326,0,0,1968.007,1967.69,116.4895,33.51046,150,1,150,0,0,0,0,472.8631,1138.865,0.5694326,0.7916901,0.3172331,0,250,0.3172331,1851.2,0,0,2.372747e-06,0,31.96326,35.42413,33.32161,2.102522,0,72.49595,398.7277,0,-1.421085e-14,1.811884e-13,4.263256e-14,618.5679,4.295119,0,472.8631,0,0,0,-2.309264e-14
mpc,2026-01-11 07:00:00,604,7,23.79487,2819.204,628.7546,6.505302,42.55298,0,0,1973.443,1973.125,116.4895,33.51046,150,1,150,0,0,0,0,485.2599,1017.371,0.5086855,0.7171268,0.3172331,0,250,0.3172331,1856.636,0,0,2.440893e-06,0,42.55298,35.52197,33.41944,2.102522,0,74.48472,409.666,0,-1.421085e-14,1.94178e-13,4.263256e-14,628.7546,6.505302,0,485.2599,0,0,0,2.4869e-14
mpc,2026-01-11 07:15:00,605,7.25,23.96421,2785.432,622.5184,6.026828,39.72266,0,0,1949.802,1949.485,116.4895,33.51046,150,1,150,0,0,0,0,478.5452,897.5746,0.4487873,0.6406236,0.3172331,0,250,0.3172331,1832.996,0,0,2.635407e-06,0,39.72266,35.09644,32.99392,2.102522,0,73.5801,404.6906,0,-1.421085e-14,1.509903e-13,4.263256e-14,622.5184,6.026828,0,478.5452,0,0,0,3.552714e-14
mpc,2026-01-11 07:30:00,606,7.5,24.06904,2779.776,593.185,4.519544,41.46847,0,0,1945.844,1945.526,116.4895,33.51046,150,1,150,0,0,0,0,447.7046,785.5071,0.3927536,0.5651895,0.3172331,0,250,0.3172331,1829.037,0,0,4.355259e-07,1.741701e-09,41.46847,35.02518,32.92266,2.102522,0,73.83503,406.0926,0,-1.421085e-14,-1.970646e-13,4.263256e-14,593.185,4.519544,0,447.7046,0,0,0,7.105427e-15
mpc,2026-01-11 07:45:00,607,7.75,24.25581,2772.475,517.0326,3.394891,38.74774,0,0,1940.733,1940.416,0,0,0,0,0,0,0,0,0,500,660.3835,0.3301917,0.4946223,0.3172331,0,250,0.3172331,1940.416,0,0,17.03258,3.394891,38.74774,34.93319,34.92748,0.005710195,0,41.8692,265.518,0,0,1.214029e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 08:00:00,608,8,24.17257,2800.566,479.5869,1.635426,38.56425,0,0,1960.396,1960.079,0,0,0,0,0,0,0,0,0,481.2223,539.9739,0.269987,0.4158338,0.3172331,0,250,0.3172331,1960.079,0,0,0,4.735747e-08,38.56425,35.28713,35.28142,0.005710195,0,42.17895,231.9842,0,0,-1.662004e-13,4.263256e-14,479.5869,1.635426,0,481.2223,0,0,0,-1.532108e-14
mpc,2026-01-11 08:15:00,609,8.25,24.21815,2812.693,394.5966,2.344865,41.69003,0,0,1968.885,1968.568,0,0,0,0,0,0,0,0,0,396.9415,440.6535,0.2203268,0.3400137,0.3172331,0,250,0.3172331,1968.568,0,0,1.021156e-06,2.222402e-08,41.69003,35.43993,35.43422,0.005710195,0,42.89752,235.9364,0,0,7.938095e-15,4.263256e-14,394.5966,2.344865,0,396.9415,0,0,0,2.708944e-14
mpc,2026-01-11 08:30:00,610,8.5,24.36162,2839.119,334.9273,1.193204,48.4769,0,0,1987.384,1987.066,0,0,0,0,0,0,0,0,0,336.1205,356.554,0.178277,0.2774731,0.3172331,0,250,0.3172331,1987.066,0,0,4.026906e-06,0,48.4769,35.7729,35.76719,0.005710195,0,44.47006,244.5853,0,0,8.16569e-14,4.263256e-14,334.9273,1.193204,0,336.1205,0,0,0,2.620126e-14
mpc,2026-01-11 08:45:00,611,8.75,24.47497,2845.167,279.2852,0,43.14479,0,0,1991.617,1991.3,0,0,0,0,0,0,0,0,0,279.2852,286.6766,0.1433383,0.2245169,0.3172331,0,250,0.3172331,1991.3,0,0,0,0,43.14479,35.8491,35.84339,0.005710195,0,43.60638,239.8351,0,0,8.718026e-14,4.263256e-14,279.2852,0,0,279.2853,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,24.57195,2848.238,207.6426,3.559521,53.71254,0,1,1993.766,1993.449,0,0,0,0,0,0,0,0,0,211.2021,233.8309,0.1169155,0.1805161,0.3172331,0,250,0.3172331,1993.449,0,0,0,0,53.71254,35.88779,35.88208,0.005710195,0,45.5651,250.6081,0,0,3.297362e-14,4.263256e-14,207.6426,3.559521,0,211.2022,0,0,0,7.105427e-15
mpc,2026-01-11 09:15:00,613,9.25,24.61344,2891.884,166.6651,1.431886,48.45746,1,1,2024.319,2024.002,129.4316,37.2335,166.6651,1,166.6651,0,0,0,0,1.431896,233.4362,0.1167181,0.1472399,0.3172331,0,250,0.3172331,1894.57,0,0,0,2.891732e-08,48.45746,36.43774,34.10226,2.33548,80.07861,0,160.1572,0,-7.105427e-15,-3.747003e-14,4.263256e-14,166.6651,1.431886,0,1.4319,0,0,0,-8.437695e-15
mpc,2026-01-11 09:30:00,614,9.5,24.71443,2916.753,130.863,2.734602,62.279,1,1,2041.727,2041.41,0,0,0,0,0,0,0,0,0,133.5976,200,0.1,0.1469913,0.3172331,0,250,0.3172331,2041.41,0,0,0,0,62.279,36.75109,36.74538,0.005710195,48.00453,0,96.00905,0,0,-5.845324e-14,4.263256e-14,130.863,2.734602,0,133.5976,0,0,0,-3.552714e-15
mpc,2026-01-11 09:45:00,615,9.75,24.75354,2925.939,101.0161,0,68.34432,1,1,2048.157,2047.84,150.9723,43.4301,194.4024,1,101.0161,0,0,0,93.3863,0,223.3151,0.1116575,0.1259371,0.3172331,0,250,0.3172331,1896.868,0,0,3.894814e-06,0,68.34432,36.86683,34.14362,2.723212,89.93901,0,179.878,0,0,-4.884981e-14,4.263256e-14,101.0161,0,0,0,93.3863,0,0,0
mpc,2026-01-11 10:00:00,616,10,24.58408,2905.545,93.11975,0,78.98455,1,1,2033.882,2033.564,0,0,0,0,0,0,0,0,0,93.11975,200,0.1,0.1406182,0.3172331,0,250,0.3172331,2033.564,0,0,0,0,78.98455,36.60987,36.60416,0.005710195,50.84651,0,101.693,0,0,1.137979e-14,4.263256e-14,93.11975,0,0,93.11975,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,24.58242,2900.437,87.21024,0,65.63683,1,1,2030.306,2029.988,131.6934,37.88415,169.5776,1,87.21024,0,0,0,82.36731,0,220.5603,0.1102802,0.1259371,0.3172331,0,250,0.3172331,1898.295,0,0,0,0,65.63683,36.5455,34.16931,2.376192,83.88858,0,167.7772,0,-7.105427e-15,9.936496e-15,4.263256e-14,87.21024,0,0,0,82.36731,2.203941e-07,0,1.421085e-14
mpc,2026-01-11 10:30:00,618,10.5,24.80307,2901.472,82.10249,0,84.91754,1,1,2031.03,2030.713,0,0,0,0,0,0,0,0,0,82.10249,200,0.1,0.1388836,0.3172331,0,250,0.3172331,2030.713,0,0,6.765604e-07,0,84.91754,36.55855,36.55284,0.005710195,51.93181,0,103.8636,0,0,-1.71807e-14,4.263256e-14,82.10249,0,0,82.10249,0,0,0,0
mpc,2026-01-11 10:45:00,619,10.75,25.1656,2929.413,80.61348,0,93.29327,1,1,2050.589,2050.272,390.9253,112.4572,503.3825,2,80.61348,0,0,0,422.769,0,305.6608,0.1528304,0.1259371,0.3172331,0,250,0.3172331,1659.346,0,0,1.273113e-07,0,93.29327,374.0732,302.7018,71.37138,432.1778,0,864.3556,0,-1.421085e-14,4.196643e-14,4.263256e-14,80.61348,0,0,0,422.769,0,0,0
mpc,2026-01-11 11:00:00,620,11,25.56006,2934.839,62.6145,0.9526253,106.9018,1,0,2054.387,2054.07,388.0238,111.7238,499.7476,3,62.6145,0.9526253,0,0,436.1805,0,414.6578,0.2073289,0.1924701,0.3172331,0,250,0.3172331,1666.046,0,0,0,0,106.9018,377.7563,306.349,71.40731,437.7296,0,875.4593,0,0,3.225198e-14,4.263256e-14,62.6145,0.9526253,0,0,436.1805,4.876592e-07,0,-5.4734e-14
mpc,2026-01-11 11:15:00,621,11.25,25.72886,2985.532,70.17788,0.8347328,114.6384,0,0,2089.872,2089.555,0,0,0,0,0,0,0,0,0,71.01261,396.8393,0.1984197,0.2611039,0.3172331,0,250,0.3172331,2089.555,0,0,1.85626e-07,0,114.6384,385.5977,385.5391,0.05853197,0,406.6908,2236.8,0,0,-3.330669e-15,4.263256e-14,70.17788,0.8347328,0,71.01261,0,0,0,-6.883383e-15
mpc,2026-01-11 11:30:00,622,11.5,26.00152,3021.065,57.87515,4.684101,128.7883,0,0,2114.745,2114.428,0,0,0,0,0,0,0,0,0,62.55925,381.1371,0.1905685,0.2498839,0.3172331,0,250,0.3172331,2114.428,0,0,4.485239e-07,6.13466e-09,128.7883,392.3582,392.2993,0.05885768,0,416.194,2289.067,0,0,-5.614953e-14,4.263256e-14,57.87515,4.684101,0,62.55925,0,0,0,2.664535e-15
mpc,2026-01-11 11:45:00,623,11.75,26.27419,3031.625,57.93186,3.553641,136.8232,0,0,2122.138,2121.821,0,0,0,0,0,0,0,0,0,61.4855,365.7057,0.1828528,0.2399964,0.3172331,0,250,0.3172331,2121.821,0,0,3.231715e-07,0,136.8232,395.9331,395.8739,0.05918705,0,421.4014,2317.708,0,0,4.57967e-14,4.263256e-14,57.93186,3.553641,0,61.4855,0,0,0,-1.776357e-15
mpc,2026-01-11 12:00:00,624,12,26.33632,3026.71,56.60695,1.29385,139.6043,0,0,2118.697,2118.38,0,0,0,0,0,0,0,0,0,57.9008,351.1729,0.1755865,0.2302795,0.3172331,0,250,0.3172331,2118.38,0,0,0,2.982026e-08,139.6043,395.7958,395.7365,0.05926261,0,421.8161,2319.989,0,0,4.127254e-14,4.263256e-14,56.60695,1.29385,0,57.9008,0,0,0,-3.330669e-15
mpc,2026-01-11 12:15:00,625,12.25,26.26771,3031.592,46.38426,2.883132,150.2899,0,0,2122.114,2121.797,0,0,0,0,0,0,0,0,0,49.26739,338.8008,0.1694004,0.2211284,0.3172331,0,250,0.3172331,2121.797,0,0,0,4.29376e-08,150.2899,395.8761,395.817,0.05917919,0,423.8532,2331.193,0,0,5.082046e-14,4.263256e-14,46.38426,2.883132,0,49.26739,0,0,0,2.220446e-15
mpc,2026-01-11 12:30:00,626,12.5,26.42519,3053.643,61.17395,0.2745396,156.4505,0,0,2137.55,2137.233,0,0,0,0,0,0,0,0,0,61.44849,323.3853,0.1616927,0.2133379,0.3172331,0,250,0.3172331,2137.233,0,0,0,3.225558e-09,156.4505,400.0484,399.989,0.05937104,0,429.2692,2360.98,0,0,6.444845e-14,4.263256e-14,61.17395,0.2745396,0,61.44849,0,0,0,-2.88658e-15
mpc,2026-01-11 12:45:00,627,12.75,26.34685,3066.021,82.812,0,159.1496,0,0,2146.215,2145.897,0,0,0,0,0,0,0,0,0,82.812,302.6314,0.1513157,0.203631,0.3172331,0,250,0.3172331,2145.897,0,0,1.892078e-07,0,159.1496,401.0232,400.964,0.05927545,0,430.7013,2368.857,0,0,-3.333445e-14,4.263256e-14,82.812,0,0,82.812,0,0,0,0
mpc,2026-01-11 13:00:00,628,13,26.45621,3071.122,76.73101,0,165.2923,0,0,2149.785,2149.468,0,0,0,0,0,0,0,0,0,76.73101,283.401,0.1417005,0.1905626,0.3172331,0,250,0.3172331,2149.468,0,0,3.943112e-07,0,165.2923,402.5953,402.5359,0.05940898,0,433.4906,2384.198,0,0,1.545986e-14,4.263256e-14,76.73101,0,0,76.73101,0,0,0,0
mpc,2026-01-11 13:15:00,629,13.25,26.68295,3105.188,83.87783,0,187.7712,0,0,2173.632,2173.315,0,0,0,0,0,0,0,0,0,83.87783,262.387,0.1311935,0.1784535,0.3172331,0,250,0.3172331,2173.315,0,0,7.992389e-08,0,187.7712,408.9713,408.9116,0.05968777,0,444.241,2443.326,0,0,-1.09357e-13,4.263256e-14,83.87783,0,0,83.87783,0,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,26.64037,3098.992,72.50145,0,189.5144,0,0,2169.294,2168.977,0,0,0,0,0,0,0,0,0,72.50145,244.2203,0.1221101,0.1652212,0.3172331,0,250,0.3172331,2168.977,0,0,1.727142e-08,0,189.5144,407.7958,407.7362,0.05963522,0,443.3622,2438.492,0,0,3.247402e-15,4.263256e-14,72.50145,0,0,72.50145,0,0,0,0
mpc,2026-01-11 13:45:00,631,13.75,26.78437,3097.881,79.56727,0,208.0086,0,0,2168.517,2168.2,0,0,0,0,0,0,0,0,0,79.56727,224.29,0.112145,0.1537819,0.3172331,0,250,0.3172331,2168.2,0,0,0,0,208.0086,408.8672,408.8074,0.05981333,0,448.0268,2464.147,0,0,-4.860001e-14,4.263256e-14,79.56727,0,0,79.56727,0,0,0,0
mpc,2026-01-11 14:00:00,632,14,27.07974,3110.94,97.01888,0,214.5382,0,1,2177.658,2177.341,0,0,0,0,0,0,0,0,0,97.01888,200,0.1,0.1412321,0.3172331,0,250,0.3172331,2177.341,0,0,8.736554e-07,0,214.5382,413.1216,413.0614,0.060182,0,453.7612,2495.687,0,0,-4.074519e-14,4.263256e-14,97.01888,0,0,97.01888,0,0,0,0
mpc,2026-01-11 14:15:00,633,14.25,27.2524,3113.86,99.65116,0,216.3347,1,1,2179.702,2179.385,141.1528,40.60531,181.7581,1,99.65116,0,0,0,82.10692,0,220.4952,0.1102476,0.1259371,0.3172331,0,250,0.3172331,2038.232,0,0,0,0,216.3347,415.0046,388.0694,26.9352,469.8638,0,939.7276,0,-2.131628e-14,-9.187096e-15,4.263256e-14,99.65116,0,0,0,82.10692,3.316832e-07,0,0
mpc,2026-01-11 14:30:00,634,14.5,27.43873,3132.092,81.84214,0,220.7794,1,1,2192.464,2192.147,0,0,0,0,0,0,0,0,0,81.84214,200,0.1,0.1388426,0.3172331,0,250,0.3172331,2192.147,0,0,6.98583e-07,0,220.7794,419.0699,419.0092,0.06063625,461.2092,0,922.4185,0,0,5.692669e-14,4.263256e-14,81.84214,0,0,81.84214,0,0,0,0
mpc,2026-01-11 14:45:00,635,14.75,27.66704,3110.577,83.41825,0,222.8389,1,1,2177.404,2177.087,304.3843,87.562,391.9463,1,83.41825,0,0,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1872.702,0,0,1.946593e-07,0,222.8389,418.1987,359.6768,58.52188,490.0379,0,980.0758,0,-4.263256e-14,-2.328693e-14,4.263256e-14,83.41825,0,0,0,308.528,0,0,0
mpc,2026-01-11 15:00:00,636,15,27.9936,3084.927,80.90054,0,227.3659,1,1,2159.449,2159.132,451.1256,129.775,580.9005,2,80.90054,0,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1708.006,0,0,0,0,227.3659,417.6315,330.3237,87.30781,504.0706,0,1008.141,0,-5.684342e-14,-1.098843e-13,4.263256e-14,80.90054,0,0,0,500,3.124228e-07,0,-1.421085e-14
mpc,2026-01-11 15:15:00,637,15.25,28.10342,3093.118,82.39912,0,230.5381,1,1,2165.183,2164.866,452.2894,130.1098,582.3991,2,82.39912,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1712.576,0,0,0,0,230.5381,419.721,331.9832,87.73786,506.7828,0,1013.566,0,0,-1.139644e-13,4.263256e-14,82.39912,0,0,0,500,1.900014e-07,0,2.842171e-14
mpc,2026-01-11 15:30:00,638,15.5,28.34502,3085.488,111.0277,0,221.9134,1,1,2159.842,2159.524,474.5222,136.5055,611.0277,2,111.0277,0,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1685.002,0,0,0,0,221.9134,420.8537,328.3294,92.52436,508.0755,0,1016.151,0,0,2.359224e-13,4.263256e-14,111.0277,0,0,0,500,3.834203e-06,0,1.421085e-14
mpc,2026-01-11 15:45:00,639,15.75,28.40763,3090.942,108.1401,0,234.751,1,1,2163.659,2163.342,472.2797,135.8604,608.1401,2,108.1401,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1691.062,0,0,2.646326e-06,0,234.751,422.1642,329.9531,92.21116,511.6171,0,1023.234,0,2.842171e-14,-4.046763e-14,4.263256e-14,108.1401,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 16:00:00,640,16,28.39905,3090.764,109.7793,0.6519427,229.5781,1,1,2163.535,2163.218,474.0052,136.426,610.4313,2,109.7793,0.6519427,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1689.213,0,0,0,3.613977e-09,229.5781,422.0622,329.5314,92.53079,510.7435,0,1021.487,0,-5.684342e-14,4.32987e-14,4.263256e-14,109.7793,0.6519427,0,0,500,2.089978e-06,0,-2.842171e-14
mpc,2026-01-11 16:15:00,641,16.25,28.49454,3087.154,135.0279,7.322263,235.0158,1,1,2161.008,2160.691,498.2427,144.1075,642.3502,2,135.0279,7.322263,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1662.448,0,0,2.53967e-07,1.277624e-08,235.0158,422.4348,324.9761,97.45872,515.0247,0,1030.049,0,5.684342e-14,-1.972866e-13,4.263256e-14,135.0279,7.322263,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 16:30:00,642,16.5,28.46056,3044.516,145.4289,11.28238,219.2919,1,1,2131.161,2130.844,509.0685,147.6428,656.7113,2,145.4289,11.28238,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1621.776,0,0,0,0,219.2919,416.2963,316.794,99.50226,507.2728,0,1014.546,0,0,6.517009e-14,4.263256e-14,145.4289,11.28238,0,0,500,4.103373e-06,0,-1.598721e-14
mpc,2026-01-11 16:45:00,643,16.75,28.42268,3026.145,161.9755,6.502194,211.3415,1,1,2118.302,2117.984,518.6009,149.8768,668.4777,2,161.9755,6.502194,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1599.383,0,0,2.296266e-06,4.664177e-08,211.3415,413.4477,312.1659,101.2819,503.2921,0,1006.584,0,8.526513e-14,-1.265654e-14,4.263256e-14,161.9755,6.502194,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 17:00:00,644,17,28.37192,2998.476,176.4863,4.443355,196.9037,1,1,2098.933,2098.616,528.4411,152.4886,680.9297,2,176.4863,4.443355,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1570.175,0,0,2.575487e-06,2.971378e-08,196.9037,409.2214,306.1313,103.0901,497.0096,0,994.0192,0,0,-2.170486e-13,4.263256e-14,176.4863,4.443355,0,0,500,0,0,0
mpc,2026-01-11 17:15:00,645,17.25,28.09333,2974.535,210.512,0,187.799,1,1,2082.175,2081.857,551.7814,158.7306,710.512,2,210.512,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1530.076,0,0,6.101632e-07,0,187.799,403.543,296.5416,107.0014,491.6692,0,983.3384,0,0,2.68785e-13,4.263256e-14,210.512,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 17:30:00,646,17.5,28.12164,2964.821,258.3103,0,182.5618,1,0,2075.375,2075.057,588.9015,169.4088,758.3103,2,258.3103,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1486.156,0,0,0,0,182.5618,402.4681,288.2035,114.2645,493.0158,0,986.0315,0,-2.842171e-14,1.361133e-13,4.263256e-14,258.3103,0,0,0,500,5.891396e-07,0,5.684342e-14
mpc,2026-01-11 17:45:00,647,17.75,27.96195,2983.931,308.1505,0,181.5688,1,0,2088.752,2088.434,627.6072,180.5433,808.1505,2,308.1505,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1460.827,0,0,0,0,181.5688,403.687,282.3299,121.3571,497.9645,0,995.9289,0,5.684342e-14,-4.118927e-13,4.263256e-14,308.1505,0,0,0,500,1.840695e-06,0,5.684342e-14
mpc,2026-01-11 18:00:00,648,18,27.94532,3008.363,371.6052,0,172.7341,1,0,2105.854,2105.537,676.8859,194.7193,871.6052,2,371.6052,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1428.651,0,0,0,0,172.7341,406.8486,276.0137,130.8349,504.105,0,1008.21,0,0,-3.412826e-13,4.263256e-14,371.6052,0,0,0,500,1.256047e-06,0,5.684342e-14
mpc,2026-01-11 18:15:00,649,18.25,28.12161,2961.527,427.0505,0,170.6148,0,0,2073.069,2072.752,331.6461,95.4044,427.0505,1,427.0505,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1741.106,0,0,0,0,170.6148,402.0207,337.6446,64.37612,0,466.1356,2563.746,0,-2.842171e-14,2.875478e-13,4.263256e-14,427.0505,0,0,0,0,4.006048e-06,0,0
mpc,2026-01-11 18:30:00,650,18.5,28.02923,2937.92,491.6676,1.620844,158.0245,0,0,2056.544,2056.227,0,0,0,0,0,0,0,0,0,493.2884,1776.08,0.8880399,1.196214,0.3172331,0,250,0.3172331,2056.227,0,0,3.868757e-06,0,158.0245,398.0317,397.9703,0.06139855,0,428.5549,2357.052,0,0,-2.815526e-13,4.263256e-14,491.6676,1.620844,0,493.2884,0,0,0,2.153833e-14
mpc,2026-01-11 18:45:00,651,18.75,27.92569,2899.452,533.5257,2.267205,156.6156,0,0,2029.616,2029.299,116.4895,33.51046,150,1,150,0,0,0,0,385.7929,1679.352,0.839676,1.118371,0.3172331,0,250,0.3172331,1912.809,0,0,3.932198e-06,2.277286e-08,156.6156,391.9559,369.3984,22.55752,0,433.1542,2382.348,0,-1.421085e-14,-1.372236e-13,4.263256e-14,533.5257,2.267205,0,385.7929,0,0,0,6.927792e-14
mpc,2026-01-11 19:00:00,652,19,28.06171,2866.346,556.4284,0,138.725,0,0,2006.442,2006.125,343.4386,98.79673,442.2353,1,442.2353,0,0,0,0,114.193,1650.539,0.8252696,1.057463,0.3172331,0,250,0.3172331,1662.686,0,0,0,0,138.725,388.6035,322.0256,66.5779,0,447.6902,2462.296,0,-4.263256e-14,1.620926e-14,4.263256e-14,556.4284,0,0,114.193,0,0,0,0
mpc,2026-01-11 19:15:00,653,19.25,28.07972,2848.175,574.9442,0,138.0134,0,0,1993.723,1993.406,834.7983,240.1458,1074.944,3,574.9442,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1158.607,0,0,1.770517e-06,0,138.0134,386.2882,224.4827,161.8055,0,491.3689,2702.529,0,-2.842171e-14,-3.552714e-13,4.263256e-14,574.9442,0,0,0,500,0,0,0
mpc,2026-01-11 19:30:00,654,19.5,28.14383,2801.714,604.6962,0,125.0694,0,0,1961.2,1960.883,857.9037,246.7925,1104.696,3,604.6962,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1102.979,0,0,0,0,125.0694,380.5068,213.9971,166.5097,0,485.0552,2667.804,0,8.526513e-14,-2.797762e-14,4.263256e-14,604.6962,0,0,0,500,4.861532e-06,0,1.136868e-13
mpc,2026-01-11 19:45:00,655,19.75,28.02446,2805.09,592.0179,0,116.4231,0,0,1963.563,1963.246,116.4895,33.51046,150,1,150,0,0,0,0,442.0179,1789.196,0.8945982,1.196402,0.3172331,0,250,0.3172331,1846.756,0,0,4.946015e-06,0,116.4231,379.9972,357.3923,22.60495,0,413.4334,2273.884,0,-1.421085e-14,-1.24345e-14,4.263256e-14,592.0179,0,0,442.0179,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,28.04115,2773.224,575.5721,0,105.0467,0,0,1941.257,1940.94,597.9073,171.9996,769.9069,2,575.5721,0,0,0,194.3348,0,1837.498,0.9187492,1.126631,0.3172331,0,250,0.3172331,1343.032,0,0,0,0,105.0467,375.8139,260.0018,115.8121,0,452.3377,2487.857,0,-2.842171e-14,-4.301004e-13,4.263256e-14,575.5721,0,0,0,194.3348,4.389469e-06,0,-2.842171e-14
mpc,2026-01-11 20:15:00,657,20.25,27.8622,2766.264,554.0312,0,100.648,0,0,1936.385,1936.068,116.4895,33.51046,150,1,150,0,0,0,0,404.0312,1736.201,0.8681007,1.157046,0.3172331,0,250,0.3172331,1819.578,0,0,4.194588e-06,0,100.648,373.4476,350.9205,22.52714,0,403.8417,2221.13,0,-1.421085e-14,-3.33289e-13,4.263256e-14,554.0312,0,0,404.0312,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,27.67861,2745.18,499.5061,0,85.75428,0,0,1921.626,1921.309,0,0,0,0,0,0,0,0,0,499.5061,1611.052,0.8055258,1.093261,0.3172331,0,250,0.3172331,1921.309,0,0,1.307426e-06,0,85.75428,369.1635,369.1025,0.06094363,0,385.5768,2120.672,0,0,1.065814e-13,4.263256e-14,499.5061,0,0,499.5061,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,27.65485,2758.553,458.3431,0.4941799,78.15366,0,0,1930.987,1930.67,0,0,0,0,0,0,0,0,0,458.8372,1496.089,0.7480443,1.014456,0.3172331,0,250,0.3172331,1930.67,0,0,3.022667e-06,0,78.15366,370.7756,370.7147,0.06091304,0,385.7212,2121.467,0,0,1.34337e-13,4.263256e-14,458.3431,0.4941799,0,458.8372,0,0,0,-2.065015e-14
mpc,2026-01-11 21:00:00,660,21,27.46817,2770.192,408.9452,5.562988,80.61427,0,0,1939.134,1938.817,0,0,0,0,0,0,0,0,0,414.5082,1392.226,0.696113,0.9420651,0.3172331,0,250,0.3172331,1938.817,0,0,0,0,80.61427,370.8776,370.817,0.06067381,0,386.2352,2124.294,0,0,-2.660094e-13,4.263256e-14,408.9452,5.562988,0,414.5082,0,0,0,9.769963e-15
mpc,2026-01-11 21:15:00,661,21.25,27.45424,2773.721,350.4665,1.726906,75.67755,0,0,1941.605,1941.288,0,0,0,0,0,0,0,0,0,352.1934,1303.959,0.6519793,0.8766644,0.3172331,0,250,0.3172331,1941.288,0,0,0,0,75.67755,371.2414,371.1808,0.06065603,0,385.6506,2121.078,0,0,-1.902922e-13,4.263256e-14,350.4665,1.726906,0,352.1934,0,0,0,-1.84297e-14
mpc,2026-01-11 21:30:00,662,21.5,27.64456,2760.727,316.8037,2.553244,70.16533,0,0,1932.509,1932.192,0,0,0,0,0,0,0,0,0,319.357,1223.914,0.611957,0.8210836,0.3172331,0,250,0.3172331,1932.192,0,0,0,3.112867e-08,70.16533,370.9873,370.9264,0.06089981,0,384.3961,2114.179,0,0,5.107026e-15,4.263256e-14,316.8037,2.553244,0,319.357,0,0,0,1.731948e-14
mpc,2026-01-11 21:45:00,663,21.75,27.29522,2715.452,256.7616,1.854158,60.98787,0,0,1900.817,1900.499,0,0,0,0,0,0,0,0,0,258.6158,1159.067,0.5795337,0.7706807,0.3172331,0,250,0.3172331,1900.499,0,0,0,0,60.98787,362.231,362.1706,0.06045384,0,373.7928,2055.86,0,0,4.03233e-13,4.263256e-14,256.7616,1.854158,0,258.6158,0,0,0,-1.998401e-14
mpc,2026-01-11 22:00:00,664,22,27.06632,2690.031,213.2985,6.562695,47.32736,0,0,1883.022,1882.705,0,0,0,0,0,0,0,0,0,219.8612,1103.92,0.5519598,0.7298478,0.3172331,0,250,0.3172331,1882.705,0,0,0,1.857403e-08,47.32736,357.1264,357.0662,0.06016515,0,366.0421,2013.232,0,0,-1.1946e-13,4.263256e-14,213.2985,6.562695,0,219.8612,0,0,0,1.332268e-14
mpc,2026-01-11 22:15:00,665,22.25,27.07856,2701.276,176.4544,7.808342,49.25943,0,0,1890.893,1890.576,0,0,0,0,0,0,0,0,0,184.2627,1057.68,0.5288401,0.695122,0.3172331,0,250,0.3172331,1890.576,0,0,0,0,49.25943,358.7108,358.6506,0.06018052,0,367.9954,2023.975,0,0,-2.451372e-13,4.263256e-14,176.4544,7.808342,0,184.2627,0,0,0,-9.769963e-15
mpc,2026-01-11 22:30:00,666,22.5,26.92098,2686.537,135.3841,7.168591,50.0339,0,0,1880.576,1880.258,0,0,0,0,0,0,0,0,0,142.5527,1021.876,0.5109378,0.6660057,0.3172331,0,250,0.3172331,1880.258,0,0,0,3.625337e-08,50.0339,355.5842,355.5242,0.05998327,0,364.9848,2007.416,0,0,-9.214851e-14,4.263256e-14,135.3841,7.168591,0,142.5527,0,0,0,-1.24345e-14
mpc,2026-01-11 22:45:00,667,22.75,26.93095,2680.223,131.0257,5.966075,51.05732,0,0,1876.156,1875.839,0,0,0,0,0,0,0,0,0,136.9918,987.4667,0.4937334,0.6434601,0.3172331,0,250,0.3172331,1875.839,0,0,0,0,51.05732,354.8221,354.7621,0.05999572,0,364.4182,2004.3,0,0,2.720046e-14,4.263256e-14,131.0257,5.966075,0,136.9918,0,0,0,1.065814e-14
mpc,2026-01-11 23:00:00,668,23,26.65449,2692.587,111.8452,2.519615,44.80752,0,0,1884.811,1884.494,0,0,0,0,0,0,0,0,0,114.3648,958.7201,0.47936,0.6217933,0.3172331,0,250,0.3172331,1884.494,0,0,1.030946e-06,0,44.80752,354.4206,354.3609,0.05965264,0,362.7866,1995.326,0,0,-4.540812e-14,4.263256e-14,111.8452,2.519615,0,114.3648,0,0,0,3.552714e-15
mpc,2026-01-11 23:15:00,669,23.25,26.55313,2736.557,86.25145,0,45.39421,0,0,1915.59,1915.273,0,0,0,0,0,0,0,0,0,86.25145,937.0063,0.4685032,0.603692,0.3172331,0,250,0.3172331,1915.273,0,0,0,0,45.39421,359.4547,359.3952,0.05952783,0,367.9132,2023.523,0,0,1.618705e-13,4.263256e-14,86.25145,0,0,86.25145,0,0,0,0
mpc,2026-01-11 23:30:00,670,23.5,26.38781,2709.171,74.87672,0,40.14695,0,1,1896.42,1896.103,0,0,0,0,0,0,0,0,0,74.87672,918.1396,0.4590698,0.5900191,0.3172331,0,250,0.3172331,1896.103,0,0,9.248691e-08,0,40.14695,354.6473,354.5879,0.05932539,0,362.0958,1991.527,0,0,-4.218847e-14,4.263256e-14,74.87672,0,0,74.87672,0,0,0,0
mpc,2026-01-11 23:45:00,671,23.75,26.26058,2712.339,65.23744,0,33.29001,0,1,1898.638,1898.32,0,0,0,0,0,0,0,0,0,65.23744,901.6857,0.4508429,0.5781391,0.3172331,0,250,0.3172331,1898.32,0,0,0,0,33.29001,354.1352,354.076,0.05917053,0,360.2853,1981.569,0,0,3.674838e-14,4.263256e-14,65.23744,0,0,65.23744,0,0,0,0
mpc,2026-01-12 00:00:00,672,0,26.15848,2692.715,82.88637,0,34.79172,1,1,1884.901,1884.584,452.6678,130.2186,582.8864,2,82.88637,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1431.916,0,0,0,0,34.79172,350.838,266.5236,84.31445,403.218,0,806.436,0,5.684342e-14,2.916556e-13,4.263256e-14,82.88637,0,0,0,500,2.422441e-07,0,4.263256e-14
mpc,2026-01-12 00:15:00,673,0.25,25.85533,2664.625,86.83266,0,31.96699,1,1,1865.237,1864.92,455.7324,131.1002,586.8327,2,86.83266,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1409.188,0,0,1.238203e-07,0,31.96699,345.0365,260.6752,84.36126,397.6888,0,795.3776,0,5.684342e-14,4.690692e-13,4.263256e-14,86.83266,0,0,0,500,0,0,0
mpc,2026-01-12 00:30:00,674,0.5,25.57539,2658.815,96.21136,0,30.25137,1,1,1861.171,1860.853,463.0159,133.1954,596.2114,2,96.21136,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1397.837,0,0,0,0,30.25137,342.3342,257.1111,85.22312,395.8708,0,791.7416,0,-2.842171e-14,3.060885e-13,4.263256e-14,96.21136,0,0,0,500,4.303248e-07,0,-1.421085e-14
mpc,2026-01-12 00:45:00,675,0.75,25.62153,2655.911,91.70297,4.135517,36.91183,1,1,1859.138,1858.821,462.3849,133.4536,595.8385,2,91.70297,4.135517,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1396.436,0,0,1.477391e-07,3.835186e-08,36.91183,342.2798,257.0932,85.18658,397.3425,0,794.685,0,0,1.676437e-14,4.263256e-14,91.70297,4.135517,0,0,500,0,0,0
mpc,2026-01-12 01:00:00,676,1,25.52418,2649.406,91.40666,5.431521,34.58711,1,1,1854.584,1854.267,463.0543,133.7839,596.8382,2,91.40666,5.431521,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1391.213,0,0,0,1.818333e-08,34.58711,340.7696,255.6277,85.14195,395.7668,0,791.5335,0,-2.842171e-14,4.175549e-13,4.263256e-14,91.40666,5.431521,0,0,500,1.774078e-07,0,-2.842171e-14
mpc,2026-01-12 01:15:00,677,1.25,25.40561,2664.521,75.95514,0,37.81385,1,1,1865.164,1864.847,447.285,128.6701,575.9551,2,75.95514,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1417.562,0,0,3.71928e-07,0,37.81385,341.8943,259.8465,82.04781,395.4481,0,790.8963,0,2.842171e-14,1.998401e-13,4.263256e-14,75.95514,0,0,0,500,0,0,0
