controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 01:30:00,678,1.5,25.27152,2659.145,83.07124,0,39.35952,1,1,1861.402,1861.084,452.8113,130.2599,583.0712,2,83.07124,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1408.273,0,0,0,0,39.35952,340.2845,257.4477,82.83685,394.9029,0,789.8059,0,2.842171e-14,-4.33209e-13,4.263256e-14,83.07124,0,0,0,500,4.242343e-07,0,0
mpc,2026-01-12 01:45:00,679,1.75,25.19439,2616.255,76.40779,1.146321,28.05667,1,1,1831.379,1831.062,448.4321,129.122,577.5541,2,76.40779,1.146321,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1382.629,0,0,0,0,28.05667,334.2776,252.3683,81.90923,386.6115,0,773.2229,0,-2.842171e-14,4.618528e-13,4.263256e-14,76.40779,1.146321,0,0,500,3.448257e-07,0,-2.509104e-14
mpc,2026-01-12 02:00:00,680,2,24.92527,2638.041,81.40549,1.74808,29.97799,1,1,1846.629,1846.312,0,0,0,0,0,0,0,0,0,83.15357,1878.913,0.9394563,1.196402,0.3172331,0,250,0.3172331,1846.312,0,0,0,2.228181e-08,29.97799,33.23932,33.23361,0.005710195,38.67602,0,77.35204,0,0,-2.446932e-13,4.263256e-14,81.40549,1.74808,0,83.15357,0,0,0,-1.998401e-15
mpc,2026-01-12 02:15:00,681,2.25,24.68466,2656.871,78.09466,2.480912,27.00608,1,1,1859.81,1859.492,0,0,0,0,0,0,0,0,0,80.57557,1858.473,0.9292364,1.183124,0.3172331,0,250,0.3172331,1859.492,0,0,4.804777e-07,0,27.00608,33.47657,33.47086,0.005710195,38.35029,0,76.70057,0,0,3.443912e-13,4.263256e-14,78.09466,2.480912,0,80.57557,0,0,0,-5.329071e-15
mpc,2026-01-12 02:30:00,682,2.5,24.75176,2630.836,65.62599,0,28.06638,1,1,1841.585,1841.268,0,0,0,0,0,0,0,0,0,65.62599,1841.774,0.9208869,1.170253,0.3172331,0,250,0.3172331,1841.268,0,0,0,0,28.06638,33.14854,33.14283,0.005710195,38.22059,0,76.44119,0,0,2.962075e-13,4.263256e-14,65.62599,0,0,65.62599,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,24.67313,2627.027,86.49925,0,21.63158,1,1,1838.919,1838.602,0,0,0,0,0,0,0,0,0,86.49925,1819.859,0.9099295,1.159738,0.3172331,0,250,0.3172331,1838.602,0,0,3.296081e-07,0,21.63158,33.10054,33.09483,0.005710195,37.0023,0,74.0046,0,0,8.548717e-14,4.263256e-14,86.49925,0,0,86.49925,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,24.6923,2628.81,80.66456,7.97875,24.54319,1,1,1840.167,1839.85,0,0,0,0,0,0,0,0,0,88.64331,1797.412,0.8987059,1.145939,0.3172331,0,250,0.3172331,1839.85,0,0,0,0,24.54319,33.12301,33.1173,0.005710195,37.55241,0,75.10481,0,0,4.158895e-13,4.263256e-14,80.66456,7.97875,0,88.64331,0,0,0,5.329071e-15
mpc,2026-01-12 03:15:00,685,3.25,24.52814,2656.111,106.6537,4.610195,30.67091,1,1,1859.277,1858.96,0,0,0,0,0,0,0,0,0,111.2639,1769.313,0.8846564,1.131804,0.3172331,0,250,0.3172331,1858.96,0,0,4.253939e-06,0,30.67091,33.46699,33.46128,0.005710195,38.98568,0,77.97136,0,0,-3.193001e-13,4.263256e-14,106.6537,4.610195,0,111.2639,0,0,0,5.329071e-15
mpc,2026-01-12 03:30:00,686,3.5,24.63088,2658.592,105.4743,1.634209,25.11199,1,1,1861.015,1860.697,0,0,0,0,0,0,0,0,0,107.1085,1742.257,0.8711286,1.11411,0.3172331,0,250,0.3172331,1860.697,0,0,2.545977e-06,0,25.11199,33.49826,33.49255,0.005710195,38.02491,0,76.04983,0,0,8.260059e-14,4.263256e-14,105.4743,1.634209,0,107.1085,0,0,0,-3.774758e-15
mpc,2026-01-12 03:45:00,687,3.75,24.60517,2687.537,108.429,0.1118141,26.76086,1,1,1881.276,1880.958,0,0,0,0,0,0,0,0,0,108.5408,1714.848,0.8574238,1.097074,0.3172331,0,250,0.3172331,1880.958,0,0,1.140549e-06,0,26.76086,33.86296,33.85725,0.005710195,38.68474,0,77.36948,0,0,3.874678e-13,4.263256e-14,108.429,0.1118141,0,108.5408,0,0,0,6.633583e-15
mpc,2026-01-12 04:00:00,688,4,24.60512,2674.614,122.7194,0,28.97007,1,1,1872.23,1871.913,0,0,0,0,0,0,0,0,0,122.7194,1683.898,0.8419489,1.079814,0.3172331,0,250,0.3172331,1871.913,0,0,2.379458e-06,0,28.97007,33.70014,33.69443,0.005710195,38.92044,0,77.84089,0,0,1.671996e-13,4.263256e-14,122.7194,0,0,122.7194,0,0,0,0
mpc,2026-01-12 04:15:00,689,4.25,24.62183,2700.313,143.2696,3.628661,24.23722,1,1,1890.219,1889.902,0,0,0,0,0,0,0,0,0,146.8982,1646.908,0.8234541,1.060326,0.3172331,0,250,0.3172331,1889.902,0,0,0,4.721892e-08,24.23722,34.02394,34.01823,0.005710195,38.39191,0,76.78383,0,0,1.352252e-13,4.263256e-14,143.2696,3.628661,0,146.8982,0,0,0,-1.332268e-15
mpc,2026-01-12 04:30:00,690,4.5,24.47169,2703.638,170.31,0.8369542,26.8376,1,1,1892.546,1892.229,0,0,0,0,0,0,0,0,0,171.147,1603.862,0.8019311,1.037034,0.3172331,0,250,0.3172331,1892.229,0,0,3.912025e-06,0,26.8376,34.06583,34.06012,0.005710195,38.88867,0,77.77734,0,0,2.757794e-13,4.263256e-14,170.31,0.8369542,0,171.147,0,0,0,-3.108624e-15
mpc,2026-01-12 04:45:00,691,4.75,24.19354,2699.555,198.5424,3.180821,28.05548,1,1,1889.688,1889.371,0,0,0,0,0,0,0,0,0,201.7233,1553.179,0.7765895,1.009929,0.3172331,0,250,0.3172331,1889.371,0,0,0,0,28.05548,34.01439,34.00868,0.005710195,39.02871,0,78.05741,0,0,-1.59206e-13,4.263256e-14,198.5424,3.180821,0,201.7233,0,0,0,2.220446e-15
mpc,2026-01-12 05:00:00,692,5,24.03133,2723.904,243.5599,3.17053,24.40873,1,1,1906.732,1906.415,0,0,0,0,0,0,0,0,0,246.7304,1491.252,0.7456259,0.978014,0.3172331,0,250,0.3172331,1906.415,0,0,0,1.461108e-08,24.40873,34.32118,34.31547,0.005710195,38.66908,0,77.33816,0,0,-4.403145e-13,4.263256e-14,243.5599,3.17053,0,246.7304,0,0,0,8.881784e-15
mpc,2026-01-12 05:15:00,693,5.25,24.23243,2744.191,283.4299,0.3925525,21.40059,1,1,1920.934,1920.617,0,0,0,0,0,0,0,0,0,283.8224,1420.061,0.7100307,0.9390194,0.3172331,0,250,0.3172331,1920.617,0,0,4.238908e-06,1.016129e-09,21.40059,34.57681,34.5711,0.005710195,38.40329,0,76.80658,0,0,-9.103829e-14,4.263256e-14,283.4299,0.3925525,0,283.8224,0,0,0,-1.720846e-15
mpc,2026-01-12 05:30:00,694,5.5,24.39704,2757.389,329.8,0,26.87624,1,1,1930.173,1929.855,585.2172,168.349,753.5662,2,329.8,0,0,0,423.7663,0,1525.779,0.7628897,0.8941919,0.3172331,0,250,0.3172331,1344.638,0,0,4.269986e-06,0,26.87624,34.74311,24.20349,10.53962,197.3809,0,394.7617,0,0,2.93543e-13,4.263256e-14,329.8,0,0,0,423.7663,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,24.35455,2754.58,418.2034,0,21.9425,1,1,1928.206,1927.889,713.074,205.1295,918.2034,2,418.2034,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1214.815,0,0,0,0,21.9425,34.70771,21.86667,12.84104,230.9348,0,461.8697,0,1.136868e-13,2.449152e-13,4.263256e-14,418.2034,0,0,0,500,7.58958e-07,0,5.684342e-14
mpc,2026-01-12 06:00:00,696,6,24.32827,2779.878,486.2673,0,17.6181,1,0,1945.915,1945.598,758.1101,218.085,976.195,2,486.2673,0,0,0,489.9278,0,1772.761,0.8863807,1.03932,0.3172331,0,250,0.3172331,1187.487,0,0,0,0,17.6181,35.02647,21.37477,13.65169,242.6206,0,485.2411,0,-8.526513e-14,4.747314e-13,4.263256e-14,486.2673,0,0,0,489.9278,2.95615e-06,0,0
mpc,2026-01-12 06:15:00,697,6.25,24.48613,2805.507,542.2401,0,24.72834,1,0,1963.855,1963.537,809.4005,232.8396,1042.24,3,542.2401,0,0,0,500,0,1897.482,0.9487412,1.116282,0.3172331,0,250,0.3172331,1154.137,0,0,0,0,24.72834,35.34938,20.77446,14.57492,258.0644,0,516.1288,0,-5.684342e-14,-4.440892e-16,4.263256e-14,542.2401,0,0,0,500,3.346e-06,0,0
mpc,2026-01-12 06:30:00,698,6.5,24.49477,2795.698,570.0485,8.022407,22.25222,0,0,1956.989,1956.671,0,0,0,0,0,0,0,0,0,500,1772.184,0.8860918,1.194817,0.3172331,0,250,0.3172331,1956.671,0,0,70.04846,8.022407,22.25222,35.2258,35.22008,0.005710195,0,39.22547,350.4123,0,0,-2.717826e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 06:45:00,699,6.75,24.36609,2799.423,618.2738,7.869029,22.78618,0,0,1959.596,1959.279,116.4895,33.51046,150,1,150,0,0,0,0,476.1429,1652.869,0.8264345,1.115918,0.3172331,0,250,0.3172331,1842.789,0,0,3.689407e-06,4.00864e-08,22.78618,35.27273,33.17021,2.102522,0,70.77174,389.2446,0,-1.421085e-14,3.042011e-14,4.263256e-14,618.2738,7.869029,0,476.1429,0,0,0,-6.838974e-14
mpc,2026-01-12 07:00:00,700,7,24.58252,2769.794,626.609,7.431724,28.26455,0,0,1938.856,1938.539,116.4895,33.51046,150,1,150,0,0,0,0,484.0407,1531.599,0.7657993,1.040787,0.3172331,0,250,0.3172331,1822.049,0,0,2.197199e-06,0,28.26455,34.89941,32.79689,2.102522,0,71.4038,392.7209,0,-1.421085e-14,3.346212e-13,4.263256e-14,626.609,7.431724,0,484.0407,0,0,0,1.776357e-15
mpc,2026-01-12 07:15:00,701,7.25,24.7029,2766.96,599.3877,8.140025,33.49435,0,0,1936.872,1936.555,116.4895,33.51046,150,1,150,0,0,0,0,457.5277,1416.976,0.7084878,0.9644252,0.3172331,0,250,0.3172331,1820.065,0,0,3.794092e-07,3.160874e-08,33.49435,34.86369,32.76117,2.102522,0,72.32554,397.7905,0,-1.421085e-14,8.471002e-14,4.263256e-14,599.3877,8.140025,0,457.5277,0,0,0,-4.263256e-14
mpc,2026-01-12 07:30:00,702,7.5,24.44187,2803.497,567.5968,6.177855,41.03479,0,0,1962.448,1962.131,0,0,0,0,0,0,0,0,0,500,1291.752,0.6458762,0.8922487,0.3172331,0,250,0.3172331,1962.131,0,0,67.59684,6.177855,41.03479,35.32406,35.31835,0.005710195,0,42.69686,362.0941,0,0,-2.3892e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 07:45:00,703,7.75,24.48055,2793.862,531.6944,6.854871,42.0599,0,0,1955.704,1955.386,0,0,0,0,0,0,0,0,0,500,1166.549,0.5832746,0.8133976,0.3172331,0,250,0.3172331,1955.386,0,0,31.69436,6.854871,42.0599,35.20266,35.19695,0.005710195,0,42.76558,301.7081,0,0,-4.761747e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 08:00:00,704,8,24.58722,2817.23,474.6019,215.795,40.93653,0,0,1972.061,1971.743,147.8616,42.53524,190.3969,1,190.3969,0,0,0,0,500,1041.365,0.5206827,0.7345589,0.3172331,0,250,0.3172331,1823.882,0,0,2.563084e-06,1.607555e-06,40.93653,35.49709,32.82987,2.667219,0,82.74718,455.1095,0,-1.421085e-14,-2.657874e-13,4.263256e-14,474.6019,215.795,0,500,0,0,0,2.842171e-14
mpc,2026-01-12 08:15:00,705,8.25,24.7451,2831.026,421.467,220.4504,39.13879,0,0,1981.718,1981.401,116.4895,33.51046,150,1,150,0,0,0,0,491.9173,918.2222,0.4591111,0.6557326,0.3172331,0,250,0.3172331,1864.911,0,0,2.964595e-06,3.370545e-06,39.13879,35.67093,33.5684,2.102522,0,74.15891,407.874,0,-1.421085e-14,1.668665e-13,4.263256e-14,421.467,220.4503,0,491.9173,0,0,0,2.842171e-14
mpc,2026-01-12 08:30:00,706,8.5,24.86648,2881.798,313.6458,214.7683,35.16135,0,0,2017.259,2016.942,0,0,0,0,0,0,0,0,0,500,793.0777,0.3965388,0.5781911,0.3172331,0,250,0.3172331,2016.942,0,0,0,28.41414,35.16135,36.31066,36.30495,0.005710195,0,42.68089,283.7593,0,0,2.053913e-13,4.263256e-14,313.6458,186.3542,0,500,0,0,0,0
mpc,2026-01-12 08:45:00,707,8.75,24.89193,2893.063,273.5176,217.6827,47.36368,0,0,2025.144,2024.827,0,0,0,0,0,0,0,0,0,491.2003,670.1528,0.3350764,0.4993894,0.3172331,0,250,0.3172331,2024.827,0,0,0,2.702669e-06,47.36368,36.45259,36.44688,0.005710195,0,45.03989,247.7194,0,0,1.783573e-13,4.263256e-14,273.5176,217.6826,0,491.2003,0,0,0,2.842171e-14
mpc,2026-01-12 09:00:00,708,9,24.99257,2861.626,216.224,216.1975,51.26615,0,1,2003.138,2002.821,0,0,0,0,0,0,0,0,0,432.4215,561.9419,0.2809709,0.4219854,0.3172331,0,250,0.3172331,2002.821,0,0,0,1.582055e-06,51.26615,36.05649,36.05078,0.005710195,0,45.37051,249.5378,0,0,-1.451061e-13,4.263256e-14,216.224,216.1975,0,432.4215,0,0,0,0
mpc,2026-01-12 09:15:00,709,9.25,25.15264,2871.347,179.7467,217.5141,61.07559,0,1,2009.943,2009.626,125.1135,35.99131,161.1048,1,161.1048,0,0,0,0,236.156,502.8144,0.2514072,0.3538466,0.3172331,0,250,0.3172331,1884.512,0,0,0,3.898226e-06,61.07559,366.5632,343.6878,22.87542,0,390.8177,2149.498,0,-1.421085e-14,-4.163336e-14,4.263256e-14,179.7467,217.5141,0,236.156,0,0,0,2.842171e-14
mpc,2026-01-12 09:30:00,710,9.5,25.24429,2900.743,142.9213,224.1481,67.26824,1,1,2030.52,2030.203,654.8574,212.212,867.0694,2,142.9213,224.1481,0,0,500,0,627.7353,0.3138676,0.3166149,0.3172331,0,250,0.3172331,1375.346,0,0,0,3.484664e-06,67.26824,370.9981,251.2906,119.7075,475.7932,0,951.5865,0,0,-1.347811e-13,4.263256e-14,142.9213,224.1481,0,0,500,3.766218e-06,0,-2.842171e-14
mpc,2026-01-12 09:45:00,711,9.75,25.32775,2931.506,125.6,228.3105,71.216,1,1,2052.054,2051.737,644.2946,209.6159,853.9106,2,125.6,228.3105,0,0,500,0,752.6365,0.3763182,0.3952757,0.3172331,0,250,0.3172331,1407.443,0,0,0,1.473795e-06,71.216,375.5626,257.5872,117.9755,480.2369,0,960.4738,0,2.842171e-14,4.03011e-14,4.263256e-14,125.6,228.3105,0,0,500,4.744143e-06,0,2.842171e-14
mpc,2026-01-12 10:00:00,712,10,25.62729,2956.161,115.2111,227.9295,66.447,1,1,2069.313,2068.995,635.9622,207.1785,843.1407,2,115.2111,227.9295,0,0,500,0,877.518,0.438759,0.4739242,0.3172331,0,250,0.3172331,1433.033,0,0,2.185073e-06,7.117109e-09,66.447,381.0189,263.8619,117.157,483.2751,0,966.5502,0,-2.842171e-14,2.925438e-14,4.263256e-14,115.2111,227.9295,0,0,500,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,25.64221,2996.416,112.4804,228.2016,71.70237,1,1,2097.491,2097.174,634.0304,206.6517,840.682,2,112.4804,228.2017,0,0,500,0,1002.38,0.5011899,0.5525602,0.3172331,0,250,0.3172331,1463.144,0,0,0,0,71.70237,386.324,269.4874,116.8366,489.3455,0,978.6911,0,2.842171e-14,-1.109113e-13,4.263256e-14,112.4804,228.2016,0,0,500,5.986513e-06,0,5.684342e-14
mpc,2026-01-12 10:30:00,714,10.5,25.73969,3009.439,101.2153,228.3392,83.44356,1,1,2106.607,2106.29,625.3774,204.1771,829.5545,2,101.2153,228.3392,0,0,500,0,1127.222,0.563611,0.6311839,0.3172331,0,250,0.3172331,1480.913,0,0,0,2.616902e-06,83.44356,388.7709,273.3,115.4709,492.8765,0,985.753,0,-2.842171e-14,-4.028999e-13,4.263256e-14,101.2153,228.3392,0,0,500,3.698677e-06,0,1.421085e-14
mpc,2026-01-12 10:45:00,715,10.75,25.62169,2976.02,100.1762,231.2753,98.07305,0,1,2083.214,2082.897,0,0,0,0,0,0,0,0,0,331.4515,1044.182,0.5220909,0.7097952,0.3172331,0,250,0.3172331,2082.897,0,0,4.15449e-06,0,98.07305,383.535,383.4766,0.05840493,0,401.5325,2208.429,0,0,-2.666756e-13,4.263256e-14,100.1762,231.2753,0,331.4515,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,25.84387,2979.048,97.16913,232.5993,112.6166,0,0,2085.334,2085.016,0,0,0,0,0,0,0,0,0,329.7685,961.5753,0.4807876,0.6575059,0.3172331,0,250,0.3172331,2085.016,0,0,0,0,112.6166,385.6605,385.6019,0.05866892,0,406.4291,2235.36,0,0,1.781908e-13,4.263256e-14,97.16913,232.5993,0,329.7685,0,0,0,2.842171e-14
mpc,2026-01-12 11:15:00,717,11.25,26.10351,3002.266,82.66043,230.5628,126.2316,0,0,2101.586,2101.269,0,0,0,0,0,0,0,0,0,313.2232,883.1181,0.441559,0.6054898,0.3172331,0,250,0.3172331,2101.269,0,0,4.532648e-07,0,126.2316,390.73,390.6711,0.05898045,0,414.1402,2277.771,0,0,-1.553202e-13,4.263256e-14,82.66043,230.5628,0,313.2232,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,26.32571,3003.494,79.56592,232.3615,135.1123,0,0,2102.446,2102.129,0,0,0,0,0,0,0,0,0,311.9275,804.9972,0.4024986,0.5560865,0.3172331,0,250,0.3172331,2102.129,0,0,2.694909e-07,3.247847e-06,135.1123,392.6744,392.6151,0.0592497,0,417.8501,2298.175,0,0,-1.268985e-13,4.263256e-14,79.56592,232.3615,0,311.9275,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,26.59478,3028.699,91.09916,236.7651,142.9232,0,0,2120.09,2119.772,0,0,0,0,0,0,0,0,0,327.8642,722.9044,0.3614522,0.5068949,0.3172331,0,250,0.3172331,2119.772,0,0,1.136308e-07,0,142.9232,398.1707,398.1111,0.05957905,0,424.9533,2337.243,0,0,2.110534e-13,4.263256e-14,91.09916,236.7651,0,327.8642,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,26.79938,3049.008,62.95423,238.0999,149.1061,0,0,2134.306,2133.989,0,0,0,0,0,0,0,0,0,301.0541,647.5271,0.3237635,0.4552023,0.3172331,0,250,0.3172331,2133.989,0,0,0,0,149.1061,402.5422,402.4823,0.05983196,0,430.6046,2368.325,0,0,1.573186e-13,4.263256e-14,62.95423,238.0999,0,301.0541,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,26.98909,3095.332,83.18471,240.0572,164.6424,0,0,2166.733,2166.415,0,0,0,0,0,0,0,0,0,323.2419,566.6147,0.2833073,0.4077383,0.3172331,0,250,0.3172331,2166.415,0,0,1.088296e-08,0,164.6424,410.2728,410.2128,0.06006838,0,441.3879,2427.634,0,0,1.622591e-13,4.263256e-14,83.18471,240.0572,0,323.2419,0,0,0,0
mpc,2026-01-12 12:30:00,722,12.5,27.19335,3083.008,79.13143,239.7713,178.3401,0,0,2158.106,2157.789,0,0,0,0,0,0,0,0,0,318.9028,486.7998,0.2433999,0.3567889,0.3172331,0,250,0.3172331,2157.789,0,0,1.036622e-07,0,178.3401,410.3852,410.3249,0.06032501,0,444.238,2443.309,0,0,3.241851e-14,4.263256e-14,79.13142,239.7713,0,318.9028,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,27.29783,3062.972,88.96975,241.5845,185.1106,0,0,2144.081,2143.763,111.4508,38.54922,150,1,88.96975,0,61.03025,0,0,241.5845,426.327,0.2131635,0.3065307,0.3172331,0,250,0.3172331,2032.313,45.2611,0,3.743334e-07,3.344645e-06,139.8495,408.6112,387.3109,21.30035,0,452.5121,2488.817,0,0,7.410739e-14,4.263256e-14,88.96975,241.5845,45.2611,241.5845,0,0,0,2.842171e-14
mpc,2026-01-12 13:00:00,724,13,27.58899,3046.063,82.71445,237.3987,201.151,0,0,2132.244,2131.927,0,0,0,0,0,0,0,0,0,320.1131,346.2316,0.1731158,0.2684519,0.3172331,0,250,0.3172331,2131.927,0,0,1.497033e-07,0,201.151,408.851,408.7902,0.06082842,0,447.3603,2460.481,0,0,-8.143486e-14,4.263256e-14,82.71445,237.3987,0,320.1131,0,0,0,0
mpc,2026-01-12 13:15:00,725,13.25,27.67437,3049.364,64.33166,235.2824,198.8782,0,0,2134.555,2134.238,0,0,0,0,0,0,0,0,0,299.6141,271.2736,0.1356368,0.218017,0.3172331,0,250,0.3172331,2134.238,0,0,0,0,198.8782,410.0325,409.9715,0.06093816,0,448.1746,2464.96,0,0,5.681566e-14,4.263256e-14,64.33166,235.2824,0,299.6141,0,0,0,-2.842171e-14
mpc,2026-01-12 13:30:00,726,13.5,27.61142,3072.777,50.18899,234.7346,208.6388,0,0,2150.944,2150.626,0,0,0,0,0,0,0,0,0,284.9236,200,0.1,0.170817,0.3172331,0,250,0.3172331,2150.626,0,0,0,1.356979e-06,208.6388,412.6318,412.5709,0.06085722,0,452.5957,2489.276,0,0,4.485301e-14,4.263256e-14,50.18899,234.7346,0,284.9236,0,0,0,0
mpc,2026-01-12 13:45:00,727,13.75,27.84713,3076.509,50.58397,239.2815,214.1579,1,0,2153.556,2153.239,593.6516,196.2139,789.8654,2,50.58396,239.2815,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1559.587,0,0,6.862983e-09,8.397292e-07,214.1579,415.1981,300.683,114.5151,538.1857,0,1076.371,0,-1.421085e-13,2.542411e-14,4.263256e-14,50.58396,239.2815,0,0,500,0,0,-1.136868e-13
mpc,2026-01-12 14:00:00,728,14,28.20595,3066.864,42.57261,241.4737,231.73,1,1,2146.805,2146.488,588.9515,195.0948,784.0463,4,42.57261,241.4737,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1557.536,0,0,5.664162e-08,3.171725e-06,231.73,417.0703,302.5901,114.4801,542.7043,0,1085.409,0,-2.842171e-14,-4.987677e-14,4.263256e-14,42.57261,241.4737,0,0,500,0,0,0
mpc,2026-01-12 14:15:00,729,14.25,28.1899,3048.669,62.13211,240.6579,231.5639,1,1,2134.069,2133.751,603.5752,199.2149,802.79,4,62.13211,240.6579,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1530.176,0,0,2.400628e-07,0,231.5639,414.4538,297.1729,117.2809,541.3594,0,1082.719,0,-1.136868e-13,-8.198997e-14,4.263256e-14,62.13211,240.6579,0,0,500,3.309779e-06,0,-5.684342e-14
mpc,2026-01-12 14:30:00,730,14.5,28.28105,3051.38,50.5745,240.6367,235.1767,1,1,2135.966,2135.649,594.5848,196.6264,791.2112,4,50.57449,240.6367,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1541.064,0,0,1.742283e-07,0,235.1767,415.6317,299.8714,115.7603,542.2601,0,1084.52,0,8.526513e-14,-1.796341e-13,4.263256e-14,50.57449,240.6367,0,0,500,4.959793e-06,0,5.684342e-14
mpc,2026-01-12 14:45:00,731,14.75,28.28974,3070.145,39.73898,239.2805,234.6029,1,1,2149.102,2148.785,585.2287,193.7907,779.0195,4,39.73898,239.2805,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1563.556,0,0,0,0,234.6029,418.2655,304.3046,113.9609,543.7545,0,1087.509,0,-2.842171e-14,1.509348e-13,4.263256e-14,39.73898,239.2805,0,0,500,1.898157e-06,0,-6.394885e-14
mpc,2026-01-12 15:00:00,732,15,28.3322,3093.682,64.00076,244.6295,239.5586,1,1,2165.577,2165.26,607.7828,200.8475,808.6303,4,64.00076,244.6295,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1557.477,0,0,0,3.504896e-06,239.5586,421.8555,303.3973,118.4582,550.9109,0,1101.822,0,-2.842171e-14,-4.019007e-14,4.263256e-14,64.00076,244.6295,0,0,500,6.734913e-08,0,-2.842171e-14
mpc,2026-01-12 15:15:00,733,15.25,28.42325,3112.94,70.98001,239.0938,248.7212,1,1,2179.058,2178.741,609.3609,200.713,810.0739,4,70.98001,239.0939,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1569.38,0,0,3.784285e-07,0,248.7212,425.3113,306.3135,118.9977,555.5722,0,1111.144,0,0,2.63678e-13,4.263256e-14,70.98001,239.0938,0,0,500,2.899284e-07,0,8.526513e-14
mpc,2026-01-12 15:30:00,734,15.5,28.33878,3113.992,70.41608,240.7289,243.9079,1,1,2179.795,2179.478,610.0577,201.0873,811.145,4,70.41608,240.7289,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1569.42,0,0,2.76097e-07,6.5102e-07,243.9079,424.6849,305.7668,118.9181,554.3741,0,1108.748,0,2.842171e-14,4.0834e-13,4.263256e-14,70.41608,240.7289,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 15:45:00,735,15.75,28.37374,3103.158,77.96794,236.387,243.4769,1,1,2172.211,2171.894,612.9091,201.4459,814.355,4,77.96794,236.387,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1558.985,0,0,4.736398e-07,4.079086e-07,243.4769,423.5246,303.9614,119.5632,552.879,0,1105.758,0,-2.842171e-14,3.422818e-13,4.263256e-14,77.96794,236.387,0,0,500,0,0,0
mpc,2026-01-12 16:00:00,736,16,28.24609,3071.341,94.84308,233.0697,241.0684,1,1,2149.938,2149.621,623.7119,204.2009,827.9128,4,94.84308,233.0697,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1525.909,0,0,0,4.56941e-07,241.0684,418.0376,296.7004,121.3373,547.775,0,1095.55,0,8.526513e-14,-2.927658e-13,4.263256e-14,94.84308,233.0697,0,0,500,3.044514e-08,0,8.526513e-14
mpc,2026-01-12 16:15:00,737,16.25,28.22907,3063.025,115.7164,227.1169,227.9126,1,1,2144.117,2143.8,635.7906,207.0427,842.8333,2,115.7164,227.1169,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1508.01,0,0,4.268101e-07,0,227.9126,416.7541,293.1133,123.6409,544.4555,0,1088.911,0,0,1.117995e-13,4.263256e-14,115.7164,227.1169,0,0,500,2.526275e-06,0,2.842171e-14
mpc,2026-01-12 16:30:00,738,16.5,28.12365,3078.57,136.5979,224.0602,227.5989,1,1,2154.999,2154.682,115.383,34.61696,150,1,136.5979,0,13.40211,0,0,224.0602,1517.309,0.7586547,0.9908553,0.3172331,0,250,0.3172331,2039.299,9.850699,0,0,4.033703e-06,217.7482,417.9271,395.4889,22.43819,472.3346,0,944.6693,0,7.105427e-15,2.433609e-13,4.263256e-14,136.5979,224.0602,9.850699,224.0602,0,4.180572e-06,0,0
mpc,2026-01-12 16:45:00,739,16.75,28.02765,3057.832,138.8869,224.1074,223.9187,1,1,2140.482,2140.165,651.696,211.2983,862.9943,4,138.8869,224.1074,0,0,500,0,1642.071,0.8210353,0.9554275,0.3172331,0,250,0.3172331,1488.469,0,0,3.425882e-06,0,223.9187,414.2635,288.0745,126.189,542.7094,0,1085.419,0,-5.684342e-14,-2.201572e-13,4.263256e-14,138.8869,224.1074,0,0,500,3.920976e-06,0,1.136868e-13
mpc,2026-01-12 17:00:00,740,17,27.83823,3051.708,173.0973,218.0679,209.0339,1,1,2136.195,2135.878,312.8838,113.1903,426.0741,1,173.0973,218.0679,0,0,34.9089,0,1650.539,0.8252696,1.033988,0.3172331,0,250,0.3172331,1822.994,0,0,8.023599e-08,0,209.0339,411.7733,351.4006,60.37267,504.8844,0,1009.769,0,-2.842171e-14,1.665335e-14,4.263256e-14,173.0973,218.0679,0,0,34.9089,1.16307e-06,0,-7.105427e-15
mpc,2026-01-12 17:15:00,741,17.25,28.02457,3027.307,206.8687,215.5989,202.5025,1,1,2119.115,2118.798,698.5853,223.8823,922.4676,2,206.8687,215.5989,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1420.212,0,0,1.096437e-06,0,202.5025,410.1011,274.8462,135.2549,537.9178,0,1075.836,0,-8.526513e-14,-1.749711e-13,4.263256e-14,206.8687,215.5989,0,0,500,2.547672e-07,0,2.842171e-14
mpc,2026-01-12 17:30:00,742,17.5,28.10637,3014.64,260.0161,213.9454,187.2169,1,0,2110.248,2109.93,738.7118,235.2497,973.9615,2,260.0161,213.9454,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1371.219,0,0,4.492632e-06,2.258382e-06,187.2169,409.0976,265.8277,143.2699,537.3716,0,1074.743,0,0,1.532108e-14,4.263256e-14,260.0161,213.9454,0,0,500,3.692187e-07,0,-1.136868e-13
mpc,2026-01-12 17:45:00,743,17.75,27.86194,2970.797,320.4173,210.6129,171.847,0,0,2079.558,2079.241,248.8351,71.58222,320.4173,1,320.4173,0,0,0,0,210.6129,1847.048,0.9235238,1.196402,0.3172331,0,250,0.3172331,1830.405,0,0,0,3.640886e-06,171.847,401.0574,353.0066,48.0508,0,457.7308,2517.519,0,0,-2.682299e-13,4.263256e-14,320.4173,210.6129,0,210.6129,0,6.696898e-07,0,2.842171e-14
mpc,2026-01-12 18:00:00,744,18,27.78317,2924.742,373.9682,0.5012284,158.2833,0,0,2047.32,2047.002,456.1641,131.2777,587.4418,2,373.9682,0.5012285,0,0,212.9724,0,1900,0.95,1.163059,0.3172331,0,250,0.3172331,1590.838,0,0,0,0,158.2833,394.1814,306.2926,87.88879,0,468.0454,2574.25,0,-5.684342e-14,-4.22995e-13,4.263256e-14,373.9682,0.5012284,0,0,212.9724,1.9719e-06,0,-5.118128e-14
mpc,2026-01-12 18:15:00,745,18.25,27.68624,2891.147,423.2855,2.60953,157.2791,0,0,2023.803,2023.486,328.7222,94.56328,423.2855,1,423.2855,0,0,0,0,2.60953,1899.049,0.9495243,1.196402,0.3172331,0,250,0.3172331,1694.764,0,0,2.567976e-06,4.132932e-08,157.2791,388.8554,325.6334,63.22194,0,450.4164,2477.29,0,0,3.554934e-13,4.263256e-14,423.2855,2.60953,0,2.60953,0,0,0,-1.598721e-14
mpc,2026-01-12 18:30:00,746,18.5,27.57829,2840.235,469.8054,1.364305,144.3761,0,0,1988.164,1987.847,364.8494,104.956,469.8054,1,469.8054,0,0,0,0,1.364305,1898.408,0.9492042,1.195803,0.3172331,0,250,0.3172331,1622.998,0,0,0,1.394594e-08,144.3761,381.1381,311.1344,70.00374,0,443.7677,2440.723,0,-2.842171e-14,3.987921e-13,4.263256e-14,469.8054,1.364305,0,1.364305,0,4.252655e-06,0,2.420286e-14
mpc,2026-01-12 18:45:00,747,18.75,27.36388,2857.429,490.3243,2.610081,128.365,0,0,2000.2,1999.883,0,0,0,0,0,0,0,0,0,492.9344,1774.876,0.887438,1.1954,0.3172331,0,250,0.3172331,1999.883,0,0,0,4.772261e-08,128.365,381.7195,381.659,0.06054098,0,406.1562,2233.859,0,0,7.238654e-14,4.263256e-14,490.3243,2.610081,0,492.9344,0,0,0,2.442491e-14
mpc,2026-01-12 19:00:00,748,19,27.42909,2901.374,537.7064,3.762821,121.2642,0,0,2030.962,2030.645,116.4895,33.51046,150,1,150,0,0,0,0,391.4692,1676.729,0.8383647,1.117613,0.3172331,0,250,0.3172331,1914.155,0,0,4.171666e-06,2.553119e-08,121.2642,388.1214,365.7994,22.32204,0,422.4837,2323.66,0,-1.421085e-14,-2.775558e-14,4.263256e-14,537.7064,3.762821,0,391.4692,0,0,0,-1.278977e-13
mpc,2026-01-12 19:15:00,749,19.25,27.33411,2877.535,568.2651,2.067752,107.1425,0,0,2014.274,2013.957,116.4895,33.51046,150,1,150,0,0,0,0,420.3329,1571.382,0.7856911,1.055812,0.3172331,0,250,0.3172331,1897.468,0,0,0,0,107.1425,384.1654,361.8878,22.27756,0,415.8326,2287.08,0,-1.421085e-14,7.01661e-14,4.263256e-14,568.2651,2.067752,0,420.3329,0,0,0,-1.332268e-14
mpc,2026-01-12 19:30:00,750,19.5,27.34332,2843.165,582.3149,0,87.59942,0,0,1990.216,1989.898,116.4895,33.51046,150,1,150,0,0,0,0,432.3149,1463.056,0.731528,0.9894763,0.3172331,0,250,0.3172331,1873.409,0,0,4.77888e-06,0,87.59942,379.6502,357.3683,22.28186,0,407.5891,2241.74,0,-1.421085e-14,-6.250556e-14,4.263256e-14,582.3149,0,0,432.3149,0,0,0,0
mpc,2026-01-12 19:45:00,751,19.75,27.35062,2838.168,576.2052,3.636504,81.37864,0,0,1986.718,1986.4,116.4895,33.51046,150,1,150,0,0,0,0,429.8417,1355.365,0.6776827,0.921265,0.3172331,0,250,0.3172331,1869.911,0,0,0,0,81.37864,379.0411,356.7558,22.28528,0,405.7923,2231.857,0,-1.421085e-14,2.997602e-15,4.263256e-14,576.2052,3.636504,0,429.8418,0,0,0,3.419487e-14
mpc,2026-01-12 20:00:00,752,20,27.45897,2858.757,544.9473,0,89.29283,0,0,2001.13,2000.813,116.4895,33.51046,150,1,150,0,0,0,0,394.9473,1256.415,0.6282076,0.8534537,0.3172331,0,250,0.3172331,1884.323,0,0,3.673791e-06,0,89.29283,382.6609,360.3248,22.33607,0,410.9101,2260.005,0,-1.421085e-14,4.103384e-13,4.263256e-14,544.9473,0,0,394.9473,0,0,0,0
mpc,2026-01-12 20:15:00,753,20.25,27.14202,2840.45,512.5095,2.485621,90.98967,0,0,1988.315,1987.998,116.4895,33.51046,150,1,150,0,0,0,0,364.9952,1164.969,0.5824843,0.7911462,0.3172331,0,250,0.3172331,1871.508,0,0,4.381945e-07,0,90.98967,377.6923,355.5041,22.18815,0,406.2986,2234.642,0,-1.421085e-14,-1.254552e-14,4.263256e-14,512.5095,2.485621,0,364.9952,0,0,0,-3.907985e-14
mpc,2026-01-12 20:30:00,754,20.5,27.28314,2849.722,472.7591,8.086682,82.56622,0,0,1994.805,1994.488,0,0,0,0,0,0,0,0,0,480.8458,1044.574,0.5222869,0.7335636,0.3172331,0,250,0.3172331,1994.488,0,0,0,0,82.56622,380.0458,379.9853,0.06043853,0,395.7157,2176.436,0,0,-6.861178e-14,4.263256e-14,472.7591,8.086682,0,480.8458,0,0,0,2.131628e-14
mpc,2026-01-12 20:45:00,755,20.75,27.35274,2827.235,420.4584,7.363816,80.67234,0,0,1979.064,1978.747,0,0,0,0,0,0,0,0,0,427.8222,937.4537,0.4687269,0.6577527,0.3172331,0,250,0.3172331,1978.747,0,0,0,1.799271e-08,80.67234,377.5976,377.5371,0.06052682,0,392.9291,2161.11,0,0,5.206946e-14,4.263256e-14,420.4584,7.363816,0,427.8222,0,0,0,7.993606e-15
mpc,2026-01-12 21:00:00,756,21,27.32288,2812.822,393.6801,9.85083,72.43266,0,0,1968.976,1968.658,0,0,0,0,0,0,0,0,0,403.5309,836.4234,0.4182117,0.5903009,0.3172331,0,250,0.3172331,1968.658,0,0,0,1.40081e-08,72.43266,375.4375,375.377,0.06048892,0,389.1883,2140.535,0,0,-1.677547e-13,4.263256e-14,393.6801,9.85083,0,403.5309,0,0,0,1.776357e-14
mpc,2026-01-12 21:15:00,757,21.25,27.52127,2761.803,347.5258,5.438249,59.21191,0,0,1933.262,1932.945,231.7287,66.66123,298.39,1,298.39,0,0,0,0,54.57412,822.6482,0.4113241,0.5266836,0.3172331,0,250,0.3172331,1701.216,0,0,6.704287e-07,2.78996e-08,59.21191,370.1681,325.7374,44.43061,0,403.7362,2220.549,0,-1.421085e-14,-1.278977e-13,4.263256e-14,347.5258,5.438249,0,54.57412,0,0,0,-4.440892e-15
mpc,2026-01-12 21:30:00,758,21.5,27.42632,2760.087,316.1773,4.02787,57.7955,0,0,1932.061,1931.743,0,0,0,0,0,0,0,0,0,320.2052,742.4674,0.3712337,0.5180095,0.3172331,0,250,0.3172331,1931.743,0,0,1.733667e-06,8.014295e-09,57.7955,369.1997,369.139,0.06062043,0,380.1833,2091.008,0,0,-2.364775e-13,4.263256e-14,316.1773,4.02787,0,320.2052,0,0,0,1.776357e-14
mpc,2026-01-12 21:45:00,759,21.75,27.40624,2729.678,276.6214,7.047516,63.44378,0,0,1910.774,1910.457,0,0,0,0,0,0,0,0,0,283.6689,671.4333,0.3357166,0.4675208,0.3172331,0,250,0.3172331,1910.457,0,0,0,4.934967e-09,63.44378,364.978,364.9174,0.06059486,0,377.0358,2073.697,0,0,3.03646e-14,4.263256e-14,276.6214,7.047516,0,283.6689,0,0,0,-2.575717e-14
mpc,2026-01-12 22:00:00,760,22,27.17747,2701.679,232.9731,2.803289,55.7234,0,0,1891.175,1890.858,0,0,0,0,0,0,0,0,0,235.7764,612.3835,0.3061917,0.4227917,0.3172331,0,250,0.3172331,1890.858,0,0,4.428792e-06,0,55.7234,359.5063,359.446,0.06030499,0,370.0388,2035.214,0,0,1.895151e-13,4.263256e-14,232.9731,2.803289,0,235.7764,0,0,0,2.220446e-15
mpc,2026-01-12 22:15:00,761,22.25,27.18989,2667,190.4693,0,41.40896,0,0,1866.9,1866.583,0,0,0,0,0,0,0,0,0,190.4693,564.6698,0.2823349,0.3856089,0.3172331,0,250,0.3172331,1866.583,0,0,3.467678e-07,0,41.40896,354.9839,354.9236,0.06032065,0,362.7974,1995.386,0,0,-1.207923e-13,4.263256e-14,190.4693,0,0,190.4693,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,27.07131,2685.389,161.1805,0,46.14398,0,0,1879.772,1879.455,0,0,0,0,0,0,0,0,0,161.1805,524.2858,0.2621429,0.3555643,0.3172331,0,250,0.3172331,1879.455,0,0,0,0,46.14398,356.5472,356.487,0.06017142,0,365.2394,2008.817,0,0,6.283862e-14,4.263256e-14,161.1805,0,0,161.1805,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,26.86943,2735.859,131.3336,0.5190871,36.63592,0,0,1915.101,1914.784,0,0,0,0,0,0,0,0,0,131.8527,491.2401,0.24562,0.3301351,0.3172331,0,250,0.3172331,1914.784,0,0,4.028926e-06,2.023745e-09,36.63592,361.7246,361.6647,0.05991903,0,368.5845,2027.215,0,0,1.053602e-13,4.263256e-14,131.3336,0.5190871,0,131.8527,0,0,0,1.187939e-14
mpc,2026-01-12 23:00:00,764,23,27.00041,2710.298,104.0454,0.8881333,28.21492,0,0,1897.209,1896.892,0,0,0,0,0,0,0,0,0,104.9335,464.9294,0.2324647,0.3093267,0.3172331,0,250,0.3172331,1896.892,0,0,2.345627e-06,2.01122e-09,28.21492,359.3229,359.2628,0.06008253,0,364.6066,2005.336,0,0,7.294165e-14,4.263256e-14,104.0454,0.8881333,0,104.9335,0,0,0,-3.996803e-15
mpc,2026-01-12 23:15:00,765,23.25,26.81116,2699.026,83.68094,0,24.79658,0,0,1889.318,1889.001,0,0,0,0,0,0,0,0,0,83.68094,443.9359,0.221968,0.2927592,0.3172331,0,250,0.3172331,1889.001,0,0,0,0,24.79658,356.4232,356.3633,0.05984657,0,361.0413,1985.727,0,0,-8.781864e-14,4.263256e-14,83.68094,0,0,83.68094,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,26.66269,2687.498,83.45688,1.578747,19.42262,0,1,1881.248,1880.931,0,0,0,0,0,0,0,0,0,85.03562,422.6071,0.2113036,0.2795399,0.3172331,0,250,0.3172331,1880.931,0,0,0,0,19.42262,353.8107,353.751,0.05966276,0,357.4039,1965.721,0,0,5.911938e-14,4.263256e-14,83.45688,1.578747,0,85.03562,0,0,0,-3.330669e-15
mpc,2026-01-12 23:45:00,767,23.75,26.48745,2695.207,65.73585,0.9025613,25.31386,1,1,1886.645,1886.328,439.9751,126.6633,566.6384,2,65.73585,0.9025614,0,0,500,0,547.5406,0.2737703,0.2661095,0.3172331,0,250,0.3172331,1446.353,0,0,2.538266e-07,0,25.31386,353.5439,271.0362,82.50767,402.4431,0,804.8863,0,-2.842171e-14,-1.038614e-13,4.263256e-14,65.73585,0.9025613,0,0,500,3.564574e-09,0,-9.381385e-14
mpc,2026-01-13 00:00:00,768,0,26.24066,2712.742,65.57134,0,31.72515,1,1,1898.92,1898.602,439.221,126.3504,565.5713,2,65.57134,0,0,0,500,0,672.4544,0.3362272,0.3447783,0.3172331,0,250,0.3172331,1459.381,0,0,1.94941e-07,0,31.72515,354.0431,272.0936,81.94947,404.3589,0,808.7179,0,-2.842171e-14,-5.273559e-14,4.263256e-14,65.57134,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 00:15:00,769,0.25,26.16394,2704.288,51.70204,0,20.88541,1,1,1893.002,1892.685,428.4501,123.2519,551.702,2,51.70204,0,0,0,500,0,797.3486,0.3986743,0.4234347,0.3172331,0,250,0.3172331,1464.235,0,0,1.271234e-07,0,20.88541,352.3853,272.5696,79.81572,399.7093,0,799.4187,0,4.263256e-14,-9.314771e-14,4.263256e-14,51.70204,0,0,0,500,0,0,0
mpc,2026-01-13 00:30:00,770,0.5,26.115,2689.344,71.68454,0,20.04295,1,1,1882.541,1882.224,443.9685,127.7161,571.6845,2,71.68454,0,0,0,500,0,922.223,0.4611115,0.5020787,0.3172331,0,250,0.3172331,1438.255,0,0,0,0,20.04295,350.0871,267.4655,82.62169,398.9088,0,797.8177,0,0,-1.985079e-13,4.263256e-14,71.68454,0,0,0,500,2.405383e-07,0,-2.842171e-14
mpc,2026-01-13 00:45:00,771,0.75,26.01722,2646.821,70.78864,0.5877127,26.73089,1,1,1852.774,1852.457,443.6806,127.6958,571.3764,2,70.78864,0.5877126,0,0,500,0,1047.078,0.5235389,0.5807103,0.3172331,0,250,0.3172331,1408.777,0,0,0,2.704436e-09,26.73089,343.8638,261.4604,82.40332,394.1173,0,788.2346,0,-2.842171e-14,2.603473e-13,4.263256e-14,70.78864,0.5877126,0,0,500,1.819253e-07,0,-7.105427e-14
mpc,2026-01-13 01:00:00,772,1,25.56894,2665.324,69.20125,4.082516,23.8957,1,1,1865.727,1865.41,444.8734,128.4104,573.2838,2,69.20125,4.082516,0,0,500,0,1171.913,0.5859565,0.6593296,0.3172331,0,250,0.3172331,1420.537,0,0,1.465415e-07,2.130506e-08,23.8957,343.1275,261.2521,81.87538,394.0572,0,788.1143,0,5.684342e-14,-2.131628e-13,4.263256e-14,69.20125,4.082516,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 01:15:00,773,1.25,25.56691,2667.94,73.44353,0.1316953,33.62755,1,1,1867.558,1867.241,445.4259,128.1493,573.5752,2,73.44353,0.1316953,0,0,500,0,1296.729,0.6483643,0.7379365,0.3172331,0,250,0.3172331,1421.815,0,0,0,0,33.62755,343.4502,261.4765,81.97364,395.8101,0,791.6202,0,-5.684342e-14,2.151612e-13,4.263256e-14,73.44353,0.1316953,0,0,500,1.985096e-07,0,-1.787459e-14
mpc,2026-01-13 01:30:00,774,1.5,25.3906,2628.938,69.07486,0,32.94559,1,1,1840.257,1839.939,441.9418,127.1331,569.0749,2,69.07486,0,0,0,500,0,1421.524,0.7107622,0.816531,0.3172331,0,250,0.3172331,1397.998,0,0,0,0,32.94559,337.2265,256.1827,81.04385,389.353,0,778.706,0,-8.526513e-14,-1.099121e-13,4.263256e-14,69.07486,0,0,0,500,2.568189e-07,0,-5.684342e-14
mpc,2026-01-13 01:45:00,775,1.75,25.10721,2611.365,55.4674,0,28.61988,1,1,1827.956,1827.638,431.3743,124.0931,555.4674,2,55.4674,0,0,0,500,0,1546.301,0.7731503,0.8951131,0.3172331,0,250,0.3172331,1396.264,0,0,0,0,28.61988,333.0697,254.4117,78.65803,383.7196,0,767.4392,0,-2.842171e-14,-4.221068e-13,4.263256e-14,55.4674,0,0,0,500,1.502174e-07,0,7.105427e-15
mpc,2026-01-13 02:00:00,776,2,25.0681,2601.283,55.98253,0,27.90617,1,1,1820.898,1820.581,431.7743,124.2082,555.9825,2,55.98253,0,0,0,500,0,1671.057,0.8355286,0.9736828,0.3172331,0,250,0.3172331,1388.806,0,0,2.116845e-07,0,27.90617,331.5239,252.8547,78.66925,382.1436,0,764.2872,0,1.421085e-14,-2.620126e-13,4.263256e-14,55.98253,0,0,0,500,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,25.02839,2607.357,78.15725,0,31.04215,1,1,1825.15,1824.833,448.9951,129.1621,578.1573,2,78.15725,0,0,0,500,0,1795.794,0.8978971,1.05224,0.3172331,0,250,0.3172331,1375.838,0,0,9.859694e-08,0,31.04215,332.034,250.2944,81.73957,385.1037,0,770.2075,0,-2.842171e-14,-3.859135e-13,4.263256e-14,78.15725,0,0,0,500,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,24.78515,2602.895,80.92795,0,28.23059,1,1,1822.026,1821.709,0,0,0,0,0,0,0,0,0,80.92795,1775.279,0.8876397,1.130785,0.3172331,0,250,0.3172331,1821.709,0,0,3.111643e-07,0,28.23059,32.79647,32.79076,0.005710195,37.90164,0,75.80327,0,0,-2.793321e-13,4.263256e-14,80.92795,0,0,80.92795,0,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,25.00777,2636.223,92.7113,0.8686416,20.22647,1,1,1845.356,1845.039,460.9006,132.6793,593.5799,2,92.7113,0.8686416,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1384.138,0,0,0,4.329743e-09,20.22647,335.5714,251.7006,83.87083,388.058,0,776.116,0,2.842171e-14,-2.88658e-15,4.263256e-14,92.7113,0.8686416,0,0,500,4.083811e-06,0,-1.421085e-14
mpc,2026-01-13 03:00:00,780,3,24.75412,2625.989,117.2817,2.100753,16.82734,1,1,1838.192,1837.875,0,0,0,0,0,0,0,0,0,119.3825,1869.855,0.9349276,1.196402,0.3172331,0,250,0.3172331,1837.875,0,0,4.002498e-07,3.343915e-08,16.82734,33.08746,33.08175,0.005710195,36.12629,0,72.25258,0,0,7.283063e-14,4.263256e-14,117.2817,2.100753,0,119.3825,0,0,0,7.105427e-15
mpc,2026-01-13 03:15:00,781,3.25,24.44249,2628.184,111.0739,3.598114,14.62257,1,1,1839.729,1839.412,0,0,0,0,0,0,0,0,0,114.672,1840.893,0.9204465,1.17742,0.3172331,0,250,0.3172331,1839.412,0,0,0,0,14.62257,33.11512,33.10941,0.005710195,35.73874,0,71.47749,0,0,-4.263256e-14,4.263256e-14,111.0739,3.598114,0,114.672,0,0,0,-3.552714e-15
mpc,2026-01-13 03:30:00,782,3.5,24.21749,2618.984,104.6751,0,25.13643,1,1,1833.289,1832.971,0,0,0,0,0,0,0,0,0,104.6751,1814.434,0.9072172,1.159183,0.3172331,0,250,0.3172331,1832.971,0,0,3.581508e-06,0,25.13643,32.99919,32.99348,0.005710195,37.49332,0,74.98665,0,0,1.378897e-13,4.263256e-14,104.6751,0,0,104.6751,0,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,24.3378,2650.213,120.9147,0,20.62495,1,1,1855.149,1854.832,0,0,0,0,0,0,0,0,0,120.9147,1783.92,0.89196,1.142523,0.3172331,0,250,0.3172331,1854.832,0,0,0,0,20.62495,33.39268,33.38697,0.005710195,37.08794,0,74.17589,0,0,-9.836576e-14,4.263256e-14,120.9147,0,0,120.9147,0,0,0,0
mpc,2026-01-13 04:00:00,784,4,24.25634,2651.842,125.4179,0,12.65995,1,1,1856.29,1855.972,0,0,0,0,0,0,0,0,0,125.4179,1752.285,0.8761424,1.123308,0.3172331,0,250,0.3172331,1855.972,0,0,4.068115e-07,0,12.65995,33.41321,33.4075,0.005710195,35.67558,0,71.35116,0,0,-2.564615e-13,4.263256e-14,125.4179,0,0,125.4179,0,0,0,0
mpc,2026-01-13 04:15:00,785,4.25,24.15858,2663.719,125.6686,0,15.52761,1,1,1864.603,1864.286,0,0,0,0,0,0,0,0,0,125.6685,1720.592,0.8602959,1.103388,0.3172331,0,250,0.3172331,1864.286,0,0,9.867293e-08,0,15.52761,33.56286,33.55715,0.005710195,36.33363,0,72.66725,0,0,-3.523848e-13,4.263256e-14,125.6685,0,0,125.6685,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,24.11092,2686.319,135.3595,5.551457,16.749,1,1,1880.424,1880.106,0,0,0,0,0,0,0,0,0,140.911,1685.093,0.8425466,1.083431,0.3172331,0,250,0.3172331,1880.106,0,0,4.599106e-06,0,16.749,33.84763,33.84192,0.005710195,36.83398,0,73.66798,0,0,2.704503e-13,4.263256e-14,135.3595,5.551457,0,140.911,0,0,0,1.776357e-15
mpc,2026-01-13 04:45:00,787,4.75,24.00316,2693.532,165.5537,2.946553,16.11513,1,1,1885.472,1885.155,0,0,0,0,0,0,0,0,0,168.5002,1642.703,0.8213514,1.061078,0.3172331,0,250,0.3172331,1885.155,0,0,2.452957e-06,0,16.11513,33.9385,33.93279,0.005710195,36.80554,0,73.61109,0,0,-3.508305e-14,4.263256e-14,165.5537,2.946553,0,168.5002,0,0,0,-1.154632e-14
mpc,2026-01-13 05:00:00,788,5,23.8938,2697.925,217.2278,0,18.78003,1,1,1888.548,1888.23,0,0,0,0,0,0,0,0,0,217.2278,1588.137,0.7940686,1.034386,0.3172331,0,250,0.3172331,1888.23,0,0,0,0,18.78003,33.99386,33.98815,0.005710195,37.32879,0,74.65758,0,0,-3.699263e-13,4.263256e-14,217.2278,0,0,217.2278,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,23.80164,2722.454,269.1558,0,17.38976,1,1,1905.718,1905.401,116.4895,33.51046,150,1,150,0,0,0,0,119.1558,1558.098,0.7790492,1.000027,0.3172331,0,250,0.3172331,1788.911,0,0,0,0,17.38976,34.30292,32.2004,2.102522,68.79863,0,137.5973,0,-1.421085e-14,5.484502e-14,4.263256e-14,269.1558,0,0,119.1558,0,0,0,0
mpc,2026-01-13 05:30:00,790,5.5,23.89565,2735.645,328.68,1.560835,17.83424,1,1,1914.951,1914.634,156.831,45.11546,201.9465,1,201.9465,0,0,0,0,128.2943,1525.779,0.7628897,0.9811117,0.3172331,0,250,0.3172331,1757.803,0,0,0,2.824126e-08,17.83424,34.46912,31.64045,2.828669,79.92843,0,159.8569,0,-1.421085e-14,-3.901324e-13,4.263256e-14,328.68,1.560835,0,128.2944,0,0,0,9.103829e-15
mpc,2026-01-13 05:45:00,791,5.75,24.03845,2742.484,384.338,0.1440957,24.1674,1,1,1919.739,1919.421,686.8742,197.6079,884.4821,2,384.338,0.1440957,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1232.547,0,0,4.214372e-06,0,24.1674,34.55529,22.18585,12.36945,224.1049,0,448.2098,0,-1.136868e-13,-2.658984e-13,4.263256e-14,384.338,0.1440957,0,0,500,3.557553e-09,0,-6.450396e-14
mpc,2026-01-13 06:00:00,792,6,23.91896,2739.139,450.4962,0,32.21248,1,0,1917.397,1917.08,738.1525,212.3438,950.4962,2,450.4962,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1178.928,0,0,0,0,32.21248,34.51315,21.2207,13.29245,239.2973,0,478.5947,0,-5.684342e-14,1.378897e-13,4.263256e-14,450.4962,0,0,0,500,1.737641e-06,0,-5.684342e-14
mpc,2026-01-13 06:15:00,793,6.25,23.9793,2750.55,516.8725,0,31.71727,1,0,1925.385,1925.068,789.7,227.1724,1016.872,3,516.8725,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1135.368,0,0,4.929354e-06,0,31.71727,34.65693,20.43662,14.22031,253.2605,0,506.5209,0,-5.684342e-14,2.331468e-14,4.263256e-14,516.8725,0,0,0,500,3.495825e-06,0,0
mpc,2026-01-13 06:30:00,794,6.5,24.11991,2742.878,548.3801,1.012902,30.25502,0,0,1920.015,1919.698,0,0,0,0,0,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,1919.698,0,0,48.38012,1.012902,30.25502,34.56027,34.55456,0.005710195,0,39.96032,304.9847,0,0,-1.829648e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,24.02512,2787.29,579.0757,0,28.8785,0,0,1951.103,1950.786,0,0,0,0,0,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,1950.786,0,0,79.07568,0,28.8785,35.11985,35.11414,0.005710195,0,40.26436,357.8595,0,0,-4.372058e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 07:00:00,796,7,24.01682,2799.149,623.017,0,25.23509,0,0,1959.404,1959.087,116.4895,33.51046,150,1,150,0,0,0,0,473.017,1530.908,0.7654538,1.038617,0.3172331,0,250,0.3172331,1842.597,0,0,0,0,25.23509,35.26927,33.16675,2.102522,0,71.17693,391.4731,0,-1.421085e-14,1.44329e-13,4.263256e-14,623.017,0,0,473.017,0,0,0,0
mpc,2026-01-13 07:15:00,797,7.25,23.9487,2815.01,623.6099,0,24.81993,0,0,1970.507,1970.19,116.4895,33.51046,150,1,150,0,0,0,0,473.6099,1412.264,0.7061321,0.9639901,0.3172331,0,250,0.3172331,1853.7,0,0,2.175434e-06,0,24.81993,35.46912,33.3666,2.102522,0,71.29684,392.1326,0,-1.421085e-14,-1.032507e-13,4.263256e-14,623.6099,0,0,473.6099,0,0,0,0
mpc,2026-01-13 07:30:00,798,7.5,23.85827,2806.893,602.575,4.429766,18.80955,0,0,1964.825,1964.508,116.4895,33.51046,150,1,150,0,0,0,0,457.0048,1297.791,0.6488953,0.889282,0.3172331,0,250,0.3172331,1848.019,0,0,4.570455e-06,0,18.80955,35.36686,33.26433,2.102522,0,70.11836,385.651,0,-1.421085e-14,-1.701972e-13,4.263256e-14,602.575,4.429766,0,457.0048,0,0,0,-1.376677e-13
mpc,2026-01-13 07:45:00,799,7.75,23.95966,2812.469,524.3606,2.257874,24.55808,0,0,1968.729,1968.411,0,0,0,0,0,0,0,0,0,500,1172.586,0.5862932,0.8171997,0.3172331,0,250,0.3172331,1968.411,0,0,24.3606,2.257874,24.55808,35.43712,35.4314,0.005710195,0,39.8055,264.8471,0,0,2.58682e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 08:00:00,800,8,23.95977,2839.847,465.0854,216.3059,27.93391,0,0,1987.893,1987.575,140.868,40.52338,181.3913,1,181.3913,0,0,0,0,500,1047.402,0.5237009,0.7383604,0.3172331,0,250,0.3172331,1846.707,0,0,5.594508e-07,0,27.93391,35.78207,33.24073,2.541333,0,78.7395,433.0672,0,-2.131628e-14,-3.246292e-13,4.263256e-14,465.0854,216.3059,0,500,0,0,0,5.684342e-14
mpc,2026-01-13 08:15:00,801,8.25,24.14655,2807.65,406.83,213.9558,39.66231,0,0,1965.355,1965.038,116.4895,33.51046,150,1,150,0,0,0,0,470.7858,929.5404,0.4647702,0.6595335,0.3172331,0,250,0.3172331,1848.548,0,0,1.757374e-06,0,39.66231,35.37639,33.27386,2.102522,0,73.87463,406.3105,0,-1.421085e-14,4.241052e-14,4.263256e-14,406.83,213.9558,0,470.7858,0,0,0,5.684342e-14
mpc,2026-01-13 08:30:00,802,8.5,24.2533,2821.561,340.4247,214.2909,30.72532,0,0,1975.092,1974.775,0,0,0,0,0,0,0,0,0,500,804.3941,0.402197,0.585318,0.3172331,0,250,0.3172331,1974.775,0,0,0,54.7156,30.72532,35.55166,35.54595,0.005710195,0,41.05017,320.1604,0,0,2.510214e-13,4.263256e-14,340.4247,159.5753,0,500,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,24.42424,2827.921,289.1511,212.4146,46.73013,0,0,1979.545,1979.227,0,0,0,0,0,0,0,0,0,500,679.2674,0.3396337,0.5065152,0.3172331,0,250,0.3172331,1979.227,0,0,1.830178e-06,1.565648,46.73013,35.6318,35.62609,0.005710195,0,44.02576,244.8424,0,0,-1.099121e-14,4.263256e-14,289.1511,210.8489,0,500,0,0,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,24.50894,2825.638,237.5059,218.0143,53.06528,0,1,1977.947,1977.63,0,0,0,0,0,0,0,0,0,455.5202,565.2805,0.2826402,0.4277248,0.3172331,0,250,0.3172331,1977.63,0,0,0,0,53.06528,35.60304,35.59733,0.005710195,0,45.15173,248.3345,0,0,2.664535e-15,4.263256e-14,237.5059,218.0143,0,455.5202,0,0,0,-2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,24.55539,2866.494,196.8051,218.9311,58.19026,0,1,2006.546,2006.228,0,0,0,0,0,0,0,0,0,415.7362,461.2574,0.2306287,0.3559488,0.3172331,0,250,0.3172331,2006.228,0,0,4.588893e-06,1.711496e-06,58.19026,36.11782,36.11211,0.005710195,0,46.59891,256.294,0,0,-1.127987e-13,4.263256e-14,196.8051,218.9311,0,415.7362,0,0,0,2.842171e-14
mpc,2026-01-13 09:30:00,806,9.5,24.67906,2871.031,169.866,223.8566,60.35413,1,1,2009.722,2009.405,168.2586,53.96958,222.2282,1,169.866,52.36225,0,0,0,171.4944,418.3112,0.2091556,0.290447,0.3172331,0,250,0.3172331,1841.146,0,0,0,0,60.35413,36.17499,33.14063,3.034366,98.0137,0,196.0274,0,0,-5.984102e-14,4.263256e-14,169.866,223.8566,0,171.4944,0,2.366993e-06,0,0
mpc,2026-01-13 09:45:00,807,9.75,24.8187,2872,118.7126,228.6104,61.1585,1,1,2010.4,2010.083,250.8555,96.46747,347.3229,2,118.7126,228.6104,0,0,0,0,418.2454,0.2091227,0.2634044,0.3172331,0,250,0.3172331,1759.227,0,0,0,2.73055e-06,61.1585,36.1872,31.66609,4.521109,139.2131,0,278.4262,0,0,-6.67244e-14,4.263256e-14,118.7126,228.6104,0,0,0,3.864913e-06,0,0
mpc,2026-01-13 10:00:00,808,10,24.87134,2920.204,105.9329,229.1435,58.80501,1,1,2044.143,2043.825,629.5993,205.4771,835.0764,4,105.9329,229.1435,0,0,500,0,543.1795,0.2715898,0.263363,0.3172331,0,250,0.3172331,1414.226,0,0,0,3.56115e-07,58.80501,36.79457,25.45607,11.3385,241.5976,0,483.1951,0,-5.684342e-14,-1.875167e-13,4.263256e-14,105.9329,229.1435,0,0,500,4.714472e-06,0,-1.278977e-13
mpc,2026-01-13 10:15:00,809,10.25,25.07611,2899.31,80.55151,233.3141,71.21343,1,1,2029.517,2029.2,612.7827,201.0829,813.8656,2,80.55151,233.3141,0,0,500,0,668.094,0.334047,0.3420322,0.3172331,0,250,0.3172331,1416.417,0,0,0,0,71.21343,369.5657,257.923,111.6427,471.9736,0,943.9471,0,2.842171e-14,-9.381385e-15,4.263256e-14,80.55151,233.3141,0,0,500,3.226787e-06,0,5.684342e-14
mpc,2026-01-13 10:30:00,810,10.5,25.32457,2948.7,81.42615,230.3587,73.12745,1,1,2064.09,2063.773,611.4108,200.374,811.7849,2,81.42615,230.3587,0,0,500,0,792.9888,0.3964944,0.420689,0.3172331,0,250,0.3172331,1452.362,0,0,0,7.523866e-07,73.12745,377.7411,265.7911,111.95,479.548,0,959.0959,0,-8.526513e-14,-1.498801e-15,4.263256e-14,81.42615,230.3587,0,0,500,2.416091e-07,0,-1.421085e-13
mpc,2026-01-13 10:45:00,811,10.75,25.49741,2991.658,92.45734,237.1746,98.02955,1,1,2094.16,2093.843,624.7081,204.9239,829.632,2,92.45734,237.1746,0,0,500,0,917.864,0.458932,0.4993334,0.3172331,0,250,0.3172331,1469.135,0,0,1.568655e-07,4.482658e-06,98.02955,384.5824,269.7995,114.7829,492.726,0,985.4521,0,-2.842171e-14,1.008083e-13,4.263256e-14,92.45734,237.1746,0,0,500,0,0,0
mpc,2026-01-13 11:00:00,812,11,25.87389,2961.072,85.16493,234.7351,111.8446,1,0,2072.75,2072.433,617.3517,202.5483,819.9,2,85.16493,234.7351,0,0,500,0,1042.72,0.5213598,0.5779655,0.3172331,0,250,0.3172331,1455.081,0,0,4.158157e-08,3.971676e-06,111.8446,383.5676,269.2664,114.3012,492.5119,0,985.0237,0,-5.684342e-14,2.78666e-14,4.263256e-14,85.16493,234.7351,0,0,500,0,0,0
