controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 11:15:00,813,11.25,25.9432,2978.351,63.55282,234.9247,112.2042,1,0,2084.846,2084.529,600.6994,197.7781,798.4776,2,63.55282,234.9247,0,0,500,0,1167.555,0.5837777,0.6565852,0.3172331,0,250,0.3172331,1483.829,0,0,3.473309e-07,0,112.2042,386.351,274.9742,111.3768,493.5454,0,987.0907,0,5.684342e-14,-3.420597e-13,4.263256e-14,63.55282,234.9247,0,0,500,3.788955e-06,0,2.842171e-14
mpc,2026-01-13 11:30:00,814,11.5,26.16418,3005.434,51.16786,234.7292,125.4792,0,0,2103.804,2103.487,0,0,0,0,0,0,0,0,0,285.897,1095.897,0.5479487,0.7351925,0.3172331,0,250,0.3172331,2103.487,0,0,4.396803e-07,4.669001e-06,125.4792,391.6283,391.5692,0.05905372,0,414.9275,2282.101,0,0,-3.007594e-13,4.263256e-14,51.16786,234.7292,0,285.897,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,26.26324,3044.786,57.43337,236.6412,130.911,0,0,2131.35,2131.033,0,0,0,0,0,0,0,0,0,294.0746,1022.206,0.5111031,0.6900705,0.3172331,0,250,0.3172331,2131.033,0,0,3.123154e-07,0,130.911,397.5625,397.5034,0.05917375,0,421.9223,2320.573,0,0,8.848478e-14,4.263256e-14,57.43337,236.6412,0,294.0746,0,0,0,2.842171e-14
mpc,2026-01-13 12:00:00,816,12,26.44602,3044.208,55.39888,235.2817,137.0721,0,0,2130.946,2130.629,0,0,0,0,0,0,0,0,0,290.6806,949.3751,0.4746875,0.6436682,0.3172331,0,250,0.3172331,2130.629,0,0,2.170263e-07,0,137.0721,398.9835,398.9241,0.05939652,0,424.5885,2335.237,0,0,-2.731149e-14,4.263256e-14,55.39888,235.2817,0,290.6806,0,0,0,-2.842171e-14
mpc,2026-01-13 12:15:00,817,12.25,26.48861,3052.899,78.96008,239.3627,148.2967,0,0,2137.03,2136.712,0,0,0,0,0,0,0,0,0,318.3228,869.645,0.4348225,0.5978076,0.3172331,0,250,0.3172331,2136.712,0,0,1.582089e-07,1.731075e-06,148.2967,400.4739,400.4144,0.05944867,0,428.2048,2355.127,0,0,-7.993606e-14,4.263256e-14,78.96008,239.3627,0,318.3228,0,0,0,2.842171e-14
mpc,2026-01-13 12:30:00,818,12.5,26.78373,3080.531,74.30924,240.4558,154.7474,0,0,2156.372,2156.054,0,0,0,0,0,0,0,0,0,314.765,790.8168,0.3954084,0.5476027,0.3172331,0,250,0.3172331,2156.054,0,0,0,0,154.7474,406.5718,406.512,0.05981252,0,435.6887,2396.288,0,0,-5.395684e-14,4.263256e-14,74.30924,240.4558,0,314.765,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,26.95198,3067.507,94.93766,249.1032,171.6259,0,0,2147.255,2146.937,0,0,0,0,0,0,0,0,0,344.0409,704.6821,0.352341,0.4979657,0.3172331,0,250,0.3172331,2146.937,0,0,0,5.947876e-07,171.6259,406.2706,406.2106,0.06002198,0,438.683,2412.756,0,0,1.596501e-13,4.263256e-14,94.93766,249.1032,0,344.0409,0,0,0,2.842171e-14
mpc,2026-01-13 13:00:00,820,13,27.24884,3089.55,88.70063,247.6346,193.3411,0,0,2162.685,2162.368,0,0,0,0,0,0,0,0,0,336.3352,620.4874,0.3102437,0.443728,0.3172331,0,250,0.3172331,2162.368,0,0,3.341224e-07,3.024604e-06,193.3411,411.7339,411.6735,0.06039512,0,448.482,2466.651,0,0,-3.319567e-14,4.263256e-14,88.70063,247.6346,0,336.3352,0,0,0,2.842171e-14
mpc,2026-01-13 13:15:00,821,13.25,27.22005,3118.459,72.13638,246.2237,203.3068,0,0,2182.921,2182.604,0,0,0,0,0,0,0,0,0,318.36,540.7997,0.2703998,0.3907118,0.3172331,0,250,0.3172331,2182.604,0,0,0,4.083222e-06,203.3068,415.3361,415.2757,0.06035872,0,453.9581,2496.77,0,0,-1.726397e-13,4.263256e-14,72.13638,246.2237,0,318.36,0,0,0,0
mpc,2026-01-13 13:30:00,822,13.5,27.28987,3094.437,97.88197,247.2899,205.6295,0,0,2166.106,2165.789,0,0,0,0,0,0,0,0,0,345.1718,454.4216,0.2272108,0.3405336,0.3172331,0,250,0.3172331,2165.789,0,0,0,0,205.6295,412.7398,412.6794,0.06044705,0,451.861,2485.235,0,0,5.190293e-14,4.263256e-14,97.88197,247.2899,0,345.1718,0,0,0,0
mpc,2026-01-13 13:45:00,823,13.75,27.30389,3103.73,87.84692,242.1903,209.1574,0,0,2172.611,2172.294,0,0,0,0,0,0,0,0,0,330.0372,371.8407,0.1859204,0.2861426,0.3172331,0,250,0.3172331,2172.294,0,0,3.328531e-07,7.292248e-07,209.1574,414.101,414.0406,0.06046483,0,453.9061,2496.484,0,0,-5.651035e-14,4.263256e-14,87.84692,242.1903,0,330.0372,0,0,0,0
mpc,2026-01-13 14:00:00,824,14,27.36111,3105.291,101.0792,238.489,216.8776,0,1,2173.704,2173.387,0,0,0,0,0,0,0,0,0,339.5682,286.8901,0.1434451,0.2341427,0.3172331,0,250,0.3172331,2173.387,0,0,1.797079e-06,2.821469e-06,216.8776,414.807,414.7465,0.06053746,0,456.1331,2508.732,0,0,-9.098278e-14,4.263256e-14,101.0792,238.489,0,339.5682,0,0,0,-2.842171e-14
mpc,2026-01-13 14:15:00,825,14.25,27.39252,3080.67,110.5758,236.804,224.5538,0,1,2156.469,2156.152,0,0,0,0,0,0,0,0,0,347.3799,200,0.1,0.1806505,0.3172331,0,250,0.3172331,2156.152,0,0,3.598509e-06,3.280723e-06,224.5538,411.7896,411.729,0.06057739,0,454.6088,2500.348,0,0,1.31839e-14,4.263256e-14,110.5758,236.804,0,347.3799,0,0,0,0
mpc,2026-01-13 14:30:00,826,14.5,27.49317,3085.379,99.69734,228.9323,233.6831,1,1,2159.766,2159.448,624.6102,204.0195,828.6297,2,99.69734,228.9323,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1534.838,0,0,0,3.703263e-06,233.6831,413.2929,293.7067,119.5862,542.4438,0,1084.888,0,-2.842171e-14,4.102274e-14,4.263256e-14,99.69734,228.9323,0,0,500,3.52321e-07,0,9.947598e-14
mpc,2026-01-13 14:45:00,827,14.75,27.60055,3078.299,102.5364,231.8619,240.7543,1,1,2154.809,2154.492,628.8483,205.5501,834.3983,2,102.5364,231.8619,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1525.644,0,0,0,3.479261e-06,240.7543,413.2785,292.6086,120.6699,544.3338,0,1088.668,0,-2.842171e-14,9.187096e-15,4.263256e-14,102.5364,231.8619,0,0,500,4.333193e-06,0,7.105427e-14
mpc,2026-01-13 15:00:00,828,15,27.69749,3058.777,109.3272,229.1177,240.248,1,1,2141.144,2140.827,632.2174,206.2275,838.4449,2,109.3272,229.1177,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1508.609,0,0,0,8.185248e-07,240.248,411.4992,289.9345,121.5647,542.3345,0,1084.669,0,-5.684342e-14,-2.06779e-13,4.263256e-14,109.3272,229.1177,0,0,500,1.511199e-07,0,-4.263256e-14
mpc,2026-01-13 15:15:00,829,15.25,27.71985,3050.085,120.8682,233.7351,238.0293,1,1,2135.06,2134.742,644.3847,210.2186,854.6033,2,120.8682,233.7351,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1490.358,0,0,0,4.091048e-06,238.0293,410.5239,286.5622,123.9617,542.5484,0,1085.097,0,-1.136868e-13,1.937894e-13,4.263256e-14,120.8682,233.7351,0,0,500,8.949988e-07,0,1.421085e-14
mpc,2026-01-13 15:30:00,830,15.5,27.83173,3027.094,113.791,227.8258,243.4451,1,1,2118.966,2118.649,634.7873,206.8295,841.6168,2,113.791,227.8258,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1483.862,0,0,2.597172e-07,4.761204e-06,243.4451,408.3959,285.9899,122.406,539.7394,0,1079.479,0,0,-1.141309e-13,4.263256e-14,113.791,227.8258,0,0,500,0,0,0
mpc,2026-01-13 15:45:00,831,15.75,28.02422,3035.683,104.278,227.5534,237.3152,1,1,2124.978,2124.661,627.2105,204.6209,831.8313,2,104.278,227.5534,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1497.45,0,0,0,3.899016e-06,237.3152,411.2327,289.7915,121.4412,540.3384,0,1080.677,0,5.684342e-14,-3.441691e-14,4.263256e-14,104.278,227.5534,0,0,500,4.358351e-06,0,2.842171e-14
mpc,2026-01-13 16:00:00,832,16,27.97509,3039.782,128.7381,218.3677,229.5749,1,1,2127.847,2127.53,639.8309,207.2748,847.1058,2,128.7381,218.3677,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1487.699,0,0,0,0,229.5749,411.3579,287.6037,123.7542,539.2602,0,1078.52,0,-5.684342e-14,-3.690381e-13,4.263256e-14,128.7381,218.3677,0,0,500,3.914601e-06,0,-5.684342e-14
mpc,2026-01-13 16:15:00,833,16.25,28.03613,3047.443,147.3418,212.5497,220.5944,1,1,2133.21,2132.893,650.2406,209.6509,859.8915,2,147.3418,212.5497,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1482.652,0,0,0,4.713451e-06,220.5944,412.9306,287.0006,125.93,539.3524,0,1078.705,0,1.136868e-13,-4.08118e-13,4.263256e-14,147.3418,212.5497,0,0,500,4.28508e-06,0,-5.684342e-14
mpc,2026-01-13 16:30:00,834,16.5,28.07815,3036.085,142.8302,217.5941,210.4581,1,1,2125.26,2124.942,650.2379,210.1864,860.4243,2,142.8302,217.5941,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1474.704,0,0,4.752518e-06,0,210.4581,411.7601,285.7178,126.0423,536.6795,0,1073.359,0,0,2.514655e-13,4.263256e-14,142.8302,217.5941,0,0,500,4.31852e-06,0,5.684342e-14
mpc,2026-01-13 16:45:00,835,16.75,28.1814,3026.078,184.2953,219.9026,207.9574,1,1,2118.255,2117.938,684.0418,220.1561,904.1979,2,184.2953,219.9026,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1433.896,0,0,1.896589e-06,0,207.9574,411.308,278.4239,132.8841,538.9598,0,1077.92,0,-2.842171e-14,3.422818e-13,4.263256e-14,184.2953,219.9026,0,0,500,4.663427e-06,0,-1.136868e-13
mpc,2026-01-13 17:00:00,836,17,28.20497,2997.999,199.8676,216.1296,201.8562,1,1,2098.599,2098.282,693.5166,222.4806,915.9972,2,199.8676,216.1296,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1404.766,0,0,0,4.309971e-07,201.8562,407.6966,272.9049,134.7917,534.6003,0,1069.201,0,0,-3.462786e-13,4.263256e-14,199.8676,216.1296,0,0,500,3.224954e-06,0,0
mpc,2026-01-13 17:15:00,837,17.25,28.22525,2998.426,237.6272,217.2578,189.2541,0,1,2098.898,2098.581,184.5405,53.08664,237.6272,1,237.6272,0,0,0,0,217.2578,1519.01,0.759505,0.9908553,0.3172331,0,250,0.3172331,1914.04,0,0,0,2.272688e-06,189.2541,407.9314,372.0034,35.92804,0,461.8725,2540.299,0,-1.421085e-14,-2.88658e-14,4.263256e-14,237.6272,217.2578,0,217.2578,0,2.921056e-06,0,0
mpc,2026-01-13 17:30:00,838,17.5,28.10902,2967.695,277.9288,216.3069,187.3044,0,0,2077.387,2077.07,215.8386,62.09014,277.9288,1,277.9288,0,0,0,0,216.3069,1464.694,0.7323471,0.9564984,0.3172331,0,250,0.3172331,1861.231,0,0,0,4.731824e-06,187.3044,402.7498,360.843,41.90685,0,459.2465,2525.856,0,-2.131628e-14,-1.660894e-13,4.263256e-14,277.9288,216.3069,0,216.3069,0,2.618635e-06,0,0
mpc,2026-01-13 17:45:00,839,17.75,28.11664,2965.588,326.3347,219.6795,175.7022,0,0,2075.912,2075.594,253.4305,72.90417,326.3347,1,326.3347,0,0,0,0,219.6795,1409.544,0.7047719,0.9222965,0.3172331,0,250,0.3172331,1822.164,0,0,2.775274e-06,0,175.7022,402.5293,353.3264,49.20291,0,460.3,2531.65,0,0,-7.605028e-14,4.263256e-14,326.3347,219.6795,0,219.6795,0,0,0,0
mpc,2026-01-13 18:00:00,840,18,27.99179,2938.435,378.9384,1.888684,162.0548,0,0,2056.904,2056.587,0,0,0,0,0,0,0,0,0,380.8271,1314.115,0.6570575,0.887569,0.3172331,0,250,0.3172331,2056.587,0,0,8.402656e-07,0,162.0548,397.7844,397.723,0.06134965,0,429.0628,2359.845,0,0,-1.049161e-13,4.263256e-14,378.9384,1.888684,0,380.8271,0,0,0,-3.552714e-15
mpc,2026-01-13 18:15:00,841,18.25,28.04593,2906.638,419.8257,0.7563709,151.9259,0,0,2034.647,2034.33,326.0353,93.79034,419.8256,1,419.8256,0,0,0,0,0.7563709,1313.719,0.6568596,0.827479,0.3172331,0,250,0.3172331,1708.294,0,0,6.589838e-07,1.399709e-09,151.9259,393.9337,330.7477,63.18604,0,453.9528,2496.74,0,-4.263256e-14,-1.776357e-15,4.263256e-14,419.8256,0.7563709,0,0.7563709,0,0,0,1.199041e-14
mpc,2026-01-13 18:30:00,842,18.5,28.00899,2903.349,481.5212,2.226415,139.0545,0,0,2032.345,2032.027,0,0,0,0,0,0,0,0,0,483.7476,1192.575,0.5962877,0.8272297,0.3172331,0,250,0.3172331,2032.027,0,0,3.739387e-06,4.153362e-10,139.0545,393.1786,393.1173,0.06137211,0,420.0188,2310.104,0,0,2.075007e-13,4.263256e-14,481.5212,2.226415,0,483.7476,0,0,0,8.881784e-15
mpc,2026-01-13 18:45:00,843,18.75,27.9814,2924.732,526.8227,1.563529,128.9748,0,0,2047.312,2046.995,195.218,56.15821,251.3762,1,251.3762,0,0,0,0,277.0101,1123.135,0.5615676,0.7509472,0.3172331,0,250,0.3172331,1851.777,0,0,0,1.337514e-08,128.9748,395.8419,358.0357,37.80616,0,439.1308,2415.22,0,-1.421085e-14,-1.709743e-14,4.263256e-14,526.8227,1.563529,0,277.0101,0,0,0,7.482903e-14
mpc,2026-01-13 19:00:00,844,19,27.82342,2922.068,562.2608,7.9805,125.2718,0,0,2045.448,2045.13,116.4895,33.51046,150,1,150,0,0,0,0,420.2412,1017.898,0.508949,0.7072217,0.3172331,0,250,0.3172331,1928.641,0,0,2.956204e-06,2.237704e-08,125.2718,394.157,371.6484,22.50862,0,429.2987,2361.143,0,-1.421085e-14,-5.662137e-14,4.263256e-14,562.2607,7.9805,0,420.2412,0,0,0,1.199041e-13
mpc,2026-01-13 19:15:00,845,19.25,27.87847,2888.868,592.0905,8.572731,124.6928,0,0,2022.207,2021.89,116.4895,33.51046,150,1,150,0,0,0,0,450.6632,905.072,0.452536,0.6409555,0.3172331,0,250,0.3172331,1905.401,0,0,1.316909e-06,0,124.6928,390.1339,367.599,22.53492,0,425.1658,2338.412,0,-1.421085e-14,1.250111e-13,4.263256e-14,592.0905,8.572731,0,450.6632,0,0,0,1.421085e-14
mpc,2026-01-13 19:30:00,846,19.5,27.90866,2839.307,606.0466,5.019668,121.264,0,0,1987.515,1987.198,116.4895,33.51046,150,1,150,0,0,0,0,461.0663,789.6629,0.3948315,0.5699106,0.3172331,0,250,0.3172331,1870.708,0,0,0,4.861896e-09,121.264,383.6867,361.1373,22.54936,0,418.0576,2299.317,0,-1.421085e-14,5.02931e-14,4.263256e-14,606.0466,5.019668,0,461.0663,0,0,0,6.927792e-14
mpc,2026-01-13 19:45:00,847,19.75,27.95101,2794.751,592.9927,8.170479,114.4075,0,0,1956.325,1956.008,116.4895,33.51046,150,1,150,0,0,0,0,451.1632,676.7478,0.3383739,0.4972392,0.3172331,0,250,0.3172331,1839.519,0,0,0,0,114.4075,378.0055,355.4358,22.56966,0,411.0523,2260.788,0,-1.421085e-14,-1.59095e-13,4.263256e-14,592.9927,8.170479,0,451.1632,0,0,0,-2.309264e-14
mpc,2026-01-13 20:00:00,848,20,28.1611,2795.504,569.3303,4.317856,106.9952,0,0,1956.852,1956.535,442.1402,127.1901,569.3303,2,569.3303,0,0,0,0,4.317856,675.5618,0.3377809,0.4261382,0.3172331,0,250,0.3172331,1514.395,0,0,0,4.598435e-08,106.9952,379.8033,293.9272,85.87606,0,441.8839,2430.362,0,1.421085e-14,-1.892375e-13,4.263256e-14,569.3303,4.317856,0,4.317856,0,3.885708e-06,0,6.217249e-15
mpc,2026-01-13 20:15:00,849,20.25,28.06273,2791.437,527.5391,0,97.39329,0,0,1954.006,1953.689,797.9837,229.5554,1027.539,3,527.5391,0,0,0,500,0,800.4555,0.4002277,0.4253914,0.3172331,0,250,0.3172331,1155.705,0,0,0,0,97.39329,378.456,223.8394,154.6166,0,472.2581,2597.419,0,-1.136868e-13,6.850076e-14,4.263256e-14,527.5391,0,0,0,500,2.125867e-06,0,0
mpc,2026-01-13 20:30:00,850,20.5,28.12045,2740.764,491.3135,1.369286,92.94088,0,0,1918.535,1918.217,770.8014,221.8814,992.6828,2,491.3135,1.369286,0,0,500,0,925.3295,0.4626647,0.5040351,0.3172331,0,250,0.3172331,1147.416,0,0,2.221305e-06,0,92.94088,372.0433,222.5076,149.5358,0,462.4121,2543.267,0,5.684342e-14,7.882583e-15,4.263256e-14,491.3135,1.369286,0,0,500,4.896206e-08,0,2.309264e-14
mpc,2026-01-13 20:45:00,851,20.75,27.99645,2736.826,440.2468,2.543468,84.0806,0,0,1915.779,1915.461,341.8943,98.35247,440.2468,1,440.2468,0,0,0,0,2.543476,924.5479,0.462274,0.5826664,0.3172331,0,250,0.3172331,1573.567,0,0,0,3.126881e-10,84.0806,370.5288,304.342,66.18678,0,418.9564,2304.26,0,-2.842171e-14,1.659783e-13,4.263256e-14,440.2468,2.543468,0,2.54348,0,0,0,6.661338e-15
mpc,2026-01-13 21:00:00,852,21,27.93367,2758.816,371.5886,1.403806,78.68835,0,0,1931.171,1930.854,0,0,0,0,0,0,0,0,0,372.9924,831.1543,0.4155771,0.5821743,0.3172331,0,250,0.3172331,1930.854,0,0,0,0,78.68835,373.0076,372.9464,0.0612739,0,388.1451,2134.798,0,0,2.120526e-14,4.263256e-14,371.5886,1.403806,0,372.9924,0,0,0,2.331468e-14
mpc,2026-01-13 21:15:00,853,21.25,27.86053,2750.947,332.9287,2.732553,69.87727,0,0,1925.663,1925.346,0,0,0,0,0,0,0,0,0,335.6612,747.1081,0.3735541,0.5233657,0.3172331,0,250,0.3172331,1925.346,0,0,1.970179e-06,0,69.87727,371.3666,371.3054,0.06117882,0,384.7814,2116.297,0,0,-1.530998e-13,4.263256e-14,332.9287,2.732553,0,335.6612,0,0,0,1.953993e-14
mpc,2026-01-13 21:30:00,854,21.5,27.76824,2743.112,276.5124,0,62.05624,0,0,1920.178,1919.861,0,0,0,0,0,0,0,0,0,276.5124,677.8624,0.3389312,0.470443,0.3172331,0,250,0.3172331,1919.861,0,0,2.351247e-06,0,62.05624,369.5853,369.5242,0.06105927,0,381.4685,2098.077,0,0,9.65894e-14,4.263256e-14,276.5124,0,0,276.5124,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,27.72181,2711.111,254.6744,0,60.37275,0,0,1897.777,1897.46,0,0,0,0,0,0,0,0,0,254.6744,614.0871,0.3070436,0.42684,0.3172331,0,250,0.3172331,1897.46,0,0,0,0,60.37275,364.915,364.854,0.06099931,0,376.4628,2070.546,0,0,-3.003153e-14,4.263256e-14,254.6744,0,0,254.6744,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,27.54479,2724.519,235.5146,0,50.10576,0,0,1907.163,1906.846,0,0,0,0,0,0,0,0,0,235.5146,555.1118,0.2775559,0.3866817,0.3172331,0,250,0.3172331,1906.846,0,0,0,0,50.10576,365.3518,365.2911,0.06077177,0,374.8897,2061.894,0,0,2.099987e-13,4.263256e-14,235.5146,0,0,235.5146,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,27.40955,2703.933,204.0115,0.4586501,57.8884,0,0,1892.753,1892.436,0,0,0,0,0,0,0,0,0,204.4702,503.9069,0.2519534,0.3495458,0.3172331,0,250,0.3172331,1892.436,0,0,0,1.97073e-10,57.8884,361.561,361.5004,0.06059907,0,372.5584,2049.071,0,0,6.694645e-14,4.263256e-14,204.0115,0.4586501,0,204.4702,0,0,0,4.440892e-15
mpc,2026-01-13 22:30:00,858,22.5,27.33545,2689.524,157.9045,1.510216,39.13003,0,0,1882.667,1882.349,0,0,0,0,0,0,0,0,0,159.4147,463.9739,0.2319869,0.3173028,0.3172331,0,250,0.3172331,1882.349,0,0,2.115174e-06,0,39.13003,359.0751,359.0146,0.06050487,0,366.4777,2015.627,0,0,-7.260859e-14,4.263256e-14,157.9045,1.510216,0,159.4147,0,0,0,1.221245e-14
mpc,2026-01-13 22:45:00,859,22.75,27.41549,2714.446,135.6546,2.846192,25.3434,0,0,1900.113,1899.795,0,0,0,0,0,0,0,0,0,138.5008,429.2756,0.2146378,0.2921575,0.3172331,0,250,0.3172331,1899.795,0,0,0,0,25.3434,363.012,362.9514,0.06060663,0,367.7932,2022.863,0,0,-2.153833e-14,4.263256e-14,135.6546,2.846192,0,138.5008,0,0,0,8.437695e-15
mpc,2026-01-13 23:00:00,860,23,27.15356,2686.823,106.2017,2.40284,21.64505,0,0,1880.776,1880.459,0,0,0,0,0,0,0,0,0,108.6046,402.0569,0.2010284,0.2703086,0.3172331,0,250,0.3172331,1880.459,0,0,2.053266e-06,0,21.64505,357.3509,357.2906,0.06027486,0,361.4032,1987.718,0,0,-6.794565e-14,4.263256e-14,106.2017,2.40284,0,108.6046,0,0,0,4.440892e-16
mpc,2026-01-13 23:15:00,861,23.25,26.76684,2681.702,87.7627,0,25.56172,1,0,1877.191,1876.874,456.4547,131.308,587.7627,2,87.7627,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1420.419,0,0,0,0,25.56172,353.81,267.7184,86.09165,403.8442,0,807.6884,0,-2.842171e-14,1.089684e-13,4.263256e-14,87.7627,0,0,0,500,3.058127e-07,0,-2.842171e-14
mpc,2026-01-13 23:30:00,862,23.5,26.55496,2681.244,72.89553,0,19.43048,1,1,1876.871,1876.554,444.9089,127.9866,572.8955,2,72.89553,0,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1431.645,0,0,0,0,19.43048,352.2024,268.6539,83.54849,400.2868,0,800.5735,0,-1.421085e-14,-1.675882e-13,4.263256e-14,72.89553,0,0,0,500,6.9639e-08,0,-1.421085e-14
mpc,2026-01-13 23:45:00,863,23.75,26.41867,2688.99,71.14658,0,27.62716,1,1,1882.293,1881.976,443.5507,127.5959,571.1466,2,71.14658,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1438.425,0,0,4.919243e-07,0,27.62716,352.229,269.1691,83.05994,401.9348,0,803.8696,0,0,-1.609268e-13,4.263256e-14,71.14658,0,0,0,500,0,0,0
mpc,2026-01-14 00:00:00,864,0,26.2939,2719.799,72.52498,0,28.83361,1,1,1903.859,1903.542,444.6211,127.9038,572.525,2,72.52498,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1458.921,0,0,2.431128e-08,0,28.83361,355.352,272.305,83.04698,405.5906,0,811.1812,0,5.684342e-14,-2.488565e-13,4.263256e-14,72.52498,0,0,0,500,0,0,0
mpc,2026-01-14 00:15:00,865,0.25,26.1593,2710.332,71.67166,2.632529,26.09781,1,1,1897.233,1896.915,445.7855,128.5187,574.3042,2,71.67166,2.632529,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1451.13,0,0,1.759302e-07,0,26.09781,353.1393,270.1044,83.03485,403.4808,0,806.9616,0,0,2.483569e-13,4.263256e-14,71.67166,2.632529,0,0,500,1.387812e-08,0,3.463896e-14
mpc,2026-01-14 00:30:00,866,0.5,26.1682,2714.193,75.52,0,17.63439,1,1,1899.935,1899.618,446.9471,128.5729,575.52,2,75.52,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1452.671,0,0,0,0,17.63439,353.7068,270.4406,83.26622,402.2965,0,804.5929,0,0,3.393952e-13,4.263256e-14,75.52,0,0,0,500,4.485607e-07,0,-1.421085e-14
mpc,2026-01-14 00:45:00,867,0.75,26.15044,2703.7,63.53353,0,29.15587,1,1,1892.59,1892.272,437.6384,125.8951,563.5335,2,63.53353,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1454.634,0,0,0,0,29.15587,352.2111,270.7076,81.50359,402.0286,0,804.0572,0,7.105427e-14,8.992806e-14,4.263256e-14,63.53353,0,0,0,500,2.041073e-07,0,5.684342e-14
mpc,2026-01-14 01:00:00,868,1,26.00063,2660.77,79.173,0,32.49551,1,1,1862.539,1862.222,449.784,129.389,579.173,2,79.173,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1412.438,0,0,4.729096e-07,0,32.49551,345.559,262.0512,83.50779,397.4692,0,794.9383,0,0,-2.859935e-13,4.263256e-14,79.173,0,0,0,500,0,0,0
mpc,2026-01-14 01:15:00,869,1.25,25.80005,2686.715,89.41056,3.03535,28.30237,1,1,1880.7,1880.383,459.8411,132.6048,592.4459,2,89.41056,3.03535,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1420.542,0,0,0,0,28.30237,347.506,262.4803,85.02564,400.3147,0,800.6295,0,0,2.842171e-14,4.263256e-14,89.41056,3.03535,0,0,500,7.989979e-08,0,2.220446e-15
mpc,2026-01-14 01:30:00,870,1.5,25.62079,2699.079,77.99061,3.380134,33.71628,1,1,1889.356,1889.038,451.2117,130.1591,581.3707,2,77.99061,3.380134,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1437.827,0,0,2.036816e-07,0,33.71628,347.8379,264.7096,83.12827,401.076,0,802.152,0,0,-2.757794e-13,4.263256e-14,77.99061,3.380134,0,0,500,1.746036e-08,0,8.881784e-16
mpc,2026-01-14 01:45:00,871,1.75,25.44575,2719.025,81.66588,0.2660905,25.96126,1,1,1903.317,1903,451.9046,130.0274,581.932,2,81.66588,0.2660905,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1451.095,0,0,4.526512e-07,0,25.96126,349.1705,266.2088,82.96176,400.9988,0,801.9976,0,-5.684342e-14,-8.570922e-14,4.263256e-14,81.66588,0.2660905,0,0,500,3.882939e-10,0,-5.334622e-14
mpc,2026-01-14 02:00:00,872,2,25.29381,2685.981,72.38131,0.6101152,21.51499,1,1,1880.187,1879.869,444.933,128.0584,572.9914,2,72.38131,0.6101152,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1434.936,0,0,0,1.877497e-09,21.51499,343.8727,262.4396,81.4331,394.433,0,788.866,0,-5.684342e-14,-1.598721e-14,4.263256e-14,72.38131,0.6101152,0,0,500,2.421563e-06,0,-2.842171e-14
mpc,2026-01-14 02:15:00,873,2.25,24.97309,2687.872,63.96134,0,17.15474,1,1,1881.511,1881.193,0,0,0,0,0,0,0,0,0,63.96134,1883.711,0.9418553,1.196402,0.3172331,0,250,0.3172331,1881.193,0,0,1.807457e-07,0,17.15474,33.86719,33.86148,0.005710195,36.97885,0,73.95769,0,0,3.215206e-13,4.263256e-14,63.96134,0,0,63.96134,0,0,0,0
mpc,2026-01-14 02:30:00,874,2.5,24.80635,2728.042,67.05199,1.797325,26.5819,1,1,1909.629,1909.312,0,0,0,0,0,0,0,0,0,68.84931,1866.202,0.9331009,1.186145,0.3172331,0,250,0.3172331,1909.312,0,0,0,2.375516e-08,26.5819,34.37333,34.36762,0.005710195,39.18204,0,78.36409,0,0,-2.222666e-13,4.263256e-14,67.05199,1.797325,0,68.84931,0,0,0,4.218847e-15
mpc,2026-01-14 02:45:00,875,2.75,24.652,2767.308,80.9179,4.679735,32.86146,1,1,1937.115,1936.798,0,0,0,0,0,0,0,0,0,85.59764,1844.509,0.9222543,1.17512,0.3172331,0,250,0.3172331,1936.798,0,0,0,1.731871e-08,32.86146,34.86808,34.86237,0.005710195,40.79588,0,81.59176,0,0,-3.28404e-13,4.263256e-14,80.9179,4.679735,0,85.59764,0,0,0,4.440892e-15
mpc,2026-01-14 03:00:00,876,3,24.53639,2753.135,78.34413,5.619201,26.85454,1,1,1927.194,1926.877,0,0,0,0,0,0,0,0,0,83.96333,1823.227,0.9116137,1.16146,0.3172331,0,250,0.3172331,1926.877,0,0,3.12988e-07,3.854301e-08,26.85454,34.68949,34.68378,0.005710195,39.52157,0,79.04314,0,0,-3.275158e-13,4.263256e-14,78.34413,5.619201,0,83.96333,0,0,0,-5.329071e-15
mpc,2026-01-14 03:15:00,877,3.25,24.42025,2747.288,84.09611,2.039333,27.72489,1,1,1923.101,1922.784,0,0,0,0,0,0,0,0,0,86.13544,1801.406,0.9007032,1.14806,0.3172331,0,250,0.3172331,1922.784,0,0,4.629319e-07,6.14505e-09,27.72489,34.61582,34.61011,0.005710195,39.59322,0,79.18645,0,0,-2.455813e-13,4.263256e-14,84.09611,2.039333,0,86.13544,0,0,0,-8.881784e-16
mpc,2026-01-14 03:30:00,878,3.5,24.43299,2716.145,91.01718,1.190414,29.42198,1,1,1901.301,1900.984,0,0,0,0,0,0,0,0,0,92.20759,1778.071,0.8890355,1.134319,0.3172331,0,250,0.3172331,1900.984,0,0,0,0,29.42198,34.22342,34.21771,0.005710195,39.50718,0,79.01436,0,0,-3.776979e-13,4.263256e-14,91.01718,1.190414,0,92.20759,0,0,0,6.661338e-16
mpc,2026-01-14 03:45:00,879,3.75,24.29621,2708.482,82.13171,0,23.77571,1,1,1895.937,1895.62,0,0,0,0,0,0,0,0,0,82.13171,1757.258,0.8786291,1.119625,0.3172331,0,250,0.3172331,1895.62,0,0,3.330953e-09,0,23.77571,34.12687,34.12116,0.005710195,38.38402,0,76.76803,0,0,7.327472e-15,4.263256e-14,82.13171,0,0,82.13171,0,0,0,0
mpc,2026-01-14 04:00:00,880,4,24.18122,2691.201,65.68634,3.887674,23.46062,1,1,1883.841,1883.524,0,0,0,0,0,0,0,0,0,69.57402,1739.588,0.869794,1.10652,0.3172331,0,250,0.3172331,1883.524,0,0,0,3.8743e-08,23.46062,33.90914,33.90343,0.005710195,38.10027,0,76.20054,0,0,-4.03011e-13,4.263256e-14,65.68634,3.887674,0,69.57402,0,0,0,4.440892e-16
mpc,2026-01-14 04:15:00,881,4.25,24.2034,2717.784,79.42491,1.917117,27.98855,1,1,1902.449,1902.131,0,0,0,0,0,0,0,0,0,81.34203,1718.979,0.8594893,1.095393,0.3172331,0,250,0.3172331,1902.131,0,0,5.539661e-08,0,27.98855,34.24408,34.23837,0.005710195,39.24739,0,78.49478,0,0,-5.084821e-14,4.263256e-14,79.42491,1.917117,0,81.34203,0,0,0,-1.554312e-15
mpc,2026-01-14 04:30:00,882,4.5,24.13256,2708.827,111.0135,2.140726,21.6708,1,1,1896.179,1895.862,0,0,0,0,0,0,0,0,0,113.1542,1690.419,0.8452097,1.082416,0.3172331,0,250,0.3172331,1895.862,0,0,4.781792e-06,0,21.6708,34.13122,34.12551,0.005710195,37.99846,0,75.99693,0,0,2.147171e-13,4.263256e-14,111.0135,2.140726,0,113.1542,0,0,0,-4.884981e-15
mpc,2026-01-14 04:45:00,883,4.75,24.13018,2709.778,147.3124,2.996193,23.90989,1,1,1896.845,1896.527,0,0,0,0,0,0,0,0,0,150.3086,1652.576,0.8262881,1.064432,0.3172331,0,250,0.3172331,1896.527,0,0,0,2.782817e-09,23.90989,34.1432,34.13749,0.005710195,38.41041,0,76.82083,0,0,-3.028688e-13,4.263256e-14,147.3124,2.996193,0,150.3086,0,0,0,1.110223e-14
mpc,2026-01-14 05:00:00,884,5,24.19566,2731.24,190.9162,0.4360084,17.07122,1,1,1911.868,1911.551,148.265,42.65127,190.9162,1,190.9162,0,0,0,0,0.4360084,1652.207,0.8261035,1.040603,0.3172331,0,250,0.3172331,1763.286,0,0,0,0,17.07122,34.41362,31.73914,2.67448,77.44513,0,154.8903,0,-1.421085e-14,3.788081e-13,4.263256e-14,190.9162,0.4360084,0,0.4360084,0,4.777813e-06,0,-1.321165e-14
mpc,2026-01-14 05:15:00,885,5.25,24.23718,2729.921,234.2838,1.835093,16.3774,1,1,1910.945,1910.628,181.9441,52.33972,234.2838,1,234.2838,0,0,0,0,1.835093,1651.488,0.8257441,1.040371,0.3172331,0,250,0.3172331,1728.684,0,0,1.667855e-06,0,16.3774,34.39701,31.11631,3.280704,86.38899,0,172.778,0,-2.131628e-14,8.437695e-15,4.263256e-14,234.2838,1.835093,0,1.835093,0,0,0,1.310063e-14
mpc,2026-01-14 05:30:00,886,5.5,24.26515,2756.049,311.0257,2.942365,22.03643,1,1,1929.235,1928.917,242.3926,69.85924,312.2518,1,311.0256,1.226155,0,0,0,1.716209,1650.799,0.8253996,1.039918,0.3172331,0,250,0.3172331,1686.525,0,0,2.879575e-06,3.218274e-08,22.03643,34.72622,30.35745,4.368776,104.1653,0,208.3306,0,0,-1.063594e-13,4.263256e-14,311.0256,2.942365,0,1.716209,0,0,0,7.105427e-15
mpc,2026-01-14 05:45:00,887,5.75,24.2442,2752.639,396.7182,0.6941101,17.16686,1,1,1926.848,1926.53,308.5718,88.84042,397.4123,1,396.7181,0.6941101,0,0,0,0,1650.539,0.8252696,1.039484,0.3172331,0,250,0.3172331,1617.959,0,0,1.517743e-06,2.56969e-09,17.16686,34.68326,29.12325,5.560003,121.0384,0,242.0769,0,2.842171e-14,-3.912426e-13,4.263256e-14,396.7181,0.6941101,0,0,0,0,0,2.198242e-14
mpc,2026-01-14 06:00:00,888,6,24.34744,2771.863,479.7923,0,24.1032,1,0,1940.304,1939.987,760.9037,218.8886,979.7923,2,479.7923,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1179.083,0,0,0,0,24.1032,34.92547,21.2235,13.70198,244.438,0,488.8761,0,0,-3.175238e-14,4.263256e-14,479.7923,0,0,0,500,1.350438e-06,0,5.684342e-14
mpc,2026-01-14 06:15:00,889,6.25,24.39307,2751.24,542.8324,0,25.88288,1,0,1925.868,1925.551,809.8604,232.972,1042.832,3,542.8324,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1115.69,0,0,0,0,25.88288,34.66563,20.08243,14.5832,257.7039,0,515.4078,0,0,-5.950795e-14,4.263256e-14,542.8324,0,0,0,500,4.732101e-06,0,0
mpc,2026-01-14 06:30:00,890,6.5,24.35938,2758.664,578.4171,1.560053,24.38806,0,0,1931.065,1930.748,116.4895,33.51046,150,1,150,0,0,0,0,429.9772,1792.207,0.8961033,1.196402,0.3172331,0,250,0.3172331,1814.258,0,0,0,0,24.38806,34.75917,32.65665,2.102522,0,70.54521,387.9986,0,-1.421085e-14,-3.330669e-13,4.263256e-14,578.4171,1.560053,0,429.9772,0,0,0,-1.154632e-14
mpc,2026-01-14 06:45:00,891,6.75,24.38202,2735.444,615.2885,3.624478,23.09838,0,0,1914.811,1914.494,116.4895,33.51046,150,1,150,0,0,0,0,468.913,1674.696,0.8373481,1.128526,0.3172331,0,250,0.3172331,1798.004,0,0,0,0,23.09838,34.4666,32.36407,2.102522,0,70.02297,385.1263,0,-1.421085e-14,3.019807e-14,4.263256e-14,615.2885,3.624478,0,468.913,0,0,0,-7.81597e-14
mpc,2026-01-14 07:00:00,892,7,24.27534,2732.79,603.5992,4.163458,28.16578,0,0,1912.953,1912.636,116.4895,33.51046,150,1,150,0,0,0,0,457.7627,1559.992,0.779996,1.054532,0.3172331,0,250,0.3172331,1796.146,0,0,0,0,28.16578,34.43315,32.33063,2.102522,0,70.88898,389.8894,0,-1.421085e-14,2.33813e-13,4.263256e-14,603.5992,4.163458,0,457.7627,0,0,0,7.727152e-14
mpc,2026-01-14 07:15:00,893,7.25,24.21329,2736.135,607.555,4.987618,34.84582,0,0,1915.294,1914.977,116.4895,33.51046,150,1,150,0,0,0,0,462.5427,1444.111,0.7220553,0.982304,0.3172331,0,250,0.3172331,1798.488,0,0,0,0,34.84582,34.4753,32.37278,2.102522,0,72.1207,396.6639,0,-1.421085e-14,-1.104672e-13,4.263256e-14,607.555,4.987618,0,462.5427,0,0,0,6.217249e-14
mpc,2026-01-14 07:30:00,894,7.5,24.04195,2799.654,586.6408,5.486803,36.92205,0,0,1959.758,1959.441,116.4895,33.51046,150,1,150,0,0,0,0,442.1276,1333.351,0.6666757,0.9093353,0.3172331,0,250,0.3172331,1842.951,0,0,3.711124e-06,0,36.92205,35.27564,33.17312,2.102522,0,73.27047,402.9876,0,-1.421085e-14,-3.163025e-13,4.263256e-14,586.6408,5.486803,0,442.1276,0,0,0,-2.575717e-14
mpc,2026-01-14 07:45:00,895,7.75,24.03896,2788.548,526.4721,4.900661,33.36221,0,0,1951.983,1951.666,0,0,0,0,0,0,0,0,0,500,1208.142,0.6040708,0.8395919,0.3172331,0,250,0.3172331,1951.666,0,0,26.47208,4.900661,33.36221,35.1357,35.12999,0.005710195,0,41.08145,280.066,0,0,4.801715e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 08:00:00,896,8,24.30719,2847.79,471.2557,213.9188,36.88339,0,0,1993.453,1993.136,143.8059,41.36854,185.1745,1,185.1745,0,0,0,0,500,1082.951,0.5414757,0.760749,0.3172331,0,250,0.3172331,1849.33,0,0,0,4.056109e-06,36.88339,35.88216,33.28794,2.594217,0,81.2709,446.99,0,-2.131628e-14,4.050094e-13,4.263256e-14,471.2557,213.9188,0,500,0,0,0,8.526513e-14
mpc,2026-01-14 08:15:00,897,8.25,24.33437,2870.631,409.2588,217.6854,51.32035,0,0,2009.441,2009.124,117.5429,33.81348,151.3564,1,151.3564,0,0,0,0,475.5878,963.8839,0.481942,0.6819186,0.3172331,0,250,0.3172331,1891.581,0,0,4.972386e-06,5.173104e-07,51.32035,36.16994,34.04846,2.121483,0,77.07033,423.8868,0,-7.105427e-15,6.405987e-14,4.263256e-14,409.2588,217.6854,0,475.5878,0,0,0,2.842171e-14
mpc,2026-01-14 08:30:00,898,8.5,24.54451,2887.839,344.2815,220.1683,46.19037,0,0,2021.487,2021.17,0,0,0,0,0,0,0,0,0,500,838.7322,0.4193661,0.6069436,0.3172331,0,250,0.3172331,2021.17,0,0,0,64.4498,46.19037,36.38677,36.38106,0.005710195,0,44.7035,357.0451,0,0,-1.377787e-13,4.263256e-14,344.2815,155.7185,0,500,0,0,0,-2.842171e-14
mpc,2026-01-14 08:45:00,899,8.75,24.65699,2879.047,302.2968,222.4021,48.59666,0,0,2015.333,2015.016,0,0,0,0,0,0,0,0,0,500,713.6002,0.3568001,0.5281374,0.3172331,0,250,0.3172331,2015.016,0,0,0,24.69895,48.59666,36.27599,36.27028,0.005710195,0,45.04584,290.3578,0,0,-1.659783e-13,4.263256e-14,302.2968,197.7032,0,500,0,0,0,-2.842171e-14
mpc,2026-01-14 09:00:00,900,9,24.68513,2908.812,243.8761,226.0996,60.38719,0,1,2036.168,2035.851,0,0,0,0,0,0,0,0,0,469.9757,595.9939,0.297997,0.4493436,0.3172331,0,250,0.3172331,2035.851,0,0,1.874182e-08,0,60.38719,36.65103,36.64532,0.005710195,0,47.5561,261.5586,0,0,-1.376121e-13,4.263256e-14,243.8761,226.0996,0,469.9757,0,0,0,0
mpc,2026-01-14 09:15:00,901,9.25,24.98546,2959.219,181.3662,224.6712,59.42026,0,1,2071.453,2071.136,0,0,0,0,0,0,0,0,0,406.0374,494.3907,0.2471954,0.3752886,0.3172331,0,250,0.3172331,2071.136,0,0,4.889942e-06,1.296329e-06,59.42026,37.28616,37.28045,0.005710195,0,48.08099,264.4455,0,0,3.941292e-15,4.263256e-14,181.3662,224.6712,0,406.0374,0,0,0,2.842171e-14
mpc,2026-01-14 09:30:00,902,9.5,25.19015,2983.118,134.2721,221.0305,50.67118,1,1,2088.183,2087.866,645.9767,209.3259,855.3026,2,134.2721,221.0305,0,0,500,0,619.3129,0.3096565,0.3113106,0.3172331,0,250,0.3172331,1441.889,0,0,3.45137e-06,0,50.67118,381.119,263.1624,117.9566,481.7364,0,963.4728,0,-8.526513e-14,6.57252e-14,4.263256e-14,134.2721,221.0305,0,0,500,1.738463e-06,0,-8.526513e-14
mpc,2026-01-14 09:45:00,903,9.75,25.09504,2992.856,125.6675,224.4847,57.1158,1,1,2094.999,2094.682,641.6917,208.4604,850.1522,2,125.6675,224.4847,0,0,500,0,744.2154,0.3721077,0.3899723,0.3172331,0,250,0.3172331,1452.99,0,0,0,9.107293e-07,57.1158,381.6344,264.6832,116.9512,483.5481,0,967.0962,0,-1.136868e-13,1.150191e-13,4.263256e-14,125.6675,224.4847,0,0,500,4.192861e-06,0,-7.105427e-14
mpc,2026-01-14 10:00:00,904,10,25.37068,2996.818,89.13843,228.8556,69.84453,1,1,2097.773,2097.456,616.3569,201.6371,817.994,2,89.13843,228.8556,0,0,500,0,869.0983,0.4345491,0.4686215,0.3172331,0,250,0.3172331,1481.099,0,0,0,1.214629e-06,69.84453,384.262,271.302,112.96,485.7329,0,971.4659,0,0,-4.768408e-14,4.263256e-14,89.13843,228.8556,0,0,500,3.514307e-07,0,-8.526513e-14
mpc,2026-01-14 10:15:00,905,10.25,25.37278,3016.364,84.03403,230.8868,78.54947,1,1,2111.455,2111.138,613.8026,201.1182,814.9208,2,84.03403,230.8868,0,0,500,0,993.9615,0.4969807,0.5472584,0.3172331,0,250,0.3172331,1497.335,0,0,0,9.231205e-07,78.54947,386.7846,274.2877,112.4969,489.795,0,979.5899,0,-2.842171e-14,1.100231e-13,4.263256e-14,84.03403,230.8868,0,0,500,4.537827e-07,0,2.842171e-14
mpc,2026-01-14 10:30:00,906,10.5,25.49661,3023.369,61.55618,234.7345,83.3793,1,1,2116.358,2116.041,599.0168,197.2739,796.2907,2,61.55618,234.7345,0,0,500,0,1118.805,0.5594025,0.625883,0.3172331,0,250,0.3172331,1517.024,0,0,2.804724e-07,0,83.3793,388.6525,278.5896,110.063,491.1754,0,982.3508,0,2.842171e-14,-3.232969e-13,4.263256e-14,61.55618,234.7345,0,0,500,4.787087e-06,0,0
mpc,2026-01-14 10:45:00,907,10.75,25.73317,3023.761,70.26618,234.4011,93.22643,0,1,2116.632,2116.315,0,0,0,0,0,0,0,0,0,304.6673,1042.462,0.521231,0.7044951,0.3172331,0,250,0.3172331,2116.315,0,0,3.804463e-07,0,93.22643,390.5693,390.5108,0.05853709,0,407.7133,2242.423,0,0,-2.920997e-13,4.263256e-14,70.26618,234.4011,0,304.6673,0,0,0,2.842171e-14
mpc,2026-01-14 11:00:00,908,11,25.84437,3050.005,69.08872,237.0562,107.8509,0,0,2135.003,2134.686,0,0,0,0,0,0,0,0,0,306.1449,965.7617,0.4828809,0.6564231,0.3172331,0,250,0.3172331,2134.686,0,0,4.081029e-07,0,107.8509,394.8505,394.7918,0.05866952,0,414.7379,2281.058,0,0,-5.651035e-14,4.263256e-14,69.08872,237.0562,0,306.1449,0,0,0,2.842171e-14
mpc,2026-01-14 11:15:00,909,11.25,26.14179,3047.252,81.29969,236.9003,118.3113,0,0,2133.077,2132.759,0,0,0,0,0,0,0,0,0,318.2,886.0597,0.4430298,0.608126,0.3172331,0,250,0.3172331,2132.759,0,0,3.058486e-07,4.910821e-06,118.3113,396.8955,396.8365,0.05902666,0,418.8504,2303.677,0,0,-1.84408e-13,4.263256e-14,81.29969,236.9003,0,318.2,0,0,0,-2.842171e-14
mpc,2026-01-14 11:30:00,910,11.5,26.39108,3073.588,62.32318,237.2847,129.0253,0,0,2151.512,2151.194,0,0,0,0,0,0,0,0,0,299.6079,811.0182,0.4055091,0.5579388,0.3172331,0,250,0.3172331,2151.194,0,0,2.650907e-09,0,129.0253,402.3787,402.3194,0.05932938,0,426.4499,2345.474,0,0,1.915135e-13,4.263256e-14,62.32317,237.2847,0,299.6079,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,26.33487,3122.885,49.0619,236.8215,134.0197,0,0,2186.019,2185.702,0,0,0,0,0,0,0,0,0,285.8834,739.4197,0.3697098,0.5106863,0.3172331,0,250,0.3172331,2185.702,0,0,0,0,134.0197,408.3603,408.301,0.05926086,0,433.3366,2383.351,0,0,-3.330669e-14,4.263256e-14,49.0619,236.8215,0,285.8834,0,0,0,0
mpc,2026-01-14 12:00:00,912,12,26.42467,3139.037,53.24938,242.146,145.7742,0,0,2197.326,2197.009,0,0,0,0,0,0,0,0,0,295.3954,665.4544,0.3327272,0.4656017,0.3172331,0,250,0.3172331,2197.009,0,0,0,0,145.7742,411.2311,411.1718,0.05937041,0,438.4535,2411.494,0,0,-1.815215e-14,4.263256e-14,53.24938,242.146,0,295.3954,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,26.61214,3121.893,53.27128,246.3595,159.5202,0,0,2185.325,2185.008,0,0,0,0,0,0,0,0,0,299.6307,590.442,0.295221,0.4190269,0.3172331,0,250,0.3172331,2185.008,0,0,0,0,159.5202,410.5698,410.5102,0.05960043,0,440.4802,2422.641,0,0,-1.910139e-13,4.263256e-14,53.27128,246.3595,0,299.6307,0,0,0,0
mpc,2026-01-14 12:30:00,914,12.5,26.68569,3115.51,73.0203,242.6729,166.6703,0,0,2180.857,2180.54,0,0,0,0,0,0,0,0,0,315.6932,511.4258,0.2557129,0.3717927,0.3172331,0,250,0.3172331,2180.54,0,0,2.978323e-07,4.995187e-06,166.6703,410.354,410.2943,0.05969115,0,441.6553,2429.104,0,0,-4.990452e-14,4.263256e-14,73.0203,242.6729,0,315.6932,0,0,0,-2.842171e-14
mpc,2026-01-14 12:45:00,915,12.75,26.80442,3138.073,72.16084,234.7631,171.3253,0,0,2196.651,2196.334,0,0,0,0,0,0,0,0,0,306.9239,434.6143,0.2173071,0.3220373,0.3172331,0,250,0.3172331,2196.334,0,0,0,4.639137e-06,171.3253,414.344,414.2842,0.0598382,0,446.6005,2456.303,0,0,6.32272e-14,4.263256e-14,72.16084,234.7631,0,306.9239,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,27.05247,3115.497,73.35016,232.2908,183.5209,0,0,2180.848,2180.531,0,0,0,0,0,0,0,0,0,305.6409,358.1356,0.1790678,0.2736702,0.3172331,0,250,0.3172331,2180.531,0,0,1.308465e-07,2.778596e-06,183.5209,413.4914,413.4312,0.06014777,0,448.227,2465.249,0,0,1.014744e-13,4.263256e-14,73.35016,232.2908,0,305.6409,0,0,0,0
mpc,2026-01-14 13:15:00,917,13.25,27.23239,3155.779,70.32462,236.036,189.2469,0,0,2209.045,2208.728,0,0,0,0,0,0,0,0,0,306.3606,281.4891,0.1407446,0.2255128,0.3172331,0,250,0.3172331,2208.728,0,0,4.468771e-07,3.224782e-06,189.2469,420.4152,420.3548,0.06037432,0,456.3714,2510.043,0,0,-2.048361e-14,4.263256e-14,70.32462,236.036,0,306.3606,0,0,0,2.842171e-14
mpc,2026-01-14 13:30:00,918,13.5,27.2465,3142.817,86.646,239.1331,201.1434,0,0,2199.972,2199.655,0,0,0,0,0,0,0,0,0,325.7791,200,0.1,0.1772496,0.3172331,0,250,0.3172331,2199.655,0,0,0,2.221256e-06,201.1434,418.8122,418.7518,0.06039216,0,457.0437,2513.741,0,0,6.383782e-16,4.263256e-14,86.646,239.1331,0,325.7791,0,0,0,0
mpc,2026-01-14 13:45:00,919,13.75,27.39991,3138.944,58.59068,237.7821,213.7484,1,0,2197.261,2196.944,598.8289,197.5438,796.3727,2,58.59068,237.7821,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1598.115,0,0,0,0,213.7484,419.6442,305.2162,114.428,543.5828,0,1087.166,0,0,-1.873501e-14,4.263256e-14,58.59068,237.7821,0,0,500,1.965554e-06,0,-5.684342e-14
mpc,2026-01-14 14:00:00,920,14,27.44525,3140.928,61.746,236.2723,217.1491,1,1,2198.65,2198.332,600.2315,197.7868,798.0183,2,61.746,236.2723,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1598.101,0,0,0,2.147941e-06,217.1491,420.3097,305.5045,114.8052,544.803,0,1089.606,0,-5.684342e-14,-1.017519e-13,4.263256e-14,61.746,236.2723,0,0,500,2.668526e-07,0,-3.552714e-14
mpc,2026-01-14 14:15:00,921,14.25,27.40746,3202.655,51.12536,237.1552,221.55,1,1,2241.859,2241.542,592.5963,195.6842,788.2806,2,51.12536,237.1552,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1648.945,0,0,2.278493e-07,0,221.55,428.2295,314.9739,113.2556,552.9776,0,1105.955,0,2.842171e-14,1.995626e-13,4.263256e-14,51.12536,237.1552,0,0,500,1.282256e-07,0,0
mpc,2026-01-14 14:30:00,922,14.5,27.37665,3177.776,41.35129,238.9838,220.7814,1,1,2224.443,2224.126,368.5676,131.4324,500,1,41.35129,238.9838,0,0,219.6649,0,629.6723,0.3148361,0.3619724,0.3172331,0,250,0.3172331,1855.559,0,0,0,0,220.7814,424.6281,354.211,70.4171,527.7888,0,1055.578,0,5.684342e-14,1.512679e-13,4.263256e-14,41.35129,238.9838,0,0,219.6649,3.971711e-06,0,2.131628e-14
mpc,2026-01-14 14:45:00,923,14.75,27.52532,3145.388,74.93943,236.4883,219.1444,1,1,2201.772,2201.455,610.6274,200.8003,811.4277,2,74.93943,236.4883,0,0,500,0,754.5732,0.3772866,0.3964954,0.3172331,0,250,0.3172331,1590.827,0,0,0,3.102787e-06,219.1444,421.6165,304.6269,116.9896,547.3911,0,1094.782,0,-5.684342e-14,-1.352252e-13,4.263256e-14,74.93943,236.4883,0,0,500,1.465204e-07,0,-8.526513e-14
mpc,2026-01-14 15:00:00,924,15,27.62507,3120.913,93.26249,233.4241,226.1902,1,1,2184.639,2184.322,622.7304,203.9562,826.6866,2,93.26249,233.4241,0,0,500,0,879.4544,0.4397272,0.4751437,0.3172331,0,250,0.3172331,1561.592,0,0,0,0,226.1902,419.2165,299.6582,119.5583,547.0187,0,1094.037,0,-5.684342e-14,-2.491896e-13,4.263256e-14,93.26249,233.4241,0,0,500,2.334988e-06,0,-5.684342e-14
mpc,2026-01-14 15:15:00,925,15.25,27.72143,3121.899,105.1264,233.6163,242.4873,1,1,2185.329,2185.012,632.0772,206.6655,838.7427,2,105.1264,233.6163,0,0,500,0,1004.316,0.502158,0.5537795,0.3172331,0,250,0.3172331,1552.935,0,0,3.279678e-06,0,242.4873,420.2037,298.6044,121.5993,551.8963,0,1103.793,0,2.842171e-14,1.748601e-13,4.263256e-14,105.1264,233.6163,0,0,500,3.864341e-06,0,8.526513e-14
mpc,2026-01-14 15:30:00,926,15.5,27.65992,3142.558,96.33833,233.4827,230.7465,1,1,2199.79,2199.473,625.1597,204.6613,829.821,2,96.33833,233.4827,0,0,500,0,1129.158,0.5645789,0.632403,0.3172331,0,250,0.3172331,1574.313,0,0,1.030755e-07,3.810511e-06,230.7465,422.4347,302.3218,120.1129,551.2943,0,1102.589,0,-5.684342e-14,-2.545741e-13,4.263256e-14,96.33833,233.4827,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 15:45:00,927,15.75,27.71724,3097.339,109.6421,232.0414,229.409,1,1,2168.137,2167.82,634.4911,207.1924,841.6835,2,109.6421,232.0414,0,0,500,0,1253.98,0.62699,0.7110141,0.3172331,0,250,0.3172331,1533.329,0,0,1.343893e-06,0,229.409,416.861,294.8084,122.0526,546.1085,0,1092.217,0,5.684342e-14,4.019007e-13,4.263256e-14,109.6421,232.0414,0,0,500,4.051702e-06,0,0
mpc,2026-01-14 16:00:00,928,16,27.65519,3072.569,124.8154,226.3805,229.6167,1,1,2150.799,2150.481,642.3458,208.8501,851.1959,2,124.8154,226.3805,0,0,500,0,1378.783,0.6893913,0.7896129,0.3172331,0,250,0.3172331,1508.136,0,0,0,0,229.6167,412.9853,289.5845,123.4009,542.5244,0,1085.049,0,5.684342e-14,-3.154144e-13,4.263256e-14,124.8154,226.3805,0,0,500,8.917165e-06,0,1.421085e-14
mpc,2026-01-14 16:15:00,929,16.25,27.60047,3052.497,138.3353,228.3258,222.4392,1,1,2136.748,2136.431,654.1954,212.4657,866.6611,2,138.3353,228.3258,0,0,500,0,1503.566,0.7517828,0.8681992,0.3172331,0,250,0.3172331,1482.236,0,0,1.341515e-07,0,222.4392,409.8139,284.2828,125.5311,539.4108,0,1078.822,0,0,2.83662e-13,4.263256e-14,138.3353,228.3258,0,0,500,2.071182e-06,0,5.684342e-14
mpc,2026-01-14 16:30:00,930,16.5,27.6372,3029.572,164.7497,225.3944,230.1239,1,1,2120.701,2120.383,672.6742,217.4699,890.1441,2,164.7497,225.3944,0,0,500,0,1628.329,0.8141645,0.9467732,0.3172331,0,250,0.3172331,1447.709,0,0,1.245636e-06,0,230.1239,407.0515,277.8762,129.1753,539.5164,0,1079.033,0,-2.842171e-14,3.530509e-14,4.263256e-14,164.7497,225.3944,0,0,500,2.279956e-06,0,-2.842171e-14
mpc,2026-01-14 16:45:00,931,16.75,27.50633,3048.863,200.377,220.6004,220.1529,1,1,2134.204,2133.887,697.0151,223.9623,920.9774,2,200.377,220.6004,0,0,500,0,1753.073,0.8765363,1.025335,0.3172331,0,250,0.3172331,1436.872,0,0,4.361642e-06,1.757068e-06,220.1529,408.5145,275.036,133.4785,541.1385,0,1082.277,0,0,1.072475e-13,4.263256e-14,200.377,220.6004,0,0,500,0,0,0
mpc,2026-01-14 17:00:00,932,17,27.63533,3047.577,234.7801,219.5648,208.1612,1,1,2133.304,2132.987,723.0137,231.3312,954.345,2,234.7801,219.5648,0,0,500,0,1877.797,0.9388983,1.103884,0.3172331,0,250,0.3172331,1409.973,0,0,0,0,208.1612,409.4544,270.6223,138.8321,541.9068,0,1083.814,0,0,4.505285e-13,4.263256e-14,234.7801,219.5648,0,0,500,4.489953e-06,0,-2.842171e-14
mpc,2026-01-14 17:15:00,933,17.25,27.98949,3054.686,280.392,215.2394,218.887,0,1,2138.28,2137.963,217.7515,62.64042,280.392,1,280.392,0,0,0,0,215.2394,1823.691,0.9118456,1.182421,0.3172331,0,250,0.3172331,1920.211,0,0,1.393589e-06,9.592613e-07,218.887,413.5013,371.3311,42.17021,0,476.2999,2619.65,0,0,-8.526513e-14,4.263256e-14,280.392,215.2394,0,215.2394,0,0,0,0
mpc,2026-01-14 17:30:00,934,17.5,28.06529,3015.855,326.7158,215.5205,202.7956,0,0,2111.098,2110.781,253.7265,72.98931,326.7158,1,326.7158,0,0,0,0,215.5205,1769.524,0.884762,1.148352,0.3172331,0,250,0.3172331,1857.054,0,0,4.648832e-06,0,202.7956,408.9042,359.6978,49.2064,0,471.9671,2595.819,0,-1.421085e-14,1.352252e-13,4.263256e-14,326.7158,215.5205,0,215.5205,0,0,0,-5.684342e-14
mpc,2026-01-14 17:45:00,935,17.75,27.93516,2968.062,360.6801,216.0249,184.5007,0,0,2077.644,2077.326,280.1031,80.57704,360.6801,1,360.6801,0,0,0,0,216.0249,1715.239,0.8576196,1.114243,0.3172331,0,250,0.3172331,1797.223,0,0,0,0,184.5007,401.3117,347.1465,54.16518,0,463.3612,2548.486,0,0,1.239009e-13,4.263256e-14,360.6801,216.0249,0,216.0249,0,2.636225e-06,0,5.684342e-14
mpc,2026-01-14 18:00:00,936,18,27.89763,2949.238,410.0033,0.5795672,179.4103,0,0,2064.467,2064.15,707.108,203.4749,910.5829,2,410.0033,0.5795672,0,0,500,0,1839.969,0.9199846,1.080061,0.3172331,0,250,0.3172331,1357.042,0,0,0,4.202162e-09,179.4103,398.4487,261.9134,136.5353,0,500.015,2750.083,0,0,3.042011e-14,4.263256e-14,410.0033,0.5795672,0,0,500,1.056909e-06,0,-5.684342e-14
mpc,2026-01-14 18:15:00,937,18.25,27.68393,2915.861,438.989,7.885167,167.3567,0,0,2041.103,2040.786,533.7689,154.3872,688.1561,2,438.989,7.885167,0,0,241.282,0,1900,0.95,1.158602,0.3172331,0,250,0.3172331,1507.017,0,0,1.120929e-06,4.038005e-09,167.3567,392.1603,289.5455,102.6148,0,476.0872,2618.479,0,-1.136868e-13,-1.112443e-13,4.263256e-14,438.989,7.885167,0,0,241.282,0,0,-5.684342e-14
mpc,2026-01-14 18:30:00,938,18.5,27.61675,2906.938,465.4978,4.531568,156.5151,0,0,2034.857,2034.54,361.5042,103.9936,465.4978,1,465.4978,0,0,0,0,4.531568,1898.568,0.949284,1.196402,0.3172331,0,250,0.3172331,1673.035,0,0,2.984928e-06,0,156.5151,390.4059,320.9871,69.41874,0,455.0096,2502.553,0,1.421085e-14,2.826628e-13,4.263256e-14,465.4978,4.531568,0,4.531568,0,0,0,-2.753353e-14
mpc,2026-01-14 18:45:00,939,18.75,27.65581,2915.129,521.3764,4.978769,139.8462,0,0,2040.59,2040.273,404.8993,116.4771,521.3764,2,521.3764,0,0,0,0,4.978769,1897.024,0.9485122,1.1955,0.3172331,0,250,0.3172331,1635.374,0,0,0,5.712959e-09,139.8462,391.8288,314.0202,77.80863,0,457.3502,2515.426,0,-2.842171e-14,-2.691181e-13,4.263256e-14,521.3764,4.978769,0,4.978769,0,7.22482e-07,0,2.220446e-14
mpc,2026-01-14 19:00:00,940,19,27.69519,2848.36,541.2678,1.616488,136.3545,0,0,1993.852,1993.535,420.3469,120.9209,541.2678,2,541.2678,0,0,0,0,1.616488,1896.322,0.9481608,1.194528,0.3172331,0,250,0.3172331,1573.188,0,0,4.037125e-06,0,136.3545,383.1731,302.331,80.84209,0,449.4561,2472.009,0,-4.263256e-14,3.894662e-13,4.263256e-14,541.2678,1.616488,0,1.616488,0,0,0,2.597922e-14
mpc,2026-01-14 19:15:00,941,19.25,27.51355,2855.677,566.5752,2.454116,121.8786,0,0,1998.974,1998.657,116.4895,33.51046,150,1,150,0,0,0,0,419.0293,1791.266,0.8956329,1.194086,0.3172331,0,250,0.3172331,1882.167,0,0,4.44956e-06,0,121.8786,382.688,360.3262,22.36174,0,417.1694,2294.432,0,-1.421085e-14,-1.179057e-13,4.263256e-14,566.5752,2.454116,0,419.0293,0,0,0,-2.220446e-14
mpc,2026-01-14 19:30:00,942,19.5,27.4981,2889.386,566.2496,0,117.2426,0,0,2022.57,2022.253,116.4895,33.51046,150,1,150,0,0,0,0,416.2496,1686.921,0.8434607,1.127934,0.3172331,0,250,0.3172331,1905.763,0,0,0,0,117.2426,387.0792,364.7247,22.35447,0,420.6731,2313.702,0,-1.421085e-14,-3.537171e-13,4.263256e-14,566.2496,0,0,416.2496,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,27.58494,2840.821,563.207,0.4239558,104.3942,0,0,1988.575,1988.257,825.9776,237.6534,1063.631,3,563.207,0.4239558,0,0,500,0,1811.656,0.905828,1.06223,0.3172331,0,250,0.3172331,1162.28,0,0,9.453206e-07,0,104.3942,381.2702,222.8444,158.4258,0,480.5133,2642.823,0,0,4.467537e-13,4.263256e-14,563.207,0.4239558,0,0,500,4.733426e-09,0,3.902434e-14
mpc,2026-01-14 20:00:00,944,20,27.73913,2833.254,560.9639,4.970148,94.45225,0,0,1983.278,1982.96,435.6429,125.3211,560.9639,2,560.9639,0,0,0,0,4.970148,1810.128,0.9050641,1.140773,0.3172331,0,250,0.3172331,1547.318,0,0,6.917835e-07,0,94.45225,381.4952,297.6357,83.85951,0,441.1252,2426.189,0,-1.421085e-14,3.819167e-14,4.263256e-14,560.9639,4.970148,0,4.970148,0,0,0,4.618528e-14
mpc,2026-01-14 20:15:00,945,20.25,27.56281,2792.524,541.9212,0,90.17437,0,0,1954.767,1954.449,700.9162,201.6321,902.5483,2,541.9212,0,0,0,360.6271,0,1900,0.95,1.139811,0.3172331,0,250,0.3172331,1253.533,0,0,4.526618e-06,0,90.17437,374.6133,240.2283,134.385,0,459.1415,2525.278,0,-2.842171e-14,-1.203482e-13,4.263256e-14,541.9212,0,0,0,360.6271,0,0,-5.684342e-14
