controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 20:30:00,946,20.5,27.35924,2764.572,495.2179,0,81.76608,0,0,1935.2,1934.883,385.5138,110.9005,496.4143,1,495.2178,0,0,0,1.196405,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1549.369,0,0,1.947655e-06,0,81.76608,369.279,295.6539,73.62508,0,422.1571,2321.864,0,-2.842171e-14,1.953993e-13,4.263256e-14,495.2178,0,0,0,1.196405,0,0,3.330669e-15
mpc,2026-01-14 20:45:00,947,20.75,27.26983,2761.799,452.0135,0,74.26554,0,0,1933.26,1932.942,351.9614,101.2485,453.2099,1,452.0135,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1580.981,0,0,0,0,74.26554,368.2176,301.1209,67.09662,0,416.5144,2290.829,0,-1.421085e-14,-2.704503e-13,4.263256e-14,452.0135,0,0,0,1.196402,4.021699e-06,0,2.220446e-16
mpc,2026-01-14 21:00:00,948,21,26.78607,2795.017,396.6077,0,65.163,0,0,1956.512,1956.194,0,0,0,0,0,0,0,0,0,396.6077,1800.549,0.9002745,1.196402,0.3172331,0,250,0.3172331,1956.194,0,0,3.839918e-06,0,65.163,368.9073,368.8474,0.05981543,0,381.1342,2096.238,0,0,-4.143352e-13,4.263256e-14,396.6077,0,0,396.6077,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,26.61361,2815.378,350.9755,0.4705714,55.44581,0,0,1970.765,1970.447,0,0,0,0,0,0,0,0,0,351.4461,1712.404,0.856202,1.133779,0.3172331,0,250,0.3172331,1970.447,0,0,0,2.644396e-11,55.44581,370.2703,370.2107,0.05960224,0,380.6279,2093.453,0,0,3.570477e-13,4.263256e-14,350.9755,0.4705714,0,351.4461,0,0,0,8.104628e-15
mpc,2026-01-14 21:30:00,950,21.5,26.4704,2797.829,289.5727,1.087089,51.02065,0,0,1958.48,1958.163,0,0,0,0,0,0,0,0,0,290.6597,1639.47,0.8197348,1.078276,0.3172331,0,250,0.3172331,1958.163,0,0,0,0,51.02065,366.8764,366.8169,0.05942635,0,376.3745,2070.06,0,0,-2.202682e-13,4.263256e-14,289.5727,1.087089,0,290.6597,0,0,0,1.354472e-14
mpc,2026-01-14 21:45:00,951,21.75,26.29815,2802.342,257.5117,3.521853,54.43108,0,0,1961.64,1961.322,0,0,0,0,0,0,0,0,0,261.0335,1573.953,0.7869765,1.03235,0.3172331,0,250,0.3172331,1961.322,0,0,4.33767e-06,0,54.43108,366.1686,366.1094,0.05921617,0,376.2697,2069.483,0,0,-3.78142e-13,4.263256e-14,257.5117,3.521853,0,261.0335,0,0,0,-1.998401e-14
mpc,2026-01-14 22:00:00,952,22,25.97609,2722.527,221.2834,1.853264,56.25706,0,0,1905.769,1905.451,0,0,0,0,0,0,0,0,0,223.1366,1517.921,0.7589606,0.9910952,0.3172331,0,250,0.3172331,1905.451,0,0,0,2.838244e-08,56.25706,353.4024,353.3436,0.05882715,0,363.7758,2000.767,0,0,2.499112e-13,4.263256e-14,221.2834,1.853263,0,223.1367,0,0,0,-2.88658e-15
mpc,2026-01-14 22:15:00,953,22.25,25.82714,2710.032,177.1841,0,52.23394,0,0,1897.022,1896.705,0,0,0,0,0,0,0,0,0,177.1841,1473.386,0.7366931,0.9558127,0.3172331,0,250,0.3172331,1896.705,0,0,0,0,52.23394,350.715,350.6563,0.05864896,0,360.3132,1981.722,0,0,-2.517986e-13,4.263256e-14,177.1841,0,0,177.1841,0,0,0,0
mpc,2026-01-14 22:30:00,954,22.5,25.60623,2701.334,163.8095,0.006271619,44.67543,0,0,1890.934,1890.616,0,0,0,0,0,0,0,0,0,163.8158,1432.2,0.7161001,0.9277697,0.3172331,0,250,0.3172331,1890.616,0,0,3.206248e-06,0,44.67543,348.0258,347.9674,0.05838666,0,356.1899,1959.044,0,0,6.195044e-14,4.263256e-14,163.8095,0.006271619,0,163.8158,0,0,0,3.205769e-15
mpc,2026-01-14 22:45:00,955,22.75,25.58345,2711.47,134.4494,0,40.42021,0,0,1898.029,1897.712,0,0,0,0,0,0,0,0,0,134.4494,1398.362,0.6991812,0.9018355,0.3172331,0,250,0.3172331,1897.712,0,0,7.888966e-07,0,40.42021,349.1707,349.1123,0.05835975,0,356.5482,1961.015,0,0,1.949552e-13,4.263256e-14,134.4494,0,0,134.4494,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,25.33912,2689.422,102.1164,0,32.1148,0,0,1882.596,1882.279,0,0,0,0,0,0,0,0,0,102.1164,1372.613,0.6863066,0.8805283,0.3172331,0,250,0.3172331,1882.279,0,0,2.41678e-06,0,32.1148,344.6275,344.5694,0.05807261,0,350.4484,1927.466,0,0,-2.435829e-13,4.263256e-14,102.1164,0,0,102.1164,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,25.1777,2668.969,93.00097,0,34.08499,1,0,1868.278,1867.961,460.5227,132.4782,593.001,2,93.00097,0,0,0,500,0,1497.397,0.7486986,0.8643144,0.3172331,0,250,0.3172331,1407.438,0,0,1.512815e-07,0,34.08499,340.8985,256.8106,84.08794,395.5082,0,791.0164,0,5.684342e-14,-3.892442e-13,4.263256e-14,93.00097,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 23:30:00,958,23.5,25.0223,2651.249,89.45485,0,35.69209,1,1,1855.874,1855.557,457.7688,131.686,589.4548,2,89.45485,0,0,0,500,0,1622.161,0.8110807,0.942889,0.3172331,0,250,0.3172331,1397.788,0,0,0,0,35.69209,337.5823,254.2567,83.32555,392.4351,0,784.8703,0,-2.842171e-14,-2.969847e-13,4.263256e-14,89.45485,0,0,0,500,3.383802e-08,0,-4.263256e-14
mpc,2026-01-14 23:45:00,959,23.75,24.9711,2668.994,92.76938,0,38.32321,1,1,1868.296,1867.979,0,0,0,0,0,0,0,0,0,92.76938,1598.714,0.7993569,1.021451,0.3172331,0,250,0.3172331,1867.979,0,0,1.091029e-07,0,38.32321,33.62932,33.62361,0.005710195,40.58744,0,81.17489,0,0,7.993606e-14,4.263256e-14,92.76938,0,0,92.76938,0,0,0,0
mpc,2026-01-15 00:00:00,960,0,24.51433,2678.563,84.92133,1.367521,35.20781,1,1,1874.994,1874.677,0,0,0,0,0,0,0,0,0,86.28885,1576.89,0.7884449,1.006687,0.3172331,0,250,0.3172331,1874.677,0,0,0,1.744751e-09,35.20781,33.74989,33.74418,0.005710195,40.08402,0,80.16804,0,0,-1.778577e-13,4.263256e-14,84.92133,1.367521,0,86.28885,0,0,0,1.110223e-15
mpc,2026-01-15 00:15:00,961,0.25,24.35016,2669.79,93.56444,0,34.08981,1,1,1868.853,1868.536,0,0,0,0,0,0,0,0,0,93.56444,1553.25,0.7766252,0.9929444,0.3172331,0,250,0.3172331,1868.536,0,0,0,0,34.08981,33.63935,33.63364,0.005710195,39.75226,0,79.50453,0,0,-2.259304e-13,4.263256e-14,93.56444,0,0,93.56444,0,0,0,0
mpc,2026-01-15 00:30:00,962,0.5,24.33118,2690.756,92.01223,0,29.237,1,1,1883.53,1883.212,0,0,0,0,0,0,0,0,0,92.01223,1530.003,0.7650015,0.9780591,0.3172331,0,250,0.3172331,1883.212,0,0,4.88851e-07,0,29.237,33.90353,33.89782,0.005710195,39.14347,0,78.28695,0,0,-1.862954e-13,4.263256e-14,92.01223,0,0,92.01223,0,0,0,0
mpc,2026-01-15 00:45:00,963,0.75,24.16706,2683.894,78.36346,0,35.8968,1,1,1878.726,1878.409,0,0,0,0,0,0,0,0,0,78.36346,1510.171,0.7550856,0.9634204,0.3172331,0,250,0.3172331,1878.409,0,0,0,0,35.8968,33.81707,33.81136,0.005710195,40.2311,0,80.46221,0,0,6.050715e-14,4.263256e-14,78.36346,0,0,78.36346,0,0,0,0
mpc,2026-01-15 01:00:00,964,1,23.85491,2667.638,74.96869,0,28.58244,1,1,1867.346,1867.029,0,0,0,0,0,0,0,0,0,74.96869,1491.191,0.7455956,0.9509327,0.3172331,0,250,0.3172331,1867.029,0,0,4.381623e-07,0,28.58244,33.61223,33.60652,0.005710195,38.68698,0,77.37396,0,0,-2.639e-13,4.263256e-14,74.96869,0,0,74.96869,0,0,0,0
mpc,2026-01-15 01:15:00,965,1.25,23.79002,2653.007,90.94203,0,35.04708,1,1,1857.105,1856.788,0,0,0,0,0,0,0,0,0,90.94203,1468.221,0.7341105,0.9389813,0.3172331,0,250,0.3172331,1856.788,0,0,3.104063e-07,0,35.04708,33.42789,33.42218,0.005710195,39.64382,0,79.28763,0,0,-4.097833e-13,4.263256e-14,90.94203,0,0,90.94203,0,0,0,0
mpc,2026-01-15 01:30:00,966,1.5,23.72966,2610.778,65.7709,0,21.76371,1,1,1827.545,1827.227,0,0,0,0,0,0,0,0,0,65.7709,1451.547,0.7257736,0.9245173,0.3172331,0,250,0.3172331,1827.227,0,0,0,0,21.76371,32.8958,32.89009,0.005710195,36.74909,0,73.49817,0,0,-2.102762e-13,4.263256e-14,65.7709,0,0,65.7709,0,0,0,0
mpc,2026-01-15 01:45:00,967,1.75,23.59414,2625.878,82.42041,2.867719,16.92615,1,1,1838.115,1837.798,0,0,0,0,0,0,0,0,0,85.28813,1429.997,0.7149983,0.914018,0.3172331,0,250,0.3172331,1837.798,0,0,0,2.394411e-08,16.92615,33.08607,33.08036,0.005710195,36.07367,0,72.14735,0,0,-1.253442e-13,4.263256e-14,82.42041,2.867719,0,85.28813,0,0,0,-3.552714e-15
mpc,2026-01-15 02:00:00,968,2,23.34852,2649.365,72.57138,0,19.86731,1,1,1854.555,1854.238,0,0,0,0,0,0,0,0,0,72.57138,1411.629,0.7058143,0.9004479,0.3172331,0,250,0.3172331,1854.238,0,0,1.966548e-07,0,19.86731,33.382,33.37629,0.005710195,36.87303,0,73.74605,0,0,1.955103e-13,4.263256e-14,72.57138,0,0,72.57138,0,0,0,0
mpc,2026-01-15 02:15:00,969,2.25,23.16515,2666.31,82.99578,0,25.06931,1,1,1866.417,1866.1,0,0,0,0,0,0,0,0,0,82.99577,1390.658,0.6953288,0.8888819,0.3172331,0,250,0.3172331,1866.1,0,0,2.00464e-07,0,25.06931,33.5955,33.58979,0.005710195,37.9865,0,75.97301,0,0,2.131628e-14,4.263256e-14,82.99577,0,0,82.99577,0,0,0,0
mpc,2026-01-15 02:30:00,970,2.5,23.04467,2727.282,75.86097,0,26.00683,1,1,1909.098,1908.78,0,0,0,0,0,0,0,0,0,75.86097,1371.473,0.6857367,0.8756766,0.3172331,0,250,0.3172331,1908.78,0,0,1.237671e-07,0,26.00683,34.36376,34.35805,0.005710195,38.9086,0,77.81721,0,0,-1.059153e-13,4.263256e-14,75.86097,0,0,75.86097,0,0,0,0
mpc,2026-01-15 02:45:00,971,2.75,22.85816,2711.224,86.31381,0,22.68405,1,1,1897.857,1897.539,0,0,0,0,0,0,0,0,0,86.31381,1349.679,0.6748395,0.8635967,0.3172331,0,250,0.3172331,1897.539,0,0,1.936663e-07,0,22.68405,34.16142,34.15571,0.005710195,38.11066,0,76.22132,0,0,-2.743361e-13,4.263256e-14,86.31381,0,0,86.31381,0,0,0,0
mpc,2026-01-15 03:00:00,972,3,22.54439,2678.643,92.62544,0,17.86472,1,1,1875.05,1874.733,0,0,0,0,0,0,0,0,0,92.62544,1326.31,0.6631551,0.8498731,0.3172331,0,250,0.3172331,1874.733,0,0,0,0,17.86472,33.75091,33.7452,0.005710195,36.84127,0,73.68254,0,0,-6.67244e-14,4.263256e-14,92.62544,0,0,92.62544,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,22.39118,2720.063,70.41851,0,13.44862,1,1,1904.044,1903.727,0,0,0,0,0,0,0,0,0,70.41851,1308.497,0.6542484,0.8351581,0.3172331,0,250,0.3172331,1903.727,0,0,0,0,13.44862,34.27279,34.26708,0.005710195,36.59103,0,73.18206,0,0,-1.79301e-13,4.263256e-14,70.41851,0,0,70.41851,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,22.33897,2749.178,58.55657,0,12.43866,1,1,1924.424,1924.107,0,0,0,0,0,0,0,0,0,58.55657,1293.652,0.6468258,0.8239412,0.3172331,0,250,0.3172331,1924.107,0,0,9.469734e-08,0,12.43866,34.63964,34.63393,0.005710195,36.78122,0,73.56244,0,0,3.189671e-13,4.263256e-14,58.55657,0,0,58.55657,0,0,0,0
mpc,2026-01-15 03:45:00,975,3.75,22.23683,2722.358,69.51983,0,14.14196,1,1,1905.651,1905.334,0,0,0,0,0,0,0,0,0,69.51983,1276.068,0.638034,0.8145935,0.3172331,0,250,0.3172331,1905.334,0,0,3.605899e-07,0,14.14196,34.30171,34.296,0.005710195,36.73262,0,73.46523,0,0,2.349232e-13,4.263256e-14,69.51983,0,0,69.51983,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,22.19992,2717.633,75.85699,0,11.05391,1,1,1902.343,1902.026,116.4895,33.51046,150,1,75.85698,0,0,0,74.14302,0,1294.403,0.6472014,0.8035213,0.3172331,0,250,0.3172331,1785.536,0,0,2.861828e-07,0,11.05391,34.24218,32.13966,2.102522,67.55333,0,135.1067,0,-1.421085e-14,4.518608e-13,4.263256e-14,75.85698,0,0,0,74.14302,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,22.19225,2705.606,90.75864,0,8.484433,1,1,1893.924,1893.607,402.2479,115.7144,517.9623,2,90.75864,0,0,0,427.2036,0,1401,0.7005,0.8150665,0.3172331,0,250,0.3172331,1491.359,0,0,2.69106e-07,0,8.484433,34.09064,26.84446,7.246172,144.0194,0,288.0389,0,-1.421085e-14,7.349676e-14,4.263256e-14,90.75864,0,0,0,427.2036,0,0,0
mpc,2026-01-15 04:30:00,978,4.5,22.29873,2719.579,134.6135,0,8.059976,1,1,1903.706,1903.388,492.8389,141.7746,634.6135,2,134.6135,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1410.549,0,0,4.080912e-07,0,8.059976,34.2667,25.38989,8.87681,168.5548,0,337.1096,0,0,1.161293e-13,4.263256e-14,134.6135,0,0,0,500,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,22.58221,2713.052,166.6719,0,14.60353,1,1,1899.137,1898.82,517.7353,148.9365,666.6719,2,166.6719,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1381.084,0,0,0,0,14.60353,34.18446,24.85952,9.324946,176.3288,0,352.6575,0,2.842171e-14,1.583178e-13,4.263256e-14,166.6719,0,0,0,500,3.306792e-06,0,0
mpc,2026-01-15 05:00:00,980,5,22.67902,2733.33,207.3971,0,16.03238,1,1,1913.331,1913.014,549.3624,158.0347,707.3971,2,207.3971,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1363.651,0,0,0,0,16.03238,34.43996,24.54573,9.894234,185.3661,0,370.7322,0,5.684342e-14,-2.147171e-13,4.263256e-14,207.3971,0,0,0,500,3.724515e-06,0,5.684342e-14
mpc,2026-01-15 05:15:00,981,5.25,22.50588,2755.797,260.1101,0,8.079644,1,1,1929.058,1928.741,590.2992,169.8109,760.1101,2,260.1101,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1338.441,0,0,2.631649e-06,0,8.079644,34.72304,24.09195,10.6311,195.3021,0,390.6042,0,2.842171e-14,-1.967315e-13,4.263256e-14,260.1101,0,0,0,500,0,0,0
mpc,2026-01-15 05:30:00,982,5.5,22.18189,2797.221,314.1934,0,0,0,1,1958.054,1957.737,0,0,0,0,0,0,0,0,0,314.1934,1821.153,0.9105763,1.196402,0.3172331,0,250,0.3172331,1957.737,0,0,0,0,0,35.24498,35.23927,0.005710195,0,35.23927,193.816,0,0,3.141931e-13,4.263256e-14,314.1934,0,0,314.1934,0,0,0,0
mpc,2026-01-15 05:45:00,983,5.75,22.20545,2780.281,381.0423,0,0,0,1,1946.197,1945.88,0,0,0,0,0,0,0,0,0,381.0423,1725.605,0.8628027,1.146753,0.3172331,0,250,0.3172331,1945.88,0,0,3.599013e-06,0,0,35.03154,35.02583,0.005710195,0,35.02583,192.6421,0,0,2.08944e-13,4.263256e-14,381.0423,0,0,381.0423,0,0,0,0
mpc,2026-01-15 06:00:00,984,6,22.2599,2794.536,443.6233,0,6.164431,0,0,1956.175,1955.858,0,0,0,0,0,0,0,0,0,443.6232,1614.428,0.8072139,1.086588,0.3172331,0,250,0.3172331,1955.858,0,0,2.383786e-06,0,6.164431,35.21116,35.20545,0.005710195,0,36.26802,199.4741,0,0,-2.011724e-13,4.263256e-14,443.6232,0,0,443.6232,0,0,0,0
mpc,2026-01-15 06:15:00,985,6.25,22.16299,2813.953,529.9756,0.3956945,3.599874,0,0,1969.767,1969.45,0,0,0,0,0,0,0,0,0,500,1489.174,0.7445868,1.016582,0.3172331,0,250,0.3172331,1969.45,0,0,29.97558,0.3956945,3.599874,35.45581,35.4501,0.005710195,0,36.06948,250.7726,0,0,3.537171e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 06:30:00,986,6.5,22.26374,2814.462,593.0061,0,5.720085,0,0,1970.124,1969.806,116.4895,33.51046,150,1,150,0,0,0,0,443.0061,1378.188,0.6890939,0.9377108,0.3172331,0,250,0.3172331,1853.317,0,0,4.303576e-06,0,5.720085,35.46222,33.3597,2.102522,0,67.85621,373.2092,0,-1.421085e-14,8.137935e-14,4.263256e-14,593.0061,0,0,443.0061,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,22.23772,2847.322,620.5113,0,6.884522,0,0,1993.125,1992.808,116.4895,33.51046,150,1,150,0,0,0,0,470.5113,1260.343,0.6301715,0.8678246,0.3172331,0,250,0.3172331,1876.318,0,0,4.347909e-07,0,6.884522,35.87625,33.77373,2.102522,0,68.47039,376.5872,0,-1.421085e-14,5.206946e-14,4.263256e-14,620.5113,0,0,470.5113,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,22.37391,2850.625,641.3047,0,22.25655,0,0,1995.437,1995.12,116.4895,33.51046,150,1,150,0,0,0,0,491.3047,1137.318,0.5686592,0.7936195,0.3172331,0,250,0.3172331,1878.631,0,0,4.100155e-06,0,22.25655,35.91787,33.81535,2.102522,0,71.17053,391.4379,0,-1.421085e-14,-1.998401e-15,4.263256e-14,641.3047,0,0,491.3047,0,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,22.42306,2849.531,631.6771,1.320669,22.77957,0,0,1994.671,1994.354,116.4895,33.51046,150,1,150,0,0,0,0,482.9977,1016.39,0.508195,0.7161527,0.3172331,0,250,0.3172331,1877.865,0,0,0,3.572724e-08,22.77957,35.90409,33.80156,2.102522,0,71.25077,391.8792,0,-1.421085e-14,-2.144951e-13,4.263256e-14,631.6771,1.320669,0,482.9977,0,0,0,-8.171241e-14
mpc,2026-01-15 07:30:00,990,7.5,22.57503,2894.587,591.8252,0,15.49173,0,0,2026.211,2025.894,116.4895,33.51046,150,1,150,0,0,0,0,441.8252,905.7736,0.4528868,0.6400058,0.3172331,0,250,0.3172331,1909.404,0,0,0,0,15.49173,36.4718,34.36928,2.102522,0,70.56613,388.1137,0,-1.421085e-14,2.04281e-14,4.263256e-14,591.8252,0,0,441.8252,0,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,22.45581,2870.764,539.4488,0,13.35838,0,0,2009.535,2009.218,0,0,0,0,0,0,0,0,0,500,780.631,0.3903155,0.5703524,0.3172331,0,250,0.3172331,2009.218,0,0,39.44884,0,13.35838,36.17163,36.16592,0.005710195,0,38.47711,279.6734,0,0,-6.250556e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 08:00:00,992,8,22.51717,2897.43,475.4523,206.7038,15.43021,0,0,2028.201,2027.883,141.4618,40.69422,182.1561,1,182.1561,0,0,0,0,500,655.5081,0.3277541,0.4915519,0.3172331,0,250,0.3172331,1886.422,0,0,3.086663e-06,1.862958e-06,15.43021,36.50761,33.95559,2.552023,0,77.32258,425.2742,0,-1.421085e-14,-2.430278e-13,4.263256e-14,475.4523,206.7038,0,500,0,0,0,0
mpc,2026-01-15 08:15:00,993,8.25,22.62422,2880.076,427.6621,211.6208,17.9814,0,0,2016.053,2015.736,116.4895,33.51046,150,1,150,0,0,0,0,489.2829,533.0842,0.2665421,0.4127639,0.3172331,0,250,0.3172331,1899.246,0,0,0,4.128563e-06,17.9814,36.28896,34.18643,2.102522,0,70.81794,389.4987,0,-1.421085e-14,2.103873e-14,4.263256e-14,427.6621,211.6208,0,489.2829,0,0,0,-2.842171e-14
mpc,2026-01-15 08:30:00,994,8.5,22.5724,2898.359,366.8428,212.9698,28.97293,1,0,2028.851,2028.534,759.0138,240.9862,1000,2,366.8428,212.9698,0,0,420.1874,0,638.0471,0.3190236,0.3356753,0.3172331,0,250,0.3172331,1269.52,0,0,0,0,28.97293,36.51933,22.85137,13.66796,268.8615,0,537.7229,0,-8.526513e-14,1.096345e-13,4.263256e-14,366.8428,212.9698,0,0,420.1874,6.152542e-06,0,2.842171e-14
mpc,2026-01-15 08:45:00,995,8.75,22.95962,2921.017,293.6384,214.5593,40.8654,1,0,2044.712,2044.395,765.2489,242.9488,1008.198,3,293.6384,214.5593,0,0,500,0,762.9467,0.3814734,0.4017689,0.3172331,0,250,0.3172331,1279.146,0,0,3.056673e-06,0,40.8654,36.80481,23.02462,13.78019,273.1122,0,546.2245,0,-5.684342e-14,2.109979e-13,4.263256e-14,293.6384,214.5593,0,0,500,3.500536e-06,0,-2.842171e-14
mpc,2026-01-15 09:00:00,996,9,23.03398,2945.479,225.0658,219.1009,40.07749,1,1,2061.835,2061.518,174.7854,50.28038,225.0658,1,225.0658,0,0,0,0,219.1009,708.0514,0.3540257,0.4804164,0.3172331,0,250,0.3172331,1886.732,0,0,3.80214e-06,0,40.07749,37.11303,33.96118,3.151847,91.2527,0,182.5054,0,-1.421085e-14,-1.385558e-13,4.263256e-14,225.0658,219.1009,0,219.1009,0,0,0,2.842171e-14
mpc,2026-01-15 09:15:00,997,9.25,23.3658,2979.128,171.4327,219.3309,42.7086,1,1,2085.39,2085.072,161.8199,50.94472,212.7647,1,171.4327,41.33197,0,0,0,177.9989,663.4402,0.3317201,0.4458496,0.3172331,0,250,0.3172331,1923.252,0,0,0,3.342316e-06,42.7086,37.53701,34.61854,2.918469,93.0827,0,186.1654,0,0,-1.453837e-13,4.263256e-14,171.4327,219.3309,0,177.9989,0,4.479883e-06,0,-2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,23.43274,2963.377,142.0268,226.143,40.78874,1,1,2074.364,2074.046,0,0,0,0,0,0,0,0,0,368.1697,571.2933,0.2856467,0.4177586,0.3172331,0,250,0.3172331,2074.046,0,0,3.267666e-06,0,40.78874,37.33855,37.33284,0.005710195,44.52357,0,89.04715,0,0,1.720291e-13,4.263256e-14,142.0268,226.143,0,368.1698,0,0,0,-2.842171e-14
mpc,2026-01-15 09:45:00,999,9.75,23.56182,2941.394,124.5418,226.6772,55.25029,1,1,2058.976,2058.658,642.3392,208.8798,851.219,2,124.5418,226.6772,0,0,500,0,696.2034,0.3481017,0.359735,0.3172331,0,250,0.3172331,1416.319,0,0,0,1.755935e-06,55.25029,37.06156,25.49374,11.56782,244.1382,0,488.2764,0,5.684342e-14,-3.935741e-14,4.263256e-14,124.5418,226.6772,0,0,500,4.576688e-06,0,7.105427e-14
mpc,2026-01-15 10:00:00,1000,10,23.87899,2958.607,109.8965,228.1931,66.89539,1,1,2071.025,2070.707,632.0178,206.0718,838.0895,2,109.8965,228.1931,0,0,500,0,821.0938,0.4105469,0.4383891,0.3172331,0,250,0.3172331,1438.69,0,0,1.841028e-06,0,66.89539,37.27844,25.89641,11.38203,243.8643,0,487.7286,0,5.684342e-14,-7.194245e-14,4.263256e-14,109.8965,228.1931,0,0,500,9.60978e-07,0,2.842171e-14
mpc,2026-01-15 10:15:00,1001,10.25,24.08268,2977.872,86.66276,229.3435,72.04482,1,1,2084.51,2084.193,614.7729,201.2333,816.0062,2,86.66276,229.3435,0,0,500,0,945.9645,0.4729823,0.5170307,0.3172331,0,250,0.3172331,1469.42,0,0,6.591003e-08,2.136974e-06,72.04482,37.52119,26.44956,11.07162,240.5459,0,481.0918,0,-8.526513e-14,-1.698641e-14,4.263256e-14,86.66276,229.3435,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 10:30:00,1002,10.5,24.27396,2987.412,83.32292,225.4619,70.74109,1,1,2091.188,2090.871,609.4853,199.2995,808.7848,2,83.32292,225.4619,0,0,500,0,1070.816,0.5354078,0.59566,0.3172331,0,250,0.3172331,1481.386,0,0,0,1.497911e-06,70.74109,37.64139,26.66495,10.97645,238.6424,0,477.2848,0,-5.684342e-14,-4.365397e-13,4.263256e-14,83.32292,225.4619,0,0,500,4.645558e-08,0,4.263256e-14
mpc,2026-01-15 10:45:00,1003,10.75,24.47658,3053.634,88.1503,228.0446,77.76505,0,1,2137.544,2137.227,0,0,0,0,0,0,0,0,0,316.1949,991.5983,0.4957992,0.6742769,0.3172331,0,250,0.3172331,2137.227,0,0,3.413222e-07,4.242547e-06,77.76505,38.47579,38.47008,0.005710195,0,52.4627,288.5449,0,0,1.110223e-15,4.263256e-14,88.15029,228.0446,0,316.1949,0,0,0,0
mpc,2026-01-15 11:00:00,1004,11,24.46801,3057.812,60.23194,226.1223,69.57674,0,0,2140.468,2140.151,0,0,0,0,0,0,0,0,0,286.3543,919.8536,0.4599268,0.6243949,0.3172331,0,250,0.3172331,2140.151,0,0,0,0,69.57674,38.52843,38.52272,0.005710195,0,51.03986,280.7192,0,0,-1.101341e-13,4.263256e-14,60.23194,226.1223,0,286.3543,0,0,0,-2.842171e-14
mpc,2026-01-15 11:15:00,1005,11.25,24.58997,3032.956,51.98252,232.186,83.95507,0,0,2123.07,2122.752,0,0,0,0,0,0,0,0,0,284.1685,848.6667,0.4243334,0.5792184,0.3172331,0,250,0.3172331,2122.752,0,0,2.372818e-08,3.140462e-06,83.95507,38.21525,38.20954,0.005710195,0,53.34994,293.4247,0,0,-1.456613e-13,4.263256e-14,51.98252,232.186,0,284.1685,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,24.63923,3027.416,46.27481,227.311,98.66359,0,0,2119.191,2118.874,0,0,0,0,0,0,0,0,0,273.5858,780.1367,0.3900683,0.534393,0.3172331,0,250,0.3172331,2118.874,0,0,1.843541e-07,3.282277e-06,98.66359,38.14544,38.13973,0.005710195,0,55.95006,307.7253,0,0,7.882583e-14,4.263256e-14,46.27481,227.311,0,273.5858,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,24.83997,3050.574,48.7251,228.5521,115.453,0,0,2135.402,2135.085,0,0,0,0,0,0,0,0,0,277.2772,710.6946,0.3553473,0.4912406,0.3172331,0,250,0.3172331,2135.085,0,0,1.350561e-07,4.271159e-06,115.453,38.43724,38.43153,0.005710195,0,59.35601,326.4581,0,0,2.04059e-13,4.263256e-14,48.7251,228.5521,0,277.2772,0,0,0,-2.842171e-14
mpc,2026-01-15 12:00:00,1008,12,24.94288,3058.383,53.8961,233.5072,124.6554,0,0,2140.868,2140.551,0,0,0,0,0,0,0,0,0,287.4033,638.7319,0.3193659,0.4475139,0.3172331,0,250,0.3172331,2140.551,0,0,0,0,124.6554,38.53563,38.52992,0.005710195,0,61.16867,336.4277,0,0,-1.487144e-13,4.263256e-14,53.8961,233.5072,0,287.4033,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,25.11018,3093.619,51.42895,240.6821,140.0743,0,0,2165.533,2165.216,0,0,0,0,0,0,0,0,0,292.1111,565.6035,0.2828018,0.4022001,0.3172331,0,250,0.3172331,2165.216,0,0,0,0,140.0743,394.6029,394.5451,0.05780613,0,420.0694,2310.382,0,0,-1.073031e-13,4.263256e-14,51.42895,240.6821,0,292.1111,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,25.27096,3116.312,58.37174,242.9462,156.0796,0,0,2181.419,2181.101,0,0,0,0,0,0,0,0,0,301.318,490.185,0.2450925,0.3561523,0.3172331,0,250,0.3172331,2181.101,0,0,0,6.551447e-07,156.0796,398.7826,398.7246,0.05799301,0,427.2574,2349.915,0,0,5.467848e-14,4.263256e-14,58.37174,242.9462,0,301.318,0,0,0,2.842171e-14
mpc,2026-01-15 12:45:00,1011,12.75,25.4343,3135.713,31.98189,241.3785,152.2283,0,0,2194.999,2194.682,0,0,0,0,0,0,0,0,0,273.3604,421.7677,0.2108839,0.3086623,0.3172331,0,250,0.3172331,2194.682,0,0,1.574499e-07,3.854396e-06,152.2283,402.5875,402.5293,0.05818412,0,430.4497,2367.474,0,0,1.154077e-13,4.263256e-14,31.98189,241.3785,0,273.3604,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,25.59441,3150.221,46.04433,239.8092,166.4325,0,0,2205.155,2204.838,0,0,0,0,0,0,0,0,0,285.8535,350.238,0.175119,0.265581,0.3172331,0,250,0.3172331,2204.838,0,0,0,0,166.4325,405.761,405.7027,0.05837269,0,436.3272,2399.8,0,0,-4.463097e-14,4.263256e-14,46.04433,239.8092,0,285.8535,0,0,0,-2.842171e-14
mpc,2026-01-15 13:15:00,1013,13.25,25.67021,3160.813,45.04909,241.3397,182.9353,0,0,2212.569,2212.252,0,0,0,0,0,0,0,0,0,286.3888,278.5856,0.1392928,0.2205397,0.3172331,0,250,0.3172331,2212.252,0,0,4.326979e-07,0,182.9353,407.7509,407.6925,0.05846239,0,441.4053,2427.729,0,0,-5.517808e-14,4.263256e-14,45.04909,241.3397,0,286.3888,0,0,0,-2.842171e-14
mpc,2026-01-15 13:30:00,1014,13.5,25.69042,3148.545,72.63967,241.5274,173.5786,0,0,2203.981,2203.664,0,0,0,0,0,0,0,0,0,314.1671,200,0.1,0.1754213,0.3172331,0,250,0.3172331,2203.664,0,0,0,0,173.5786,406.3347,406.2762,0.05848634,0,438.2778,2410.528,0,0,-1.632028e-14,4.263256e-14,72.63967,241.5274,0,314.1671,0,0,0,2.842171e-14
mpc,2026-01-15 13:45:00,1015,13.75,25.7581,3174.487,55.48479,235.9318,188.977,1,0,2222.141,2221.824,595.1328,196.2838,791.4166,2,55.48479,235.9318,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1626.691,0,0,1.916336e-07,4.504624e-06,188.977,410.2458,300.3154,109.9304,531.4877,0,1062.975,0,-5.684342e-14,6.827872e-15,4.263256e-14,55.48479,235.9318,0,0,500,0,0,0
mpc,2026-01-15 14:00:00,1016,14,26.04696,3184.73,46.86305,241.2063,188.6343,1,1,2229.311,2228.994,592.0979,195.9715,788.0694,2,46.86305,241.2063,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1636.896,0,0,0,4.917746e-06,188.6343,413.9981,303.9826,110.0155,534.9848,0,1069.97,0,-5.684342e-14,2.148282e-14,4.263256e-14,46.86305,241.2063,0,0,500,4.677454e-07,0,-5.684342e-14
mpc,2026-01-15 14:15:00,1017,14.25,26.23676,3151.915,45.77407,241.9759,192.912,1,1,2206.341,2206.024,591.7862,195.9637,787.7499,2,45.77407,241.9759,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1614.237,0,0,0,0,192.912,411.3271,300.9415,110.3856,532.8697,0,1065.739,0,0,-1.479927e-13,4.263256e-14,45.77407,241.9759,0,0,500,4.338833e-06,0,-1.350031e-13
mpc,2026-01-15 14:30:00,1018,14.5,26.44673,3148.805,69.36187,241.2442,195.7076,1,1,2204.164,2203.847,609.5967,201.0094,810.6061,2,69.36187,241.2442,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1594.25,0,0,0,0,195.7076,412.6983,298.5006,114.1977,536.1535,0,1072.307,0,-5.684342e-14,7.16649e-14,4.263256e-14,69.36187,241.2442,0,0,500,3.3349e-06,0,-7.105427e-14
mpc,2026-01-15 14:45:00,1019,14.75,26.75144,3157.267,57.49798,238.6427,196.2359,1,1,2210.087,2209.77,598.5777,197.563,796.1407,2,57.49797,238.6427,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1611.192,0,0,6.429839e-08,0,196.2359,416.4207,303.578,112.8427,538.1155,0,1076.231,0,0,3.747003e-14,4.263256e-14,57.49797,238.6427,0,0,500,1.763161e-06,0,0
mpc,2026-01-15 15:00:00,1020,15,26.71312,3170.671,68.10558,235.1162,197.3055,1,1,2219.47,2219.153,604.368,198.8538,803.2218,2,68.10558,235.1162,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1614.785,0,0,2.001802e-07,0,197.3055,417.8567,304.0134,113.8433,540.0137,0,1080.027,0,0,-6.37268e-14,4.263256e-14,68.10558,235.1162,0,0,500,2.72496e-06,0,0
mpc,2026-01-15 15:15:00,1021,15.25,26.88875,3157.84,88.48018,235.7479,208.3713,1,1,2210.488,2210.171,620.6292,203.5988,824.2281,2,88.48018,235.7479,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1589.541,0,0,2.137865e-07,2.182268e-06,208.3713,417.6849,300.3534,117.3316,543.3252,0,1086.65,0,5.684342e-14,-1.24678e-13,4.263256e-14,88.48018,235.7479,0,0,500,0,0,0
mpc,2026-01-15 15:30:00,1022,15.5,26.84898,3153.297,96.59481,232.5504,215.7534,1,1,2207.308,2206.991,624.7118,204.4333,829.1452,2,96.59481,232.5504,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1582.279,0,0,4.079231e-07,0,215.7534,416.7395,298.7341,118.0054,543.9016,0,1087.803,0,-2.842171e-14,-3.449463e-13,4.263256e-14,96.59481,232.5504,0,0,500,4.503345e-06,0,-5.684342e-14
mpc,2026-01-15 15:45:00,1023,15.75,26.89891,3085.748,88.59967,230.6962,207.7613,1,1,2160.024,2159.707,617.216,202.0799,819.2959,2,88.59967,230.6962,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1542.491,0,0,1.432931e-07,4.069819e-06,207.7613,408.2357,291.5244,116.7113,532.8703,0,1065.741,0,5.684342e-14,-3.211875e-13,4.263256e-14,88.59967,230.6962,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 16:00:00,1024,16,27.04691,3065.515,103.897,230.6462,221.1115,1,1,2145.861,2145.543,629.0612,205.4821,834.5432,2,103.897,230.6462,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1516.482,0,0,6.436044e-07,0,221.1115,406.8106,287.4935,119.3171,534.8938,0,1069.788,0,2.842171e-14,4.296563e-14,4.263256e-14,103.897,230.6462,0,0,500,2.021104e-06,0,5.684342e-14
mpc,2026-01-15 16:15:00,1025,16.25,27.33162,3051.809,121.8672,229.8568,223.5058,1,1,2136.266,2135.949,642.4689,209.2551,851.7241,2,121.8672,229.8568,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1493.48,0,0,2.060036e-07,0,223.5058,407.4106,284.8239,122.5867,536.7042,0,1073.408,0,-2.842171e-14,-3.720357e-13,4.263256e-14,121.8672,229.8568,0,0,500,5.232559e-07,0,-8.526513e-14
mpc,2026-01-15 16:30:00,1026,16.5,27.29216,3015.347,141.6431,228.0059,217.0092,0,1,2110.743,2110.426,0,0,0,0,0,0,0,0,0,369.649,1480.912,0.7404561,0.9908553,0.3172331,0,250,0.3172331,2110.426,0,0,3.118409e-06,9.294419e-07,217.0092,402.2101,402.1496,0.06044997,0,443.5015,2439.258,0,0,-3.780309e-13,4.263256e-14,141.6431,228.0059,0,369.649,0,0,0,-2.842171e-14
mpc,2026-01-15 16:45:00,1027,16.75,27.33399,3004.879,162.5811,225.7897,203.9664,0,1,2103.415,2103.098,126.26,36.32111,162.5811,1,162.5811,0,0,0,0,225.7897,1424.232,0.7121158,0.9325087,0.3172331,0,250,0.3172331,1976.838,0,0,4.680522e-06,0,203.9664,401.1654,377.0245,24.14093,0,452.2463,2487.355,0,0,5.639933e-14,4.263256e-14,162.5811,225.7897,0,225.7897,0,0,0,0
mpc,2026-01-15 17:00:00,1028,17,27.52888,2987.52,207.3314,219.3326,194.6463,0,1,2091.264,2090.947,161.013,46.31848,207.3314,1,207.3314,0,0,0,0,219.3326,1369.174,0.6845872,0.8968178,0.3172331,0,250,0.3172331,1929.934,0,0,0,0,194.6463,400.4854,369.59,30.89537,0,453.184,2492.512,0,-7.105427e-15,4.297673e-13,4.263256e-14,207.3314,219.3326,0,219.3326,0,4.363293e-06,0,0
mpc,2026-01-15 17:15:00,1029,17.25,27.36766,2950.732,249.1166,211.2372,177.5139,0,1,2065.512,2065.195,193.4632,55.65342,249.1166,1,249.1166,0,0,0,0,211.2372,1316.149,0.6580747,0.862149,0.3172331,0,250,0.3172331,1871.732,0,0,1.220409e-06,3.293683e-07,177.5139,394.2151,357.231,36.98413,0,446.7639,2457.202,0,7.105427e-15,-1.035838e-13,4.263256e-14,249.1166,211.2372,0,211.2372,0,0,0,0
mpc,2026-01-15 17:30:00,1030,17.5,27.44022,2955.349,303.3695,218.3304,169.7823,0,0,2068.744,2068.427,235.5958,67.77368,303.3695,1,303.3695,0,0,0,0,218.3304,1261.36,0.6306799,0.82876,0.3172331,0,250,0.3172331,1832.831,0,0,3.789266e-06,0,169.7823,395.4342,350.3402,45.09407,0,450.5672,2478.12,0,-2.842171e-14,-3.897993e-13,4.263256e-14,303.3695,218.3304,0,218.3304,0,0,0,2.842171e-14
mpc,2026-01-15 17:45:00,1031,17.75,27.41497,2929.137,356.922,214.8139,157.1155,0,0,2050.396,2050.079,277.1846,79.73748,356.922,1,356.922,0,0,0,0,214.8139,1207.458,0.6037288,0.7942597,0.3172331,0,250,0.3172331,1772.894,0,0,2.460307e-06,3.266716e-06,157.1155,391.719,338.7035,53.01549,0,448.4572,2466.515,0,-4.263256e-14,-1.976197e-14,4.263256e-14,356.922,214.8139,0,214.8139,0,0,0,5.684342e-14
mpc,2026-01-15 18:00:00,1032,18,27.30587,2910.756,391.7245,0,137.057,0,0,2037.529,2037.212,692.5105,199.214,891.7245,2,391.7245,0,0,0,500,0,1332.268,0.6661338,0.7603184,0.3172331,0,250,0.3172331,1344.701,0,0,4.721418e-06,0,137.057,388.3705,256.3116,132.0589,0,481.6498,2649.074,0,5.684342e-14,-2.3892e-13,4.263256e-14,391.7245,0,0,0,500,0,0,0
mpc,2026-01-15 18:15:00,1033,18.25,27.32232,2922.346,432.4197,0,137.4161,0,0,2045.642,2045.325,724.1142,208.3054,932.4197,2,432.4197,0,0,0,500,0,1457.058,0.7285289,0.8389094,0.3172331,0,250,0.3172331,1321.21,0,0,3.463039e-06,0,137.4161,390.0514,251.9209,138.1305,0,486.428,2675.354,0,5.684342e-14,-3.241851e-13,4.263256e-14,432.4197,0,0,0,500,0,0,0
mpc,2026-01-15 18:30:00,1034,18.5,27.387,2893.454,498.6072,0,132.4014,0,0,2025.417,2025.1,775.5153,223.0919,998.6072,2,498.6072,0,0,0,500,0,1581.828,0.7909142,0.917488,0.3172331,0,250,0.3172331,1249.585,0,0,3.277208e-06,0,132.4014,386.7197,238.5874,148.1323,0,486.9592,2678.275,0,5.684342e-14,3.78475e-13,4.263256e-14,498.6072,0,0,0,500,0,0,0
mpc,2026-01-15 18:45:00,1035,18.75,27.24498,2911.74,507.9683,0.6377443,122.7578,0,0,2038.218,2037.901,127.4026,36.64981,164.0524,1,164.0524,0,0,0,0,344.5537,1495.441,0.7477205,0.9960542,0.3172331,0,250,0.3172331,1910.498,0,0,0,1.187633e-09,122.7578,388.0064,363.6929,24.31345,0,423.7116,2330.414,0,0,1.950662e-13,4.263256e-14,507.9683,0.6377443,0,344.5537,0,0,0,2.564615e-14
mpc,2026-01-15 19:00:00,1036,19,27.2633,2903.328,556.2518,1.311758,116.2865,0,0,2032.33,2032.012,431.9834,124.2683,556.2518,2,556.2518,0,0,0,0,1.311758,1494.878,0.7474388,0.9416573,0.3172331,0,250,0.3172331,1600.029,0,0,3.417032e-06,3.973274e-09,116.2865,387.0339,304.7072,82.32671,0,451.121,2481.166,0,-4.263256e-14,3.873568e-13,4.263256e-14,556.2518,1.311758,0,1.311758,0,0,0,3.064216e-14
mpc,2026-01-15 19:15:00,1037,19.25,27.2448,2865.57,591.4303,0,109.7019,0,0,2005.899,2005.581,847.6014,243.8289,1091.43,3,591.4303,0,0,0,500,0,1619.642,0.8098212,0.9413026,0.3172331,0,250,0.3172331,1157.98,0,0,0,0,109.7019,381.8525,220.4387,161.4139,0,485.1509,2668.33,0,2.842171e-14,1.202372e-13,4.263256e-14,591.4303,0,0,0,500,2.36485e-06,0,1.136868e-13
mpc,2026-01-15 19:30:00,1038,19.5,27.03306,2819.315,591.6659,0,95.65968,0,0,1973.52,1973.203,116.4895,33.51046,150,1,150,0,0,0,0,441.6659,1508.971,0.7544855,1.019865,0.3172331,0,250,0.3172331,1856.713,0,0,1.236863e-06,0,95.65968,374.0304,351.8926,22.13774,0,403.5329,2219.431,0,-1.421085e-14,3.697043e-13,4.263256e-14,591.6659,0,0,441.6659,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,27.17848,2813.133,587.1569,0,99.55282,0,0,1969.193,1968.876,116.4895,33.51046,150,1,150,0,0,0,0,437.1569,1399.444,0.6997221,0.9501769,0.3172331,0,250,0.3172331,1852.386,0,0,6.096586e-07,0,99.55282,374.3452,352.1401,22.20506,0,404.5757,2225.166,0,-1.421085e-14,-2.658984e-13,4.263256e-14,587.1569,0,0,437.1569,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,27.25229,2788.241,597.2434,0,95.14619,0,0,1951.768,1951.451,852.1159,245.1275,1097.243,3,597.2434,0,0,0,500,0,1524.224,0.7621119,0.8812095,0.3172331,0,250,0.3172331,1099.335,0,0,0,0,95.14619,371.6063,209.3076,162.2987,0,472.5505,2599.028,0,1.136868e-13,-2.755574e-13,4.263256e-14,597.2434,0,0,0,500,2.645039e-07,0,1.136868e-13
mpc,2026-01-15 20:15:00,1041,20.25,27.06259,2756.455,544.0169,0,85.72246,0,0,1929.519,1929.201,116.4895,33.51046,150,1,150,0,0,0,0,394.0169,1425.48,0.7127398,0.9597814,0.3172331,0,250,0.3172331,1812.712,0,0,1.189833e-06,0,85.72246,365.9163,343.7649,22.15138,0,393.5319,2164.425,0,-1.421085e-14,1.09468e-13,4.263256e-14,544.0169,0,0,394.0169,0,0,0,0
mpc,2026-01-15 20:30:00,1042,20.5,26.90261,2727.073,510.9869,0,76.06656,0,0,1908.951,1908.634,116.4895,33.51046,150,1,150,0,4.096736e-06,0,0,360.9869,1335.009,0.6675043,0.8976037,0.3172331,0,250,0.3172331,1792.144,3.051163e-06,0,0,0,76.06656,360.8117,338.734,22.0777,0,386.6218,2126.42,0,-1.421085e-14,-3.342882e-13,4.263256e-14,510.9869,0,3.051163e-06,360.9869,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,26.91318,2718.07,464.1431,0.5869962,62.82938,0,0,1902.649,1902.332,0,0,0,0,0,0,0,0,0,464.7301,1218.616,0.6093079,0.8406353,0.3172331,0,250,0.3172331,1902.332,0,0,1.256075e-06,0,62.82938,359.6996,359.6397,0.05997354,0,371.5177,2043.347,0,0,-1.54321e-13,4.263256e-14,464.1431,0.5869962,0,464.7301,0,0,0,2.609024e-14
mpc,2026-01-15 21:00:00,1044,21,26.75101,2710.115,402.1047,0.1815075,59.64243,0,0,1897.081,1896.764,0,0,0,0,0,0,0,0,0,402.2862,1117.852,0.5589262,0.7673446,0.3172331,0,250,0.3172331,1896.764,0,0,3.588406e-06,0,59.64243,357.4414,357.3817,0.05977197,0,368.6193,2027.406,0,0,1.371125e-13,4.263256e-14,402.1047,0.1815075,0,402.2862,0,0,0,1.221245e-14
mpc,2026-01-15 21:15:00,1045,21.25,26.40895,2716.048,360.8911,0,59.65458,0,0,1901.234,1900.916,0,0,0,0,0,0,0,0,0,360.8911,1027.454,0.5137269,0.7038953,0.3172331,0,250,0.3172331,1900.916,0,0,0,0,59.65458,355.7021,355.6428,0.0593512,0,366.8036,2017.42,0,0,-4.227729e-13,4.263256e-14,360.8911,0,0,360.8911,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,26.44038,2688.748,316.1297,1.422469,63.42721,0,0,1882.124,1881.807,0,0,0,0,0,0,0,0,0,317.5522,947.904,0.473952,0.6469726,0.3172331,0,250,0.3172331,1881.807,0,0,0,0,63.42721,352.3549,352.2955,0.05938962,0,364.1698,2002.934,0,0,-2.212674e-13,4.263256e-14,316.1297,1.422469,0,317.5522,0,0,0,-1.487699e-14
mpc,2026-01-15 21:45:00,1047,21.75,26.32944,2681.315,260.0321,1.292531,55.59707,0,0,1876.92,1876.603,0,0,0,0,0,0,0,0,0,261.3246,882.4236,0.4412118,0.5968812,0.3172331,0,250,0.3172331,1876.603,0,0,3.248391e-06,0,55.59707,350.5798,350.5205,0.05925425,0,360.9052,1984.979,0,0,-2.39142e-13,4.263256e-14,260.0321,1.292531,0,261.3246,0,0,0,-6.661338e-16
mpc,2026-01-15 22:00:00,1048,22,26.46073,2672.204,232.8078,0,55.97306,0,0,1870.543,1870.226,0,0,0,0,0,0,0,0,0,232.8078,824.0827,0.4120414,0.5556492,0.3172331,0,250,0.3172331,1870.226,0,0,0,0,55.97306,350.3335,350.2741,0.05941452,0,360.7573,1984.165,0,0,-1.167955e-13,4.263256e-14,232.8078,0,0,232.8078,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,26.38291,2661.05,188.5799,0,45.27602,0,0,1862.735,1862.417,0,0,0,0,0,0,0,0,0,188.5799,776.808,0.388404,0.5189128,0.3172331,0,250,0.3172331,1862.417,0,0,0,0,45.27602,348.3127,348.2534,0.05931941,0,356.7196,1961.958,0,0,-1.626477e-13,4.263256e-14,188.5799,0,0,188.5799,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,26.27945,2695.844,158.5009,0,39.11037,1,0,1887.091,1886.774,511.3898,147.1111,658.5009,2,158.5009,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1375.384,0,0,0,0,39.11037,352.1177,256.6368,95.48089,411.0457,0,822.0914,0,-2.842171e-14,1.648126e-13,4.263256e-14,158.5009,0,0,0,500,2.604904e-06,0,-2.842171e-14
mpc,2026-01-15 22:45:00,1051,22.75,26.52179,2700.524,138.533,0.9462567,35.37372,1,0,1890.367,1890.049,496.5395,142.9398,639.4793,2,138.533,0.9462567,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1393.51,0,0,0,0,35.37372,354.4922,261.3188,93.17339,410.8921,0,821.7841,0,0,-2.485789e-13,4.263256e-14,138.533,0.9462567,0,0,500,1.575213e-06,0,-2.930989e-14
mpc,2026-01-15 23:00:00,1052,23,26.36043,2744.255,139.7268,2.45337,37.88685,1,0,1920.978,1920.661,498.5126,143.6676,642.1801,2,139.7268,2.45337,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1422.149,0,0,0,4.243304e-08,37.88685,359.0377,265.8047,93.23307,416.5534,0,833.1068,0,-2.842171e-14,2.959855e-13,4.263256e-14,139.7268,2.45337,0,0,500,3.841316e-06,0,-2.842171e-14
mpc,2026-01-15 23:15:00,1053,23.25,26.09667,2749.222,135.0437,0.1655654,40.54744,1,0,1924.455,1924.138,493.2879,141.9214,635.2092,2,135.0437,0.1655654,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1430.85,0,0,0,0,40.54744,357.7476,265.9886,91.75896,415.4475,0,830.8951,0,-5.684342e-14,4.540812e-14,4.263256e-14,135.0437,0.1655654,0,0,500,4.799658e-06,0,-1.371125e-14
mpc,2026-01-15 23:30:00,1054,23.5,25.98756,2743.529,126.8854,2.801556,34.77416,1,1,1920.47,1920.153,488.7817,140.9053,629.687,2,126.8854,2.801556,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1431.371,0,0,1.650933e-07,0,34.77416,356.212,265.4931,90.71888,412.8484,0,825.6968,0,-2.842171e-14,-3.316236e-13,4.263256e-14,126.8854,2.801556,0,0,500,1.511297e-08,0,-6.483702e-14
mpc,2026-01-15 23:45:00,1055,23.75,25.99574,2757.713,107.5395,0,32.11081,1,1,1930.399,1930.082,471.8133,135.7262,607.5395,2,107.5395,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1458.269,0,0,0,0,32.11081,358.1134,270.5272,87.58618,412.2104,0,824.4208,0,5.684342e-14,-1.84297e-14,4.263256e-14,107.5395,0,0,0,500,2.471931e-06,0,5.684342e-14
mpc,2026-01-16 00:00:00,1056,0,25.7031,2766.826,109.4311,3.577611,42.37223,1,1,1936.778,1936.461,475.7653,137.2434,613.0087,2,109.4311,3.577611,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1460.696,0,0,0,3.810913e-08,42.37223,357.164,269.369,87.79504,414.4263,0,828.8526,0,5.684342e-14,-3.238521e-13,4.263256e-14,109.4311,3.577611,0,0,500,3.711758e-06,0,8.526513e-14
mpc,2026-01-16 00:15:00,1057,0.25,25.44731,2713.195,79.00117,0,33.54291,1,1,1899.237,1898.919,449.6505,129.3506,579.0012,2,79.00117,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1449.269,0,0,2.039326e-07,0,33.54291,348.4329,265.8821,82.55084,401.3865,0,802.773,0,-2.842171e-14,-1.350031e-13,4.263256e-14,79.00117,0,0,0,500,0,0,0
mpc,2026-01-16 00:30:00,1058,0.5,25.3716,2687.707,67.90586,0,22.70512,1,1,1881.395,1881.078,441.0339,126.8719,567.9058,2,67.90586,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1440.044,0,0,5.213536e-10,0,22.70512,344.6331,263.7866,80.84651,394.8176,0,789.6353,0,-4.263256e-14,-9.547918e-15,4.263256e-14,67.90586,0,0,0,500,2.157547e-06,0,0
mpc,2026-01-16 00:45:00,1059,0.75,24.82324,2679.615,81.46761,0,21.1833,1,1,1875.731,1875.413,0,0,0,0,0,0,0,0,0,81.46761,1879.334,0.939667,1.196402,0.3172331,0,250,0.3172331,1875.413,0,0,5.625489e-08,0,21.1833,33.76315,33.75744,0.005710195,37.59538,0,75.19076,0,0,-2.113865e-13,4.263256e-14,81.46761,0,0,81.46761,0,0,0,0
mpc,2026-01-16 01:00:00,1060,1,24.55769,2684.024,88.23555,0,18.82728,1,1,1878.817,1878.5,0,0,0,0,0,0,0,0,0,88.23555,1856.979,0.9284896,1.183389,0.3172331,0,250,0.3172331,1878.5,0,0,0,0,18.82728,33.8187,33.81299,0.005710195,37.20612,0,74.41224,0,0,-8.704149e-14,4.263256e-14,88.23555,0,0,88.23555,0,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,24.54321,2687.286,101.2337,1.569532,21.73181,1,1,1881.1,1880.783,0,0,0,0,0,0,0,0,0,102.8032,1830.986,0.9154931,1.169313,0.3172331,0,250,0.3172331,1880.783,0,0,1.872799e-06,1.139587e-08,21.73181,33.8598,33.85409,0.005710195,37.76956,0,75.53912,0,0,-2.724487e-13,4.263256e-14,101.2337,1.569532,0,102.8032,0,0,0,3.552714e-15
mpc,2026-01-16 01:30:00,1062,1.5,24.35151,2650.151,110.6472,1.819817,23.35938,1,1,1855.106,1854.788,0,0,0,0,0,0,0,0,0,112.467,1802.581,0.9012906,1.152945,0.3172331,0,250,0.3172331,1854.788,0,0,0,3.504437e-08,23.35938,33.3919,33.38619,0.005710195,37.57897,0,75.15794,0,0,4.369838e-13,4.263256e-14,110.6472,1.819817,0,112.467,0,0,0,4.440892e-16
mpc,2026-01-16 01:45:00,1063,1.75,24.03039,2662.005,98.0697,0,20.46178,1,1,1863.403,1863.086,0,0,0,0,0,0,0,0,0,98.0697,1777.78,0.88889,1.135059,0.3172331,0,250,0.3172331,1863.086,0,0,1.395649e-07,0,20.46178,33.54126,33.53555,0.005710195,37.1851,0,74.3702,0,0,-2.908784e-14,4.263256e-14,98.0697,0,0,98.0697,0,0,0,0
mpc,2026-01-16 02:00:00,1064,2,24.17932,2672.906,78.7559,0,22.65397,1,1,1871.034,1870.717,0,0,0,0,0,0,0,0,0,78.7559,1757.811,0.8789056,1.119442,0.3172331,0,250,0.3172331,1870.717,0,0,0,0,22.65397,33.67861,33.6729,0.005710195,37.72529,0,75.45058,0,0,4.005685e-13,4.263256e-14,78.7559,0,0,78.7559,0,0,0,0
mpc,2026-01-16 02:15:00,1065,2.25,23.8964,2654.819,61.28334,0,24.30622,1,1,1858.373,1858.056,0,0,0,0,0,0,0,0,0,61.28334,1742.214,0.8711068,1.106868,0.3172331,0,250,0.3172331,1858.056,0,0,0,0,24.30622,33.45072,33.44501,0.005710195,37.76888,0,75.53776,0,0,2.642331e-13,4.263256e-14,61.28334,0,0,61.28334,0,0,0,0
mpc,2026-01-16 02:30:00,1066,2.5,23.73771,2634.988,71.57369,1.77826,19.69421,1,1,1844.491,1844.174,0,0,0,0,0,0,0,0,0,73.35195,1723.601,0.8618007,1.097046,0.3172331,0,250,0.3172331,1844.174,0,0,3.713695e-07,0,19.69421,33.20084,33.19513,0.005710195,36.68773,0,73.37545,0,0,2.466916e-13,4.263256e-14,71.57369,1.77826,0,73.35195,0,0,0,2.664535e-15
mpc,2026-01-16 02:45:00,1067,2.75,23.60617,2657.399,79.32273,3.354739,12.01708,1,1,1860.179,1859.862,0,0,0,0,0,0,0,0,0,82.67747,1702.661,0.8513303,1.085326,0.3172331,0,250,0.3172331,1859.862,0,0,0,0,12.01708,33.48322,33.47751,0.005710195,35.60318,0,71.20636,0,0,-1.139089e-13,4.263256e-14,79.32273,3.354739,0,82.67747,0,0,0,4.884981e-15
mpc,2026-01-16 03:00:00,1068,3,23.54161,2653.965,105.8196,0,7.425063,1,1,1857.775,1857.458,0,0,0,0,0,0,0,0,0,105.8196,1675.938,0.8379688,1.07214,0.3172331,0,250,0.3172331,1857.458,0,0,2.543156e-06,0,7.425063,33.43996,33.43425,0.005710195,34.746,0,69.492,0,0,-4.52971e-13,4.263256e-14,105.8196,0,0,105.8196,0,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,23.42541,2679.969,97.94429,0,19.69496,1,1,1875.978,1875.661,0,0,0,0,0,0,0,0,0,97.94429,1651.188,0.8255939,1.055313,0.3172331,0,250,0.3172331,1875.661,0,0,4.026075e-07,0,19.69496,33.76761,33.7619,0.005710195,37.23347,0,74.46695,0,0,1.005862e-13,4.263256e-14,97.94429,0,0,97.94429,0,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,23.35519,2705.093,108.1927,3.824519,30.87835,1,1,1893.565,1893.248,0,0,0,0,0,0,0,0,0,112.0172,1622.924,0.8114618,1.039729,0.3172331,0,250,0.3172331,1893.248,0,0,1.625226e-06,8.550475e-09,30.87835,34.08418,34.07847,0.005710195,39.51391,0,79.02782,0,0,1.012523e-13,4.263256e-14,108.1927,3.824519,0,112.0172,0,0,0,8.881784e-16
mpc,2026-01-16 03:45:00,1071,3.75,23.3112,2712.272,134.9061,4.154965,30.00777,1,1,1898.59,1898.273,0,0,0,0,0,0,0,0,0,139.0611,1587.903,0.7939514,1.021931,0.3172331,0,250,0.3172331,1898.273,0,0,4.788665e-06,0,30.00777,34.17463,34.16892,0.005710195,39.44662,0,78.89324,0,0,4.156675e-13,4.263256e-14,134.9061,4.154965,0,139.0611,0,0,0,-1.776357e-15
mpc,2026-01-16 04:00:00,1072,4,23.25673,2679.723,144.2673,2.22944,36.17506,1,1,1875.806,1875.489,0,0,0,0,0,0,0,0,0,146.4967,1551.029,0.7755143,0.9998791,0.3172331,0,250,0.3172331,1875.489,0,0,0,0,36.17506,33.76451,33.7588,0.005710195,40.11449,0,80.22898,0,0,4.405365e-13,4.263256e-14,144.2673,2.22944,0,146.4967,0,0,0,-1.021405e-14
mpc,2026-01-16 04:15:00,1073,4.25,23.23446,2666.578,176.7805,2.496784,27.44532,1,1,1866.605,1866.288,0,0,0,0,0,0,0,0,0,179.2773,1505.965,0.7529826,0.97666,0.3172331,0,250,0.3172331,1866.288,0,0,1.365255e-06,0,27.44532,33.59889,33.59318,0.005710195,38.41304,0,76.82608,0,0,1.861844e-13,4.263256e-14,176.7805,2.496784,0,179.2773,0,0,0,-6.217249e-15
mpc,2026-01-16 04:30:00,1074,4.5,22.89948,2636.908,200.2704,0,20.87312,1,1,1845.835,1845.518,217.8168,62.65921,280.4761,1,200.2704,0,0,0,80.20565,0,1525.779,0.7628897,0.9482842,0.3172331,0,250,0.3172331,1627.701,0,0,4.400901e-06,0,20.87312,33.22504,29.29862,3.926413,95.59994,0,191.1999,0,-4.263256e-14,-1.769696e-13,4.263256e-14,200.2704,0,0,0,80.20565,0,0,-2.842171e-14
mpc,2026-01-16 04:45:00,1075,4.75,22.9448,2643.172,211.3137,0,23.94222,1,1,1850.22,1849.903,552.404,158.9097,711.3137,2,211.3137,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1297.499,0,0,3.069165e-06,0,23.94222,33.30396,23.35498,9.948982,186.4459,0,372.8918,0,5.684342e-14,-4.118927e-13,4.263256e-14,211.3137,0,0,0,500,0,0,0
mpc,2026-01-16 05:00:00,1076,5,22.75846,2641.406,232.7313,0,19.10695,1,1,1848.984,1848.667,569.0369,163.6944,732.7313,2,232.7313,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1279.63,0,0,0,0,19.10695,33.28171,23.03334,10.24837,190.0527,0,380.1054,0,2.842171e-14,8.415491e-14,4.263256e-14,232.7313,0,0,0,500,3.760182e-06,0,8.526513e-14
mpc,2026-01-16 05:15:00,1077,5.25,22.48503,2694.847,285.9319,0,13.59217,1,1,1886.393,1886.076,610.3523,175.5796,785.9318,2,285.9318,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1275.724,0,0,1.377569e-06,0,13.59217,33.95508,22.96302,10.99205,200.8956,0,401.7911,0,-5.684342e-14,6.217249e-14,4.263256e-14,285.9318,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 05:30:00,1078,5.5,22.68633,2719.424,355.6189,2.360472,10.76037,0,1,1903.597,1903.28,0,0,0,0,0,0,0,0,0,357.9794,1810.206,0.905103,1.196402,0.3172331,0,250,0.3172331,1903.28,0,0,3.977077e-06,0,10.76037,34.26474,34.25903,0.005710195,0,36.12894,198.7092,0,0,1.920686e-13,4.263256e-14,355.6189,2.360472,0,357.9794,0,0,0,-1.24345e-14
mpc,2026-01-16 05:45:00,1079,5.75,22.54749,2721.598,412.8092,0,10.16358,0,1,1905.119,1904.802,0,0,0,0,0,0,0,0,0,412.8092,1706.719,0.8533594,1.13986,0.3172331,0,250,0.3172331,1904.802,0,0,4.493017e-06,0,10.16358,34.29214,34.28643,0.005710195,0,36.04795,198.2637,0,0,8.437695e-14,4.263256e-14,412.8092,0,0,412.8092,0,0,0,0
mpc,2026-01-16 06:00:00,1080,6,22.61091,2704.302,490.0593,2.921104,10.28227,0,0,1893.011,1892.694,0,0,0,0,0,0,0,0,0,492.9804,1583.205,0.7916025,1.074696,0.3172331,0,250,0.3172331,1892.694,0,0,1.089194e-06,2.22243e-08,10.28227,34.07421,34.0685,0.005710195,0,35.85275,197.1901,0,0,3.617107e-13,4.263256e-14,490.0593,2.921104,0,492.9804,0,0,0,-1.909584e-14
mpc,2026-01-16 06:15:00,1081,6.25,22.55934,2758.324,548.2541,4.139356,18.13425,0,0,1930.827,1930.51,0,0,0,0,0,0,0,0,0,500,1457.956,0.7289779,0.996921,0.3172331,0,250,0.3172331,1930.51,0,0,48.25405,4.139356,18.13425,34.75489,34.74918,0.005710195,0,37.89286,298.7893,0,0,-3.901324e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 06:30:00,1082,6.5,22.53058,2745.674,589.5298,6.155403,8.279198,0,0,1921.972,1921.655,116.4895,33.51046,150,1,150,0,0,0,0,445.6852,1346.305,0.6731525,0.9180534,0.3172331,0,250,0.3172331,1805.165,0,0,0,1.56081e-08,8.279198,34.5955,32.49298,2.102522,0,67.4379,370.9084,0,-1.421085e-14,2.553513e-14,4.263256e-14,589.5298,6.155403,0,445.6852,0,0,0,1.776357e-15
mpc,2026-01-16 06:45:00,1083,6.75,22.66314,2713.335,616.2124,0.1992774,5.35594,0,0,1899.335,1899.017,116.4895,33.51046,150,1,150,0,0,0,0,466.4117,1229.49,0.6147451,0.8477485,0.3172331,0,250,0.3172331,1782.528,0,0,0,0,5.35594,34.18802,32.0855,2.102522,0,66.52629,365.8946,0,-1.421085e-14,1.607603e-13,4.263256e-14,616.2124,0.1992774,0,466.4117,0,0,0,6.328271e-14
