controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 07:00:00,1084,7,22.60432,2717.506,622.3037,0.2591469,0,0,0,1902.254,1901.937,116.4895,33.51046,150,1,150,0,0,0,0,472.5629,1111.156,0.5555779,0.7741919,0.3172331,0,250,0.3172331,1785.447,0,0,2.444761e-06,5.580354e-10,0,34.24057,32.13805,2.102522,0,65.64851,361.0668,0,-1.421085e-14,-2.053913e-14,4.263256e-14,622.3037,0.2591469,0,472.5629,0,0,0,3.469447e-14
mpc,2026-01-16 07:15:00,1085,7.25,22.74079,2708.659,609.788,1.957298,0.6795705,0,0,1896.061,1895.744,116.4895,33.51046,150,1,150,0,0,0,0,461.7453,995.5446,0.4977723,0.6996786,0.3172331,0,250,0.3172331,1779.254,0,0,2.635901e-06,0,0.6795705,34.1291,32.02658,2.102522,0,65.65525,361.1039,0,-1.421085e-14,-2.051692e-13,4.263256e-14,609.788,1.957298,0,461.7453,0,0,0,1.176836e-14
mpc,2026-01-16 07:30:00,1086,7.5,22.88581,2753.452,576.9858,3.978732,5.663432,0,0,1927.417,1927.099,0,0,0,0,0,0,0,0,0,500,870.3879,0.4351939,0.6268798,0.3172331,0,250,0.3172331,1927.099,0,0,76.98582,3.978732,5.663432,34.6935,34.68779,0.005710195,0,35.67573,335.8804,0,0,5.295764e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 07:45:00,1087,7.75,23.13992,2752.281,535.247,2.044638,15.40091,0,0,1926.597,1926.28,0,0,0,0,0,0,0,0,0,500,745.2509,0.3726254,0.5480705,0.3172331,0,250,0.3172331,1926.28,0,0,35.24704,2.044638,15.40091,34.67875,34.67304,0.005710195,0,37.37277,269.8784,0,0,2.493561e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 08:00:00,1088,8,23.20431,2787.834,459.6869,207.9644,20.15794,0,0,1951.484,1951.167,130.1975,37.45383,167.6514,1,167.6514,0,0,0,0,500,620.1335,0.3100668,0.4692735,0.3172331,0,250,0.3172331,1820.969,0,0,3.221892e-06,0,20.15794,35.12671,32.77745,2.349266,0,73.76929,405.7311,0,-7.105427e-15,-1.474931e-13,4.263256e-14,459.6869,207.9644,0,500,0,0,0,2.842171e-14
mpc,2026-01-16 08:15:00,1089,8.25,23.45643,2841.006,391.8128,215.8344,30.1203,0,0,1988.704,1988.387,116.4895,33.51046,150,1,150,0,0,0,0,457.6472,505.6241,0.2528121,0.390489,0.3172331,0,250,0.3172331,1871.897,0,0,0,1.104982e-06,30.1203,35.79667,33.69415,2.102522,0,72.51702,398.8436,0,-1.421085e-14,-5.168088e-14,4.263256e-14,391.8128,215.8344,0,457.6472,0,0,0,2.842171e-14
mpc,2026-01-16 08:30:00,1090,8.5,23.80105,2834.153,318.7304,217.636,34.11165,1,0,1983.907,1983.59,116.4895,33.51046,150,1,150,0,0,0,0,386.3664,408.9529,0.2044765,0.3183841,0.3172331,0,250,0.3172331,1867.101,0,0,5.747136e-07,1.472366e-06,34.11165,35.71033,33.60781,2.102522,73.17515,0,146.3503,0,-1.421085e-14,1.981748e-14,4.263256e-14,318.7304,217.636,0,386.3664,0,0,0,5.684342e-14
mpc,2026-01-16 08:45:00,1091,8.75,24.1314,2849.363,244.2785,220.3693,34.82943,1,0,1994.554,1994.237,164.4009,47.2931,211.694,1,211.694,0,0,0,0,252.9538,345.6501,0.172825,0.2575117,0.3172331,0,250,0.3172331,1829.836,0,0,1.813278e-06,0,34.82943,35.90197,32.93704,2.964927,86.45463,0,172.9093,0,7.105427e-15,7.832623e-14,4.263256e-14,244.2785,220.3693,0,252.9538,0,0,0,0
mpc,2026-01-16 09:00:00,1092,9,24.33468,2908.825,200.6583,224.6966,39.81273,1,1,2036.178,2035.86,155.8306,44.82767,200.6583,1,200.6583,0,0,0,0,224.6966,289.4215,0.1447108,0.2176508,0.3172331,0,250,0.3172331,1880.03,0,0,0,3.155696e-06,39.81273,36.6512,33.84054,2.810661,85.81183,0,171.6237,0,-7.105427e-15,-2.764455e-14,4.263256e-14,200.6583,224.6966,0,224.6966,0,0,0,0
mpc,2026-01-16 09:15:00,1093,9.25,24.52469,2912.463,134.3607,223.1431,50.36592,1,1,2038.724,2038.407,0,0,0,0,0,0,0,0,0,357.5038,200,0.1,0.1822445,0.3172331,0,250,0.3172331,2038.407,0,0,1.483578e-06,3.90418e-07,50.36592,36.69704,36.69133,0.005710195,45.76254,0,91.52507,0,0,-5.706546e-14,4.263256e-14,134.3607,223.1431,0,357.5038,0,0,0,-2.842171e-14
mpc,2026-01-16 09:30:00,1094,9.5,25.03103,2918.903,98.51788,230.0076,64.48561,1,1,2043.232,2042.915,624.4405,204.0849,828.5254,2,98.51788,230.0076,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1418.474,0,0,0,0,64.48561,371.7274,258.0646,113.6629,473.8815,0,947.7629,0,5.684342e-14,1.38195e-13,4.263256e-14,98.51788,230.0076,0,0,500,2.463438e-06,0,2.842171e-14
mpc,2026-01-16 09:45:00,1095,9.75,25.45622,2926.094,80.81031,227.1761,59.03907,1,1,2048.265,2047.948,608.7237,199.2627,807.9864,2,80.81031,227.1761,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1439.225,0,0,0,1.768908e-06,59.03907,375.8413,264.0868,111.7544,474.1827,0,948.3655,0,-2.842171e-14,-3.799738e-14,4.263256e-14,80.81031,227.1761,0,0,500,7.467173e-08,0,-5.684342e-14
mpc,2026-01-16 10:00:00,1096,10,25.4914,2925.478,56.81308,231.872,62.50552,1,1,2047.834,2047.517,593.3466,195.3384,788.6851,2,56.81307,231.872,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1454.171,0,0,4.643811e-07,4.196819e-06,62.50552,376.0292,267.0189,109.0102,473.8348,0,947.6696,0,8.526513e-14,5.634382e-14,4.263256e-14,56.81307,231.872,0,0,500,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,25.75149,2927.077,58.6111,230.9963,77.65829,1,1,2048.954,2048.636,594.1352,195.4722,789.6074,2,58.6111,230.9963,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1454.501,0,0,1.751906e-08,4.254953e-07,77.65829,378.2216,268.4901,109.7315,478.2974,0,956.5948,0,1.136868e-13,-1.422751e-13,4.263256e-14,58.6111,230.9963,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 10:30:00,1098,10.5,25.97102,2971.173,71.87989,231.8061,92.05288,1,1,2079.821,2079.504,605.0017,198.6842,803.686,2,71.87989,231.8061,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1474.502,0,0,0,0,92.05288,385.6385,273.4008,112.2377,489.1534,0,978.3068,0,0,8.726353e-14,4.263256e-14,71.87989,231.8061,0,0,500,5.357493e-06,0,-1.421085e-14
mpc,2026-01-16 10:45:00,1099,10.75,26.123,3013.412,68.8714,229.7991,101.3662,1,1,2109.389,2109.071,601.2724,197.398,798.6705,2,68.8714,229.7991,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1507.799,0,0,1.662549e-07,0,101.3662,392.3371,280.444,111.8931,496.6957,0,993.3915,0,0,-2.049472e-13,4.263256e-14,68.8714,229.7991,0,0,500,1.496966e-07,0,0
mpc,2026-01-16 11:00:00,1100,11,26.28727,3003.273,55.99499,231.5384,109.3779,1,0,2102.291,2101.974,592.4798,195.0536,787.5334,2,55.99499,231.5384,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1509.494,0,0,2.128555e-07,0,109.3779,392.3356,281.7061,110.6295,497.1721,0,994.3442,0,0,4.524159e-13,4.263256e-14,55.99499,231.5384,0,0,500,3.754197e-06,0,0
mpc,2026-01-16 11:15:00,1101,11.25,26.49599,3060.604,71.31737,236.6746,124.0392,1,0,2142.423,2142.106,607.9439,200.0482,807.992,2,71.31737,236.6747,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1534.162,0,0,0,0,124.0392,401.5456,287.5417,114.0039,510.838,0,1021.676,0,5.684342e-14,-4.135581e-13,4.263256e-14,71.31737,236.6746,0,0,500,4.646386e-06,0,2.842171e-14
mpc,2026-01-16 11:30:00,1102,11.5,26.76286,3100.77,78.31314,234.7825,133.1542,1,0,2170.539,2170.222,612.0635,201.0321,813.0956,2,78.31314,234.7825,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1558.158,0,0,4.112379e-07,2.54542e-06,133.1542,409.066,293.6549,115.411,519.7817,0,1039.563,0,-5.684342e-14,-1.262324e-13,4.263256e-14,78.31314,234.7825,0,0,500,0,0,0
mpc,2026-01-16 11:45:00,1103,11.75,26.93452,3092.265,62.7161,237.3333,140.8053,0,0,2164.585,2164.268,0,0,0,0,0,0,0,0,0,300.0494,1248.788,0.6243939,0.8337089,0.3172331,0,250,0.3172331,2164.268,0,0,4.807792e-07,0,140.8053,409.4008,409.3408,0.06000017,0,435.9721,2397.847,0,0,-4.078959e-13,4.263256e-14,62.7161,237.3333,0,300.0494,0,0,0,-2.842171e-14
mpc,2026-01-16 12:00:00,1104,12,27.12091,3057.789,74.63834,238.4026,154.761,0,0,2140.452,2140.135,0,0,0,0,0,0,0,0,0,313.0409,1170.331,0.5851655,0.7863434,0.3172331,0,250,0.3172331,2140.135,0,0,0,0,154.761,406.4124,406.3522,0.06023374,0,435.737,2396.554,0,0,1.265654e-14,4.263256e-14,74.63834,238.4026,0,313.0409,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,27.44224,3045.188,74.41857,235.3405,176.6082,0,0,2131.632,2131.315,0,0,0,0,0,0,0,0,0,309.7591,1092.707,0.5463535,0.7369403,0.3172331,0,250,0.3172331,2131.315,0,0,0,0,176.6082,407.4724,407.4117,0.06064073,0,441.1713,2426.442,0,0,2.499112e-13,4.263256e-14,74.41857,235.3405,0,309.7591,0,0,0,0
mpc,2026-01-16 12:30:00,1106,12.5,27.61939,3053.806,74.89863,234.3853,195.2236,0,0,2137.664,2137.347,0,0,0,0,0,0,0,0,0,309.284,1015.214,0.507607,0.6880616,0.3172331,0,250,0.3172331,2137.347,0,0,2.609734e-08,1.485554e-06,195.2236,410.1532,410.0923,0.06086745,0,447.5498,2461.524,0,0,-1.522116e-13,4.263256e-14,74.89863,234.3853,0,309.284,0,0,0,-2.842171e-14
mpc,2026-01-16 12:45:00,1107,12.75,27.82308,3060.448,70.70851,236.8404,211.821,0,0,2142.313,2141.996,0,0,0,0,0,0,0,0,0,307.5489,938.1671,0.4690835,0.6392654,0.3172331,0,250,0.3172331,2141.996,0,0,0,4.719326e-06,211.821,412.82,412.7589,0.06113026,0,453.5764,2494.67,0,0,-8.382184e-14,4.263256e-14,70.70851,236.8404,0,307.5489,0,0,0,-2.842171e-14
mpc,2026-01-16 13:00:00,1108,13,28.08061,3108.562,65.35499,235.1164,221.433,0,0,2175.993,2175.676,0,0,0,0,0,0,0,0,0,300.4714,862.9015,0.4314508,0.59075,0.3172331,0,250,0.3172331,2175.676,0,0,0,4.082535e-06,221.433,421.6116,421.5501,0.06146579,0,464.4541,2554.497,0,0,-8.981704e-14,4.263256e-14,65.35499,235.1164,0,300.4714,0,0,0,-2.842171e-14
mpc,2026-01-16 13:15:00,1109,13.25,28.41625,3081.954,58.64029,232.7426,219.1916,0,0,2157.368,2157.051,0,0,0,0,0,0,0,0,0,291.3829,789.9199,0.39496,0.5433564,0.3172331,0,250,0.3172331,2157.051,0,0,0,0,219.1916,421.0146,420.9527,0.06190866,0,463.7283,2550.506,0,0,-2.39031e-13,4.263256e-14,58.64029,232.7426,0,291.3829,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,28.6918,3085.504,63.41806,239.465,232.3618,0,0,2159.853,2159.535,0,0,0,0,0,0,0,0,0,302.883,714.0748,0.3570374,0.497401,0.3172331,0,250,0.3172331,2159.535,0,0,4.406097e-07,4.06003e-07,232.3618,424.0075,423.9453,0.06227703,0,469.561,2582.585,0,0,1.636469e-13,4.263256e-14,63.41806,239.465,0,302.883,0,0,0,-2.842171e-14
mpc,2026-01-16 13:45:00,1111,13.75,28.84987,3085.901,59.76333,233.118,245.2333,0,0,2160.131,2159.814,0,0,0,0,0,0,0,0,0,292.8813,640.7421,0.320371,0.4496425,0.3172331,0,250,0.3172331,2159.814,0,0,0,3.38395e-06,245.2333,425.5146,425.4521,0.06249034,0,473.7595,2605.678,0,0,-1.107447e-13,4.263256e-14,59.76333,233.118,0,292.8813,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,28.98007,3107.173,59.47984,234.1764,244.3176,0,1,2175.021,2174.704,0,0,0,0,0,0,0,0,0,293.6562,567.2272,0.2836136,0.4034659,0.3172331,0,250,0.3172331,2174.704,0,0,0,0,244.3176,429.6599,429.5973,0.06266714,0,477.8605,2628.233,0,0,1.557088e-13,4.263256e-14,59.47984,234.1764,0,293.6562,0,0,0,2.842171e-14
mpc,2026-01-16 14:15:00,1113,14.25,28.91816,3099.895,70.35198,232.2179,242.9621,0,1,2169.926,2169.609,0,0,0,0,0,0,0,0,0,302.5699,491.4954,0.2457477,0.3571746,0.3172331,0,250,0.3172331,2169.609,0,0,0,1.346044e-06,242.9621,428.0776,428.015,0.06258295,0,475.946,2617.703,0,0,-1.187939e-14,4.263256e-14,70.35198,232.2179,0,302.5699,0,0,0,0
mpc,2026-01-16 14:30:00,1114,14.5,29.04957,3091.383,69.797,233.117,259.2109,0,1,2163.968,2163.651,0,0,0,0,0,0,0,0,0,302.914,415.6895,0.2078448,0.3094875,0.3172331,0,250,0.3172331,2163.651,0,0,0,4.678103e-06,259.2109,428.1231,428.0603,0.06276192,0,479.3431,2636.387,0,0,-6.200596e-14,4.263256e-14,69.797,233.117,0,302.914,0,0,0,0
mpc,2026-01-16 14:45:00,1115,14.75,29.00101,3088.283,58.51696,238.1411,257.935,1,1,2161.798,2161.481,599.0209,197.6372,796.6581,2,58.51696,238.1411,0,0,500,0,540.6241,0.270312,0.2617536,0.3172331,0,250,0.3172331,1562.46,0,0,0,0,257.935,427.2423,308.7934,118.4489,557.407,0,1114.814,0,0,-1.177947e-13,4.263256e-14,58.51696,238.1411,0,0,500,5.308089e-06,0,7.105427e-15
mpc,2026-01-16 15:00:00,1116,15,28.94915,3073.951,56.70769,236.2451,262.0012,1,1,2151.766,2151.449,596.2999,196.6529,792.9528,2,56.70769,236.2451,0,0,500,0,665.539,0.3327695,0.3404231,0.3172331,0,250,0.3172331,1555.149,0,0,1.786823e-07,1.381345e-06,262.0012,424.7806,307.0023,117.7783,555.3769,0,1110.754,0,-2.842171e-14,-1.759703e-14,4.263256e-14,56.70769,236.2451,0,0,500,0,0,0
mpc,2026-01-16 15:15:00,1117,15.25,29.10952,3082.004,78.50627,234.8976,269.8848,1,1,2157.403,2157.085,612.2934,201.1105,813.4039,2,78.50627,234.8976,0,0,500,0,790.4342,0.3952171,0.4190801,0.3172331,0,250,0.3172331,1544.792,0,0,1.214798e-07,2.323572e-06,269.8848,427.3817,306.0235,121.3582,560.5981,0,1121.196,0,2.842171e-14,4.762857e-14,4.263256e-14,78.50627,234.8976,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 15:30:00,1118,15.5,29.16311,3085.788,105.0407,234.9387,265.7944,1,1,2160.051,2159.734,632.9285,207.0509,839.9794,2,105.0407,234.9387,0,0,500,0,915.3098,0.4576549,0.4977248,0.3172331,0,250,0.3172331,1526.806,0,0,3.314429e-06,0,265.7944,428.4067,302.814,125.5927,562.5804,0,1125.161,0,0,-1.059708e-13,4.263256e-14,105.0407,234.9387,0,0,500,2.458421e-06,0,5.684342e-14
mpc,2026-01-16 15:45:00,1119,15.75,29.28319,3055.107,109.3745,232.0766,271.59,1,1,2138.575,2138.257,634.3077,207.1434,841.4511,2,109.3745,232.0766,0,0,500,0,1040.166,0.5200829,0.5763572,0.3172331,0,250,0.3172331,1503.95,0,0,4.552623e-06,2.012121e-06,271.59,425.2612,299.0644,126.1968,560.2142,0,1120.428,0,0,1.677547e-13,4.263256e-14,109.3745,232.0766,0,0,500,0,0,0
mpc,2026-01-16 16:00:00,1120,16,29.25097,3064.923,114.8805,233.6843,260.7717,1,1,2145.446,2145.129,639.6994,208.8654,848.5648,2,114.8805,233.6843,0,0,500,0,1165.002,0.582501,0.6549771,0.3172331,0,250,0.3172331,1505.429,0,0,9.72004e-07,0,260.7717,426.3272,299.1478,127.1794,559.8318,0,1119.664,0,-5.684342e-14,-1.560974e-13,4.263256e-14,114.8805,233.6843,0,0,500,1.25783e-06,0,-5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,29.44891,3058.276,126.5062,231.7323,254.7047,1,1,2140.793,2140.476,647.3732,210.8653,858.2385,2,126.5062,231.7322,0,0,500,0,1289.819,0.6449093,0.7335847,0.3172331,0,250,0.3172331,1493.103,0,0,0,2.294189e-07,254.7047,427.2511,297.9876,129.2635,559.6859,0,1119.372,0,-1.136868e-13,3.190781e-13,4.263256e-14,126.5062,231.7322,0,0,500,2.037443e-06,0,-7.105427e-14
mpc,2026-01-16 16:30:00,1122,16.5,29.49806,3040.037,152.2526,229.7026,241.9302,1,1,2128.026,2127.709,665.959,215.9961,881.9551,2,152.2526,229.7026,0,0,500,0,1414.616,0.7073078,0.8121798,0.3172331,0,250,0.3172331,1461.75,0,0,3.768149e-06,1.20806e-06,241.9302,425.1619,292.0454,133.1165,556.3772,0,1112.754,0,5.684342e-14,4.096723e-13,4.263256e-14,152.2526,229.7026,0,0,500,0,0,0
mpc,2026-01-16 16:45:00,1123,16.75,29.67353,3045.889,179.1434,221.5944,238.1527,1,1,2132.122,2131.805,681.215,219.5228,900.7378,2,179.1434,221.5944,0,0,500,0,1539.393,0.7696964,0.8907627,0.3172331,0,250,0.3172331,1450.59,0,0,4.62448e-06,0,238.1527,427.6294,290.9378,136.6916,558.2257,0,1116.451,0,2.842171e-14,-1.054712e-14,4.263256e-14,179.1434,221.5944,0,0,500,4.026281e-06,0,-5.684342e-14
mpc,2026-01-16 17:00:00,1124,17,29.77056,3053.872,238.8746,222.2194,231.2366,1,1,2137.71,2137.393,728.0358,233.0582,961.094,2,238.8746,222.2194,0,0,500,0,1664.15,0.8320752,0.9693331,0.3172331,0,250,0.3172331,1409.357,0,0,0,9.618843e-07,231.2366,429.67,283.2743,146.3956,562.81,0,1125.62,0,-2.842171e-14,4.443113e-13,4.263256e-14,238.8746,222.2194,0,0,500,2.04114e-06,0,8.526513e-14
mpc,2026-01-16 17:15:00,1125,17.25,29.79088,3012.364,267.2481,216.8305,222.7167,1,1,2108.655,2108.338,746.3306,237.7481,984.0787,2,267.2481,216.8305,0,0,500,0,1788.889,0.8944443,1.047891,0.3172331,0,250,0.3172331,1362.007,0,0,0,1.286842e-06,222.7167,424.0204,273.8802,150.1402,556.4134,0,1112.827,0,0,1.254552e-13,4.263256e-14,267.2481,216.8305,0,0,500,3.39238e-07,0,0
mpc,2026-01-16 17:30:00,1126,17.5,29.7178,2984.586,303.8427,213.1275,214.4252,0,0,2089.21,2088.893,235.9633,67.87939,303.8427,1,303.8427,0,0,0,0,213.1275,1735.325,0.8676625,1.126437,0.3172331,0,250,0.3172331,1852.93,0,0,1.80235e-06,2.224665e-06,214.4252,419.4324,371.9964,47.43597,0,482.9241,2656.082,0,0,-1.94067e-13,4.263256e-14,303.8427,213.1275,0,213.1275,0,0,0,-5.684342e-14
mpc,2026-01-16 17:45:00,1127,17.75,29.70256,2969.172,353.7837,210.4502,201.6418,0,0,2078.42,2078.103,175.6536,50.53014,226.1837,1,226.1837,0,0,0,0,338.0502,1650.539,0.8252696,1.092709,0.3172331,0,250,0.3172331,1902.449,0,0,1.89102e-07,4.749862e-06,201.6418,417.1258,381.8095,35.31623,0,472.8079,2600.443,0,0,-3.328449e-13,4.263256e-14,353.7837,210.4502,0,338.0502,0,0,0,5.684342e-14
mpc,2026-01-16 18:00:00,1128,18,29.78141,2987.301,410.9056,1.485999,197.8639,0,0,2091.111,2090.794,708.4378,203.9538,912.3916,2,410.9056,1.485999,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1382.356,0,0,1.688109e-06,0,197.8639,420.4045,277.9138,142.4907,0,521.6468,2869.058,0,0,3.075318e-13,4.263256e-14,410.9056,1.485999,0,0,500,3.088583e-08,0,-1.754152e-14
mpc,2026-01-16 18:15:00,1129,18.25,29.83236,2971.204,448.0097,2.740409,183.9085,0,0,2079.843,2079.526,738.1234,212.6267,950.7501,2,448.0097,2.740409,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1341.402,0,0,1.750141e-06,0,183.9085,418.6108,269.9846,148.6262,0,519.6267,2857.947,0,0,-1.665335e-14,4.263256e-14,448.0097,2.740409,0,0,500,2.826016e-06,0,-3.996803e-14
mpc,2026-01-16 18:30:00,1130,18.5,29.62662,2951.668,481.4723,3.92681,160.7411,0,0,2066.168,2065.85,0,0,0,0,0,0,0,0,0,485.3991,1778.351,0.8891756,1.196402,0.3172331,0,250,0.3172331,2065.85,0,0,0,0,160.7411,413.9727,413.9091,0.06356011,0,446.1149,2453.632,0,0,-2.966516e-13,4.263256e-14,481.4723,3.92681,0,485.3991,0,0,0,2.664535e-14
mpc,2026-01-16 18:45:00,1131,18.75,29.70292,2971.412,520.9987,3.385772,159.2839,0,0,2079.988,2079.671,404.606,116.3927,520.9987,2,520.9987,0,0,0,0,3.385772,1777.225,0.8886124,1.119802,0.3172331,0,250,0.3172331,1675.065,0,0,8.233868e-07,0,159.2839,417.4437,336.1776,81.26616,0,484.5378,2664.958,0,-2.842171e-14,-6.816769e-14,4.263256e-14,520.9987,3.385772,0,3.385772,0,0,0,-1.865175e-14
mpc,2026-01-16 19:00:00,1132,19,29.60716,2935.679,553.1962,5.69192,152.1816,0,0,2054.975,2054.658,116.4895,33.51046,150,1,150,0,0,0,0,408.8881,1674.723,0.8373615,1.119092,0.3172331,0,250,0.3172331,1938.168,0,0,1.270791e-06,0,152.1816,411.5537,388.1606,23.39311,0,452.1488,2486.818,0,-1.421085e-14,-2.047251e-13,4.263256e-14,553.1962,5.69192,0,408.8881,0,0,0,-1.367795e-13
mpc,2026-01-16 19:15:00,1133,19.25,29.63695,2930.741,570.8818,3.625318,132.9911,0,0,2051.519,2051.202,270.7775,77.89437,348.6719,1,348.6719,0,0,0,0,225.8352,1618,0.8090002,1.054548,0.3172331,0,250,0.3172331,1780.424,0,0,0,0,132.9911,411.1314,356.803,54.32831,0,461.3493,2537.421,0,-1.421085e-14,-2.555733e-13,4.263256e-14,570.8818,3.625318,0,225.8352,0,0,0,-1.421085e-14
mpc,2026-01-16 19:30:00,1134,19.5,29.46009,2888.282,597.7871,4.624203,115.3402,0,0,2021.798,2021.48,116.4895,33.51046,150,1,150,0,0,0,0,452.4113,1504.643,0.7523215,1.018831,0.3172331,0,250,0.3172331,1904.991,0,0,0,0,115.3402,403.6015,380.284,23.31756,0,436.8192,2402.506,0,-1.421085e-14,3.244072e-13,4.263256e-14,597.7871,4.624203,0,452.4113,0,0,0,-3.730349e-14
mpc,2026-01-16 19:45:00,1135,19.75,29.45009,2868.649,591.8916,4.669204,117.1835,0,0,2008.054,2007.737,116.4895,33.51046,150,1,150,0,0,0,0,446.5608,1392.766,0.696383,0.9474516,0.3172331,0,250,0.3172331,1891.247,0,0,4.732463e-06,0,117.1835,400.77,377.4575,23.31244,0,434.3556,2388.956,0,-1.421085e-14,4.474199e-14,4.263256e-14,591.8916,4.669204,0,446.5608,0,0,0,8.881784e-16
mpc,2026-01-16 20:00:00,1136,20,29.24458,2868.396,581.094,4.4497,106.8472,0,0,2007.877,2007.56,116.4895,33.51046,150,1,150,0,3.948078e-06,0,0,435.5437,1283.661,0.6418304,0.8770043,0.3172331,0,250,0.3172331,1891.07,2.866476e-06,0,0,2.220506e-08,106.8472,398.9347,375.727,23.20774,0,430.4664,2367.565,0,-7.105427e-15,-8.781864e-14,4.263256e-14,581.094,4.4497,2.866476e-06,435.5437,0,0,0,-3.552714e-15
mpc,2026-01-16 20:15:00,1137,20.25,29.1536,2830.651,555.0781,4.149113,93.25668,0,0,1981.455,1981.138,116.4895,33.51046,150,1,150,0,0,0,0,409.2272,1181.152,0.5905759,0.8083023,0.3172331,0,250,0.3172331,1864.649,0,0,1.295617e-06,6.595594e-09,93.25668,392.9039,369.7422,23.16168,0,421.7446,2319.595,0,-1.421085e-14,-3.762546e-13,4.263256e-14,555.0781,4.149113,0,409.2272,0,0,0,8.881784e-16
mpc,2026-01-16 20:30:00,1138,20.5,28.99977,2799.732,488.9982,4.053405,77.63078,0,0,1959.813,1959.495,0,0,0,0,0,0,0,0,0,493.0516,1057.703,0.5288515,0.743754,0.3172331,0,250,0.3172331,1959.495,0,0,3.444241e-06,2.553894e-08,77.63078,387.3129,387.2502,0.06269398,0,402.5921,2214.257,0,0,3.113065e-13,4.263256e-14,488.9982,4.053405,0,493.0516,0,0,0,-2.575717e-14
mpc,2026-01-16 20:45:00,1139,20.75,28.84156,2784.596,434.4678,4.991237,72.7133,0,0,1949.217,1948.9,0,0,0,0,0,0,0,0,0,439.4591,947.6718,0.4738359,0.6660201,0.3172331,0,250,0.3172331,1948.9,0,0,2.625308e-06,4.243173e-08,72.7133,383.8984,383.836,0.06247908,0,398.1569,2189.863,0,0,-2.0417e-13,4.263256e-14,434.4678,4.991237,0,439.4591,0,0,0,2.309264e-14
mpc,2026-01-16 21:00:00,1140,21,28.64121,2806.202,384.8796,2.93902,65.72807,0,0,1964.342,1964.024,0,0,0,0,0,0,0,0,0,387.8187,850.5679,0.425284,0.596735,0.3172331,0,250,0.3172331,1964.024,0,0,4.746117e-06,1.630321e-08,65.72807,385.2053,385.1431,0.06220907,0,398.0323,2189.178,0,0,-1.061373e-13,4.263256e-14,384.8796,2.93902,0,387.8187,0,0,0,1.731948e-14
mpc,2026-01-16 21:15:00,1141,21.25,28.49,2753.585,338.0312,0,65.37106,0,0,1927.509,1927.192,0,0,0,0,0,0,0,0,0,338.0312,765.9262,0.3829631,0.5355901,0.3172331,0,250,0.3172331,1927.192,0,0,1.665131e-08,0,65.37106,376.7536,376.6916,0.06200681,0,389.4691,2142.08,0,0,2.472467e-13,4.263256e-14,338.0312,0,0,338.0312,0,0,0,0
mpc,2026-01-16 21:30:00,1142,21.5,28.12758,2733.036,294.233,0,57.88074,0,0,1913.125,1912.808,0,0,0,0,0,0,0,0,0,294.233,692.2474,0.3461237,0.4822925,0.3172331,0,250,0.3172331,1912.808,0,0,3.437047e-06,0,57.88074,371.0507,370.9892,0.06152738,0,382.2152,2102.183,0,0,8.970602e-14,4.263256e-14,294.233,0,0,294.233,0,0,0,0
mpc,2026-01-16 21:45:00,1143,21.75,28.10415,2749.738,240.6648,0,52.1539,0,0,1924.816,1924.499,0,0,0,0,0,0,0,0,0,240.6648,631.9722,0.3159861,0.435898,0.3172331,0,250,0.3172331,1924.499,0,0,0,0,52.1539,373.1317,373.0702,0.06149664,0,383.1804,2107.492,0,0,1.680878e-13,4.263256e-14,240.6648,0,0,240.6648,0,0,0,0
mpc,2026-01-16 22:00:00,1144,22,28.08592,2692.814,210.487,0.3102202,40.95063,0,0,1884.97,1884.652,0,0,0,0,0,0,0,0,0,210.7972,579.1734,0.2895867,0.3979436,0.3172331,0,250,0.3172331,1884.652,0,0,2.100997e-06,0,40.95063,365.2654,365.2039,0.06147274,0,373.1392,2052.266,0,0,-2.609024e-15,4.263256e-14,210.487,0.3102202,0,210.7972,0,0,0,5.606626e-15
mpc,2026-01-16 22:15:00,1145,22.25,27.87969,2734.955,167.1041,0.5109887,29.35988,0,0,1914.468,1914.151,0,0,0,0,0,0,0,0,0,167.6151,537.1785,0.2685892,0.364697,0.3172331,0,250,0.3172331,1914.151,0,0,3.961097e-06,3.296891e-09,29.35988,369.3579,369.2967,0.06120369,0,374.9611,2062.286,0,0,8.820722e-14,4.263256e-14,167.1041,0.5109887,0,167.6151,0,0,0,1.554312e-15
mpc,2026-01-16 22:30:00,1146,22.5,27.54958,2730.279,150.5785,2.199329,32.52298,0,0,1911.195,1910.878,0,0,0,0,0,0,0,0,0,152.7779,498.8994,0.2494497,0.3382534,0.3172331,0,250,0.3172331,1910.878,0,0,3.885673e-06,1.465725e-08,32.52298,366.1612,366.1004,0.0607779,0,372.3314,2047.823,0,0,-9.625634e-14,4.263256e-14,150.5785,2.199329,0,152.7779,0,0,0,1.065814e-14
mpc,2026-01-16 22:45:00,1147,22.75,27.31511,2765.685,144.7006,0,30.17343,0,0,1935.979,1935.662,0,0,0,0,0,0,0,0,0,144.7006,462.6457,0.2313229,0.3141497,0.3172331,0,250,0.3172331,1935.662,0,0,0,0,30.17343,369.0857,369.0253,0.06047905,0,374.7777,2061.277,0,0,-8.787415e-14,4.263256e-14,144.7006,0,0,144.7006,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,27.28739,2729.233,126.8747,0,39.27282,0,0,1910.463,1910.146,0,0,0,0,0,0,0,0,0,126.8747,430.8542,0.2154271,0.2913212,0.3172331,0,250,0.3172331,1910.146,0,0,0,0,39.27282,364.0095,363.9491,0.06044391,0,371.4319,2042.875,0,0,-3.18634e-14,4.263256e-14,126.8747,0,0,126.8747,0,0,0,0
mpc,2026-01-16 23:15:00,1149,23.25,27.21477,2737.984,114.0074,0.9106648,36.62727,0,0,1916.589,1916.272,0,0,0,0,0,0,0,0,0,114.9181,402.0569,0.2010285,0.2713026,0.3172331,0,250,0.3172331,1916.272,0,0,0,2.634591e-09,36.62727,364.6218,364.5614,0.06035206,0,371.5296,2043.413,0,0,3.769207e-14,4.263256e-14,114.0074,0.9106648,0,114.9181,0,0,0,6.328271e-15
mpc,2026-01-16 23:30:00,1150,23.5,27.02005,2712.358,126.6151,2.046107,25.23663,1,1,1898.651,1898.333,488.0475,140.6138,628.6612,2,126.6151,2.046107,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1410.286,0,0,0,1.933044e-08,25.23663,359.7432,267.2113,92.53197,412.6067,0,825.2134,0,5.684342e-14,-6.905587e-14,4.263256e-14,126.6151,2.046107,0,0,500,2.200808e-06,0,1.421085e-14
mpc,2026-01-16 23:45:00,1151,23.75,26.98174,2711.706,111.5978,2.115636,19.6488,1,1,1898.194,1897.877,476.4333,137.2801,613.7135,2,111.5978,2.115636,0,0,500,0,651.9107,0.3259553,0.3318402,0.3172331,0,250,0.3172331,1421.444,0,0,1.080457e-06,0,19.6488,359.3698,269.1104,90.25934,410.1105,0,820.2211,0,-2.842171e-14,-9.514611e-14,4.263256e-14,111.5978,2.115636,0,0,500,5.950977e-09,0,-3.996803e-14
mpc,2026-01-17 00:00:00,1152,0,26.69039,2688.547,92.27002,2.944596,24.6338,1,1,1881.983,1881.665,461.9987,133.2159,595.2146,2,92.27002,2.944596,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1419.667,0,0,3.642544e-07,1.594211e-08,24.6338,354.1517,267.1531,86.99868,405.0045,0,810.0091,0,2.842171e-14,-6.539214e-14,4.263256e-14,92.27002,2.944596,0,0,500,0,0,0
mpc,2026-01-17 00:15:00,1153,0.25,26.45822,2671.943,76.24968,0,18.62759,1,1,1870.36,1870.043,447.5137,128.7359,576.2497,2,76.24968,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1422.529,0,0,2.798939e-07,0,18.62759,350.2812,266.4114,83.86982,398.6359,0,797.2718,0,0,-1.300626e-13,4.263256e-14,76.24968,0,0,0,500,0,0,0
mpc,2026-01-17 00:30:00,1154,0.5,26.37057,2634.895,69.61266,0,19.84796,1,1,1844.426,1844.109,442.3594,127.2532,569.6127,2,69.61266,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1401.75,0,0,0,0,19.84796,344.8017,262.0466,82.7551,393.0103,0,786.0206,0,-1.421085e-14,-6.428191e-14,4.263256e-14,69.61266,0,0,0,500,4.441047e-07,0,-1.421085e-14
mpc,2026-01-17 00:45:00,1155,0.75,26.21041,2580.752,75.2181,0,19.40889,1,1,1806.527,1806.209,446.7126,128.5055,575.2181,2,75.2181,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1359.497,0,0,4.844986e-07,0,19.40889,336.608,253.3135,83.29456,385.4354,0,770.8708,0,-5.684342e-14,4.996004e-14,4.263256e-14,75.2181,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 01:00:00,1156,1,25.98951,2597.525,67.46843,2.327567,26.18232,1,1,1818.268,1817.95,442.3097,127.4863,569.796,2,67.46843,2.327567,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1375.641,0,0,0,5.100008e-09,26.18232,337.2687,255.1663,82.10244,387.5091,0,775.0183,0,5.684342e-14,2.78666e-13,4.263256e-14,67.46843,2.327567,0,0,500,3.670407e-07,0,4.263256e-14
mpc,2026-01-17 01:15:00,1157,1.25,25.52356,2663.259,79.93231,4.792456,21.00745,1,1,1864.282,1863.964,453.6998,131.025,584.7248,2,79.93231,4.792456,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1410.265,0,0,0,0,21.00745,342.5472,259.1251,83.42208,394.01,0,788.02,0,-2.842171e-14,3.810285e-13,4.263256e-14,79.93231,4.792456,0,0,500,3.0097e-07,0,-2.753353e-14
mpc,2026-01-17 01:30:00,1158,1.5,25.48069,2658.067,71.59062,1.492783,20.17034,1,1,1860.647,1860.33,444.9316,128.1518,573.0834,2,71.59062,1.492783,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1415.398,0,0,8.308513e-08,0,20.17034,341.5833,259.8432,81.74016,391.6979,0,783.3959,0,2.842171e-14,2.642331e-13,4.263256e-14,71.59062,1.492783,0,0,500,3.142123e-08,0,-2.88658e-15
mpc,2026-01-17 01:45:00,1159,1.75,25.39615,2649.587,59.71088,2.003661,12.03621,1,1,1854.711,1854.394,436.0604,125.6542,561.7145,2,59.71088,2.003661,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1418.334,0,0,0,0,12.03621,339.9134,259.9383,79.97503,387.7984,0,775.5968,0,-5.684342e-14,4.384271e-13,4.263256e-14,59.71088,2.003661,0,0,500,4.921027e-07,0,-4.263256e-14
mpc,2026-01-17 02:00:00,1160,2,25.0477,2663.883,57.80443,2.948536,13.86335,1,1,1864.718,1864.401,435.2356,125.5174,560.753,2,57.80443,2.948536,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1429.165,0,0,3.884328e-07,0,13.86335,339.3634,260.0964,79.26704,388.1367,0,776.2735,0,2.842171e-14,1.976197e-13,4.263256e-14,57.80443,2.948536,0,0,500,3.602957e-08,0,6.217249e-14
mpc,2026-01-17 02:15:00,1161,2.25,25.01317,2652.574,67.53241,0,19.52861,1,1,1856.802,1856.484,440.7439,126.7885,567.5324,2,67.53241,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1415.741,0,0,0,0,19.52861,337.6892,257.4752,80.21406,387.8152,0,775.6305,0,-2.842171e-14,1.774136e-13,4.263256e-14,67.53241,0,0,0,500,4.578247e-07,0,-2.842171e-14
mpc,2026-01-17 02:30:00,1162,2.5,24.90389,2647.382,67.45892,0,18.89485,1,1,1853.167,1852.85,0,0,0,0,0,0,0,0,0,67.45892,1882.836,0.9414181,1.196402,0.3172331,0,250,0.3172331,1852.85,0,0,0,0,18.89485,33.35701,33.3513,0.005710195,36.78014,0,73.56027,0,0,1.920686e-13,4.263256e-14,67.45892,0,0,67.45892,0,0,0,0
mpc,2026-01-17 02:45:00,1163,2.75,24.83956,2627.553,76.43329,2.673914,18.04237,1,1,1839.287,1838.97,0,0,0,0,0,0,0,0,0,79.10721,1862.763,0.9313815,1.185594,0.3172331,0,250,0.3172331,1838.97,0,0,0,0,18.04237,33.10716,33.10145,0.005710195,36.37139,0,72.74278,0,0,-4.070078e-13,4.263256e-14,76.43329,2.673914,0,79.10721,0,0,0,-2.664535e-15
mpc,2026-01-17 03:00:00,1164,3,24.86856,2619.543,83.64558,0,16.94182,1,1,1833.68,1833.363,0,0,0,0,0,0,0,0,0,83.64558,1841.558,0.9207792,1.172955,0.3172331,0,250,0.3172331,1833.363,0,0,0,0,16.94182,33.00624,33.00053,0.005710195,36.07279,0,72.14557,0,0,4.483081e-13,4.263256e-14,83.64558,0,0,83.64558,0,0,0,0
mpc,2026-01-17 03:15:00,1165,3.25,24.68431,2657.376,106.9772,2.448375,21.09467,1,1,1860.163,1859.846,0,0,0,0,0,0,0,0,0,109.4255,1813.912,0.906956,1.159602,0.3172331,0,250,0.3172331,1859.846,0,0,1.143728e-06,0,21.09467,33.48293,33.47722,0.005710195,37.28855,0,74.57711,0,0,4.336531e-13,4.263256e-14,106.9772,2.448375,0,109.4255,0,0,0,2.664535e-15
mpc,2026-01-17 03:30:00,1166,3.5,24.6985,2646.564,124.7637,1.843982,17.62843,1,1,1852.594,1852.277,0,0,0,0,0,0,0,0,0,126.6077,1781.975,0.8909873,1.142194,0.3172331,0,250,0.3172331,1852.277,0,0,2.059684e-06,0,17.62843,33.3467,33.34099,0.005710195,36.52695,0,73.0539,0,0,-2.084999e-13,4.263256e-14,124.7637,1.843982,0,126.6077,0,0,0,2.220446e-16
mpc,2026-01-17 03:45:00,1167,3.75,24.71579,2661.674,125.2594,0.5029098,11.35985,1,1,1863.172,1862.855,0,0,0,0,0,0,0,0,0,125.7623,1750.253,0.8751267,1.122083,0.3172331,0,250,0.3172331,1862.855,0,0,0,0,11.35985,33.53709,33.53138,0.005710195,35.58514,0,71.17027,0,0,1.836309e-13,4.263256e-14,125.2594,0.5029098,0,125.7623,0,0,0,-3.330669e-15
mpc,2026-01-17 04:00:00,1168,4,24.75051,2662.347,138.3107,0,2.030873,1,1,1863.643,1863.326,0,0,0,0,0,0,0,0,0,138.3107,1715.4,0.8577001,1.102109,0.3172331,0,250,0.3172331,1863.326,0,0,4.854611e-06,0,2.030873,33.54557,33.53986,0.005710195,33.90728,0,67.81456,0,0,-4.207745e-13,4.263256e-14,138.3107,0,0,138.3107,0,0,0,0
mpc,2026-01-17 04:15:00,1169,4.25,24.90638,2653.146,148.9374,1.70124,2.525781,1,1,1857.202,1856.885,0,0,0,0,0,0,0,0,0,150.6386,1677.471,0.8387353,1.080162,0.3172331,0,250,0.3172331,1856.885,0,0,4.871486e-07,0,2.525781,33.42964,33.42393,0.005710195,33.8823,0,67.76461,0,0,-1.552092e-13,4.263256e-14,148.9374,1.70124,0,150.6386,0,0,0,1.021405e-14
mpc,2026-01-17 04:30:00,1170,4.5,24.94123,2672.607,159.261,0,0,1,1,1870.825,1870.508,0,0,0,0,0,0,0,0,0,159.261,1637.391,0.8186956,1.056279,0.3172331,0,250,0.3172331,1870.508,0,0,1.000522e-06,0,0,33.67485,33.66914,0.005710195,33.66914,0,67.33829,0,0,-3.113065e-13,4.263256e-14,159.261,0,0,159.261,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,24.82557,2700.722,200.5927,0,9.212163,1,1,1890.506,1890.188,0,0,0,0,0,0,0,0,0,200.5927,1586.985,0.7934927,1.031041,0.3172331,0,250,0.3172331,1890.188,0,0,4.780691e-06,0,9.212163,34.0291,34.02339,0.005710195,35.69251,0,71.38502,0,0,-4.150014e-13,4.263256e-14,200.5927,0,0,200.5927,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,25.02739,2680.228,221.9015,0,5.991083,1,1,1876.159,1875.842,560.6265,161.275,721.9015,2,221.9015,0,0,0,500,0,1711.736,0.8558678,0.9993014,0.3172331,0,250,0.3172331,1315.216,0,0,4.345978e-06,0,5.991083,341.3069,239.2612,102.0457,401.6261,0,803.2522,0,8.526513e-14,2.499112e-13,4.263256e-14,221.9015,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-17 05:15:00,1173,5.25,24.85764,2699.547,311.1826,0,8.095885,1,1,1889.683,1889.365,0,0,0,0,0,0,0,0,0,311.1826,1633.67,0.8168352,1.077855,0.3172331,0,250,0.3172331,1889.365,0,0,1.182304e-06,0,8.095885,34.01429,34.00858,0.005710195,35.47638,0,70.95276,0,0,-3.952394e-13,4.263256e-14,311.1826,0,0,311.1826,0,0,0,0
mpc,2026-01-17 05:30:00,1174,5.5,24.78362,2726.25,356.729,0,13.8803,1,1,1908.375,1908.057,0,0,0,0,0,0,0,0,0,356.729,1544.231,0.7721155,1.028698,0.3172331,0,250,0.3172331,1908.057,0,0,0,0,13.8803,34.35074,34.34503,0.005710195,36.85785,0,73.7157,0,0,1.236788e-13,4.263256e-14,356.729,0,0,356.729,0,0,0,0
mpc,2026-01-17 05:45:00,1175,5.75,24.65506,2725.808,411.1517,0,12.33427,1,1,1908.065,1907.748,0,0,0,0,0,0,0,0,0,411.1517,1441.2,0.7206,0.9723796,0.3172331,0,250,0.3172331,1907.748,0,0,2.726281e-07,0,12.33427,34.34518,34.33947,0.005710195,36.5667,0,73.1334,0,0,-3.388401e-13,4.263256e-14,411.1517,0,0,411.1517,0,0,0,0
mpc,2026-01-17 06:00:00,1176,6,24.65012,2732.418,472.1148,0,17.77323,1,0,1912.693,1912.375,289.928,83.40337,373.3313,1,373.3313,0,0,0,0,98.78347,1416.277,0.7081386,0.9075025,0.3172331,0,250,0.3172331,1622.447,0,0,6.858147e-07,0,17.77323,34.42847,29.20405,5.224414,115.8165,0,231.6329,0,1.421085e-14,-3.063105e-13,4.263256e-14,472.1148,0,0,98.78347,0,0,0,0
mpc,2026-01-17 06:15:00,1177,6.25,24.80908,2741.742,525.8858,0,21.46798,1,0,1919.219,1918.902,796.6997,229.186,1025.886,3,525.8858,0,0,0,500,0,1541.054,0.7705271,0.891809,0.3172331,0,250,0.3172331,1122.202,0,0,0,0,21.46798,34.54595,20.19964,14.34631,253.2741,0,506.5482,0,-5.684342e-14,4.818368e-13,4.263256e-14,525.8858,0,0,0,500,2.522707e-06,0,-1.136868e-13
mpc,2026-01-17 06:30:00,1178,6.5,25.00349,2755.855,551.4813,0,23.49806,0,0,1929.099,1928.781,116.4895,33.51046,150,1,150,0,0,0,0,401.4812,1440.441,0.7202207,0.9703793,0.3172331,0,250,0.3172331,1812.292,0,0,4.672247e-06,0,23.49806,350.7697,329.5306,21.23908,0,367.3137,2020.226,0,-1.421085e-14,-4.001244e-13,4.263256e-14,551.4813,0,0,401.4812,0,0,0,0
mpc,2026-01-17 06:45:00,1179,6.75,25.09634,2740.739,608.5092,1.024046,22.97271,0,0,1918.518,1918.2,116.4895,33.51046,150,1,150,0,0,0,0,459.5332,1325.331,0.6626656,0.9070248,0.3172331,0,250,0.3172331,1801.711,0,0,2.97379e-06,0,22.97271,349.4948,328.2162,21.27859,0,365.9115,2012.513,0,-1.421085e-14,-3.342882e-13,4.263256e-14,608.5092,1.024046,0,459.5332,0,0,0,1.203482e-13
mpc,2026-01-17 07:00:00,1180,7,25.05808,2744.557,609.6084,3.480187,18.736,0,0,1921.19,1920.872,116.4895,33.51046,150,1,150,0,0,0,0,463.0886,1209.351,0.6046753,0.8345417,0.3172331,0,250,0.3172331,1804.383,0,0,6.525154e-07,0,18.736,349.7134,328.4511,21.26229,0,365.3721,2009.546,0,-1.421085e-14,-4.523049e-13,4.263256e-14,609.6084,3.480187,0,463.0886,0,0,0,2.88658e-14
mpc,2026-01-17 07:15:00,1181,7.25,25.03732,2770.538,589.7211,2.372794,8.941761,0,0,1939.377,1939.059,116.4895,33.51046,150,1,150,0,0,0,0,442.0939,1098.637,0.5493183,0.7615103,0.3172331,0,250,0.3172331,1822.57,0,0,0,4.469092e-11,8.941761,352.8773,331.6239,21.25346,0,366.7613,2017.187,0,-1.421085e-14,-4.303224e-13,4.263256e-14,589.7211,2.372794,0,442.0939,0,0,0,4.396483e-14
mpc,2026-01-17 07:30:00,1182,7.5,25.01998,2768.769,556.7345,3.277399,11.34998,0,0,1938.138,1937.821,116.4895,33.51046,150,1,150,0,0,0,0,410.0119,995.9607,0.4979804,0.6917954,0.3172331,0,250,0.3172331,1821.332,0,0,2.86688e-06,0,11.34998,352.5297,331.2836,21.24609,0,366.8585,2017.722,0,-1.421085e-14,-1.618705e-13,4.263256e-14,556.7345,3.277399,0,410.0119,0,0,0,-7.371881e-14
mpc,2026-01-17 07:45:00,1183,7.75,25.21457,2784.935,519.625,0.6896864,22.51766,0,0,1949.455,1949.137,116.4895,33.51046,150,1,150,0,0,0,0,370.3147,903.2253,0.4516126,0.6271419,0.3172331,0,250,0.3172331,1832.648,0,0,0,3.551105e-09,22.51766,355.9739,334.6448,21.32913,0,372.267,2047.469,0,-1.421085e-14,8.149037e-14,4.263256e-14,519.625,0.6896864,0,370.3147,0,0,0,3.574918e-14
mpc,2026-01-17 08:00:00,1184,8,25.1737,2801.262,477.176,109.5762,17.6746,0,0,1960.884,1960.566,116.4895,33.51046,150,1,150,0,0,0,0,436.7522,793.895,0.3969475,0.5687477,0.3172331,0,250,0.3172331,1844.077,0,0,3.417949e-06,0,17.6746,357.7672,336.4556,21.31163,0,373.1908,2052.549,0,-1.421085e-14,1.639799e-13,4.263256e-14,477.176,109.5762,0,436.7522,0,0,0,-1.421085e-14
mpc,2026-01-17 08:15:00,1185,8.25,25.37262,2802.163,413.0966,109.9003,24.11414,0,0,1961.514,1961.197,116.4895,33.51046,150,1,150,0,0,0,0,372.9969,700.5208,0.3502604,0.4999041,0.3172331,0,250,0.3172331,1844.707,0,0,3.561674e-06,0,24.11414,359.3167,337.9196,21.39705,0,375.8474,2067.161,0,-1.421085e-14,2.420286e-14,4.263256e-14,413.0966,109.9003,0,372.9969,0,0,0,1.421085e-14
mpc,2026-01-17 08:30:00,1186,8.5,25.46056,2825.931,365.9809,111.6131,31.25763,0,0,1978.151,1977.834,0,0,0,0,0,0,0,0,0,477.594,581.0121,0.290506,0.4411077,0.3172331,0,250,0.3172331,1977.834,0,0,0,4.294137e-07,31.25763,363.0077,362.9495,0.05821498,0,368.6855,2027.77,0,0,-5.367928e-14,4.263256e-14,365.9809,111.6131,0,477.594,0,0,0,-1.421085e-14
mpc,2026-01-17 08:45:00,1187,8.75,25.58212,2873.721,311.6429,111.8718,39.64209,0,0,2011.604,2011.287,0,0,0,0,0,0,0,0,0,423.5147,475.0419,0.237521,0.3658548,0.3172331,0,250,0.3172331,2011.287,0,0,0,1.524418e-06,39.64209,370.0546,369.9962,0.05835817,0,377.2888,2075.088,0,0,-9.231504e-14,4.263256e-14,311.6429,111.8718,0,423.5147,0,0,0,1.421085e-14
mpc,2026-01-17 09:00:00,1188,9,25.88397,2869.677,247.9173,114.3705,48.1837,0,1,2008.774,2008.456,0,0,0,0,0,0,0,0,0,362.2878,384.3952,0.1921976,0.2991269,0.3172331,0,250,0.3172331,2008.456,0,0,1.323785e-06,0,48.1837,371.8049,371.7462,0.05871682,0,380.6645,2093.655,0,0,5.77316e-15,4.263256e-14,247.9173,114.3705,0,362.2878,0,0,0,0
mpc,2026-01-17 09:15:00,1189,9.25,25.93055,2873.602,186.4483,114.4189,57.70361,0,1,2011.521,2011.204,0,0,0,0,0,0,0,0,0,300.8672,309.1179,0.1545589,0.242048,0.3172331,0,250,0.3172331,2011.204,0,0,0,2.479016e-06,57.70361,372.6669,372.6081,0.05877256,0,383.2987,2108.143,0,0,4.773959e-15,4.263256e-14,186.4483,114.4189,0,300.8672,0,0,0,2.842171e-14
mpc,2026-01-17 09:30:00,1190,9.5,26.2614,2889.902,161.7407,114.5749,58.84908,1,1,2022.931,2022.614,593.4248,182.8908,776.3156,2,161.7407,114.5749,0,0,500,0,434.0692,0.2170346,0.194647,0.3172331,0,250,0.3172331,1429.189,0,0,1.789287e-06,0,58.84908,377.3249,266.5778,110.747,460.4454,0,920.8907,0,-1.136868e-13,6.741829e-14,4.263256e-14,161.7407,114.5749,0,0,500,2.957103e-06,0,-4.263256e-14
mpc,2026-01-17 09:45:00,1191,9.75,26.19473,2883.455,133.4152,119.9735,75.18503,1,1,2018.418,2018.101,575.1742,178.2146,753.3887,2,133.4152,119.9735,0,0,500,0,559.0009,0.2795004,0.273327,0.3172331,0,250,0.3172331,1442.927,0,0,9.814325e-07,0,75.18503,375.9688,268.7726,107.1962,460.9918,0,921.9836,0,5.684342e-14,9.192647e-14,4.263256e-14,133.4152,119.9735,0,0,500,2.708969e-06,0,2.842171e-14
mpc,2026-01-17 10:00:00,1192,10,26.21127,2894.583,116.5939,118.4423,88.08197,1,1,2026.208,2025.891,561.048,173.9881,735.0362,2,116.5939,118.4423,0,0,500,0,683.9129,0.3419564,0.3519947,0.3172331,0,250,0.3172331,1464.843,0,0,0,4.155021e-07,88.08197,377.5477,272.9473,104.6004,463.348,0,926.6959,0,0,-1.356137e-13,4.263256e-14,116.5939,118.4423,0,0,500,3.498902e-07,0,9.947598e-14
mpc,2026-01-17 10:15:00,1193,10.25,26.1353,2887.394,108.058,122.2737,97.9694,1,1,2021.176,2020.859,557.0783,173.2535,730.3318,2,108.058,122.2737,0,0,500,0,808.8052,0.4044026,0.4306499,0.3172331,0,250,0.3172331,1463.78,0,0,0,0,97.9694,376.0245,272.3253,103.6992,463.8052,0,927.6104,0,2.842171e-14,-8.243406e-14,4.263256e-14,108.058,122.2737,0,0,500,3.212556e-06,0,1.421085e-13
mpc,2026-01-17 10:30:00,1194,10.5,26.17373,2876.234,98.22443,118.938,103.5444,0,1,2013.364,2013.046,0,0,0,0,0,0,0,0,0,217.1624,754.3873,0.3771937,0.5092928,0.3172331,0,250,0.3172331,2013.046,0,0,0,2.7343e-06,103.5444,374.866,374.8069,0.05906528,0,394.0857,2167.472,0,0,1.929568e-13,4.263256e-14,98.22443,118.938,0,217.1624,0,0,0,1.421085e-14
mpc,2026-01-17 10:45:00,1195,10.75,26.38906,2917.817,86.10802,117.2135,112.462,0,1,2042.472,2042.155,0,0,0,0,0,0,0,0,0,203.3216,703.4382,0.3517191,0.4750266,0.3172331,0,250,0.3172331,2042.155,0,0,0,1.207911e-06,112.462,381.9701,381.9108,0.05932691,0,402.9427,2216.185,0,0,-1.998401e-15,4.263256e-14,86.10802,117.2135,0,203.3216,0,0,0,1.421085e-14
mpc,2026-01-17 11:00:00,1196,11,26.62531,2964.537,71.34296,119.1455,109.8275,0,0,2075.176,2074.859,0,0,0,0,0,0,0,0,0,190.4885,655.7053,0.3278527,0.4429447,0.3172331,0,250,0.3172331,2074.859,0,0,3.785997e-07,0,109.8275,389.9815,389.9219,0.05961665,0,410.5615,2258.088,0,0,6.838974e-14,4.263256e-14,71.34296,119.1455,0,190.4885,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,26.80543,3023.76,88.00678,117.2605,116.6565,0,0,2116.632,2116.315,0,0,0,0,0,0,0,0,0,205.2672,604.2853,0.3021426,0.412888,0.3172331,0,250,0.3172331,2116.315,0,0,3.210062e-07,3.518467e-07,116.6565,399.2589,399.199,0.05983947,0,421.2038,2316.621,0,0,-2.318146e-13,4.263256e-14,88.00678,117.2605,0,205.2672,0,0,0,-1.421085e-14
mpc,2026-01-17 11:30:00,1198,11.5,26.98052,3032.044,90.49749,117.3349,119.545,0,0,2122.431,2122.113,0,0,0,0,0,0,0,0,0,207.8324,552.2321,0.276116,0.3805096,0.3172331,0,250,0.3172331,2122.113,0,0,0,0,119.545,401.8125,401.7524,0.06005765,0,424.3843,2334.114,0,0,8.554268e-14,4.263256e-14,90.49749,117.3349,0,207.8324,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,26.96794,3064.724,92.94124,110.554,132.8282,0,0,2145.307,2144.989,0,0,0,0,0,0,0,0,0,203.4952,501.2713,0.2506357,0.3477324,0.3172331,0,250,0.3172331,2144.989,0,0,0,1.308561e-07,132.8282,406.0369,405.9768,0.06004192,0,431.1169,2371.143,0,0,5.02931e-14,4.263256e-14,92.94124,110.554,0,203.4952,0,0,0,1.421085e-14
mpc,2026-01-17 12:00:00,1200,12,26.93717,3065.276,80.28417,112.1139,139.5917,0,0,2145.693,2145.376,0,0,0,0,0,0,0,0,0,192.3981,453.0929,0.2265464,0.3156432,0.3172331,0,250,0.3172331,2145.376,0,0,3.430951e-07,0,139.5917,405.85,405.79,0.06000348,0,432.1933,2377.063,0,0,-7.072121e-14,4.263256e-14,80.28417,112.1139,0,192.3981,0,0,0,1.421085e-14
mpc,2026-01-17 12:15:00,1201,12.25,27.11979,3057.411,86.16795,113.275,152.04,0,0,2140.187,2139.87,0,0,0,0,0,0,0,0,0,199.4429,403.1608,0.2015804,0.285306,0.3172331,0,250,0.3172331,2139.87,0,0,8.063041e-08,3.120815e-06,152.04,406.3526,406.2924,0.06023234,0,435.1599,2393.379,0,0,-4.563017e-14,4.263256e-14,86.16795,113.275,0,199.4429,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,27.43568,3081.98,72.06459,121.8739,174.8367,0,0,2157.386,2157.069,0,0,0,0,0,0,0,0,0,193.9384,354.6128,0.1773064,0.2538645,0.3172331,0,250,0.3172331,2157.069,0,0,0,2.823867e-07,174.8367,412.3385,412.2779,0.06063237,0,445.6942,2451.318,0,0,-9.15934e-14,4.263256e-14,72.06459,121.8739,0,193.9384,0,0,0,0
mpc,2026-01-17 12:45:00,1203,12.75,27.52394,3082.781,64.69502,121.8515,184.577,0,0,2157.947,2157.629,0,0,0,0,0,0,0,0,0,186.5465,307.9203,0.1539602,0.2232945,0.3172331,0,250,0.3172331,2157.629,0,0,0,0,184.577,413.2124,413.1516,0.06074508,0,448.4952,2466.724,0,0,-6.777912e-14,4.263256e-14,64.69502,121.8515,0,186.5465,0,0,0,-1.421085e-14
mpc,2026-01-17 13:00:00,1204,13,27.49232,3103.425,84.71581,120.9458,196.6062,0,0,2172.397,2172.08,0,0,0,0,0,0,0,0,0,205.6616,256.4564,0.1282282,0.1938929,0.3172331,0,250,0.3172331,2172.08,0,0,6.890107e-08,2.834209e-06,196.6062,415.7026,415.6419,0.06070465,0,453.2638,2492.951,0,0,2.678413e-14,4.263256e-14,84.71581,120.9458,0,205.6616,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,27.42513,3111.926,104.1849,120.8456,200.2881,0,0,2178.348,2178.031,0,0,0,0,0,0,0,0,0,225.0305,200.1584,0.1000792,0.1614869,0.3172331,0,250,0.3172331,2178.031,0,0,0,0,200.2881,416.2526,416.192,0.06061892,0,454.4643,2499.554,0,0,-1.637579e-15,4.263256e-14,104.1849,120.8456,0,225.0305,0,0,0,0
mpc,2026-01-17 13:30:00,1206,13.5,27.46755,3090.791,105.0109,117.4548,216.5786,1,0,2163.553,2163.236,551.3674,171.0983,722.4657,2,105.0109,117.4548,0,0,500,0,325.1269,0.1625635,0.1260368,0.3172331,0,250,0.3172331,1611.869,0,0,0,3.059292e-06,216.5786,413.7945,308.281,105.5135,520.8015,0,1041.603,0,2.842171e-14,5.542788e-14,4.263256e-14,105.0109,117.4548,0,0,500,4.083509e-06,0,-1.421085e-14
mpc,2026-01-17 13:45:00,1207,13.75,27.80028,3070.424,75.19055,118.891,224.2945,1,0,2149.297,2148.98,529.2058,164.8758,694.0816,4,75.19055,118.891,0,0,500,0,450.0758,0.2250379,0.2047277,0.3172331,0,250,0.3172331,1619.774,0,0,2.245208e-07,1.443083e-06,224.2945,413.9657,311.9769,101.9889,520.0529,0,1040.106,0,0,-1.64313e-14,4.263256e-14,75.19055,118.891,0,0,500,0,0,0
mpc,2026-01-17 14:00:00,1208,14,27.8922,3054.473,82.02159,120.1547,226.99,1,1,2138.131,2137.814,535.3878,166.7885,702.1763,2,82.02159,120.1547,0,0,500,0,575.0049,0.2875025,0.2834061,0.3172331,0,250,0.3172331,1602.426,0,0,3.069454e-08,0,226.99,412.6186,309.2377,103.3809,519.831,0,1039.662,0,-8.526513e-14,1.535438e-13,4.263256e-14,82.02159,120.1547,0,0,500,5.556457e-08,0,-1.421085e-14
mpc,2026-01-17 14:15:00,1209,14.25,27.87075,3048.501,69.04055,121.9168,226.0907,1,1,2133.951,2133.633,0,0,0,0,0,0,0,0,0,190.9574,527.175,0.2635875,0.3620722,0.3172331,0,250,0.3172331,2133.633,0,0,0,0,226.0907,411.6244,411.5632,0.06119208,455.1746,0,910.3492,0,0,5.839773e-14,4.263256e-14,69.04055,121.9168,0,190.9574,0,0,0,1.421085e-14
mpc,2026-01-17 14:30:00,1210,14.5,27.90067,3076.044,80.16069,118.2882,234.4758,1,1,2153.231,2152.914,532.6472,165.8017,698.4489,2,80.16069,118.2882,0,0,500,0,652.092,0.326046,0.3319544,0.3172331,0,250,0.3172331,1620.266,0,0,1.140509e-07,0,234.4758,415.6073,312.7368,102.8705,523.796,0,1047.592,0,1.136868e-13,-6.228351e-14,4.263256e-14,80.16069,118.2882,0,0,500,4.807476e-06,0,1.136868e-13
mpc,2026-01-17 14:45:00,1211,14.75,27.94131,3073.98,97.2677,119.1495,240.8014,1,1,2151.786,2151.469,546.5302,169.887,716.4172,2,97.2677,119.1495,0,0,500,0,776.9894,0.3884947,0.4106128,0.3172331,0,250,0.3172331,1604.938,0,0,1.79834e-07,0,240.8014,415.6871,310.0458,105.6413,526.4514,0,1052.903,0,2.842171e-14,-4.968248e-14,4.263256e-14,97.2677,119.1495,0,0,500,3.356889e-07,0,1.421085e-14
mpc,2026-01-17 15:00:00,1212,15,28.073,3103.419,93.37178,116.8361,251.4609,1,1,2172.393,2172.076,541.8991,168.3088,710.2079,2,93.37178,116.8361,0,0,500,0,901.8671,0.4509335,0.4892588,0.3172331,0,250,0.3172331,1630.177,0,0,0,1.226229e-06,251.4609,420.8458,315.8052,105.0406,532.8282,0,1065.656,0,5.684342e-14,-2.892131e-14,4.263256e-14,93.37178,116.8361,0,0,500,1.732374e-09,0,9.947598e-14
mpc,2026-01-17 15:15:00,1213,15.25,28.07614,3105.476,74.35864,118.7538,240.5175,1,1,2173.833,2173.516,140.0567,52.89824,192.955,1,74.35864,118.5963,0,0,0,0.1574924,901.6857,0.4508429,0.5678925,0.3172331,0,250,0.3172331,2033.459,0,0,2.364989e-07,0,240.5175,421.1529,393.9572,27.19569,493.4527,0,986.9054,0,-2.842171e-14,-1.720846e-14,4.263256e-14,74.35864,118.7538,0,0.1574941,0,0,0,0
mpc,2026-01-17 15:30:00,1214,15.5,28.04262,3088.75,80.8907,118.0468,237.7668,1,1,2162.125,2161.808,533.0466,165.8909,698.9375,2,80.8907,118.0468,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1628.761,0,0,2.609087e-07,0,237.7668,418.5856,315.3268,103.2588,527.2492,0,1054.498,0,-5.684342e-14,-3.973488e-13,4.263256e-14,80.8907,118.0468,0,0,500,2.014746e-06,0,-5.684342e-14
mpc,2026-01-17 15:45:00,1215,15.75,28.09368,3057.785,81.27214,112.8026,232.4971,1,1,2140.45,2140.133,529.7032,164.3716,694.0748,2,81.27214,112.8026,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1610.429,0,0,0,3.643489e-06,232.4971,414.8403,312.1171,102.7232,521.549,0,1043.098,0,0,-4.718448e-14,4.263256e-14,81.27214,112.8026,0,0,500,3.836816e-07,0,2.842171e-14
mpc,2026-01-17 16:00:00,1216,16,28.22173,3005.941,98.61542,115.0078,237.0005,1,1,2104.159,2103.842,544.7024,168.9209,713.6232,2,98.61542,115.0078,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1559.139,0,0,0,1.670566e-06,237.0005,408.9232,303.0038,105.9194,517.9835,0,1035.967,0,5.684342e-14,-3.741452e-14,4.263256e-14,98.61542,115.0078,0,0,500,1.889677e-08,0,8.526513e-14
