controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 16:15:00,1217,16.25,28.37217,3027.497,114.5646,109.059,237.5474,1,1,2119.248,2118.931,552.9597,170.6638,723.6235,2,114.5646,109.0589,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1565.971,0,0,3.718587e-06,9.836434e-07,237.5474,413.1843,305.3133,107.871,522.2911,0,1044.582,0,-5.684342e-14,-1.5421e-13,4.263256e-14,114.5646,109.0589,0,0,500,0,0,0
mpc,2026-01-17 16:30:00,1218,16.5,28.49035,3046.257,157.4886,109.422,227.4399,1,1,2132.38,2132.063,586.5463,180.3642,766.9106,2,157.4886,109.422,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1545.516,0,0,0,0,227.4399,416.8011,302.091,114.71,526.9113,0,1053.823,0,-2.842171e-14,4.193312e-13,4.263256e-14,157.4886,109.422,0,0,500,4.009594e-06,0,2.842171e-14
mpc,2026-01-17 16:45:00,1219,16.75,28.46706,3024.572,157.1448,111.5211,221.3244,1,1,2117.2,2116.883,587.7362,180.9297,768.6659,2,157.1448,111.5211,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1529.147,0,0,0,4.130846e-06,221.3244,413.6269,298.7418,114.8851,522.9106,0,1045.821,0,0,3.742562e-13,4.263256e-14,157.1448,111.5211,0,0,500,1.493751e-06,0,-5.684342e-14
mpc,2026-01-17 17:00:00,1220,17,28.27428,3046.874,188.5981,110.1622,207.3701,1,1,2132.812,2132.495,611.2196,187.5407,798.7602,2,188.5981,110.1622,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1521.275,0,0,3.439327e-06,2.515562e-06,207.3701,414.9577,295.9777,118.98,523.8641,0,1047.728,0,0,-8.615331e-14,4.263256e-14,188.5981,110.1622,0,0,500,0,0,0
mpc,2026-01-17 17:15:00,1221,17.25,28.19175,3021.987,228.9863,106.1318,189.0351,1,1,2115.391,2115.073,639.7877,195.3304,835.1181,2,228.9863,106.1318,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1475.286,0,0,0,2.720296e-06,189.0351,410.8426,286.524,124.3186,518.568,0,1037.136,0,0,1.532108e-14,4.263256e-14,228.9863,106.1318,0,0,500,5.196242e-06,0,2.842171e-14
mpc,2026-01-17 17:30:00,1222,17.5,28.2418,2999.587,270.6218,104.6253,185.0801,0,0,2099.711,2099.394,210.164,60.45773,270.6218,1,270.6218,0,0,0,0,104.6252,1873.545,0.9367723,1.196402,0.3172331,0,250,0.3172331,1889.229,0,0,0,3.255361e-07,185.0801,408.2338,367.3112,40.92258,0,463.753,2550.641,0,-7.105427e-15,-2.398082e-13,4.263256e-14,270.6218,104.6252,0,104.6252,0,3.89112e-06,0,0
mpc,2026-01-17 17:45:00,1223,17.75,28.07123,3003.597,322.8764,103.1952,167.9571,0,0,2102.518,2102.2,0,0,0,0,0,0,0,0,0,426.0717,1766.732,0.8833659,1.179744,0.3172331,0,250,0.3172331,2102.2,0,0,4.909621e-06,4.290117e-06,167.9571,407.2938,407.2323,0.0614535,0,439.7685,2418.727,0,0,4.700684e-13,4.263256e-14,322.8764,103.1952,0,426.0717,0,0,0,-1.421085e-14
mpc,2026-01-17 18:00:00,1224,18,28.09975,2979.045,381.0583,0.2002208,168.7932,0,0,2085.331,2085.014,684.3661,196.8924,881.2585,2,381.0583,0.2002208,0,0,500,0,1891.454,0.9457268,1.112485,0.3172331,0,250,0.3172331,1400.648,0,0,0,0,168.7932,404.2102,271.4946,132.7156,0,501.105,2756.078,0,-5.684342e-14,2.815526e-13,4.263256e-14,381.0583,0.2002208,0,0,500,1.228008e-06,0,-5.423439e-14
mpc,2026-01-17 18:15:00,1225,18.25,28.00853,2946.071,452.295,1.887806,163.3992,0,0,2062.25,2061.933,0,0,0,0,0,0,0,0,0,454.1828,1777.61,0.8888051,1.191021,0.3172331,0,250,0.3172331,2061.933,0,0,0,0,163.3992,398.9602,398.8988,0.06137151,0,430.5099,2367.804,0,0,-2.664535e-13,4.263256e-14,452.295,1.887806,0,454.1828,0,0,0,1.221245e-14
mpc,2026-01-17 18:30:00,1226,18.5,27.90989,2918.657,492.5169,0,151.5278,0,0,2043.06,2042.742,0,0,0,0,0,0,0,0,0,492.5168,1654.201,0.8271006,1.119335,0.3172331,0,250,0.3172331,2042.742,0,0,2.767352e-06,0,151.5278,394.4198,394.3585,0.06124295,0,423.6115,2329.863,0,0,4.625189e-13,4.263256e-14,492.5168,0,0,492.5168,0,0,0,0
mpc,2026-01-17 18:45:00,1227,18.75,28.02414,2864.216,506.7872,0.9657523,142.1006,0,0,2004.951,2004.634,315.5985,90.788,406.3865,1,406.3865,0,0,0,0,101.3664,1628.599,0.8142996,1.041626,0.3172331,0,250,0.3172331,1689.036,0,0,6.276231e-06,1.085826e-09,142.1006,388.0042,326.8672,61.13697,0,445.1549,2448.352,0,-1.421085e-14,-1.987299e-13,4.263256e-14,506.7871,0.9657523,0,101.3664,0,0,0,1.176836e-14
mpc,2026-01-17 19:00:00,1228,19,28.00981,2853.384,539.2245,3.010756,137.6475,0,0,1997.369,1997.052,116.4895,33.51046,150,1,150,0,0,0,0,392.2353,1530.284,0.765142,1.025505,0.3172331,0,250,0.3172331,1880.562,0,0,0,0,137.6475,386.4189,363.821,22.5979,0,423.9613,2331.787,0,-1.421085e-14,-3.028688e-13,4.263256e-14,539.2245,3.010756,0,392.2353,0,0,0,8.437695e-14
mpc,2026-01-17 19:15:00,1229,19.25,28.13571,2843.238,556.9491,2.474158,130.4326,0,0,1990.267,1989.95,432.5249,124.4241,556.9491,2,556.9491,0,0,0,0,2.474158,1529.424,0.7647122,0.9635974,0.3172331,0,250,0.3172331,1557.425,0,0,0,0,130.4326,386.0793,302.115,83.96433,0,451.8409,2485.125,0,-1.421085e-14,-7.949197e-14,4.263256e-14,556.9491,2.474158,0,2.474158,0,2.371218e-06,0,3.108624e-15
mpc,2026-01-17 19:30:00,1230,19.5,27.94993,2859.405,577.9288,0,111.875,0,0,2001.584,2001.267,116.4895,33.51046,150,1,150,0,0,0,0,427.9288,1422.202,0.7111008,0.9630562,0.3172331,0,250,0.3172331,1884.777,0,0,1.635891e-06,0,111.875,386.7416,364.1724,22.56914,0,419.2991,2306.145,0,-1.421085e-14,-2.219336e-13,4.263256e-14,577.9288,0,0,427.9288,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,28.02666,2857.416,568.1036,0,102.1007,0,0,2000.191,1999.874,829.486,238.6176,1068.104,3,568.1036,0,0,0,500,0,1546.978,0.7734888,0.8955395,0.3172331,0,250,0.3172331,1170.388,0,0,4.332633e-07,0,102.1007,387.1037,226.5091,160.5946,0,484.8866,2666.877,0,5.684342e-14,2.983169e-13,4.263256e-14,568.1036,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-17 20:00:00,1232,20,28.06424,2823.372,563.7111,0.9754673,96.01894,0,0,1976.36,1976.043,437.7763,125.9348,563.7111,2,563.7111,0,0,0,0,0.9754673,1546.49,0.7732451,0.9741091,0.3172331,0,250,0.3172331,1538.267,0,0,3.471158e-06,0,96.01894,382.7979,297.9443,84.8536,0,442.4768,2433.623,0,-4.263256e-14,2.176037e-13,4.263256e-14,563.7111,0.9754673,0,0.9754673,0,0,0,-5.595524e-14
mpc,2026-01-17 20:15:00,1233,20.25,27.5848,2827.673,513.9207,3.079879,82.33186,0,0,1979.371,1979.054,116.4895,33.51046,150,1,150,0,0,0,0,367.0006,1454.497,0.7272483,0.9738022,0.3172331,0,250,0.3172331,1862.565,0,0,0,0,82.33186,379.5046,357.1092,22.39534,0,406.4051,2235.228,0,-1.421085e-14,-4.204415e-13,4.263256e-14,513.9207,3.079879,0,367.0006,0,0,0,2.575717e-14
mpc,2026-01-17 20:30:00,1234,20.5,27.48177,2817.996,451.467,0,77.0107,0,0,1972.597,1972.28,0,0,0,0,0,0,0,0,0,451.467,1341.401,0.6707005,0.9158752,0.3172331,0,250,0.3172331,1972.28,0,0,0,0,77.0107,377.3857,377.325,0.06069118,0,392.0583,2156.321,0,0,-2.006173e-13,4.263256e-14,451.467,0,0,451.467,0,0,0,0
mpc,2026-01-17 20:45:00,1235,20.75,27.58394,2836.046,421.7236,0,70.39011,0,0,1985.232,1984.915,0,0,0,0,0,0,0,0,0,421.7236,1235.759,0.6178794,0.8446605,0.3172331,0,250,0.3172331,1984.915,0,0,3.79029e-06,0,70.39011,380.6213,380.5605,0.06082195,0,394.0561,2167.309,0,0,3.472778e-13,4.263256e-14,421.7236,0,0,421.7236,0,0,0,0
mpc,2026-01-17 21:00:00,1236,21,27.57727,2834.429,391.4778,0,68.75744,0,0,1984.1,1983.783,0,0,0,0,0,0,0,0,0,391.4778,1137.695,0.5688474,0.7781392,0.3172331,0,250,0.3172331,1983.783,0,0,8.728456e-07,0,68.75744,380.3508,380.29,0.06081339,0,393.4707,2164.089,0,0,-4.128919e-13,4.263256e-14,391.4778,0,0,391.4778,0,0,0,0
mpc,2026-01-17 21:15:00,1237,21.25,27.4046,2809.743,334.5685,0,68.16897,0,0,1966.82,1966.503,0,0,0,0,0,0,0,0,0,334.5685,1053.874,0.5269368,0.7163898,0.3172331,0,250,0.3172331,1966.503,0,0,4.608114e-06,0,68.16897,375.6705,375.6099,0.06059277,0,388.6304,2137.467,0,0,1.69087e-13,4.263256e-14,334.5685,0,0,334.5685,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,27.25449,2813.5,294.7153,4.547019,57.05615,0,0,1969.45,1969.133,0,0,0,0,0,0,0,0,0,299.2623,978.8922,0.4894461,0.6636088,0.3172331,0,250,0.3172331,1969.133,0,0,0,4.936834e-08,57.05615,374.99,374.9296,0.06040226,0,385.7933,2121.863,0,0,2.19047e-13,4.263256e-14,294.7153,4.547019,0,299.2623,0,0,0,8.881784e-16
mpc,2026-01-17 21:45:00,1239,21.75,26.9608,2784.502,247.8696,0,54.76152,0,0,1949.152,1948.834,0,0,0,0,0,0,0,0,0,247.8696,916.7707,0.4583853,0.6163941,0.3172331,0,250,0.3172331,1948.834,0,0,0,0,54.76152,368.8563,368.7962,0.06003299,0,379.1593,2085.376,0,0,-2.167155e-13,4.263256e-14,247.8696,0,0,247.8696,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,26.86152,2747.454,232.8975,1.108172,44.31705,0,0,1923.218,1922.901,0,0,0,0,0,0,0,0,0,234.0056,858.1249,0.4290625,0.5772771,0.3172331,0,250,0.3172331,1922.901,0,0,7.041795e-07,0,44.31705,363.198,363.1381,0.05990918,0,371.5073,2043.29,0,0,1.471046e-13,4.263256e-14,232.8975,1.108172,0,234.0056,0,0,0,6.661338e-16
mpc,2026-01-17 22:15:00,1241,22.25,26.4981,2742.871,204.8439,4.45998,44.31572,0,0,1920.009,1919.692,0,0,0,0,0,0,0,0,0,209.3039,805.6639,0.4028319,0.5403487,0.3172331,0,250,0.3172331,1919.692,0,0,0,0,44.31572,359.8752,359.8157,0.05946029,0,368.122,2024.671,0,0,1.519895e-13,4.263256e-14,204.8439,4.45998,0,209.3039,0,0,0,-7.105427e-15
mpc,2026-01-17 22:30:00,1242,22.5,26.23609,2745.133,173.2777,8.104253,35.02025,0,0,1921.593,1921.276,0,0,0,0,0,0,0,0,0,181.3819,760.1916,0.3800958,0.5073147,0.3172331,0,250,0.3172331,1921.276,0,0,2.599519e-06,0,35.02025,358.2369,358.1777,0.05914081,0,364.7064,2005.885,0,0,-1.965095e-13,4.263256e-14,173.2777,8.104253,0,181.3819,0,0,0,0
mpc,2026-01-17 22:45:00,1243,22.75,26.25089,2756.75,147.4138,7.433655,35.69318,0,0,1929.725,1929.408,0,0,0,0,0,0,0,0,0,154.8474,721.36,0.36068,0.4786815,0.3172331,0,250,0.3172331,1929.408,0,0,0,2.168133e-08,35.69318,359.862,359.8029,0.05915876,0,366.4591,2015.525,0,0,-1.531553e-13,4.263256e-14,147.4138,7.433655,0,154.8474,0,0,0,-1.154632e-14
mpc,2026-01-17 23:00:00,1244,23,26.11327,2742.022,143.5505,6.522671,29.22289,0,0,1919.415,1919.098,0,0,0,0,0,0,0,0,0,150.0731,683.7282,0.3418641,0.4542298,0.3172331,0,250,0.3172331,1919.098,0,0,3.213632e-06,8.738814e-10,29.22289,356.9318,356.8728,0.05899222,0,362.3071,1992.689,0,0,-9.348078e-14,4.263256e-14,143.5505,6.522671,0,150.0731,0,0,0,-7.993606e-15
mpc,2026-01-17 23:15:00,1245,23.25,25.9297,2731.515,124.2961,2.543524,22.40506,0,0,1912.061,1911.744,0,0,0,0,0,0,0,0,0,126.8397,651.9106,0.3259553,0.4305336,0.3172331,0,250,0.3172331,1911.744,0,0,0,0,22.40506,354.234,354.1753,0.05877154,0,358.3261,1970.794,0,0,-1.796341e-13,4.263256e-14,124.2961,2.543524,0,126.8397,0,0,0,4.884981e-15
mpc,2026-01-17 23:30:00,1246,23.5,25.77954,2737.05,110.9476,0.8752785,25.30668,1,1,1915.935,1915.618,475.0675,136.7554,611.8229,2,110.9476,0.8752785,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1440.55,0,0,0,0,25.30668,353.8688,266.0664,87.80249,407.4958,0,814.9916,0,5.684342e-14,2.492451e-14,4.263256e-14,110.9476,0.8752785,0,0,500,4.447798e-06,0,1.44329e-14
mpc,2026-01-17 23:45:00,1247,23.75,25.99963,2723.703,100.3269,0,24.71643,1,1,1906.592,1906.275,466.212,134.1149,600.3269,2,100.3269,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1440.063,0,0,9.61122e-07,0,24.71643,353.725,267.1711,86.55394,405.8715,0,811.7431,0,0,-1.084133e-13,4.263256e-14,100.3269,0,0,0,500,0,0,0
mpc,2026-01-18 00:00:00,1248,0,25.99298,2749.143,97.38292,0,30.91809,1,1,1924.4,1924.083,463.9257,133.4572,597.3829,2,97.38292,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1460.157,0,0,2.691684e-07,0,30.91809,356.9803,270.8623,86.11808,410.0548,0,820.1096,0,0,3.43281e-13,4.263256e-14,97.38292,0,0,0,500,0,0,0
mpc,2026-01-18 00:15:00,1249,0.25,25.75007,2701.962,116.7713,0,19.30792,1,1,1891.373,1891.056,478.9827,137.7886,616.7713,2,116.7713,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1412.073,0,0,0,0,19.30792,349.1234,260.6508,88.47266,402.0034,0,804.0067,0,2.842171e-14,-6.594725e-14,4.263256e-14,116.7713,0,0,0,500,4.424426e-06,0,5.684342e-14
mpc,2026-01-18 00:30:00,1250,0.5,25.82803,2668.69,100.6169,0,17.38451,1,1,1868.083,1867.766,466.4372,134.1797,600.6169,2,100.6169,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1401.328,0,0,0,0,17.38451,345.371,259.0775,86.29352,396.4712,0,792.9423,0,2.842171e-14,-3.608225e-13,4.263256e-14,100.6169,0,0,0,500,2.014723e-06,0,1.421085e-14
mpc,2026-01-18 00:45:00,1251,0.75,25.67693,2663.315,101.1898,0.32932,15.04829,1,1,1864.321,1864.003,467.1107,134.4084,601.5191,2,101.1898,0.32932,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1396.893,0,0,4.321031e-06,0,15.04829,343.6195,257.4662,86.1533,394.6482,0,789.2965,0,0,1.272316e-13,4.263256e-14,101.1898,0.32932,0,0,500,6.531536e-10,0,-7.954748e-14
mpc,2026-01-18 01:00:00,1252,1,25.63679,2688.834,82.60317,1.770431,19.09432,1,1,1882.184,1881.866,453.6766,130.697,584.3736,2,82.60317,1.770431,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1428.19,0,0,3.463425e-08,0,19.09432,346.6299,263.0207,83.60917,397.2342,0,794.4684,0,2.842171e-14,3.961276e-13,4.263256e-14,82.60317,1.770431,0,0,500,3.928272e-08,0,5.684342e-14
mpc,2026-01-18 01:15:00,1253,1.25,25.42645,2683.035,83.68626,0,7.45031,1,1,1878.124,1877.807,453.289,130.3973,583.6863,2,83.68626,0,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1424.518,0,0,3.376303e-07,0,7.45031,344.4147,261.2314,83.18333,392.9949,0,785.9898,0,-2.842171e-14,4.651834e-14,4.263256e-14,83.68626,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 01:30:00,1254,1.5,25.17586,2650.844,62.23786,1.851926,9.047281,1,1,1855.591,1855.273,437.9175,126.1723,564.0898,2,62.23786,1.851926,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1417.356,0,0,1.152044e-07,1.773455e-08,9.047281,338.5709,258.6106,79.96027,386.4337,0,772.8673,0,4.263256e-14,1.911804e-13,4.263256e-14,62.23786,1.851926,0,0,500,0,0,0
mpc,2026-01-18 01:45:00,1255,1.75,25.15806,2671.218,83.40864,2.257372,20.37062,1,1,1869.853,1869.536,454.6401,131.026,585.666,2,83.40865,2.257372,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1414.895,0,0,0,7.889833e-09,20.37062,341.0514,258.0695,82.98183,392.811,0,785.622,0,2.842171e-14,-1.176836e-14,4.263256e-14,83.40864,2.257372,0,0,500,4.307663e-06,0,5.684342e-14
mpc,2026-01-18 02:00:00,1256,2,24.9398,2646.166,91.80688,0,19.53364,1,1,1852.316,1851.999,0,0,0,0,0,0,0,0,0,91.80688,1876.749,0.9383746,1.196402,0.3172331,0,250,0.3172331,1851.999,0,0,9.373407e-08,0,19.53364,33.34169,33.33598,0.005710195,36.88328,0,73.76655,0,0,-3.819167e-13,4.263256e-14,91.80688,0,0,91.80688,0,0,0,0
mpc,2026-01-18 02:15:00,1257,2.25,24.72727,2680.783,88.01088,0,18.67394,1,1,1876.548,1876.231,0,0,0,0,0,0,0,0,0,88.01088,1854.451,0.9272255,1.181761,0.3172331,0,250,0.3172331,1876.231,0,0,4.912023e-07,0,18.67394,33.77787,33.77216,0.005710195,37.149,0,74.29801,0,0,-4.223288e-13,4.263256e-14,88.01088,0,0,88.01088,0,0,0,0
mpc,2026-01-18 02:30:00,1258,2.5,24.74087,2700.743,70.95913,0,19.83013,1,1,1890.52,1890.203,0,0,0,0,0,0,0,0,0,70.95913,1836.419,0.9182097,1.167721,0.3172331,0,250,0.3172331,1890.203,0,0,2.651992e-07,0,19.83013,34.02937,34.02366,0.005710195,37.61055,0,75.22109,0,0,1.736389e-13,4.263256e-14,70.95913,0,0,70.95913,0,0,0,0
mpc,2026-01-18 02:45:00,1259,2.75,24.49167,2730.293,97.52091,0,18.39844,1,1,1911.205,1910.888,0,0,0,0,0,0,0,0,0,97.52091,1811.75,0.905875,1.156366,0.3172331,0,250,0.3172331,1910.888,0,0,0,0,18.39844,34.4017,34.39599,0.005710195,37.70749,0,75.41498,0,0,4.025669e-13,4.263256e-14,97.52091,0,0,97.52091,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,24.21851,2749.099,113.571,0,20.8465,1,1,1924.369,1924.052,0,0,0,0,0,0,0,0,0,113.571,1783.072,0.891536,1.140832,0.3172331,0,250,0.3172331,1924.052,0,0,0,0,20.8465,34.63865,34.63294,0.005710195,38.36488,0,76.72976,0,0,3.690381e-13,4.263256e-14,113.571,0,0,113.571,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,24.21106,2761.402,93.22395,1.694238,12.89048,1,1,1932.981,1932.664,0,0,0,0,0,0,0,0,0,94.91819,1759.062,0.8795309,1.122774,0.3172331,0,250,0.3172331,1932.664,0,0,0,2.758787e-08,12.89048,34.79366,34.78795,0.005710195,37.09527,0,74.19054,0,0,-9.747758e-14,4.263256e-14,93.22395,1.694238,0,94.91819,0,0,0,-5.995204e-15
mpc,2026-01-18 03:30:00,1262,3.5,23.88479,2763.797,86.38462,0,10.46195,1,1,1934.658,1934.341,0,0,0,0,0,0,0,0,0,86.38462,1737.189,0.8685944,1.107655,0.3172331,0,250,0.3172331,1934.341,0,0,2.302991e-07,0,10.46195,34.82384,34.81813,0.005710195,36.6788,0,73.3576,0,0,-4.1811e-13,4.263256e-14,86.38462,0,0,86.38462,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,23.72766,2744.353,86.48351,0,13.57395,1,1,1921.047,1920.73,0,0,0,0,0,0,0,0,0,86.48351,1715.294,0.8576472,1.093882,0.3172331,0,250,0.3172331,1920.73,0,0,0,0,13.57395,34.57885,34.57314,0.005710195,36.97989,0,73.95977,0,0,-2.104983e-13,4.263256e-14,86.48351,0,0,86.48351,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,23.63068,2734.315,94.05303,0,13.10224,1,1,1914.02,1913.703,0,0,0,0,0,0,0,0,0,94.05303,1691.511,0.8457555,1.080096,0.3172331,0,250,0.3172331,1913.703,0,0,2.229384e-07,0,13.10224,34.45236,34.44665,0.005710195,36.76538,0,73.53076,0,0,2.593481e-13,4.263256e-14,94.05303,0,0,94.05303,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,23.41578,2729.888,111.177,0,5.829639,1,1,1910.921,1910.604,0,0,0,0,0,0,0,0,0,111.177,1663.451,0.8317253,1.06512,0.3172331,0,250,0.3172331,1910.604,0,0,0,0,5.829639,34.39658,34.39087,0.005710195,35.41825,0,70.83651,0,0,3.992362e-13,4.263256e-14,111.177,0,0,111.177,0,0,0,0
mpc,2026-01-18 04:30:00,1266,4.5,23.24209,2731.555,142.6619,0.7274016,19.45327,1,1,1912.088,1911.771,0,0,0,0,0,0,0,0,0,143.3893,1627.341,0.8136707,1.04745,0.3172331,0,250,0.3172331,1911.771,0,0,2.022534e-06,0,19.45327,34.41759,34.41188,0.005710195,37.82871,0,75.65743,0,0,2.460254e-13,4.263256e-14,142.6619,0.7274016,0,143.3893,0,0,0,7.882583e-15
mpc,2026-01-18 04:45:00,1267,4.75,23.31149,2718.277,165.0901,0,24.16463,1,1,1902.794,1902.476,0,0,0,0,0,0,0,0,0,165.0901,1585.813,0.7929063,1.024713,0.3172331,0,250,0.3172331,1902.476,0,0,0,0,24.16463,34.25029,34.24458,0.005710195,38.49462,0,76.98924,0,0,1.576517e-13,4.263256e-14,165.0901,0,0,165.0901,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,23.34025,2704.946,225.0383,0,21.18904,1,1,1893.462,1893.145,0,0,0,0,0,0,0,0,0,225.0383,1529.303,0.7646517,0.998563,0.3172331,0,250,0.3172331,1893.145,0,0,3.975289e-06,0,21.18904,34.08232,34.07661,0.005710195,37.80538,0,75.61077,0,0,1.620926e-14,4.263256e-14,225.0383,0,0,225.0383,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,23.21681,2742.564,277.5239,0,24.26295,1,1,1919.795,1919.477,0,0,0,0,0,0,0,0,0,277.5239,1459.682,0.7298409,0.96298,0.3172331,0,250,0.3172331,1919.477,0,0,0,0,24.26295,34.5563,34.55059,0.005710195,38.81013,0,77.62026,0,0,-2.094991e-13,4.263256e-14,277.5239,0,0,277.5239,0,0,0,0
mpc,2026-01-18 05:30:00,1270,5.5,23.29639,2718.193,338.4951,0,19.93067,1,1,1902.735,1902.418,0,0,0,0,0,0,0,0,0,338.4951,1374.828,0.6874141,0.9191402,0.3172331,0,250,0.3172331,1902.418,0,0,0,0,19.93067,34.24923,34.24352,0.005710195,37.74787,0,75.49575,0,0,2.18825e-13,4.263256e-14,338.4951,0,0,338.4951,0,0,0,0
mpc,2026-01-18 05:45:00,1271,5.75,23.51302,2749.441,419.9628,0,28.25519,1,1,1924.609,1924.292,200.1626,57.58064,257.7433,1,257.7433,0,0,0,0,162.2195,1334.057,0.6670284,0.8657091,0.3172331,0,250,0.3172331,1724.129,0,0,5.901999e-06,0,28.25519,34.64296,31.03432,3.608638,93.6039,0,187.2078,0,-7.105427e-15,-2.218226e-13,4.263256e-14,419.9628,0,0,162.2195,0,0,0,0
mpc,2026-01-18 06:00:00,1272,6,23.37187,2797.239,494.511,0,21.77825,1,0,1958.067,1957.75,772.3342,222.1768,994.5111,2,494.5111,0,0,0,500,0,1458.847,0.7294234,0.840036,0.3172331,0,250,0.3172331,1185.416,0,0,0,0,21.77825,35.24521,21.33748,13.90773,247.3491,0,494.6982,0,0,-8.448797e-14,4.263256e-14,494.511,0,0,0,500,2.532337e-06,0,5.684342e-14
mpc,2026-01-18 06:15:00,1273,6.25,23.41727,2771.428,547.7477,0,17.56623,0,0,1939.999,1939.682,0,0,0,0,0,0,0,0,0,500,1333.617,0.6668086,0.9186145,0.3172331,0,250,0.3172331,1939.682,0,0,47.74771,0,17.56623,34.91999,34.91428,0.005710195,0,38.01014,291.4206,0,0,-3.650413e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,23.72081,2805.367,585.8178,0.1992139,10.1522,0,0,1963.757,1963.44,116.4895,33.51046,150,1,150,0,0,0,0,436.017,1224.403,0.6122015,0.8397592,0.3172331,0,250,0.3172331,1846.95,0,0,0,4.18272e-09,10.1522,35.34762,33.2451,2.102522,0,68.55537,377.0545,0,-1.421085e-14,1.425526e-13,4.263256e-14,585.8178,0.1992139,0,436.017,0,0,0,-6.403211e-14
mpc,2026-01-18 06:45:00,1275,6.75,23.85209,2802.351,619.2904,0,19.33343,0,0,1961.646,1961.329,116.4895,33.51046,150,1,150,0,0,0,0,469.2904,1106.888,0.5534438,0.7709886,0.3172331,0,250,0.3172331,1844.839,0,0,0,0,19.33343,35.30963,33.20711,2.102522,0,70.15384,385.8461,0,-1.421085e-14,4.918288e-14,4.263256e-14,619.2904,0,0,469.2904,0,0,0,0
mpc,2026-01-18 07:00:00,1276,7,24.01745,2836.855,623.8653,1.296952,24.85518,0,0,1985.799,1985.481,116.4895,33.51046,150,1,150,0,0,0,0,475.1623,987.9228,0.4939614,0.6969909,0.3172331,0,250,0.3172331,1868.992,0,0,0,8.700016e-09,24.85518,35.74437,33.64185,2.102522,0,71.58434,393.7139,0,-1.421085e-14,1.723066e-13,4.263256e-14,623.8653,1.296952,0,475.1623,0,0,0,6.727952e-14
mpc,2026-01-18 07:15:00,1277,7.25,24.05826,2823.217,624.0478,2.547591,30.46988,0,0,1976.252,1975.935,116.4895,33.51046,150,1,150,0,0,0,0,476.5954,868.6185,0.4343092,0.6220805,0.3172331,0,250,0.3172331,1859.445,0,0,1.453177e-06,0,30.46988,35.57253,33.47001,2.102522,0,72.41803,398.2992,0,-1.421085e-14,1.14353e-13,4.263256e-14,624.0478,2.547591,0,476.5954,0,0,0,1.381117e-13
mpc,2026-01-18 07:30:00,1278,7.5,24.03028,2855.493,574.0703,5.476616,28.19978,0,0,1998.845,1998.528,0,0,0,0,0,0,0,0,0,500,743.4817,0.3717409,0.5469563,0.3172331,0,250,0.3172331,1998.528,0,0,74.07035,5.476616,28.19978,35.97921,35.9735,0.005710195,0,41.00318,362.736,0,0,-4.063416e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 07:45:00,1279,7.75,24.26449,2841.283,522.2522,8.560128,23.71028,0,0,1988.898,1988.581,0,0,0,0,0,0,0,0,0,500,618.3647,0.3091823,0.4681595,0.3172331,0,250,0.3172331,1988.581,0,0,22.25224,8.560128,23.71028,35.80016,35.79445,0.005710195,0,40.04292,273.3874,0,0,-1.331713e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 08:00:00,1280,8,24.44071,2819.535,460.1644,6.073712,39.97117,0,0,1973.674,1973.357,0,0,0,0,0,0,0,0,0,466.2381,501.7078,0.2508539,0.3893752,0.3172331,0,250,0.3172331,1973.357,0,0,0,2.965183e-08,39.97117,35.52614,35.52043,0.005710195,0,42.70752,234.8914,0,0,6.278311e-14,4.263256e-14,460.1644,6.073712,0,466.2381,0,0,0,-1.154632e-14
mpc,2026-01-18 08:15:00,1281,8.25,24.53153,2872.102,395.3022,1.036974,41.4957,0,0,2010.472,2010.154,0,0,0,0,0,0,0,0,0,396.3392,402.544,0.201272,0.3159181,0.3172331,0,250,0.3172331,2010.154,0,0,1.901276e-06,0,41.4957,36.18849,36.18278,0.005710195,0,43.65742,240.1158,0,0,-6.855627e-14,4.263256e-14,395.3022,1.036974,0,396.3392,0,0,0,-2.753353e-14
mpc,2026-01-18 08:30:00,1282,8.5,24.57584,2860.914,333.367,0.7890525,40.72726,0,0,2002.64,2002.323,0,0,0,0,0,0,0,0,0,334.156,318.9417,0.1594708,0.2534761,0.3172331,0,250,0.3172331,2002.323,0,0,3.441586e-07,0,40.72726,36.04752,36.04181,0.005710195,0,43.38447,238.6146,0,0,-6.677991e-14,4.263256e-14,333.3669,0.7890525,0,334.156,0,0,0,-1.054712e-14
mpc,2026-01-18 08:45:00,1283,8.75,24.46109,2845.755,269.6305,0.5676099,47.13886,0,0,1992.029,1991.712,0,0,0,0,0,0,0,0,0,270.1981,251.3419,0.125671,0.2008329,0.3172331,0,250,0.3172331,1991.712,0,0,4.944872e-06,0,47.13886,35.85652,35.85081,0.005710195,0,44.33012,243.8157,0,0,-1.434963e-14,4.263256e-14,269.6305,0.5676099,0,270.1981,0,0,0,-1.976197e-14
mpc,2026-01-18 09:00:00,1284,9,24.60351,2865.273,205.2095,0,50.08811,0,1,2005.691,2005.374,0,0,0,0,0,0,0,0,0,205.2095,200,0.1,0.1582663,0.3172331,0,250,0.3172331,2005.374,0,0,0,0,50.08811,36.10244,36.09673,0.005710195,0,45.13201,248.226,0,0,2.337019e-14,4.263256e-14,205.2095,0,0,205.2095,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,24.64116,2876.628,167.5543,0,51.69843,1,1,2013.64,2013.323,130.2199,37.46028,167.6802,1,167.5543,0,0,0,0.1259262,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1883.103,0,0,0,0,51.69843,36.24552,33.89585,2.349669,80.68886,0,161.3777,0,1.421085e-14,-4.668488e-14,4.263256e-14,167.5543,0,0,0,0.1259262,4.291881e-06,0,1.251776e-14
mpc,2026-01-18 09:30:00,1286,9.5,24.75819,2921.65,148.0498,0,50.30808,1,1,2045.155,2044.838,191.5046,55.08998,246.5946,1,148.0498,0,0,0,98.54474,0,224.6047,0.1123024,0.1259371,0.3172331,0,250,0.3172331,1853.333,0,0,1.874752e-06,0,50.30808,36.81279,33.36,3.452793,97.55288,0,195.1058,0,-1.421085e-14,2.775558e-17,4.263256e-14,148.0498,0,0,0,98.54474,0,0,0
mpc,2026-01-18 09:45:00,1287,9.75,24.98452,2916.278,98.27737,0,68.25662,1,1,2041.395,2041.078,0,0,0,0,0,0,0,0,0,98.27737,200,0.1,0.1414303,0.3172331,0,250,0.3172331,2041.078,0,0,3.590429e-07,0,68.25662,36.74511,36.7394,0.005710195,49.14585,0,98.2917,0,0,4.718448e-15,4.263256e-14,98.27737,0,0,98.27737,0,0,0,0
mpc,2026-01-18 10:00:00,1288,10,25.23303,2924.444,89.2211,0,80.4287,1,1,2047.111,2046.793,134.6809,38.74357,173.4245,1,89.2211,0,0,0,84.20341,0,221.0194,0.1105097,0.1259371,0.3172331,0,250,0.3172331,1912.112,0,0,0,0,80.4287,373.9448,349.2847,24.66006,402.7202,0,805.4403,0,-1.421085e-14,-3.197442e-14,4.263256e-14,89.2211,0,0,0,84.20341,5.920224e-08,0,-1.421085e-14
mpc,2026-01-18 10:15:00,1289,10.25,25.47039,2960.645,83.9383,0,92.48661,1,1,2072.452,2072.134,0,0,0,0,0,0,0,0,0,83.9383,200,0.1,0.1391727,0.3172331,0,250,0.3172331,2072.134,0,0,2.416092e-07,0,92.48661,380.388,380.3298,0.05822653,397.3052,0,794.6105,0,0,1.082467e-15,4.263256e-14,83.9383,0,0,83.9383,0,0,0,0
mpc,2026-01-18 10:30:00,1290,10.5,25.90904,2959.734,90.07227,0,95.06055,1,1,2071.814,2071.496,358.9298,103.2531,462.1829,1,90.07227,0,0,0,372.1107,0,292.9962,0.1464981,0.1259371,0.3172331,0,250,0.3172331,1712.567,0,0,1.328839e-07,0,95.06055,383.6688,317.1416,66.52717,437.9985,0,875.997,0,-2.842171e-14,-4.618528e-14,4.263256e-14,90.07227,0,0,0,372.1107,0,0,0
mpc,2026-01-18 10:45:00,1291,10.75,26.20403,2999.801,77.4148,0,104.634,1,1,2099.861,2099.544,448.4186,128.9962,577.4148,2,77.4148,0,0,0,500,0,417.9501,0.208975,0.1844954,0.3172331,0,250,0.3172331,1651.125,0,0,0,0,104.634,391.2135,307.612,83.6015,456.1021,0,912.2041,0,2.842171e-14,6.630807e-14,4.263256e-14,77.4148,0,0,0,500,4.115192e-07,0,1.421085e-14
mpc,2026-01-18 11:00:00,1292,11,26.25016,3035.285,75.70735,0,113.2789,0,0,2124.699,2124.382,0,0,0,0,0,0,0,0,0,75.70735,398.9574,0.1994787,0.263177,0.3172331,0,250,0.3172331,2124.382,0,0,0,0,113.2789,396.2156,396.1565,0.05915788,0,417.2808,2295.045,0,0,1.282308e-14,4.263256e-14,75.70735,0,0,75.70735,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,26.28965,3085.768,81.55791,0,113.572,0,0,2160.037,2159.72,0,0,0,0,0,0,0,0,0,81.55791,378.5051,0.1892526,0.2512176,0.3172331,0,250,0.3172331,2159.72,0,0,0,0,113.572,403.1321,403.0729,0.05920584,0,424.269,2333.48,0,0,5.340173e-14,4.263256e-14,81.55791,0,0,81.55791,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,26.74042,3130.734,74.25748,0,136.0998,0,0,2191.514,2191.197,0,0,0,0,0,0,0,0,0,74.25748,359.8812,0.1799406,0.2383391,0.3172331,0,250,0.3172331,2191.197,0,0,3.501379e-07,0,136.0998,412.8269,412.7672,0.05975885,0,438.405,2411.227,0,0,-1.023903e-13,4.263256e-14,74.25748,0,0,74.25748,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,26.79773,3107.256,70.9948,0,151.5262,0,0,2175.079,2174.762,0,0,0,0,0,0,0,0,0,70.9948,342.0758,0.1710379,0.2266119,0.3172331,0,250,0.3172331,2174.762,0,0,0,0,151.5262,410.2182,410.1583,0.05982991,0,438.7361,2413.048,0,0,5.007106e-14,4.263256e-14,70.9948,0,0,70.9948,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,26.93626,3090.169,68.40303,0,159.9768,0,0,2163.118,2162.801,0,0,0,0,0,0,0,0,0,68.40303,324.9212,0.1624606,0.2154001,0.3172331,0,250,0.3172331,2162.801,0,0,0,0,159.9768,409.1382,409.0782,0.06000235,0,439.3366,2416.352,0,0,-1.078859e-13,4.263256e-14,68.40303,0,0,68.40303,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,27.30623,3073.447,55.24707,0,174.2889,0,0,2151.413,2151.096,0,0,0,0,0,0,0,0,0,55.24707,311.0583,0.1555292,0.2045981,0.3172331,0,250,0.3172331,2151.096,0,0,3.189913e-07,0,174.2889,410.0808,410.0203,0.06046779,0,443.2415,2437.828,0,0,-3.924638e-14,4.263256e-14,55.24707,0,0,55.24707,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,27.6671,3080.448,67.48606,0.05062289,180.1615,0,0,2156.314,2155.997,0,0,0,0,0,0,0,0,0,67.53668,294.1252,0.1470626,0.1958689,0.3172331,0,250,0.3172331,2155.997,0,0,2.361188e-07,4.808061e-10,180.1615,414.1485,414.0876,0.0609288,0,448.69,2467.795,0,0,-2.026157e-15,4.263256e-14,67.48606,0.05062289,0,67.53668,0,0,0,3.275158e-15
mpc,2026-01-18 12:45:00,1299,12.75,27.79212,3084.279,74.22968,0,181.3508,0,0,2158.996,2158.678,0,0,0,0,0,0,0,0,0,74.22968,275.5214,0.1377607,0.1852063,0.3172331,0,250,0.3172331,2158.678,0,0,0,0,181.3508,415.7618,415.7007,0.06109017,0,450.6238,2478.431,0,0,7.208123e-14,4.263256e-14,74.22968,0,0,74.22968,0,0,0,0
mpc,2026-01-18 13:00:00,1300,13,27.95284,3085.635,75.13747,2.369361,201.35,0,0,2159.944,2159.627,0,0,0,0,0,0,0,0,0,77.50683,256.1014,0.1280507,0.1734918,0.3172331,0,250,0.3172331,2159.627,0,0,0,0,201.35,417.3654,417.3041,0.06129886,0,456.2109,2509.16,0,0,-8.326673e-17,4.263256e-14,75.13747,2.369361,0,77.50683,0,0,0,0
mpc,2026-01-18 13:15:00,1301,13.25,27.86551,3066.425,65.30418,3.182251,213.3349,0,0,2146.498,2146.181,0,0,0,0,0,0,0,0,0,68.48643,238.9394,0.1194697,0.1612633,0.3172331,0,250,0.3172331,2146.181,0,0,4.812398e-07,0,213.3349,413.9987,413.9375,0.06118528,0,455.0838,2502.961,0,0,-4.046763e-14,4.263256e-14,65.30418,3.182251,0,68.48643,0,0,0,-3.108624e-15
mpc,2026-01-18 13:30:00,1302,13.5,27.87172,3103.79,72.29378,3.534422,217.3882,0,0,2172.653,2172.336,0,0,0,0,0,0,0,0,0,75.8282,219.9448,0.1099724,0.1504567,0.3172331,0,250,0.3172331,2172.336,0,0,0,0,217.3882,419.0984,419.0373,0.06119334,0,460.9708,2535.339,0,0,3.205769e-14,4.263256e-14,72.29378,3.534422,0,75.8282,0,0,0,-3.552714e-15
mpc,2026-01-18 13:45:00,1303,13.75,27.94557,3072.549,75.59171,2.081459,221.2662,0,0,2150.784,2150.467,0,0,0,0,0,0,0,0,0,77.67317,200.4919,0.1002459,0.138496,0.3172331,0,250,0.3172331,2150.467,0,0,0,0,221.2662,415.5312,415.4699,0.06128938,0,458.2185,2520.202,0,0,-1.676437e-14,4.263256e-14,75.59171,2.081459,0,77.67317,0,0,0,-3.552714e-15
mpc,2026-01-18 14:00:00,1304,14,28.06158,3066.987,69.68716,1.841216,233.3556,1,1,2146.891,2146.574,339.2594,97.79024,437.0496,2,69.68716,1.841216,0,0,365.5213,0,291.8406,0.1459203,0.1262468,0.3172331,0,250,0.3172331,1807.315,0,0,6.70363e-08,0,233.3556,415.8042,350.0359,65.7683,493.0218,0,986.0437,0,2.842171e-14,1.103839e-13,4.263256e-14,69.68716,1.841216,0,0,365.5213,4.399975e-08,0,1.176836e-14
mpc,2026-01-18 14:15:00,1305,14.25,28.13048,3090.189,55.82387,2.95275,235.7106,1,1,2163.132,2162.815,0,0,0,0,0,0,0,0,0,58.77662,277.1005,0.1385503,0.1837678,0.3172331,0,250,0.3172331,2162.815,0,0,1.114985e-07,9.989566e-09,235.7106,419.5657,419.5042,0.06153119,465.2231,0,930.4462,0,0,3.122502e-14,4.263256e-14,55.82387,2.952749,0,58.77662,0,0,0,3.108624e-15
mpc,2026-01-18 14:30:00,1306,14.5,28.25554,3103.314,68.06156,1.461665,236.6471,1,1,2172.32,2172.002,442.1693,127.3539,569.5232,2,68.06156,1.461664,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1729.833,0,0,0,4.861651e-08,236.6471,422.4749,336.4197,86.05523,509.7969,0,1019.594,0,-5.684342e-14,7.549517e-14,4.263256e-14,68.06156,1.461664,0,0,500,1.356464e-07,0,-2.842171e-14
mpc,2026-01-18 14:45:00,1307,14.75,28.63877,3093.746,72.5909,0.8879115,240.5097,1,1,2165.622,2165.305,445.2886,128.1902,573.4788,2,72.5909,0.8879115,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1720.016,0,0,2.94365e-07,3.726968e-09,240.5097,424.6538,337.2756,87.37823,512.6271,0,1025.254,0,-2.842171e-14,-1.376121e-13,4.263256e-14,72.5909,0.8879115,0,0,500,0,0,0
mpc,2026-01-18 15:00:00,1308,15,28.78584,3109.014,85.21475,0,252.3853,1,1,2176.31,2175.993,454.476,130.7388,585.2147,2,85.21475,0,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1721.517,0,0,2.863624e-07,0,252.3853,428.1076,338.6441,89.46356,519.0302,0,1038.06,0,-2.842171e-14,3.164136e-15,4.263256e-14,85.21475,0,0,0,500,0,0,0
mpc,2026-01-18 15:15:00,1309,15.25,28.90422,3090.949,75.17508,0,252.4832,1,1,2163.664,2163.347,446.6792,128.4959,575.1751,2,75.17508,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1716.668,0,0,0,0,252.4832,426.7131,338.5574,88.15566,516.8475,0,1033.695,0,0,1.997846e-13,4.263256e-14,75.17508,0,0,0,500,3.530793e-08,0,1.421085e-14
mpc,2026-01-18 15:30:00,1310,15.5,28.9742,3123.996,56.72745,0.3216608,250.7332,1,1,2186.797,2186.48,432.5761,124.473,557.0491,2,56.72745,0.3216608,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1753.904,0,0,0,1.2588e-09,250.7332,431.9312,346.4271,85.50409,520.4243,0,1040.849,0,-2.842171e-14,-1.528777e-13,4.263256e-14,56.72745,0.3216608,0,0,500,2.931843e-07,0,0
mpc,2026-01-18 15:45:00,1311,15.75,29.01338,3127.314,80.09377,2.304051,248.5481,1,1,2189.12,2188.802,452.0981,130.2997,582.3978,2,80.09377,2.304051,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1736.704,0,0,4.575545e-07,2.015986e-08,248.5481,432.7582,343.322,89.43616,522.7562,0,1045.512,0,-2.842171e-14,7.949197e-14,4.263256e-14,80.09377,2.304051,0,0,500,0,0,0
mpc,2026-01-18 16:00:00,1312,16,29.227,3087.952,96.5448,0,237.4174,1,1,2161.567,2161.249,463.2749,133.2699,596.5448,2,96.5448,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1697.975,0,0,0,0,237.4174,429.3056,337.2322,92.07334,517.6553,0,1035.311,0,-2.842171e-14,3.603784e-13,4.263256e-14,96.5448,0,0,0,500,1.128697e-09,0,-1.421085e-14
mpc,2026-01-18 16:15:00,1313,16.25,29.14027,3088.181,104.6025,0,219.9226,1,1,2161.727,2161.409,469.5324,135.07,604.6025,2,104.6025,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1691.877,0,0,1.42832e-06,0,219.9226,428.5254,335.3858,93.13968,514.0517,0,1028.103,0,0,3.007594e-13,4.263256e-14,104.6025,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-18 16:30:00,1314,16.5,29.15904,3061.746,127.8194,0,224.1056,1,1,2143.222,2142.905,487.5626,140.2568,627.8194,2,127.8194,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1655.342,0,0,3.022743e-06,0,224.1056,425.0312,328.2777,96.75346,512.9778,0,1025.956,0,0,1.147971e-13,4.263256e-14,127.8194,0,0,0,500,0,0,0
mpc,2026-01-18 16:45:00,1315,16.75,29.04274,3050.387,157.3428,0,220.3624,1,1,2135.271,2134.953,510.4904,146.8524,657.3428,2,157.3428,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1624.463,0,0,0,0,220.3624,422.3827,321.3387,101.044,511.7814,0,1023.563,0,-2.842171e-14,-2.905454e-13,4.263256e-14,157.3428,0,0,0,500,1.65076e-06,0,-5.684342e-14
mpc,2026-01-18 17:00:00,1316,17,29.07301,3056.129,187.3013,0,222.6778,1,1,2139.29,2138.973,533.7561,153.5452,687.3013,2,187.3014,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1605.217,0,0,0,0,222.6778,423.4567,317.7409,105.7159,515.3635,0,1030.727,0,-5.684342e-14,-4.051204e-13,4.263256e-14,187.3013,0,0,0,500,1.758029e-06,0,-5.684342e-14
mpc,2026-01-18 17:15:00,1317,17.25,29.09778,3012.882,240.2856,0,225.1233,1,1,2109.017,2108.7,574.9035,165.3821,740.2856,2,240.2856,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1533.796,0,0,3.690247e-06,0,225.1233,417.6897,303.7675,113.9222,513.7352,0,1027.47,0,-8.526513e-14,-2.531308e-14,4.263256e-14,240.2856,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 17:30:00,1318,17.5,29.21698,3023.321,266.9735,0,219.3609,1,0,2116.325,2116.008,595.6293,171.3442,766.9735,2,266.9735,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1520.378,0,0,1.483701e-06,0,219.3609,420.2282,301.894,118.3342,516.7957,0,1033.591,0,-5.684342e-14,6.661338e-15,4.263256e-14,266.9735,0,0,0,500,4.45932e-06,0,-5.684342e-14
mpc,2026-01-18 17:45:00,1319,17.75,29.36085,2992.05,299.979,0,204.1812,0,0,2094.435,2094.118,0,0,0,0,0,0,0,0,0,299.979,1824.706,0.9123531,1.196402,0.3172331,0,250,0.3172331,2094.118,0,0,4.222628e-06,0,204.1812,417.1927,417.1295,0.06318999,0,457.8005,2517.903,0,0,2.149392e-13,4.263256e-14,299.979,0,0,299.979,0,0,0,0
mpc,2026-01-18 18:00:00,1320,18,29.42338,2993.28,335.8278,0.4004364,194.2041,0,0,2095.296,2094.979,0,0,0,0,0,0,0,0,0,336.2282,1740.362,0.8701809,1.148991,0.3172331,0,250,0.3172331,2094.979,0,0,0,0,194.2041,417.9368,417.8736,0.06327668,0,456.6104,2511.357,0,0,2.442491e-14,4.263256e-14,335.8278,0.4004364,0,336.2282,0,0,0,1.948441e-14
mpc,2026-01-18 18:15:00,1321,18.25,29.5999,2976.927,403.8311,2.085196,188.0427,0,0,2083.849,2083.531,0,0,0,0,0,0,0,0,0,405.9163,1638.609,0.8193044,1.09588,0.3172331,0,250,0.3172331,2083.531,0,0,0,2.835389e-08,188.0427,417.2696,417.206,0.06352271,0,454.8597,2501.728,0,0,4.209966e-13,4.263256e-14,403.8311,2.085196,0,405.9163,0,0,0,-2.753353e-14
mpc,2026-01-18 18:30:00,1322,18.5,29.75958,2939.162,423.2783,3.213167,185.587,0,0,2057.414,2057.097,328.7166,94.56167,423.2783,1,423.2783,0,0,0,0,3.213167,1637.548,0.8187738,1.031808,0.3172331,0,250,0.3172331,1728.38,0,0,0,0,185.587,413.4303,347.3121,66.11823,0,479.1668,2635.417,0,-2.842171e-14,2.384759e-13,4.263256e-14,423.2783,3.213167,0,3.213167,0,3.206738e-06,0,8.881784e-15
mpc,2026-01-18 18:45:00,1323,18.75,29.74154,2888.426,482.0172,1.071596,174.7277,0,0,2021.898,2021.581,167.4206,48.16176,215.5823,1,215.5823,0,0,0,0,267.5065,1570.413,0.7852066,1.03114,0.3172331,0,250,0.3172331,1854.16,0,0,0,0,174.7277,406.1316,372.4387,33.69291,0,455.6974,2506.336,0,-1.421085e-14,-1.365574e-13,4.263256e-14,482.0172,1.071596,0,267.5065,0,0,0,-9.769963e-15
mpc,2026-01-18 19:00:00,1324,19,29.72155,2847.882,527.2661,0,161.4464,0,0,1993.517,1993.2,116.4895,33.51046,150,1,150,0,0,0,0,377.2661,1475.849,0.7379247,0.9888661,0.3172331,0,250,0.3172331,1876.711,0,0,4.440437e-06,0,161.4464,400.2541,376.8019,23.45221,0,442.7272,2435,0,-1.421085e-14,3.891332e-13,4.263256e-14,527.2661,0,0,377.2661,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,29.39192,2845.721,551.8463,0,143.5011,0,0,1992.005,1991.688,116.4895,33.51046,150,1,150,0,0,0,0,401.8463,1375.156,0.6875778,0.9293207,0.3172331,0,250,0.3172331,1875.198,0,0,0,0,143.5011,397.0598,373.7771,23.28271,0,435.8912,2397.402,0,-1.421085e-14,-5.67324e-14,4.263256e-14,551.8463,0,0,401.8463,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,29.35104,2811.349,564.7188,0,131.7183,0,0,1967.944,1967.627,116.4895,33.51046,150,1,150,0,3.706084e-06,0,0,414.7188,1271.259,0.6356297,0.8659153,0.3172331,0,250,0.3172331,1851.137,2.687621e-06,0,0,0,131.7183,391.9126,368.6507,23.26186,0,428.3926,2356.16,0,-2.842171e-14,-3.367306e-13,4.263256e-14,564.7188,0,2.687621e-06,414.7188,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,29.25909,2794.264,570.4353,0,123.764,0,0,1955.985,1955.668,116.4895,33.51046,150,1,150,0,0,0,0,420.4353,1165.95,0.5829752,0.8004934,0.3172331,0,250,0.3172331,1839.178,0,0,3.802632e-06,0,123.764,388.7478,365.5327,23.2151,0,423.641,2330.026,0,-1.421085e-14,-2.231548e-13,4.263256e-14,570.4353,0,0,420.4353,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,28.9405,2783.685,545.6626,0,109.9944,0,0,1948.58,1948.262,116.4895,33.51046,150,1,150,0,7.504703e-06,0,0,395.6626,1066.851,0.5334256,0.7341819,0.3172331,0,250,0.3172331,1831.773,5.466996e-06,0,9.776772e-08,0,109.9944,384.5973,361.5428,23.05452,0,416.7632,2292.197,0,7.105427e-15,-3.076428e-13,4.263256e-14,545.6626,0,5.466996e-06,395.6626,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,28.78118,2764.515,517.141,2.445425,101.9144,0,0,1935.161,1934.843,116.4895,33.51046,150,1,150,0,0,0,0,369.5864,974.2867,0.4871433,0.6717806,0.3172331,0,250,0.3172331,1818.354,0,0,0,3.2359e-09,101.9144,380.6322,357.6571,22.97505,0,411.2134,2261.674,0,-1.421085e-14,1.307843e-13,4.263256e-14,517.141,2.445425,0,369.5864,0,0,0,4.52971e-14
mpc,2026-01-18 20:30:00,1330,20.5,28.79615,2751.407,500.7653,1.955119,94.21266,0,0,1925.985,1925.668,116.4895,33.51046,150,1,150,0,0,0,0,352.7204,885.9532,0.4429766,0.613494,0.3172331,0,250,0.3172331,1809.178,0,0,1.113195e-06,0,94.21266,378.9502,355.9677,22.9825,0,408.0151,2244.083,0,-1.421085e-14,-2.831069e-14,4.263256e-14,500.7653,1.955119,0,352.7204,0,0,0,2.065015e-14
mpc,2026-01-18 20:45:00,1331,20.75,28.51707,2761.965,446.1025,0,87.67141,0,0,1933.376,1933.059,0,0,0,0,0,0,0,0,0,446.1025,774.2881,0.387144,0.5578717,0.3172331,0,250,0.3172331,1933.059,0,0,3.169809e-06,0,87.67141,378.1204,378.0584,0.06204293,0,395.2047,2173.626,0,0,6.827872e-14,4.263256e-14,446.1025,0,0,446.1025,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,28.56334,2779.838,391.8759,0.2466727,82.98762,0,0,1945.886,1945.569,0,0,0,0,0,0,0,0,0,392.1226,676.1356,0.3380678,0.4875579,0.3172331,0,250,0.3172331,1945.569,0,0,0,2.872455e-09,82.98762,380.9463,380.8842,0.06210475,0,397.1307,2184.219,0,0,-1.812439e-13,4.263256e-14,391.8759,0.2466727,0,392.1226,0,0,0,-2.356448e-14
mpc,2026-01-18 21:15:00,1333,21.25,28.49498,2778.45,350.3604,0,72.74718,0,0,1944.915,1944.598,0,0,0,0,0,0,0,0,0,350.3604,588.439,0.2942195,0.4257526,0.3172331,0,250,0.3172331,1944.598,0,0,0,0,72.74718,380.1965,380.1344,0.06201346,0,394.3552,2168.954,0,0,-3.191891e-14,4.263256e-14,350.3604,0,0,350.3604,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,28.32908,2779.818,303.479,2.376879,61.81125,0,0,1945.873,1945.555,0,0,0,0,0,0,0,0,0,305.8559,511.8824,0.2559412,0.3705314,0.3172331,0,250,0.3172331,1945.555,0,0,2.851753e-06,4.306535e-08,61.81125,379.0316,378.9698,0.06179302,0,391.0098,2150.554,0,0,4.213296e-14,4.263256e-14,303.479,2.376879,0,305.8559,0,0,0,1.909584e-14
mpc,2026-01-18 21:45:00,1335,21.75,28.17017,2777.248,256.452,0,58.03649,0,0,1944.073,1943.756,0,0,0,0,0,0,0,0,0,256.452,447.6888,0.2238444,0.3223249,0.3172331,0,250,0.3172331,1943.756,0,0,0,0,58.03649,377.3961,377.3345,0.06158333,0,388.6009,2137.305,0,0,-4.540812e-14,4.263256e-14,256.452,0,0,256.452,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,28.13382,2752.945,218.3283,0.9352499,59.14426,0,0,1927.062,1926.744,0,0,0,0,0,0,0,0,0,219.2635,392.8025,0.1964012,0.2819031,0.3172331,0,250,0.3172331,1926.744,0,0,0,2.860592e-09,59.14426,373.8035,373.742,0.06153557,0,385.2145,2118.68,0,0,-2.681189e-14,4.263256e-14,218.3283,0.9352499,0,219.2635,0,0,0,6.883383e-15
mpc,2026-01-18 22:15:00,1337,22.25,27.79835,2746.034,176.301,0,52.42988,0,0,1922.223,1921.906,0,0,0,0,0,0,0,0,0,176.301,348.6654,0.1743327,0.247342,0.3172331,0,250,0.3172331,1921.906,0,0,1.253527e-06,0,52.42988,370.215,370.1539,0.06109823,0,380.2517,2091.385,0,0,2.456368e-14,4.263256e-14,176.301,0,0,176.301,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,27.91413,2698.896,150.6257,0.04780885,57.1503,0,0,1889.227,1888.91,0,0,0,0,0,0,0,0,0,150.6735,310.9421,0.1554711,0.2195495,0.3172331,0,250,0.3172331,1888.91,0,0,0,0,57.1503,364.7547,364.6934,0.06124846,0,375.7275,2066.501,0,0,-8.840151e-14,4.263256e-14,150.6257,0.04780885,0,150.6735,0,0,0,-4.70457e-15
mpc,2026-01-18 22:45:00,1339,22.75,27.65251,2698.832,140.6629,1.028811,54.61666,0,0,1889.182,1888.865,0,0,0,0,0,0,0,0,0,141.6917,275.4702,0.1377351,0.1957957,0.3172331,0,250,0.3172331,1888.865,0,0,4.591175e-06,0,54.61666,362.7307,362.6697,0.06091004,0,373.1564,2052.36,0,0,-7.024936e-14,4.263256e-14,140.6629,1.028811,0,141.6917,0,0,0,-3.774758e-15
mpc,2026-01-18 23:00:00,1340,23,27.39705,2687.039,123.5712,2.783567,56.97975,0,0,1880.927,1880.61,0,0,0,0,0,0,0,0,0,126.3548,243.8382,0.1219191,0.1734596,0.3172331,0,250,0.3172331,1880.61,0,0,3.05254e-06,0,56.97975,359.2076,359.147,0.06058317,0,370.0287,2035.158,0,0,-1.737499e-14,4.263256e-14,123.5712,2.783567,0,126.3548,0,0,0,-6.217249e-15
mpc,2026-01-18 23:15:00,1341,23.25,27.40018,2713.124,95.29825,0.1884994,55.53979,0,0,1899.187,1898.87,0,0,0,0,0,0,0,0,0,95.48675,219.9281,0.1099641,0.1535413,0.3172331,0,250,0.3172331,1898.87,0,0,0,6.538101e-10,55.53979,362.7185,362.6579,0.06058714,0,373.2652,2052.959,0,0,-9.769963e-15,4.263256e-14,95.29825,0.1884994,0,95.48675,0,0,0,-2.248202e-15
mpc,2026-01-18 23:30:00,1342,23.5,27.34443,2666.283,77.60138,1.972587,45.69649,0,1,1866.398,1866.081,0,0,0,0,0,0,0,0,0,79.57397,200,0.1,0.1384855,0.3172331,0,250,0.3172331,1866.081,0,0,1.328334e-07,2.596778e-08,45.69649,356.0393,355.9788,0.06051627,0,364.696,2005.828,0,0,2.359224e-14,4.263256e-14,77.60138,1.972587,0,79.57397,0,0,0,-4.440892e-16
mpc,2026-01-18 23:45:00,1343,23.75,27.35691,2645.444,58.35688,0.3372505,32.77181,1,1,1851.811,1851.493,433.8523,124.8418,558.6941,2,58.35688,0.3372505,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1417.641,0,0,0,3.135423e-09,32.77181,353.3491,270.504,82.84508,401.5991,0,803.1982,0,1.421085e-14,8.196221e-14,4.263256e-14,58.35688,0.3372505,0,0,500,1.476243e-07,0,7.105427e-15
mpc,2026-01-19 00:00:00,1344,0,27.3313,2701.05,65.4125,0,35.58274,1,1,1890.735,1890.418,439.0976,126.3149,565.4125,2,65.4125,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1451.32,0,0,2.878963e-09,0,35.58274,360.5825,276.7816,83.80091,409.8825,0,819.765,0,2.842171e-14,-5.212497e-14,4.263256e-14,65.4125,0,0,0,500,0,0,0
mpc,2026-01-19 00:15:00,1345,0.25,27.21809,2711.68,79.21317,0,41.62507,1,1,1898.176,1897.858,449.8152,129.398,579.2132,2,79.21317,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1448.043,0,0,2.282336e-07,0,41.62507,361.1438,275.5024,85.64146,412.8199,0,825.6398,0,-2.842171e-14,8.432144e-14,4.263256e-14,79.21317,0,0,0,500,0,0,0
mpc,2026-01-19 00:30:00,1346,0.5,26.89141,2733.948,70.35427,0,30.85563,1,1,1913.763,1913.446,442.9354,127.4189,570.3543,2,70.35427,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1470.511,0,0,0,0,30.85563,361.6371,277.8772,83.75987,411.1268,0,822.2536,0,4.263256e-14,-7.21645e-14,4.263256e-14,70.35427,0,0,0,500,2.776734e-07,0,5.684342e-14
mpc,2026-01-19 00:45:00,1347,0.75,26.67444,2704.392,87.62544,0,18.39694,1,1,1893.074,1892.757,456.3481,131.2773,587.6254,2,87.62543,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1436.409,0,0,1.566789e-07,0,18.39694,356.1214,270.2144,85.90698,404.9525,0,809.905,0,5.684342e-14,-2.781109e-14,4.263256e-14,87.62543,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 01:00:00,1348,1,26.54897,2666.103,77.73103,2.048428,25.55718,1,1,1866.272,1865.955,450.0858,129.6936,579.7795,2,77.73104,2.048428,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1415.869,0,0,0,0,25.55718,350.1703,265.6608,84.50953,400.1498,0,800.2995,0,-2.842171e-14,-5.051515e-14,4.263256e-14,77.73103,2.048428,0,0,500,3.702604e-07,0,-2.442491e-14
mpc,2026-01-19 01:15:00,1349,1.25,26.39898,2677.313,58.89129,1.462688,15.98891,1,1,1874.119,1873.802,435.0484,125.3056,560.354,2,58.89129,1.462688,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1438.753,0,0,0,3.772239e-08,15.98891,350.5573,269.1214,81.43593,397.4177,0,794.8354,0,-5.684342e-14,4.217737e-13,4.263256e-14,58.89129,1.462688,0,0,500,4.44916e-07,0,-2.842171e-14
mpc,2026-01-19 01:30:00,1350,1.5,25.98885,2679.141,56.41444,1.252218,24.13416,1,1,1875.399,1875.082,432.9788,124.6878,557.6667,2,56.41444,1.252218,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1442.103,0,0,3.213672e-07,0,24.13416,347.8613,267.4907,80.3706,396.6551,0,793.3102,0,5.684342e-14,2.802203e-13,4.263256e-14,56.41444,1.252218,0,0,500,4.396667e-08,0,6.57252e-14
mpc,2026-01-19 01:45:00,1351,1.75,25.99038,2688.816,64.86698,2.196004,25.76947,1,1,1882.171,1881.854,440.1981,126.8649,567.063,2,64.86698,2.196004,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1441.656,0,0,1.338077e-07,0,25.76947,349.1284,267.4162,81.71222,399.0611,0,798.1223,0,1.421085e-14,3.825829e-13,4.263256e-14,64.86698,2.196004,0,0,500,3.321991e-08,0,7.993606e-15
mpc,2026-01-19 02:00:00,1352,2,26.08465,2718.206,68.87658,3.18938,23.64179,1,1,1902.744,1902.427,444.0013,128.0646,572.066,2,68.87658,3.18938,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1458.426,0,0,0,0,23.64179,353.6247,271.0482,82.57652,403.5066,0,807.0132,0,-5.684342e-14,-8.415491e-14,4.263256e-14,68.87658,3.18938,0,0,500,2.488546e-07,0,-1.287859e-14
mpc,2026-01-19 02:15:00,1353,2.25,26.14685,2729.111,70.40021,0.7500504,18.60981,1,1,1910.378,1910.061,443.4916,127.6586,571.1503,2,70.40021,0.7500504,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1466.569,0,0,0,0,18.60981,355.4955,272.9086,82.58681,404.0303,0,808.0606,0,-2.842171e-14,-4.207745e-13,4.263256e-14,70.40021,0.7500504,0,0,500,1.302839e-08,0,-5.218048e-14
mpc,2026-01-19 02:30:00,1354,2.5,25.89011,2686.197,56.19231,0,22.62306,1,1,1880.338,1880.02,431.9372,124.2551,556.1923,2,56.19231,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1448.083,0,0,0,0,22.62306,348.0761,268.0599,80.01619,396.5028,0,793.0056,0,2.842171e-14,-2.345901e-13,4.263256e-14,56.19231,0,0,0,500,3.660991e-07,0,4.263256e-14
