controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 02:45:00,1355,2.75,25.83142,2674.919,67.38119,3.839915,20.60268,1,1,1872.443,1872.126,443.2915,127.9296,571.2211,2,67.38119,3.839915,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1428.834,0,0,0,0,20.60268,346.201,264.181,82.02,395.9198,0,791.8396,0,-2.842171e-14,-3.490541e-13,4.263256e-14,67.38119,3.839915,0,0,500,8.065004e-08,0,-3.108624e-14
mpc,2026-01-19 03:00:00,1356,3,25.44622,2629.706,65.01185,1.217896,34.84277,1,1,1840.794,1840.477,0,0,0,0,0,0,0,0,0,66.22975,1806.213,0.9031063,1.147952,0.3172331,0,250,0.3172331,1840.477,0,0,0,0,34.84277,337.7037,337.6455,0.05819813,344.0376,0,688.0752,0,0,4.360956e-13,4.263256e-14,65.01185,1.217896,0,66.22975,0,0,0,7.105427e-15
mpc,2026-01-19 03:15:00,1357,3.25,25.56919,2653.99,56.54467,0,39.69801,1,1,1857.793,1857.476,336.1354,96.69583,432.8312,1,56.54467,0,0,0,376.2866,0,1900,0.95,1.137346,0.3172331,0,250,0.3172331,1521.34,0,0,0,0,39.69801,341.6701,279.7925,61.87762,383.7892,0,767.5785,0,-1.421085e-14,6.17284e-14,4.263256e-14,56.54467,0,0,0,376.2866,1.402997e-08,0,7.105427e-15
mpc,2026-01-19 03:30:00,1358,3.5,25.22516,2652.242,70.8263,0,29.91751,1,1,1856.57,1856.252,0,0,0,0,0,0,0,0,0,70.8263,1881.994,0.9409972,1.196402,0.3172331,0,250,0.3172331,1856.252,0,0,1.385894e-07,0,29.91751,339.0851,339.0272,0.05793966,344.4913,0,688.9826,0,0,-2.113865e-13,4.263256e-14,70.8263,0,0,70.8263,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,25.19901,2634.252,84.68866,0.4272594,20.4521,1,1,1843.976,1843.659,0,0,0,0,0,0,0,0,0,85.11592,1860.419,0.9302095,1.185064,0.3172331,0,250,0.3172331,1843.659,0,0,0,2.869739e-09,20.4521,336.6082,336.5503,0.05790924,340.2837,0,680.5675,0,0,2.808864e-13,4.263256e-14,84.68866,0.4272594,0,85.11592,0,0,0,-4.718448e-15
mpc,2026-01-19 04:00:00,1360,4,25.27863,2656.229,109.1412,1.687213,16.9065,1,1,1859.36,1859.043,0,0,0,0,0,0,0,0,0,110.8284,1832.419,0.9162096,1.171479,0.3172331,0,250,0.3172331,1859.043,0,0,3.539943e-06,4.663113e-08,16.9065,339.9599,339.9019,0.05800196,342.993,0,685.9861,0,0,-3.146372e-13,4.263256e-14,109.1412,1.687213,0,110.8284,0,0,0,1.110223e-15
mpc,2026-01-19 04:15:00,1361,4.25,25.38178,2643.125,122.1217,0,24.73663,1,1,1850.187,1849.87,305.6679,87.93127,393.5992,1,122.1218,0,0,0,271.4774,0,1900,0.95,1.153847,0.3172331,0,250,0.3172331,1544.202,0,0,0,0,24.73663,338.986,282.9243,56.06173,375.3877,0,750.7755,0,-2.842171e-14,-1.376677e-14,4.263256e-14,122.1217,0,0,0,271.4774,6.720771e-06,0,0
mpc,2026-01-19 04:30:00,1362,4.5,25.36857,2679.731,174.784,0,29.14122,1,1,1875.812,1875.494,136.6659,39.31457,175.9804,1,174.784,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1738.828,0,0,2.522039e-07,0,29.14122,343.5894,318.4984,25.09097,363.1507,0,726.3014,0,0,1.583178e-13,4.263256e-14,174.784,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-19 04:45:00,1363,4.75,25.13417,2704.045,212.8364,0,28.4839,1,1,1892.831,1892.514,166.2172,47.81557,214.0328,1,212.8364,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1726.297,0,0,1.691921e-06,0,28.4839,345.0771,314.7167,30.36045,367.7251,0,735.4502,0,-7.105427e-15,1.465494e-14,4.263256e-14,212.8364,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-19 05:00:00,1364,5,25.08442,2757.906,256.3461,1.878735,31.18251,1,1,1930.534,1930.217,174.9515,50.32817,225.2797,1,225.2797,0,0,0,0,32.94513,1891.465,0.9457323,1.196402,0.3172331,0,250,0.3172331,1755.265,0,0,3.187716e-06,0,31.18251,351.5998,319.6789,31.92094,375.6862,0,751.3724,0,7.105427e-15,1.558753e-13,4.263256e-14,256.3461,1.878735,0,32.94513,0,0,0,4.862777e-14
mpc,2026-01-19 05:15:00,1365,5.25,25.02288,2737.784,282.9882,0,27.21782,1,1,1916.449,1916.132,0,0,0,0,0,0,0,0,0,282.9882,1820.42,0.9102099,1.191028,0.3172331,0,250,0.3172331,1916.132,0,0,3.555102e-06,0,27.21782,348.6048,348.5471,0.05770515,353.498,0,706.9961,0,0,-1.587619e-13,4.263256e-14,282.9882,0,0,282.9882,0,0,0,0
mpc,2026-01-19 05:30:00,1366,5.5,25.05443,2760.492,318.532,5.854169,26.76637,1,1,1932.344,1932.027,116.4895,33.51046,150,1,150,0,0,0,0,174.3862,1776.537,0.8882684,1.146292,0.3172331,0,250,0.3172331,1815.537,0,0,4.576483e-06,0,26.76637,351.7182,330.4574,21.26074,368.8398,0,737.6796,0,-1.421085e-14,2.68896e-13,4.263256e-14,318.532,5.854169,0,174.3862,0,0,0,2.4869e-14
mpc,2026-01-19 05:45:00,1367,5.75,25.17559,2750.06,390.2488,3.910289,34.16455,1,1,1925.042,1924.725,303.066,87.18278,390.2488,1,390.2488,0,0,0,0,3.910292,1775.279,0.8876397,1.118659,0.3172331,0,250,0.3172331,1621.659,0,0,0,4.592797e-08,34.16455,351.2411,295.8862,55.35498,389.3026,0,778.6051,0,0,-9.05942e-14,4.263256e-14,390.2488,3.910289,0,3.910292,0,0,0,-2.131628e-14
mpc,2026-01-19 06:00:00,1368,6,25.26227,2727.427,469.4632,0,40.9271,1,0,1909.199,1908.882,752.8822,216.5811,969.4632,2,469.4632,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1156,0,0,8.842317e-07,0,40.9271,348.9575,211.2901,137.6675,435.3517,0,870.7033,0,-1.136868e-13,2.68674e-14,4.263256e-14,469.4632,0,0,0,500,4.930597e-06,0,0
mpc,2026-01-19 06:15:00,1369,6.25,25.54717,2777.966,543.2778,0,28.64469,0,0,1944.576,1944.259,116.4895,33.51046,150,1,150,0,0,0,0,393.2778,1801.381,0.9006907,1.196402,0.3172331,0,250,0.3172331,1827.769,0,0,0,0,28.64469,357.4712,335.9986,21.47258,0,374.7748,2061.262,0,-1.421085e-14,1.580958e-13,4.263256e-14,543.2778,0,0,393.2778,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,25.64773,2757.384,576.6479,0.3854728,21.57644,0,0,1930.169,1929.851,116.4895,33.51046,150,1,150,0,0,0,0,427.0333,1694.34,0.8471698,1.134303,0.3172331,0,250,0.3172331,1813.362,0,0,0,3.043368e-09,21.57644,355.5457,334.0294,21.51633,0,371.5143,2043.329,0,-1.421085e-14,-2.022826e-13,4.263256e-14,576.6479,0.3854728,0,427.0333,0,0,0,-2.153833e-14
mpc,2026-01-19 06:45:00,1371,6.75,25.62011,2802.258,627.5362,0,17.97866,0,0,1961.581,1961.263,116.4895,33.51046,150,1,150,0,0,0,0,477.5362,1574.689,0.7873444,1.066901,0.3172331,0,250,0.3172331,1844.774,0,0,4.033228e-07,0,17.97866,361.1298,339.6255,21.5043,0,376.4459,2070.452,0,-1.421085e-14,-4.063416e-14,4.263256e-14,627.5362,0,0,477.5362,0,0,0,0
mpc,2026-01-19 07:00:00,1372,7,25.86511,2797.253,618.478,0,22.21925,0,0,1958.077,1957.76,116.4895,33.51046,150,1,150,0,0,0,0,468.478,1457.321,0.7286607,0.9915584,0.3172331,0,250,0.3172331,1841.27,0,0,3.217201e-06,0,22.21925,362.2823,340.6708,21.61152,0,378.2922,2080.607,0,-1.421085e-14,1.829648e-13,4.263256e-14,618.478,0,0,468.478,0,0,0,0
mpc,2026-01-19 07:15:00,1373,7.25,25.86333,2819.443,599.663,0,27.13009,0,0,1973.61,1973.293,116.4895,33.51046,150,1,150,0,0,0,0,449.663,1344.676,0.6723381,0.9176539,0.3172331,0,250,0.3172331,1856.804,0,0,0,0,27.13009,365.143,343.5323,21.61074,0,382.0622,2101.342,0,-1.421085e-14,-2.575717e-13,4.263256e-14,599.663,0,0,449.663,0,0,0,0
mpc,2026-01-19 07:30:00,1374,7.5,25.94866,2815.091,563.0413,0,39.91848,0,0,1970.564,1970.247,116.4895,33.51046,150,1,150,0,0,0,0,413.0413,1241.204,0.6206021,0.8467229,0.3172331,0,250,0.3172331,1853.757,0,0,4.821022e-06,0,39.91848,365.2136,343.5653,21.64833,0,384.474,2114.607,0,-1.421085e-14,1.680878e-13,4.263256e-14,563.0413,0,0,413.0413,0,0,0,0
mpc,2026-01-19 07:45:00,1375,7.75,26.02895,2807.093,527.4087,0,50.99375,0,0,1964.965,1964.648,116.4895,33.51046,150,1,150,0,0,0,0,377.4087,1146.657,0.5733283,0.7815681,0.3172331,0,250,0.3172331,1848.159,0,0,3.342551e-06,0,50.99375,364.7731,343.0893,21.68383,0,386.0661,2123.364,0,-1.421085e-14,1.454392e-13,4.263256e-14,527.4087,0,0,377.4087,0,0,0,0
mpc,2026-01-19 08:00:00,1376,8,25.7956,2801.03,464.1068,206.2137,53.22784,0,0,1960.721,1960.404,132.2703,38.05011,170.3205,1,170.3205,0,0,0,0,500,1021.476,0.5107381,0.7220329,0.3172331,0,250,0.3172331,1828.133,0,0,2.909359e-06,0,53.22784,362.2589,337.7623,24.49662,0,385.6467,2121.057,0,-1.421085e-14,1.904032e-13,4.263256e-14,464.1068,206.2137,0,500,0,0,0,-5.684342e-14
mpc,2026-01-19 08:15:00,1377,8.25,25.90878,2809.837,414.5655,212.8515,58.32095,0,0,1966.886,1966.569,116.4895,33.51046,150,1,150,0,0,0,0,477.417,901.9611,0.4509805,0.6432085,0.3172331,0,250,0.3172331,1850.079,0,0,2.614384e-06,0,58.32095,364.2358,342.6051,21.63075,0,386.9156,2128.036,0,-1.421085e-14,1.74194e-13,4.263256e-14,414.5654,212.8515,0,477.417,0,0,0,0
mpc,2026-01-19 08:30:00,1378,8.5,26.03055,2834.521,338.2579,212.8296,64.3486,0,0,1984.165,1983.848,114.3637,35.63629,150,1,124.2516,0,25.74838,0,0,426.8358,795.1102,0.3975551,0.5679517,0.3172331,0,250,0.3172331,1869.484,19.35649,0,0,2.705285e-06,44.9921,368.3493,347.0594,21.28989,0,391.0483,2150.765,0,-1.421085e-14,2.997602e-15,4.263256e-14,338.2579,212.8296,19.35649,426.8358,0,0,0,2.842171e-14
mpc,2026-01-19 08:45:00,1379,8.75,26.09393,2882.628,295.5335,217.6281,57.24884,0,0,2017.839,2017.522,0,0,0,0,0,0,0,0,0,500,669.985,0.3349925,0.5006692,0.3172331,0,250,0.3172331,2017.522,0,0,1.448121e-06,13.16164,57.24884,375.0862,375.0272,0.0589689,0,385.6689,2143.883,0,0,-1.625367e-13,4.263256e-14,295.5335,204.4665,0,500,0,0,0,0
mpc,2026-01-19 09:00:00,1380,9,26.17321,2876.789,238.9051,223.8522,63.63638,0,1,2013.752,2013.435,0,0,0,0,0,0,0,0,0,462.7572,554.1902,0.2770951,0.4218797,0.3172331,0,250,0.3172331,2013.435,0,0,3.489649e-06,1.713226e-06,63.63638,374.9343,374.8753,0.05906465,0,386.7235,2126.979,0,0,-3.774758e-15,4.263256e-14,238.9051,223.8521,0,462.7572,0,0,0,2.842171e-14
mpc,2026-01-19 09:15:00,1381,9.25,26.11028,2893.267,184.9985,226.4073,67.18761,1,1,2025.287,2024.97,143.6692,41.32922,184.9985,1,184.9985,0,0,0,0,226.4073,497.5011,0.2487506,0.3489655,0.3172331,0,250,0.3172331,1881.301,0,0,0,0,67.18761,376.5966,349.8227,26.77389,403.6453,0,807.2905,0,-2.131628e-14,-8.071321e-14,4.263256e-14,184.9985,226.4073,0,226.4073,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,26.23313,2903.269,149.6486,226.7153,80.91949,1,1,2032.288,2031.971,661.8635,214.5004,876.3639,2,149.6487,226.7153,0,0,500,0,622.4228,0.3112114,0.3132692,0.3172331,0,250,0.3172331,1370.108,0,0,0,0,80.91949,378.8504,255.4095,123.4409,484.9946,0,969.9891,0,-8.526513e-14,1.862954e-13,4.263256e-14,149.6486,226.7153,0,0,500,5.101245e-06,0,-2.842171e-14
mpc,2026-01-19 09:45:00,1383,9.75,26.54548,2918.516,132.7846,227.7243,94.58421,1,1,2042.961,2042.644,649.4672,211.0416,860.5089,2,132.7846,227.7243,0,0,500,0,747.3248,0.3736624,0.3919305,0.3172331,0,250,0.3172331,1393.177,0,0,3.104373e-06,3.19025e-06,94.58421,383.295,261.3842,121.9109,490.1714,0,980.3429,0,5.684342e-14,6.233902e-14,4.263256e-14,132.7846,227.7243,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 10:00:00,1384,10,26.64094,2913.492,105.508,226.5906,90.16261,1,1,2039.444,2039.127,627.4975,204.6011,832.0986,2,105.508,226.5906,0,0,500,0,872.2072,0.4361036,0.4705795,0.3172331,0,250,0.3172331,1411.629,0,0,0,2.996532e-06,90.16261,383.3904,265.369,118.0215,486.9195,0,973.8391,0,2.842171e-14,1.851852e-13,4.263256e-14,105.508,226.5906,0,0,500,4.115978e-06,0,8.526513e-14
mpc,2026-01-19 10:15:00,1385,10.25,26.69583,2904.755,84.29522,228.6603,97.1015,1,1,2033.329,2033.012,612.4602,200.4954,812.9555,2,84.29522,228.6603,0,0,500,0,997.0699,0.4985349,0.5492161,0.3172331,0,250,0.3172331,1420.551,0,0,0,0,97.1015,382.6752,267.3497,115.3255,486.1197,0,972.2393,0,5.684342e-14,4.42979e-14,4.263256e-14,84.29522,228.6603,0,0,500,3.190982e-06,0,5.684342e-14
mpc,2026-01-19 10:30:00,1386,10.5,26.74394,2920.454,90.04183,233.6369,100.1848,1,1,2044.318,2044,620.3769,203.3018,823.6787,2,90.04183,233.6369,0,0,500,0,1121.913,0.5609565,0.6278403,0.3172331,0,250,0.3172331,1423.623,0,0,3.466779e-07,4.216885e-06,100.1848,385.1268,268.1949,116.9319,490.3704,0,980.7409,0,-8.526513e-14,-3.700373e-13,4.263256e-14,90.04183,233.6369,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 10:45:00,1387,10.75,27.13716,2945.226,97.51307,236.482,112.2219,1,1,2061.658,2061.341,628.1536,205.8414,833.9951,2,97.51307,236.482,0,0,500,0,1246.736,0.6233682,0.7064521,0.3172331,0,250,0.3172331,1433.187,0,0,2.219632e-07,4.918705e-06,112.2219,391.5845,272.2148,119.3697,499.3713,0,998.7425,0,-1.136868e-13,-4.645173e-13,4.263256e-14,97.51307,236.482,0,0,500,0,0,0
mpc,2026-01-19 11:00:00,1388,11,27.0901,3020.48,104.5726,233.6954,120.3289,0,0,2114.336,2114.018,0,0,0,0,0,0,0,0,0,338.2681,1161.973,0.5809865,0.7850516,0.3172331,0,250,0.3172331,2114.018,0,0,0,0,120.3289,401.1955,401.1353,0.06019502,0,423.9677,2331.822,0,0,-2.939871e-13,4.263256e-14,104.5726,233.6954,0,338.2681,0,0,0,2.842171e-14
mpc,2026-01-19 11:15:00,1389,11.25,27.33322,3063.34,80.71649,239.2593,132.8474,0,0,2144.338,2144.02,0,0,0,0,0,0,0,0,0,319.9758,1081.796,0.5408981,0.7316774,0.3172331,0,250,0.3172331,2144.02,0,0,1.335874e-07,0,132.8474,408.9636,408.9031,0.06050203,0,434.2395,2388.317,0,0,1.035838e-13,4.263256e-14,80.71649,239.2593,0,319.9758,0,0,0,-2.842171e-14
mpc,2026-01-19 11:30:00,1390,11.5,27.48015,3058.412,82.57264,236.4662,137.8377,0,0,2140.889,2140.571,0,0,0,0,0,0,0,0,0,319.0389,1001.866,0.5009331,0.6811912,0.3172331,0,250,0.3172331,2140.571,0,0,2.66642e-07,0,137.8377,409.5683,409.5076,0.0606891,0,435.877,2397.323,0,0,2.708944e-14,4.263256e-14,82.57264,236.4662,0,319.0389,0,0,0,2.842171e-14
mpc,2026-01-19 11:45:00,1391,11.75,27.86232,3036.983,87.00715,234.1945,158.1881,0,0,2125.888,2125.571,0,0,0,0,0,0,0,0,0,321.2017,921.408,0.460704,0.6308604,0.3172331,0,250,0.3172331,2125.571,0,0,0,0,158.1881,409.9959,409.9347,0.06118114,0,440.4427,2422.435,0,0,1.852962e-13,4.263256e-14,87.00715,234.1945,0,321.2017,0,0,0,2.842171e-14
mpc,2026-01-19 12:00:00,1392,12,28.16109,3012.38,65.73341,236.3596,177.5248,0,0,2108.666,2108.349,0,0,0,0,0,0,0,0,0,302.093,845.7397,0.4228699,0.5801971,0.3172331,0,250,0.3172331,2108.349,0,0,0,0,177.5248,409.2685,409.2069,0.06157139,0,443.6625,2440.144,0,0,-2.099432e-13,4.263256e-14,65.73341,236.3596,0,302.093,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,28.27436,3051.504,73.34542,240.3872,197.9954,0,0,2136.053,2135.736,0,0,0,0,0,0,0,0,0,313.7327,767.1734,0.3835867,0.5325499,0.3172331,0,250,0.3172331,2135.736,0,0,1.786849e-07,0,197.9954,415.5891,415.5274,0.06172066,0,454.0492,2497.271,0,0,-7.682743e-14,4.263256e-14,73.34542,240.3872,0,313.7327,0,0,0,0
mpc,2026-01-19 12:30:00,1394,12.5,28.19733,3089.381,80.814,241.4306,201.9762,0,0,2162.566,2162.249,0,0,0,0,0,0,0,0,0,322.2446,686.4915,0.3432458,0.4830779,0.3172331,0,250,0.3172331,2162.249,0,0,0,8.361463e-07,201.9762,420.055,419.9934,0.06161907,0,459.2251,2525.738,0,0,-9.092727e-14,4.263256e-14,80.814,241.4306,0,322.2446,0,0,0,-2.842171e-14
mpc,2026-01-19 12:45:00,1395,12.75,28.50735,3139.22,99.82189,234.764,216.0639,0,0,2197.454,2197.137,0,0,0,0,0,0,0,0,0,334.5859,602.7369,0.3013685,0.4322736,0.3172331,0,250,0.3172331,2197.137,0,0,1.184571e-07,0,216.0639,429.6778,429.6158,0.06202996,0,471.8637,2595.25,0,0,-5.273559e-15,4.263256e-14,99.82188,234.764,0,334.5859,0,0,0,-2.842171e-14
mpc,2026-01-19 13:00:00,1396,13,28.81544,3128.59,79.79992,238.1627,217.5703,0,0,2190.013,2189.696,0,0,0,0,0,0,0,0,0,317.9626,523.1514,0.2615757,0.3795346,0.3172331,0,250,0.3172331,2189.696,0,0,0,0,217.5703,431.0793,431.0169,0.06244375,0,473.8431,2606.137,0,0,-1.621481e-13,4.263256e-14,79.79992,238.1627,0,317.9626,0,0,0,-2.842171e-14
mpc,2026-01-19 13:15:00,1397,13.25,28.7841,3134.16,77.52672,236.3309,230.5705,0,0,2193.912,2193.595,0,0,0,0,0,0,0,0,0,313.8576,444.6046,0.2223023,0.3294208,0.3172331,0,250,0.3172331,2193.595,0,0,2.250192e-07,0,230.5705,431.554,431.4916,0.0624014,0,476.846,2622.653,0,0,-1.226796e-13,4.263256e-14,77.52672,236.3309,0,313.8577,0,0,0,2.842171e-14
mpc,2026-01-19 13:30:00,1398,13.5,28.99149,3122.319,105.6238,237.4043,245.6028,0,0,2185.623,2185.306,0,0,0,0,0,0,0,0,0,343.0281,358.7776,0.1793888,0.279961,0.3172331,0,250,0.3172331,2185.306,0,0,3.751257e-06,0,245.6028,431.8615,431.7988,0.06268269,0,480.3279,2641.804,0,0,1.302847e-13,4.263256e-14,105.6238,237.4043,0,343.0281,0,0,0,-2.842171e-14
mpc,2026-01-19 13:45:00,1399,13.75,28.99193,3150.456,86.76159,239.7209,239.9377,0,0,2205.319,2205.002,0,0,0,0,0,0,0,0,0,326.4825,277.1005,0.1385503,0.225917,0.3172331,0,250,0.3172331,2205.002,0,0,0,2.29782e-06,239.9377,435.7574,435.6947,0.06268329,0,483.105,2657.077,0,0,4.760081e-14,4.263256e-14,86.76159,239.7209,0,326.4825,0,0,0,0
mpc,2026-01-19 14:00:00,1400,14,28.99208,3161.13,77.81487,243.2679,249.7463,1,1,2212.791,2212.474,617.5657,203.517,821.0828,2,77.81487,243.2679,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1594.908,0,0,2.250133e-07,1.455166e-06,249.7463,437.2351,315.1449,122.0902,568.0104,0,1136.021,0,0,-6.392109e-14,4.263256e-14,77.81487,243.2679,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 14:15:00,1401,14.25,28.87984,3131.329,72.24575,240.341,258.441,1,1,2191.93,2191.613,611.2094,201.3773,812.5868,2,72.24575,240.341,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1580.404,0,0,0,2.301034e-06,258.441,432.0592,311.519,120.5402,563.8386,0,1127.677,0,5.684342e-14,-6.544765e-14,4.263256e-14,72.24575,240.341,0,0,500,2.891757e-07,0,5.684342e-14
mpc,2026-01-19 14:30:00,1402,14.5,29.09514,3126.283,57.80096,238.142,262.8187,1,1,2188.398,2188.081,598.4655,197.4775,795.943,2,57.80096,238.142,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1589.615,0,0,2.819476e-07,3.241628e-06,262.8187,433.3861,314.8043,118.5818,564.3299,0,1128.66,0,-2.842171e-14,1.81577e-13,4.263256e-14,57.80096,238.142,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 14:45:00,1403,14.75,29.21597,3094.929,75.04333,236.6304,263.1976,1,1,2166.451,2166.133,610.8067,200.867,811.6738,2,75.04333,236.6304,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1555.327,0,0,2.884328e-07,4.575176e-06,263.1976,430.172,308.8268,121.3452,561.9545,0,1123.909,0,2.842171e-14,1.555422e-13,4.263256e-14,75.04333,236.6304,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 15:00:00,1404,15,29.3583,3091.72,106.1736,237.2689,264.9059,1,1,2164.204,2163.887,635.4255,208.017,843.4425,2,106.1736,237.2689,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1528.461,0,0,1.83707e-06,1.041039e-06,264.9059,431.0659,304.4387,126.6272,565.2196,0,1130.439,0,0,3.491651e-14,4.263256e-14,106.1736,237.2689,0,0,500,0,0,0
mpc,2026-01-19 15:15:00,1405,15.25,29.61678,3053.561,110.3589,230.5938,270.5161,1,1,2137.493,2137.175,634.0431,206.9096,840.9527,2,110.3589,230.5938,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1503.132,0,0,0,0,270.5161,428.1704,301.099,127.0715,562.1969,0,1124.394,0,0,-4.102274e-13,4.263256e-14,110.3589,230.5938,0,0,500,8.927693e-06,0,7.105427e-14
mpc,2026-01-19 15:30:00,1406,15.5,29.76277,3055.335,119.66,227.7111,262.7167,1,1,2138.734,2138.417,639.2656,208.1055,847.3711,2,119.66,227.7111,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1499.152,0,0,0,4.298768e-06,262.7167,429.8017,301.2707,128.531,562.1719,0,1124.344,0,-5.684342e-14,-3.522738e-13,4.263256e-14,119.66,227.7111,0,0,500,2.884887e-06,0,-1.421085e-14
mpc,2026-01-19 15:45:00,1407,15.75,29.88845,3075.515,104.898,221.3584,273.9352,1,1,2152.861,2152.544,623.3924,202.8639,826.2563,2,104.8979,221.3584,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1529.151,0,0,3.644947e-07,0,273.9352,433.8459,308.1556,125.6904,566.2231,0,1132.446,0,-2.842171e-14,-1.800782e-13,4.263256e-14,104.8979,221.3584,0,0,500,1.590282e-06,0,-5.684342e-14
mpc,2026-01-19 16:00:00,1408,16,30.02607,3090.19,113.305,226.4455,280.1865,1,1,2163.133,2162.815,633.452,206.2986,839.7505,2,113.305,226.4455,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1529.363,0,0,0,0,280.1865,437.2498,309.1414,128.1084,572.0761,0,1144.152,0,-2.842171e-14,-1.34226e-13,4.263256e-14,113.305,226.4455,0,0,500,5.466452e-06,0,0
mpc,2026-01-19 16:15:00,1409,16.25,29.91782,3044.463,121.1102,225.2372,274.1109,1,1,2131.124,2130.807,638.6748,207.6726,846.3473,2,121.1102,225.2372,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1492.132,0,0,9.382206e-07,3.21216e-06,274.1109,429.7453,300.8913,128.854,563.8389,0,1127.678,0,-5.684342e-14,-3.077538e-13,4.263256e-14,121.1102,225.2372,0,0,500,0,0,0
mpc,2026-01-19 16:30:00,1410,16.5,29.93678,3032.631,131.54,222.4547,259.6656,1,1,2122.842,2122.524,644.8434,209.1513,853.9947,2,131.54,222.4547,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1477.681,0,0,0,0,259.6656,428.2552,298.1026,130.1526,559.638,0,1119.276,0,-5.684342e-14,-1.905143e-13,4.263256e-14,131.54,222.4547,0,0,500,1.725943e-06,0,2.842171e-14
mpc,2026-01-19 16:45:00,1411,16.75,29.79444,2989.763,145.8449,224.1468,258.1921,1,1,2092.834,2092.517,657.1269,212.8647,869.9917,2,145.8449,224.1468,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1435.39,0,0,4.385378e-06,3.366638e-06,258.1921,420.8722,288.6592,132.2131,553.4467,0,1106.893,0,-5.684342e-14,4.209966e-13,4.263256e-14,145.8449,224.1468,0,0,500,0,0,0
mpc,2026-01-19 17:00:00,1412,17,29.68512,3004.77,195.6987,219.6666,246.351,1,1,2103.339,2103.022,692.7338,222.6315,915.3653,2,195.6987,219.6666,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1410.288,0,0,0,2.216768e-06,246.351,421.9643,282.9269,139.0374,554.9804,0,1109.961,0,8.526513e-14,-3.952394e-13,4.263256e-14,195.6987,219.6666,0,0,500,2.452036e-06,0,0
mpc,2026-01-19 17:15:00,1413,17.25,29.6733,2998.538,227.0718,217.4574,237.3887,0,1,2098.977,2098.659,0,0,0,0,0,0,0,0,0,444.5292,1788.569,0.8942843,1.196402,0.3172331,0,250,0.3172331,2098.659,0,0,0,0,237.3887,420.9794,420.9158,0.06362558,0,468.5275,2576.901,0,0,3.617107e-13,4.263256e-14,227.0718,217.4574,0,444.5292,0,0,0,-2.842171e-14
mpc,2026-01-19 17:30:00,1414,17.5,29.80225,2956.721,284.6427,217.9178,234.5343,0,0,2069.705,2069.387,116.4895,33.51046,150,1,150,0,0,0,0,352.5606,1700.147,0.8500734,1.126235,0.3172331,0,250,0.3172331,1952.898,0,0,0,0,234.5343,416.2927,392.7986,23.49408,0,473.4825,2604.154,0,-1.421085e-14,-8.237855e-14,4.263256e-14,284.6427,217.9178,0,352.5606,0,0,0,-2.842171e-14
mpc,2026-01-19 17:45:00,1415,17.75,30.04921,2924.734,340.4087,213.6032,224.7715,0,0,2047.313,2046.996,264.3604,76.04836,340.4087,1,340.4087,0,0,0,0,213.6032,1646.478,0.8232392,1.070558,0.3172331,0,250,0.3172331,1782.636,0,0,0,0,224.7715,414.0515,360.5227,53.52877,0,482.0292,2651.161,0,0,1.985079e-13,4.263256e-14,340.4087,213.6032,0,213.6032,0,2.254614e-06,0,2.842171e-14
mpc,2026-01-19 18:00:00,1416,18,29.87414,2927.821,392.6634,3.085916,211.2392,0,0,2049.474,2049.157,304.9412,87.72221,392.6634,1,392.6634,0,0,0,0,3.085916,1645.448,0.8227239,1.036763,0.3172331,0,250,0.3172331,1744.216,0,0,2.501328e-06,0,211.2392,412.8805,351.3841,61.49638,0,481.6619,2649.14,0,-1.421085e-14,-8.348877e-14,4.263256e-14,392.6634,3.085916,0,3.085916,0,0,0,-8.881784e-15
mpc,2026-01-19 18:15:00,1417,18.25,29.85554,2878.088,427.6473,4.9449,196.8883,0,0,2014.662,2014.344,332.1096,95.53772,427.6473,1,427.6473,0,0,0,0,4.9449,1643.953,0.8219763,1.036114,0.3172331,0,250,0.3172331,1682.235,0,0,5.653936e-08,0,196.8883,405.7,338.758,66.94204,0,473.9438,2606.691,0,-1.421085e-14,2.080558e-13,4.263256e-14,427.6473,4.9449,0,4.9449,0,0,0,2.04281e-14
mpc,2026-01-19 18:30:00,1418,18.5,29.79566,2873.546,491.4324,2.580264,185.9096,0,0,2011.482,2011.165,0,0,0,0,0,0,0,0,0,494.0126,1520.191,0.7600953,1.035173,0.3172331,0,250,0.3172331,2011.165,0,0,7.60546e-07,0,185.9096,404.5231,404.4593,0.06379779,0,441.8471,2430.159,0,0,2.267075e-13,4.263256e-14,491.4324,2.580264,0,494.0126,0,0,0,1.421085e-14
mpc,2026-01-19 18:45:00,1419,18.75,29.80462,2873.273,536.247,1.690343,164.1163,0,0,2011.291,2010.974,385.5017,110.897,496.3987,1,496.3987,0,0,0,0,41.53861,1509.567,0.7547833,0.9572417,0.3172331,0,250,0.3172331,1625.472,0,0,0,0,164.1163,404.5649,326.9586,77.60629,0,470.8671,2589.769,0,-4.263256e-14,-1.74305e-14,4.263256e-14,536.247,1.690343,0,41.53861,0,0,0,4.574119e-14
mpc,2026-01-19 19:00:00,1420,19,29.81086,2848.002,579.7183,2.593207,148.407,0,0,1993.602,1993.285,450.2075,129.5108,579.7183,2,579.7183,0,0,0,0,2.593208,1508.681,0.7543403,0.950552,0.3172331,0,250,0.3172331,1543.077,0,0,0,1.393019e-08,148.407,401.0622,310.428,90.63415,0,469.7946,2583.87,0,-2.842171e-14,3.225198e-13,4.263256e-14,579.7183,2.593206,0,2.59321,0,0,0,-4.884981e-14
mpc,2026-01-19 19:15:00,1421,19.25,29.77873,2833.605,604.9363,0.02219608,145.7995,0,0,1983.524,1983.207,116.4895,33.51046,150,1,150,0,0,0,0,454.9585,1394.704,0.6973518,0.9499941,0.3172331,0,250,0.3172331,1866.717,0,0,0,0,145.7995,398.7512,375.2693,23.48187,0,438.0901,2409.496,0,-1.421085e-14,-2.459144e-13,4.263256e-14,604.9363,0.02219608,0,454.9585,0,0,0,2.770006e-14
mpc,2026-01-19 19:30:00,1422,19.5,29.56468,2827.212,605.7475,0,143.3225,0,0,1979.048,1978.731,116.4895,33.51046,150,1,150,0,2.074443e-06,0,0,455.7475,1280.547,0.6402736,0.8782244,0.3172331,0,250,0.3172331,1862.241,1.500824e-06,0,2.510157e-06,0,143.3225,395.9771,372.6059,23.37124,0,434.793,2391.361,0,-2.842171e-14,-1.291189e-13,4.263256e-14,605.7475,0,1.500824e-06,455.7475,0,0,0,0
mpc,2026-01-19 19:45:00,1423,19.75,29.5215,2830.225,606.519,0,125.5724,0,0,1981.157,1980.84,116.4895,33.51046,150,1,150,0,0,0,0,456.519,1166.216,0.5831079,0.8063418,0.3172331,0,250,0.3172331,1864.351,0,0,4.601507e-06,0,125.5724,396.0227,372.6737,23.34905,0,431.2854,2372.07,0,-1.421085e-14,-7.11653e-14,4.263256e-14,606.519,0,0,456.519,0,0,0,0
mpc,2026-01-19 20:00:00,1424,20,29.53448,2790.703,580.0628,0,118.1647,0,0,1953.492,1953.175,116.4895,33.51046,150,1,150,0,9.18644e-06,0,0,430.0628,1058.517,0.5292583,0.734349,0.3172331,0,250,0.3172331,1836.686,6.648449e-06,0,0,0,118.1647,390.6041,367.2484,23.35571,0,424.3861,2334.123,0,1.421085e-14,1.875167e-13,4.263256e-14,580.0628,0,6.648449e-06,430.0628,0,0,0,0
mpc,2026-01-19 20:15:00,1425,20.25,29.35559,2771.851,538.3047,0,111.7054,0,0,1940.296,1939.979,116.4895,33.51046,150,1,150,0,0,0,0,388.3047,961.2737,0.4806368,0.6665323,0.3172331,0,250,0.3172331,1823.489,0,0,4.054499e-06,0,111.7054,386.445,363.1808,23.26418,0,418.9394,2304.167,0,-1.421085e-14,1.191269e-13,4.263256e-14,538.3047,0,0,388.3047,0,0,0,0
mpc,2026-01-19 20:30:00,1426,20.5,29.49464,2784.356,486.7783,0,97.32671,0,0,1949.049,1948.732,0,0,0,0,0,0,0,0,0,486.7783,839.4278,0.4197139,0.6053,0.3172331,0,250,0.3172331,1948.732,0,0,0,0,97.32671,389.3746,389.3112,0.06337577,0,408.7548,2248.152,0,0,4.840572e-14,4.263256e-14,486.7783,0,0,486.7783,0,0,0,0
mpc,2026-01-19 20:45:00,1427,20.75,29.33559,2718.489,441.5,0,83.86105,0,0,1902.942,1902.625,0,0,0,0,0,0,0,0,0,441.5,728.9207,0.3644603,0.5285754,0.3172331,0,250,0.3172331,1902.625,0,0,2.155844e-06,0,83.86105,378.8393,378.7762,0.06315502,0,395.4713,2175.092,0,0,-1.277867e-13,4.263256e-14,441.5,0,0,441.5,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,29.11909,2742.05,393.0587,0,77.54398,0,0,1919.435,1919.118,0,0,0,0,0,0,0,0,0,393.0587,630.5412,0.3152706,0.4589907,0.3172331,0,250,0.3172331,1919.118,0,0,2.753177e-06,0,77.54398,380.3196,380.2567,0.06285701,0,395.6214,2175.918,0,0,7.049916e-15,4.263256e-14,393.0587,0,0,393.0587,0,0,0,0
mpc,2026-01-19 21:15:00,1429,21.25,29.0192,2767.113,323.627,0,63.17563,0,0,1936.979,1936.662,0,0,0,0,0,0,0,0,0,323.627,549.5352,0.2747676,0.3970426,0.3172331,0,250,0.3172331,1936.662,0,0,1.658063e-06,0,63.17563,382.962,382.8992,0.06272046,0,395.3898,2174.644,0,0,1.172951e-13,4.263256e-14,323.627,0,0,323.627,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,28.84164,2797.909,284.3198,0,48.26426,0,0,1958.537,1958.219,0,0,0,0,0,0,0,0,0,284.3198,478.3688,0.2391844,0.3460343,0.3172331,0,250,0.3172331,1958.219,0,0,0,0,48.26426,385.7346,385.6721,0.06247919,0,395.1778,2173.478,0,0,1.234013e-13,4.263256e-14,284.3198,0,0,284.3198,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,28.51581,2728.919,257.8918,0,46.19806,0,0,1910.243,1909.926,0,0,0,0,0,0,0,0,0,257.8918,413.8205,0.2069103,0.3012218,0.3172331,0,250,0.3172331,1909.926,0,0,0,0,46.19806,373.586,373.524,0.06204124,0,382.5589,2104.074,0,0,-7.727152e-14,4.263256e-14,257.8918,0,0,257.8918,0,0,0,0
mpc,2026-01-19 22:00:00,1432,22,28.36298,2713.837,211.1218,0,50.81282,0,0,1899.686,1899.369,0,0,0,0,0,0,0,0,0,211.1218,360.9749,0.1804875,0.2605767,0.3172331,0,250,0.3172331,1899.369,0,0,3.783716e-06,0,50.81282,370.304,370.2422,0.06183794,0,380.1471,2090.809,0,0,1.487699e-14,4.263256e-14,211.1218,0,0,211.1218,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,28.4176,2696.673,204.5763,0,42.72076,0,0,1887.671,1887.354,0,0,0,0,0,0,0,0,0,204.5763,309.774,0.154887,0.2273006,0.3172331,0,250,0.3172331,1887.354,0,0,0,0,42.72076,368.3933,368.3314,0.06191044,0,376.6687,2071.678,0,0,9.10938e-14,4.263256e-14,204.5763,0,0,204.5763,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,28.51912,2727.584,161.0992,0,40.56567,0,0,1909.309,1908.991,0,0,0,0,0,0,0,0,0,161.0992,269.4504,0.1347252,0.1950602,0.3172331,0,250,0.3172331,1908.991,0,0,1.183278e-06,0,40.56567,373.4299,373.3678,0.06204566,0,381.3018,2097.16,0,0,3.441691e-15,4.263256e-14,161.0992,0,0,161.0992,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,28.28046,2734.504,141.8731,0,20.83213,0,0,1914.153,1913.836,0,0,0,0,0,0,0,0,0,141.8731,233.9398,0.1169699,0.169669,0.3172331,0,250,0.3172331,1913.836,0,0,0,0,20.83213,372.4649,372.4032,0.06172871,0,376.4568,2070.513,0,0,3.091971e-14,4.263256e-14,141.8731,0,0,141.8731,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,28.23275,2747.086,135.6117,0,17.9702,0,0,1922.96,1922.643,0,0,0,0,0,0,0,0,0,135.6117,200,0.1,0.1473084,0.3172331,0,250,0.3172331,1922.643,0,0,0,0,17.9702,373.797,373.7353,0.06166574,0,377.2285,2074.757,0,0,-4.671263e-14,4.263256e-14,135.6117,0,0,135.6117,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,28.08187,2750.259,130.3131,0,20.25697,1,0,1925.181,1924.864,489.4992,140.8139,630.3131,2,130.3131,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1435.364,0,0,4.97054e-06,0,20.25697,373.0252,278.1178,94.90738,422.8567,0,845.7134,0,0,-7.030487e-14,4.263256e-14,130.3131,0,0,0,500,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,27.9501,2703.239,119.0935,0,28.455,1,1,1892.267,1891.95,480.7861,138.3074,619.0935,2,119.0935,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1411.164,0,0,2.426241e-06,0,28.455,365.6209,272.6628,92.95804,416.4683,0,832.9365,0,5.684342e-14,8.326673e-17,4.263256e-14,119.0935,0,0,0,500,0,0,0
mpc,2026-01-19 23:45:00,1439,23.75,27.94595,2707.343,107.1502,0,18.35167,1,1,1895.14,1894.823,471.511,135.6392,607.1502,2,107.1502,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1423.312,0,0,1.467521e-06,0,18.35167,366.1437,274.9858,91.15787,414.1706,0,828.3411,0,5.684342e-14,-1.136868e-13,4.263256e-14,107.1502,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 00:00:00,1440,0,27.88629,2653.851,103.115,0,25.23667,1,1,1857.695,1857.378,468.3772,134.7377,603.115,2,103.1149,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1389.001,0,0,4.342241e-06,0,25.23667,358.4549,268.0171,90.43777,407.6245,0,815.2489,0,2.842171e-14,-6.566969e-14,4.263256e-14,103.1149,0,0,0,500,0,0,0
mpc,2026-01-20 00:15:00,1441,0.25,27.73588,2667.561,79.52853,4.839135,29.9125,1,1,1867.293,1866.975,453.4186,130.9491,584.3677,2,79.52853,4.839135,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1413.557,0,0,0,0,29.9125,359.1601,271.8874,87.27279,408.5899,0,817.1797,0,0,-4.413137e-14,4.263256e-14,79.52853,4.839135,0,0,500,1.899075e-07,0,1.332268e-14
mpc,2026-01-20 00:30:00,1442,0.5,27.44664,2673.013,73.75173,1.495036,35.03231,1,1,1871.109,1870.792,446.6114,128.6353,575.2468,2,73.75173,1.495035,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1424.18,0,0,0,4.835707e-08,35.03231,357.7051,272.2645,85.4406,407.597,0,815.1941,0,2.842171e-14,-8.970602e-14,4.263256e-14,73.75173,1.495035,0,0,500,2.667202e-07,0,2.842171e-14
mpc,2026-01-20 00:45:00,1443,0.75,27.13669,2668.843,62.98041,2.649245,23.5545,1,1,1868.19,1867.873,439.0475,126.5821,565.6297,2,62.98041,2.649245,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1428.825,0,0,1.252046e-07,2.772187e-08,23.5545,354.8344,271.3837,83.45066,402.4396,0,804.8793,0,0,3.598233e-13,4.263256e-14,62.98041,2.649245,0,0,500,0,0,0
mpc,2026-01-20 01:00:00,1444,1,26.97017,2674.388,72.44951,0,23.37237,1,1,1872.072,1871.755,444.5625,127.887,572.4495,2,72.44951,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1427.192,0,0,0,0,23.37237,354.3388,270.1336,84.2052,402.4444,0,804.8889,0,1.421085e-14,-2.593481e-13,4.263256e-14,72.44951,0,0,0,500,2.420259e-07,0,2.842171e-14
mpc,2026-01-20 01:15:00,1445,1.25,26.85816,2688.985,91.05798,0,29.80273,1,1,1882.289,1881.972,459.0138,132.0442,591.058,2,91.05798,0,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1422.958,0,0,0,0,29.80273,355.4438,268.7056,86.7382,406.3776,0,812.7553,0,5.684342e-14,-1.799672e-13,4.263256e-14,91.05798,0,0,0,500,1.108205e-07,0,7.105427e-14
mpc,2026-01-20 01:30:00,1446,1.5,26.77342,2668.04,80.58669,0,29.66981,1,1,1867.628,1867.311,450.8818,129.7048,580.5867,2,80.58669,0,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1416.429,0,0,2.661895e-08,0,29.66981,352.0556,267.0027,85.05289,402.3005,0,804.601,0,0,2.399192e-13,4.263256e-14,80.58669,0,0,0,500,0,0,0
mpc,2026-01-20 01:45:00,1447,1.75,26.72907,2675.904,79.56021,0,28.66635,1,1,1873.133,1872.816,450.0847,129.4755,579.5602,2,79.56021,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1422.731,0,0,4.01244e-07,0,28.66635,352.7688,267.9442,84.8246,402.8185,0,805.6371,0,-5.684342e-14,-1.1946e-13,4.263256e-14,79.56021,0,0,0,500,0,0,0
mpc,2026-01-20 02:00:00,1448,2,26.71455,2705.913,99.16104,0,28.51172,1,1,1894.139,1893.822,465.3066,133.8544,599.161,2,99.16104,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1428.515,0,0,2.94275e-07,0,28.51172,356.6176,268.9526,87.665,408.1751,0,816.3502,0,-2.842171e-14,4.396483e-14,4.263256e-14,99.16104,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 02:15:00,1449,2.25,26.26457,2709.326,91.05218,0,27.08817,1,1,1896.528,1896.211,459.0093,132.0429,591.0522,2,91.05218,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1437.201,0,0,0,0,27.08817,353.7706,268.0897,85.6809,405.1855,0,810.371,0,2.842171e-14,-9.325873e-14,4.263256e-14,91.05218,0,0,0,500,1.819733e-07,0,5.684342e-14
mpc,2026-01-20 02:30:00,1450,2.5,26.25583,2708.953,90.13218,0,23.47039,1,1,1896.267,1895.95,309.9023,89.14936,399.0516,1,90.13218,0,0,0,308.9195,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,1586.047,0,0,1.525887e-07,0,23.47039,353.6585,295.8018,57.85671,389.3284,0,778.6569,0,0,2.144951e-13,4.263256e-14,90.13218,0,0,0,308.9195,0,0,0
mpc,2026-01-20 02:45:00,1451,2.75,25.99881,2703.88,89.15705,0,13.21373,1,1,1892.716,1892.398,0,0,0,0,0,0,0,0,0,89.15705,1877.412,0.9387058,1.196402,0.3172331,0,250,0.3172331,1892.398,0,0,0,0,13.21373,351.1447,351.0858,0.05885443,353.5373,0,707.0746,0,0,-2.398082e-14,4.263256e-14,89.15705,0,0,89.15705,0,0,0,0
mpc,2026-01-20 03:00:00,1452,3,26.03238,2672.593,90.54639,2.147335,10.41943,1,1,1870.815,1870.498,0,0,0,0,0,0,0,0,0,92.69373,1853.943,0.9269713,1.182179,0.3172331,0,250,0.3172331,1870.498,0,0,0,1.839643e-08,10.41943,347.3196,347.2607,0.05889478,349.195,0,698.3901,0,0,2.420286e-13,4.263256e-14,90.54639,2.147334,0,92.69373,0,0,0,-4.440892e-16
mpc,2026-01-20 03:15:00,1453,3.25,25.97062,2707.429,71.03318,2.035401,15.14198,1,1,1895.2,1894.883,0,0,0,0,0,0,0,0,0,73.06858,1835.384,0.9176918,1.167401,0.3172331,0,250,0.3172331,1894.883,0,0,7.511014e-08,0,15.14198,351.4034,351.3446,0.05882059,354.1522,0,708.3043,0,0,1.549871e-13,4.263256e-14,71.03318,2.035401,0,73.06858,0,0,0,-4.884981e-15
mpc,2026-01-20 03:30:00,1454,3.5,25.95472,2696.14,88.49027,0,13.34691,1,1,1887.298,1886.981,234.5878,67.4837,302.0715,1,88.49027,0,0,0,213.5813,0,1888.49,0.944245,1.155714,0.3172331,0,250,0.3172331,1652.393,0,0,0,0,13.34691,349.8248,306.2834,43.54141,376.2411,0,752.4822,0,0,5.329071e-15,4.263256e-14,88.49027,0,0,0,213.5813,3.967697e-07,0,1.421085e-14
mpc,2026-01-20 03:45:00,1455,3.75,25.79394,2697.82,102.0959,0.6751691,3.185803,1,1,1888.474,1888.157,116.4338,33.5662,150,1,102.0959,0.6751691,0,0,47.22896,0,1900,0.95,1.189154,0.3172331,0,250,0.3172331,1771.723,0,0,2.076336e-06,2.586272e-09,3.185803,348.899,327.329,21.56997,361.4838,0,722.9676,0,2.842171e-14,-3.399503e-13,4.263256e-14,102.0959,0.6751691,0,0,47.22896,0,0,2.131628e-14
mpc,2026-01-20 04:00:00,1456,4,25.75024,2692.809,90.58811,2.343228,14.08156,1,1,1884.966,1884.649,0,0,0,0,0,0,0,0,0,92.93134,1876.468,0.938234,1.196402,0.3172331,0,250,0.3172331,1884.649,0,0,0,6.75709e-09,14.08156,347.942,347.8834,0.05855739,350.4827,0,700.9654,0,0,3.121947e-13,4.263256e-14,90.58811,2.343228,0,92.93134,0,0,0,-6.217249e-15
mpc,2026-01-20 04:15:00,1457,4.25,25.43571,2688.66,134.5641,0,11.43532,1,1,1882.062,1881.745,178.519,51.35442,229.8734,1,134.5641,0,0,0,95.30933,0,1900,0.95,1.181584,0.3172331,0,250,0.3172331,1703.226,0,0,0,0,11.43532,345.2013,312.3998,32.80151,365.8516,0,731.7033,0,2.842171e-14,4.440892e-15,4.263256e-14,134.5641,0,0,0,95.30933,1.158701e-06,0,1.421085e-14
mpc,2026-01-20 04:30:00,1458,4.5,25.51936,2681.481,155.2525,1.973887,24.20479,1,1,1877.037,1876.72,120.5686,34.68389,155.2525,1,155.2525,0,0,0,0,1.973887,1899.207,0.9496037,1.196402,0.3172331,0,250,0.3172331,1756.151,0,0,0,2.426974e-08,24.20479,344.8615,322.6516,22.20994,361.7826,0,723.5651,0,0,2.997602e-14,4.263256e-14,155.2525,1.973887,0,1.973887,0,3.950787e-06,0,-1.398881e-14
mpc,2026-01-20 04:45:00,1459,4.75,25.42502,2674.602,172.1462,3.139564,29.65464,1,1,1872.221,1871.904,133.6882,38.458,172.1462,1,172.1462,0,0,0,0,3.139564,1898.124,0.9490618,1.195903,0.3172331,0,250,0.3172331,1738.216,0,0,1.454323e-06,2.254432e-08,29.65464,343.3222,318.7487,24.57352,362.6447,0,725.2894,0,-1.421085e-14,-2.366995e-13,4.263256e-14,172.1462,3.139564,0,3.139564,0,0,0,-9.325873e-15
mpc,2026-01-20 05:00:00,1460,5,25.04748,2706.091,217.6828,0.3541933,25.30126,1,1,1894.264,1893.946,0,0,0,0,0,0,0,0,0,218.037,1843.316,0.9216578,1.195221,0.3172331,0,250,0.3172331,1893.946,0,0,2.541459e-06,0,25.30126,344.7389,344.6812,0.05773357,349.2858,0,698.5716,0,0,2.629008e-13,4.263256e-14,217.6828,0.3541933,0,218.037,0,0,0,-3.885781e-15
mpc,2026-01-20 05:15:00,1461,5.25,25.15937,2742.304,281.8296,0,19.36694,1,1,1919.613,1919.296,0,0,0,0,0,0,0,0,0,281.8296,1772.568,0.886284,1.160709,0.3172331,0,250,0.3172331,1919.296,0,0,0,0,19.36694,350.1366,350.0787,0.05786317,353.6112,0,707.2224,0,0,1.199041e-13,4.263256e-14,281.8296,0,0,281.8296,0,0,0,0
mpc,2026-01-20 05:30:00,1462,5.5,25.35896,2748.649,334.3875,2.047268,15.09073,1,1,1924.054,1923.737,259.6843,74.7032,334.3875,1,334.3875,0,0,0,0,2.047268,1771.777,0.8858885,1.11616,0.3172331,0,250,0.3172331,1664.052,0,0,0,0,15.09073,352.3577,304.7428,47.61485,382.2096,0,764.4193,0,-1.421085e-14,3.641532e-14,4.263256e-14,334.3875,2.047268,0,2.047268,0,1.797954e-06,0,4.440892e-16
mpc,2026-01-20 05:45:00,1463,5.75,25.23325,2725.305,408.2993,0,24.73733,1,1,1907.713,1907.396,328.8301,94.59432,423.4244,1,408.2993,0,0,0,15.12516,0,1775.279,0.8876397,1.115662,0.3172331,0,250,0.3172331,1578.566,0,0,0,0,24.73733,348.4827,288.3572,60.12546,387.4703,0,774.9406,0,-1.421085e-14,-2.375877e-13,4.263256e-14,408.2993,0,0,0,15.12516,9.803949e-07,0,-8.881784e-15
mpc,2026-01-20 06:00:00,1464,6,25.39066,2732.311,470.8405,0,27.94323,1,0,1912.617,1912.3,753.9518,216.8887,970.8405,2,470.8405,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1158.348,0,0,0,0,27.94323,350.487,212.2673,138.2197,434.2766,0,868.5533,0,-8.526513e-14,7.993606e-15,4.263256e-14,470.8405,0,0,0,500,2.420822e-06,0,-5.684342e-14
mpc,2026-01-20 06:15:00,1465,6.25,25.30035,2789.735,540.016,0,25.90353,0,0,1952.814,1952.497,116.4895,33.51046,150,1,150,0,0,0,0,390.016,1802.197,0.9010985,1.196402,0.3172331,0,250,0.3172331,1836.007,0,0,1.233253e-07,0,25.90353,357.2028,335.8369,21.36594,0,374.0856,2057.471,0,-1.421085e-14,1.012523e-13,4.263256e-14,540.016,0,0,390.016,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,25.02403,2796.61,584.2986,0,39.49388,0,0,1957.627,1957.31,116.4895,33.51046,150,1,150,0,0,0,0,434.2986,1693.339,0.8466693,1.134817,0.3172331,0,250,0.3172331,1840.82,0,0,1.597442e-06,0,39.49388,356.1033,334.8555,21.24781,0,375.5501,2065.526,0,-1.421085e-14,3.625988e-13,4.263256e-14,584.2986,0,0,434.2986,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,25.00978,2793.569,619.0589,0,31.70129,0,0,1955.498,1955.181,116.4895,33.51046,150,1,150,0,0,0,0,469.0589,1575.807,0.7879036,1.06627,0.3172331,0,250,0.3172331,1838.691,0,0,4.595258e-06,0,31.70129,355.6147,334.373,21.24175,0,373.6484,2055.066,0,-1.421085e-14,2.791101e-13,4.263256e-14,619.0589,0,0,469.0589,0,0,0,0
mpc,2026-01-20 07:00:00,1468,7,25.09444,2780.239,636.0327,4.978281,21.96543,0,0,1946.167,1945.85,116.4895,33.51046,150,1,150,0,0,0,0,491.011,1452.806,0.7264032,0.9922627,0.3172331,0,250,0.3172331,1829.36,0,0,2.210106e-06,1.072224e-09,21.96543,354.5182,333.2404,21.27778,0,370.7522,2039.137,0,-1.421085e-14,-2.14162e-13,4.263256e-14,636.0327,4.978281,0,491.011,0,0,0,3.819167e-14
mpc,2026-01-20 07:15:00,1469,7.25,25.16247,2801.615,623.5978,10.86949,31.57444,0,0,1961.131,1960.813,116.4895,33.51046,150,1,150,0,0,0,0,484.4673,1331.461,0.6657305,0.9148109,0.3172331,0,250,0.3172331,1844.324,0,0,1.696969e-08,6.054259e-08,31.57444,357.7316,336.4248,21.30683,0,375.6947,2066.321,0,-1.421085e-14,-3.28515e-13,4.263256e-14,623.5978,10.86949,0,484.4673,0,0,0,4.973799e-14
mpc,2026-01-20 07:30:00,1470,7.5,25.23514,2804.902,595.7589,13.47728,32.62313,0,0,1963.431,1963.114,116.4895,33.51046,150,1,150,0,0,0,0,459.2361,1216.442,0.6082211,0.8384014,0.3172331,0,250,0.3172331,1846.625,0,0,4.478223e-06,0,32.62313,358.6743,337.3363,21.33794,0,376.8063,2072.435,0,-1.421085e-14,-1.807443e-13,4.263256e-14,595.7588,13.47728,0,459.2361,0,0,0,5.861978e-14
mpc,2026-01-20 07:45:00,1471,7.75,25.34117,2843.584,542.9095,8.360879,42.47338,0,0,1990.509,1990.191,116.4895,33.51046,150,1,150,0,0,0,0,401.2703,1115.933,0.5579666,0.7659759,0.3172331,0,250,0.3172331,1873.702,0,0,1.219955e-06,3.340375e-08,42.47338,364.3971,343.0136,21.3835,0,384.2995,2113.647,0,-1.421085e-14,-3.147482e-13,4.263256e-14,542.9095,8.360879,0,401.2703,0,0,0,-3.552714e-14
mpc,2026-01-20 08:00:00,1472,8,25.4444,2873.341,483.4678,211.7941,42.90802,0,0,2011.339,2011.022,151.6397,43.62209,195.2618,1,195.2618,0,0,0,0,500,990.7575,0.4953788,0.7026868,0.3172331,0,250,0.3172331,1859.382,0,0,2.240204e-06,1.449392e-06,42.90802,368.9774,341.1011,27.87631,0,392.5946,2159.271,0,0,3.463896e-14,4.263256e-14,483.4678,211.7941,0,500,0,0,0,0
mpc,2026-01-20 08:15:00,1473,8.25,25.49878,2887.899,430.6578,219.1861,58.42853,0,0,2021.53,2021.212,116.4895,33.51046,150,1,150,0,0,0,0,499.8439,865.6406,0.4328203,0.6238655,0.3172331,0,250,0.3172331,1904.723,0,0,0,1.226195e-06,58.42853,371.2543,349.8027,21.45159,0,394.0436,2167.24,0,-1.421085e-14,1.088019e-13,4.263256e-14,430.6578,219.1861,0,499.8439,0,0,0,-5.684342e-14
mpc,2026-01-20 08:30:00,1474,8.5,25.51089,2893.265,352.4457,216.9634,55.86216,0,0,2025.285,2024.968,113.3543,36.64573,150,1,112.0252,0,37.97484,0,0,457.3839,751.1583,0.3755792,0.5450812,0.3172331,0,250,0.3172331,1911.614,28.70567,0,0,2.073729e-06,27.15649,372.0351,351.1542,20.88091,0,392.7885,2160.337,0,-7.105427e-15,1.54321e-14,4.263256e-14,352.4457,216.9634,28.70567,457.3839,0,0,0,-2.842171e-14
mpc,2026-01-20 08:45:00,1475,8.75,25.57477,2910.902,293.2674,223.6369,58.5424,0,0,2037.631,2037.314,0,0,0,0,0,0,0,0,0,500,626.0401,0.3130201,0.4729934,0.3172331,0,250,0.3172331,2037.314,0,0,4.704313e-06,16.90428,58.5424,374.7868,374.7284,0.0583495,0,385.4963,2149.389,0,0,-1.161848e-13,4.263256e-14,293.2674,206.7326,0,500,0,0,0,0
mpc,2026-01-20 09:00:00,1476,9,25.6345,2923.48,210.8078,223.2683,65.74485,0,1,2046.436,2046.119,0,0,0,0,0,0,0,0,0,434.0761,517.4225,0.2587113,0.3942083,0.3172331,0,250,0.3172331,2046.119,0,0,0,3.134448e-06,65.74485,376.8616,376.8032,0.05842009,0,388.9105,2139.008,0,0,1.515454e-14,4.263256e-14,210.8078,223.2683,0,434.0761,0,0,0,2.842171e-14
mpc,2026-01-20 09:15:00,1477,9.25,25.70723,2924.93,170.8325,224.006,73.45767,1,1,2047.451,2047.133,676.4345,218.404,894.8385,2,170.8325,224.006,0,0,500,0,642.3411,0.3211705,0.3258134,0.3172331,0,250,0.3172331,1370.699,0,0,0,3.785251e-06,73.45767,377.6049,252.7937,124.8112,484.7452,0,969.4905,0,0,-8.582024e-14,4.263256e-14,170.8325,224.006,0,0,500,5.463729e-07,0,0
mpc,2026-01-20 09:30:00,1478,9.5,25.68202,2963.302,149.0535,225.9958,77.63674,1,1,2074.312,2073.994,660.902,214.1473,875.0492,2,149.0535,225.9958,0,0,500,0,767.24,0.38362,0.4044728,0.3172331,0,250,0.3172331,1413.092,0,0,0,0,77.63674,382.3632,260.4789,121.8842,488.9372,0,977.8744,0,0,1.263989e-13,4.263256e-14,149.0535,225.9958,0,0,500,5.650594e-06,0,5.684342e-14
mpc,2026-01-20 09:45:00,1479,9.75,25.73673,2966.36,128.5892,228.0649,73.55041,1,1,2076.452,2076.135,646.4456,210.2086,856.6541,2,128.5892,228.0649,0,0,500,0,892.1192,0.4460596,0.4831198,0.3172331,0,250,0.3172331,1429.689,0,0,0,9.858552e-07,73.55041,383.1828,263.831,119.3518,487.6124,0,975.2247,0,0,1.711409e-13,4.263256e-14,128.5892,228.0649,0,0,500,8.330594e-07,0,2.842171e-14
mpc,2026-01-20 10:00:00,1480,10,25.87806,2962.363,99.74374,230.4208,84.00904,1,1,2073.654,2073.337,625.6793,204.4853,830.1646,2,99.74374,230.4208,0,0,500,0,1016.979,0.5084894,0.5617544,0.3172331,0,250,0.3172331,1447.658,0,0,0,0,84.00904,383.7674,267.9154,115.852,487.948,0,975.896,0,0,7.327472e-14,4.263256e-14,99.74374,230.4208,0,0,500,3.345829e-06,0,1.421085e-14
mpc,2026-01-20 10:15:00,1481,10.25,26.05249,2937.405,90.40993,225.6816,84.88397,1,1,2056.183,2055.866,615.1415,200.95,816.0915,2,90.40993,225.6816,0,0,500,0,1141.819,0.5709093,0.6403766,0.3172331,0,250,0.3172331,1440.725,0,0,2.927294e-07,0,84.88397,381.8902,267.5825,114.3077,484.2978,0,968.5956,0,0,-1.24234e-13,4.263256e-14,90.40993,225.6816,0,0,500,2.782611e-06,0,0
mpc,2026-01-20 10:30:00,1482,10.5,26.18093,2952.085,81.38641,231.025,97.56626,1,1,2066.459,2066.142,611.8424,200.569,812.4114,2,81.38641,231.025,0,0,500,0,1266.639,0.6333195,0.7189865,0.3172331,0,250,0.3172331,1454.3,0,0,0,3.577576e-06,97.56626,384.8085,270.8144,113.9941,489.5518,0,979.1037,0,0,-3.318457e-13,4.263256e-14,81.38641,231.025,0,0,500,2.956677e-07,0,-2.842171e-14
mpc,2026-01-20 10:45:00,1483,10.75,26.29649,2937.949,85.53193,232.1895,100.7609,0,1,2056.564,2056.247,0,0,0,0,0,0,0,0,0,317.7214,1187.009,0.5935046,0.7975839,0.3172331,0,250,0.3172331,2056.247,0,0,4.529595e-07,1.185005e-06,100.7609,383.8746,383.8154,0.05921416,0,402.6233,2214.428,0,0,-2.553513e-13,4.263256e-14,85.53193,232.1895,0,317.7214,0,0,0,2.842171e-14
mpc,2026-01-20 11:00:00,1484,11,26.50771,2979.021,87.69382,235.2,110.9858,0,0,2085.315,2084.997,0,0,0,0,0,0,0,0,0,322.8938,1106.099,0.5530494,0.7474423,0.3172331,0,250,0.3172331,2084.997,0,0,0,1.807631e-06,110.9858,390.9365,390.877,0.05947207,0,411.6837,2264.26,0,0,-4.640732e-13,4.263256e-14,87.69382,235.2,0,322.8938,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,26.7556,2980.166,74.44331,235.9959,117.4608,0,0,2086.116,2085.799,0,0,0,0,0,0,0,0,0,310.4392,1028.315,0.5141575,0.6964942,0.3172331,0,250,0.3172331,2085.799,0,0,0,3.732693e-06,117.4608,393.0962,393.0364,0.05977765,0,415.1701,2283.435,0,0,-3.530509e-14,4.263256e-14,74.44331,235.9959,0,310.4392,0,0,0,0
mpc,2026-01-20 11:30:00,1486,11.5,26.98512,2980.801,98.97861,235.7232,124.4833,0,0,2086.561,2086.243,0,0,0,0,0,0,0,0,0,334.7018,944.4776,0.4722388,0.6475148,0.3172331,0,250,0.3172331,2086.243,0,0,7.700136e-08,0,124.4833,395.0595,394.9994,0.06006341,0,418.5685,2302.127,0,0,9.992007e-16,4.263256e-14,98.97861,235.7232,0,334.7018,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,26.89751,2953.856,80.07101,239.4353,142.6705,0,0,2067.699,2067.382,0,0,0,0,0,0,0,0,0,319.5063,864.4523,0.4322262,0.5947237,0.3172331,0,250,0.3172331,2067.382,0,0,0,0,142.6705,390.7754,390.7154,0.05995401,0,417.6788,2297.233,0,0,8.915091e-14,4.263256e-14,80.07101,239.4353,0,319.5063,0,0,0,-2.842171e-14
mpc,2026-01-20 12:00:00,1488,12,26.98108,2988.97,89.09031,241.2042,147.8025,0,0,2092.279,2091.962,0,0,0,0,0,0,0,0,0,330.2945,781.7426,0.3908713,0.544333,0.3172331,0,250,0.3172331,2091.962,0,0,0,0,147.8025,396.1088,396.0487,0.06005835,0,424.0306,2332.168,0,0,-1.435518e-13,4.263256e-14,89.09031,241.2042,0,330.2945,0,0,0,-2.842171e-14
mpc,2026-01-20 12:15:00,1489,12.25,27.21528,3005.733,81.01168,242.4079,163.2567,0,0,2104.013,2103.696,0,0,0,0,0,0,0,0,0,323.4196,700.7647,0.3503823,0.4922519,0.3172331,0,250,0.3172331,2103.696,0,0,0,2.072127e-06,163.2567,400.2826,400.2222,0.0603527,0,431.2814,2372.047,0,0,-5.917489e-14,4.263256e-14,81.01168,242.4079,0,323.4196,0,0,0,-2.842171e-14
