controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 12:30:00,1490,12.5,27.42152,3041.829,89.42427,242.484,166.9112,0,0,2129.28,2128.963,0,0,0,0,0,0,0,0,0,331.9083,617.6773,0.3088386,0.4412612,0.3172331,0,250,0.3172331,2128.963,0,0,3.09236e-07,4.010794e-06,166.9112,406.8456,406.785,0.06061432,0,438.677,2412.724,0,0,-1.832423e-13,4.263256e-14,89.42427,242.484,0,331.9083,0,0,0,2.842171e-14
mpc,2026-01-20 12:45:00,1491,12.75,27.64571,3035.975,103.4712,239.2262,183.8956,0,0,2125.183,2124.865,0,0,0,0,0,0,0,0,0,342.6974,531.9057,0.2659528,0.3889423,0.3172331,0,250,0.3172331,2124.865,0,0,3.987846e-06,0,183.8956,407.985,407.9241,0.06090128,0,443.2277,2437.753,0,0,7.377432e-14,4.263256e-14,103.4712,239.2262,0,342.6974,0,0,0,0
mpc,2026-01-20 13:00:00,1492,13,27.81803,3073.889,106.5023,239.8114,201.2448,0,0,2151.722,2151.405,0,0,0,0,0,0,0,0,0,346.3137,445.2435,0.2226218,0.3349332,0.3172331,0,250,0.3172331,2151.405,0,0,0,0,201.2448,414.5888,414.5276,0.06112372,0,453.303,2493.167,0,0,7.593925e-14,4.263256e-14,106.5023,239.8114,0,346.3137,0,0,0,2.842171e-14
mpc,2026-01-20 13:15:00,1493,13.25,27.83433,3097.977,99.54497,236.5014,206.9221,0,0,2168.584,2168.267,0,0,0,0,0,0,0,0,0,336.0464,361.1618,0.1805809,0.2803633,0.3172331,0,250,0.3172331,2168.267,0,0,2.363731e-07,9.924532e-07,206.9221,417.982,417.9208,0.06114484,0,457.8038,2517.921,0,0,-1.301181e-13,4.263256e-14,99.54497,236.5014,0,336.0464,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,28.11803,3136.388,96.03914,239.9787,217.7785,0,0,2195.471,2195.154,0,0,0,0,0,0,0,0,0,336.0179,277.1005,0.1385503,0.2274183,0.3172331,0,250,0.3172331,2195.154,0,0,0,9.600755e-07,217.7785,425.7251,425.6636,0.06151484,0,467.8931,2573.412,0,0,1.310896e-13,4.263256e-14,96.03914,239.9787,0,336.0179,0,0,0,2.842171e-14
mpc,2026-01-20 13:45:00,1495,13.75,28.05892,3120.923,86.26954,234.6533,228.1966,1,0,2184.646,2184.329,618.1528,202.77,820.9228,2,86.26954,234.6533,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1566.176,0,0,3.686474e-07,0,228.1966,423.0924,303.3156,119.7768,550.2797,0,1100.559,0,0,-2.137179e-15,4.263256e-14,86.26954,234.6533,0,0,500,8.391411e-07,0,2.842171e-14
mpc,2026-01-20 14:00:00,1496,14,28.30211,3141.856,79.61167,233.6718,237.8193,1,1,2199.3,2198.982,612.3011,200.9824,813.2835,2,79.61167,233.6718,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1586.681,0,0,0,0,237.8193,428.1485,308.8871,119.2615,556.1669,0,1112.334,0,5.684342e-14,-1.477707e-13,4.263256e-14,79.61167,233.6718,0,0,500,3.299361e-06,0,2.842171e-14
mpc,2026-01-20 14:15:00,1497,14.25,28.40731,3115.01,91.09327,225.2825,247.8042,1,1,2180.507,2180.19,615.3952,200.9806,816.3758,2,91.09327,225.2825,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1564.795,0,0,1.10692e-07,2.118371e-06,247.8042,425.4486,305.3142,120.1344,554.6449,0,1109.29,0,-5.684342e-14,-8.570922e-14,4.263256e-14,91.09327,225.2825,0,0,500,0,0,0
mpc,2026-01-20 14:30:00,1498,14.5,28.31697,3111.848,85.47186,224.9941,242.6544,1,1,2178.293,2177.976,610.8295,199.6365,810.466,2,85.47186,224.9941,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1567.147,0,0,0,3.527694e-06,242.6544,424.1942,305.1813,119.0128,552.0716,0,1104.143,0,-5.684342e-14,-1.952327e-13,4.263256e-14,85.47186,224.9941,0,0,500,7.948984e-10,0,0
mpc,2026-01-20 14:45:00,1499,14.75,28.36273,3099.947,89.76644,227.7156,251.7994,1,1,2169.963,2169.645,616.0534,201.4286,817.482,2,89.76644,227.7156,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1553.592,0,0,4.177485e-08,4.064893e-06,251.7994,422.9865,302.8386,120.1479,553.3499,0,1106.7,0,0,5.540013e-14,4.263256e-14,89.76644,227.7156,0,0,500,0,0,0
mpc,2026-01-20 15:00:00,1500,15,28.61006,3123.476,105.7802,227.726,254.3458,1,1,2186.434,2186.116,628.4969,205.0093,833.5062,2,105.7802,227.726,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1557.619,0,0,0,2.262339e-06,254.3458,428.4694,305.2424,123.227,560.0951,0,1120.19,0,-1.421085e-13,4.364287e-13,4.263256e-14,105.7802,227.726,0,0,500,2.163119e-06,0,-7.105427e-14
mpc,2026-01-20 15:15:00,1501,15.25,28.61445,3119.161,108.6014,227.0466,253.3833,1,1,2183.412,2183.095,630.2163,205.4317,835.648,2,108.6014,227.0466,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1552.879,0,0,0,2.886262e-06,253.3833,427.9179,304.3422,123.5756,559.4334,0,1118.867,0,-8.526513e-14,-4.363176e-14,4.263256e-14,108.6014,227.0466,0,0,500,2.691392e-06,0,-1.421085e-14
mpc,2026-01-20 15:30:00,1502,15.5,28.53117,3146.097,96.95792,232.0581,250.0012,1,1,2202.268,2201.95,624.6522,204.3638,829.016,2,96.95791,232.0581,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1577.298,0,0,4.829732e-07,0,250.0012,430.8397,308.5741,122.2656,561.8468,0,1123.694,0,0,4.518608e-14,4.263256e-14,96.95791,232.0581,0,0,500,4.71723e-06,0,8.526513e-14
mpc,2026-01-20 15:45:00,1503,15.75,28.5618,3130.927,93.57095,229.9435,245.3361,1,1,2191.649,2191.332,620.5542,202.9602,823.5144,2,93.57095,229.9435,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1570.777,0,0,0,3.781924e-06,245.3361,429.045,307.501,121.544,558.4891,0,1116.978,0,0,7.660539e-15,4.263256e-14,93.57095,229.9435,0,0,500,2.447011e-07,0,-1.421085e-14
mpc,2026-01-20 16:00:00,1504,16,28.51555,3110.988,93.59694,225.8608,238.8202,1,1,2177.692,2177.374,617.7409,201.7168,819.4578,2,93.59694,225.8608,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1559.633,0,0,0,0,238.8202,425.8886,305.0157,120.8729,553.4383,0,1106.877,0,-5.684342e-14,-2.49134e-13,4.263256e-14,93.59694,225.8608,0,0,500,2.48544e-06,0,-1.136868e-13
mpc,2026-01-20 16:15:00,1505,16.25,28.40579,3086.578,105.0432,222.9848,235.4465,1,1,2160.605,2160.288,624.6341,203.394,828.0281,2,105.0432,222.9848,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1535.654,0,0,0,0,235.4465,421.5515,299.6185,121.9331,548.95,0,1097.9,0,1.136868e-13,-2.151612e-13,4.263256e-14,105.0432,222.9848,0,0,500,2.550157e-06,0,8.526513e-14
mpc,2026-01-20 16:30:00,1506,16.5,28.50878,3071.182,124.9148,223.8795,221.298,1,1,2149.828,2149.511,640.6871,208.1071,848.7943,2,124.9148,223.8795,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1508.823,0,0,0,2.470918e-06,221.298,420.3781,295.0358,125.3422,546.4156,0,1092.831,0,5.684342e-14,3.130829e-13,4.263256e-14,124.9148,223.8795,0,0,500,3.561453e-06,0,-1.421085e-14
mpc,2026-01-20 16:45:00,1507,16.75,28.64844,3034.044,165.1036,220.5944,221.5639,1,1,2123.83,2123.513,669.6177,216.0803,885.698,2,165.1036,220.5944,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1453.896,0,0,0,2.064749e-07,221.5639,416.5459,285.1519,131.394,544.6874,0,1089.375,0,2.842171e-14,3.230749e-13,4.263256e-14,165.1036,220.5944,0,0,500,3.182251e-06,0,-8.526513e-14
mpc,2026-01-20 17:00:00,1508,17,28.60158,2993.391,191.6249,217.2448,206.4205,0,1,2095.374,2095.056,0,0,0,0,0,0,0,0,0,408.8697,1797.483,0.8987417,1.196402,0.3172331,0,250,0.3172331,2095.056,0,0,0,0,206.4205,410.5496,410.4874,0.06215593,0,450.9317,2480.124,0,0,-3.108624e-13,4.263256e-14,191.6249,217.2448,0,408.8697,0,0,0,0
mpc,2026-01-20 17:15:00,1509,17.25,28.68602,2969.094,230.0617,217.8075,203.8383,0,1,2078.366,2078.049,0,0,0,0,0,0,0,0,0,447.8691,1685.233,0.8426166,1.131849,0.3172331,0,250,0.3172331,2078.049,0,0,0,4.321869e-06,203.8383,407.9597,407.8974,0.06226925,0,447.9086,2463.497,0,0,1.554312e-14,4.263256e-14,230.0617,217.8075,0,447.8691,0,0,0,2.842171e-14
mpc,2026-01-20 17:30:00,1510,17.5,28.64141,2950.023,258.7264,215.4698,201.0597,0,0,2065.016,2064.699,0,0,0,0,0,0,0,0,0,474.1962,1566.419,0.7832094,1.061167,0.3172331,0,250,0.3172331,2064.699,0,0,0,0,201.0597,404.9492,404.887,0.06220934,0,444.3148,2443.731,0,0,-1.429967e-13,4.263256e-14,258.7264,215.4698,0,474.1962,0,0,0,0
mpc,2026-01-20 17:45:00,1511,17.75,28.62526,2928.147,304.994,210.5169,192.68,0,0,2049.703,2049.386,116.4895,33.51046,150,1,150,0,0,0,0,365.5109,1474.795,0.7373973,0.986351,0.3172331,0,250,0.3172331,1932.896,0,0,0,2.244339e-06,192.68,401.8063,378.9085,22.8978,0,450.1903,2476.046,0,-1.421085e-14,9.192647e-14,4.263256e-14,304.994,210.5169,0,365.5109,0,0,0,-2.842171e-14
mpc,2026-01-20 18:00:00,1512,18,28.62867,2965.896,361.8674,0,179.1727,0,0,2076.127,2075.81,0,0,0,0,0,0,0,0,0,361.8674,1384.096,0.6920478,0.9286565,0.3172331,0,250,0.3172331,2075.81,0,0,3.392667e-06,0,179.1727,407.0162,406.954,0.06219224,0,442.0801,2431.44,0,0,2.337019e-13,4.263256e-14,361.8674,0,0,361.8674,0,0,0,0
mpc,2026-01-20 18:15:00,1513,18.25,28.80034,2941.622,419.2914,0.7413611,169.0203,0,0,2059.135,2058.818,703.4156,202.4299,905.8455,2,419.2914,0.7413611,0,0,485.8128,0,1505.331,0.7526654,0.8715447,0.3172331,0,250,0.3172331,1355.402,0,0,0,0,169.0203,405.1851,266.7085,138.4766,0,502.3972,2763.185,0,-1.98952e-13,4.751755e-13,4.263256e-14,419.2914,0.7413611,0,0,485.8128,4.123564e-06,0,-6.528111e-14
mpc,2026-01-20 18:30:00,1514,18.5,28.83149,2916.587,482.9267,0.5806841,156.3259,0,0,2041.611,2041.294,763.7409,219.7665,983.5074,2,482.9267,0.5806841,0,0,500,0,1630.094,0.8150469,0.9478848,0.3172331,0,250,0.3172331,1277.553,0,0,0,2.020735e-09,156.3259,402.0077,251.5592,150.4485,0,502.1074,2761.591,0,-1.136868e-13,4.799494e-13,4.263256e-14,482.9267,0.5806841,0,0,500,2.334159e-06,0,-5.684342e-14
mpc,2026-01-20 18:45:00,1515,18.75,28.65649,2927.28,520.2683,2.984679,143.7207,0,0,2049.096,2048.779,116.4895,33.51046,150,1,150,0,0,0,0,373.253,1536.524,0.768262,1.026446,0.3172331,0,250,0.3172331,1932.29,0,0,0,1.625441e-08,143.7207,401.9581,379.0448,22.91324,0,440.7481,2424.114,0,-1.421085e-14,2.318146e-13,4.263256e-14,520.2683,2.984679,0,373.253,0,0,0,-1.687539e-14
mpc,2026-01-20 19:00:00,1516,19,28.6713,2925.22,567.7659,6.040708,131.3942,0,0,2047.654,2047.337,116.4895,33.51046,150,1,150,0,0,0,0,423.8066,1430.33,0.7151652,0.9675266,0.3172331,0,250,0.3172331,1930.847,0,0,6.270947e-06,0,131.3942,401.8035,378.8829,22.92056,0,438.1764,2409.97,0,-1.421085e-14,3.588241e-13,4.263256e-14,567.7659,6.040708,0,423.8066,0,0,0,7.993606e-15
mpc,2026-01-20 19:15:00,1517,19.25,28.58039,2885.465,560.3683,6.2965,118.4193,0,0,2019.826,2019.508,116.4895,33.51046,150,1,150,0,0,0,0,416.6647,1325.939,0.6629696,0.9006581,0.3172331,0,250,0.3172331,1903.019,0,0,7.49661e-07,0,118.4193,395.5667,372.691,22.87567,0,429.3929,2361.661,0,-1.421085e-14,-2.333689e-13,4.263256e-14,560.3682,6.2965,0,416.6647,0,0,0,3.552714e-14
mpc,2026-01-20 19:30:00,1518,19.5,28.44942,2885.422,581.3928,5.816784,113.5094,0,0,2019.796,2019.478,116.4895,33.51046,150,1,150,0,4.338645e-06,0,0,437.2096,1216.428,0.608214,0.8349244,0.3172331,0,250,0.3172331,1902.989,3.177644e-06,0,0,1.94222e-08,113.5094,394.4479,371.6366,22.81131,0,427.3144,2350.229,0,-1.421085e-14,2.897682e-14,4.263256e-14,581.3928,5.816784,3.177644e-06,437.2096,0,0,0,-5.329071e-15
mpc,2026-01-20 19:45:00,1519,19.75,28.26249,2886.397,569.9404,3.030468,100.3198,0,0,2020.478,2020.161,116.4895,33.51046,150,1,150,0,0,0,0,422.9709,1110.494,0.5552469,0.7659669,0.3172331,0,250,0.3172331,1903.671,0,0,3.965045e-06,4.44672e-08,100.3198,393.003,370.2829,22.72007,0,423.3066,2328.186,0,-1.421085e-14,3.714806e-13,4.263256e-14,569.9404,3.030468,0,422.9709,0,0,0,4.174439e-14
mpc,2026-01-20 20:00:00,1520,20,28.17493,2844.839,562.652,0,81.78696,0,0,1991.387,1991.07,116.4895,33.51046,150,1,150,0,8.363162e-06,0,0,412.652,1007.156,0.503578,0.6992616,0.3172331,0,250,0.3172331,1874.581,6.143583e-06,0,0,0,81.78695,386.6203,363.9427,22.67759,0,413.3318,2273.325,0,7.105427e-15,-1.598721e-14,4.263256e-14,562.652,0,6.143583e-06,412.652,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,28.07536,2824.51,543.0068,4.400036,87.11547,0,0,1977.157,1976.84,116.4895,33.51046,150,1,150,0,0,0,0,397.4068,907.6457,0.4538228,0.6341913,0.3172331,0,250,0.3172331,1860.35,0,0,0,2.940585e-08,87.11547,383.043,360.4135,22.62947,0,410.8012,2259.407,0,-1.421085e-14,-9.25926e-14,4.263256e-14,543.0068,4.400036,0,397.4068,0,0,0,-5.595524e-14
mpc,2026-01-20 20:30:00,1522,20.5,27.92417,2824.729,503.8994,1.859975,84.63142,0,0,1977.311,1976.993,116.4895,33.51046,150,1,150,0,0,0,0,355.7594,818.563,0.4092815,0.5715312,0.3172331,0,250,0.3172331,1860.504,0,0,0,3.612602e-08,84.63142,381.8425,359.2857,22.5568,0,409.1395,2250.267,0,-1.421085e-14,3.119727e-14,4.263256e-14,503.8994,1.859975,0,355.7594,0,0,0,-2.509104e-14
mpc,2026-01-20 20:45:00,1523,20.75,27.63837,2827.249,442.8705,0.4514814,83.01712,0,0,1979.074,1978.757,0,0,0,0,0,0,0,0,0,443.322,707.6036,0.3538018,0.5154371,0.3172331,0,250,0.3172331,1978.757,0,0,0,0,83.01712,379.8768,379.8159,0.06089184,0,395.7508,2176.629,0,0,1.083578e-13,4.263256e-14,442.8705,0.4514814,0,443.322,0,0,0,4.107825e-15
mpc,2026-01-20 21:00:00,1524,21,27.3078,2791.811,395.8894,2.507559,75.11412,0,0,1954.268,1953.951,0,0,0,0,0,0,0,0,0,398.397,607.893,0.3039465,0.4455676,0.3172331,0,250,0.3172331,1953.951,0,0,4.073975e-06,0,75.11412,372.5152,372.4547,0.06046978,0,386.7727,2127.25,0,0,-2.152167e-13,4.263256e-14,395.8894,2.507559,0,398.397,0,0,0,9.325873e-15
mpc,2026-01-20 21:15:00,1525,21.25,27.21318,2804.052,354.9503,4.18403,63.52078,0,0,1962.836,1962.519,0,0,0,0,0,0,0,0,0,359.1343,518.0137,0.2590068,0.3827813,0.3172331,0,250,0.3172331,1962.519,0,0,0,0,63.52078,373.4077,373.3474,0.06035006,0,385.4315,2119.873,0,0,1.845746e-13,4.263256e-14,354.9503,4.18403,0,359.1343,0,0,0,-1.776357e-14
mpc,2026-01-20 21:30:00,1526,21.5,27.11937,2798.325,295.8076,3.66764,55.05035,0,0,1958.828,1958.511,0,0,0,0,0,0,0,0,0,299.4753,443.0633,0.2215317,0.3261856,0.3172331,0,250,0.3172331,1958.511,0,0,0,3.949937e-08,55.05035,371.915,371.8548,0.06023181,0,382.307,2102.688,0,0,8.998358e-14,4.263256e-14,295.8076,3.66764,0,299.4753,0,0,0,5.77316e-15
mpc,2026-01-20 21:45:00,1527,21.75,27.28091,2760.773,258.798,4.398634,49.07061,0,0,1932.541,1932.224,0,0,0,0,0,0,0,0,0,263.1966,377.1944,0.1885972,0.2789905,0.3172331,0,250,0.3172331,1932.224,0,0,0,2.755299e-08,49.07061,368.1662,368.1058,0.06043571,0,377.4541,2075.998,0,0,-9.792167e-14,4.263256e-14,258.798,4.398634,0,263.1966,0,0,0,2.753353e-14
mpc,2026-01-20 22:00:00,1528,22,27.12678,2744.198,228.4678,4.793718,46.29713,0,0,1920.938,1920.621,0,0,0,0,0,0,0,0,0,233.2615,318.8197,0.1594098,0.2375138,0.3172331,0,250,0.3172331,1920.621,0,0,3.455344e-06,1.57953e-08,46.29713,364.7776,364.7174,0.06024114,0,373.509,2054.299,0,0,1.024181e-13,4.263256e-14,228.4678,4.793718,0,233.2615,0,0,0,6.217249e-15
mpc,2026-01-20 22:15:00,1529,22.25,27.12528,2774.982,192.4066,3.193106,45.66804,0,0,1942.487,1942.17,0,0,0,0,0,0,0,0,0,195.5997,269.8696,0.1349348,0.2007561,0.3172331,0,250,0.3172331,1942.17,0,0,0,0,45.66804,368.8581,368.7979,0.06023925,0,377.4698,2076.084,0,0,3.771983e-14,4.263256e-14,192.4066,3.193106,0,195.5997,0,0,0,1.065814e-14
mpc,2026-01-20 22:30:00,1530,22.5,27.14123,2767.396,149.596,2.909033,45.17887,0,0,1937.177,1936.86,0,0,0,0,0,0,0,0,0,152.505,231.7008,0.1158504,0.1699329,0.3172331,0,250,0.3172331,1936.86,0,0,0,2.603085e-08,45.17887,367.9723,367.912,0.06025933,0,376.4939,2070.716,0,0,1.84297e-14,4.263256e-14,149.596,2.909033,0,152.505,0,0,0,-1.199041e-14
mpc,2026-01-20 22:45:00,1531,22.75,26.98902,2710.959,121.2756,5.38174,45.05537,0,0,1897.671,1897.354,0,0,0,0,0,0,0,0,0,126.6573,200,0.1,0.1458986,0.3172331,0,250,0.3172331,1897.354,0,0,3.35012e-06,0,45.05537,359.3252,359.2652,0.06006829,0,367.7964,2022.88,0,0,4.221623e-14,4.263256e-14,121.2756,5.38174,0,126.6573,0,0,0,5.329071e-15
mpc,2026-01-20 23:00:00,1532,23,26.85299,2679.188,105.3098,5.470534,34.50859,1,0,1875.431,1875.114,473.8785,136.9019,610.7804,2,105.3098,5.470535,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1401.236,0,0,2.485618e-06,0,34.50859,354.1108,264.5752,89.53557,407.9928,0,815.9856,0,2.842171e-14,-3.497203e-15,4.263256e-14,105.3098,5.470534,0,0,500,2.465383e-08,0,1.509903e-14
mpc,2026-01-20 23:15:00,1533,23.25,26.64969,2712.895,105.6208,5.438977,34.39891,1,0,1899.027,1898.71,474.0981,136.9617,611.0598,2,105.6208,5.438977,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1424.611,0,0,3.917301e-06,6.25818e-09,34.39891,357.0583,267.8579,89.20039,411.2873,0,822.5747,0,-2.842171e-14,-2.803313e-14,4.263256e-14,105.6208,5.438977,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 23:30:00,1534,23.5,26.73327,2705.353,93.71977,0,32.15991,1,1,1893.747,1893.43,461.081,132.6388,593.7198,2,93.71977,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1432.349,0,0,0,0,32.15991,356.6822,269.7791,86.9031,408.4752,0,816.9503,0,5.684342e-14,-9.381385e-15,4.263256e-14,93.71977,0,0,0,500,3.768068e-07,0,2.842171e-14
mpc,2026-01-20 23:45:00,1535,23.75,26.38651,2703.688,77.66124,0,33.94481,1,1,1892.582,1892.264,448.6099,129.0513,577.6612,2,77.66124,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1443.654,0,0,0,0,33.94481,353.9201,269.9689,83.95111,405.368,0,810.7361,0,5.684342e-14,-5.634382e-14,4.263256e-14,77.66124,0,0,0,500,3.372781e-07,0,1.421085e-14
mpc,2026-01-21 00:00:00,1536,0,26.23433,2672.955,89.59827,1.305765,16.765,1,1,1871.069,1870.751,458.7865,132.1176,590.904,2,89.59827,1.305765,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1411.965,0,0,2.974289e-07,0,16.765,348.8051,263.2189,85.58623,398.4618,0,796.9236,0,2.842171e-14,9.753309e-14,4.263256e-14,89.59827,1.305765,0,0,500,3.909674e-08,0,4.773959e-14
mpc,2026-01-21 00:15:00,1537,0.25,26.26857,2706.757,92.24628,0,25.32479,1,1,1894.73,1894.413,459.9366,132.3096,592.2463,2,92.24628,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1434.476,0,0,0,0,25.32479,353.4643,267.6033,85.86094,404.6373,0,809.2747,0,-5.684342e-14,1.84297e-13,4.263256e-14,92.24628,0,0,0,500,1.686994e-07,0,-5.684342e-14
mpc,2026-01-21 00:30:00,1538,0.5,26.10807,2697.591,98.89887,0,20.74205,1,1,1888.314,1887.997,465.103,133.7958,598.8989,2,98.89887,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1422.894,0,0,0,0,20.74205,351.1109,264.5712,86.53971,402.2238,0,804.4476,0,0,3.114176e-13,4.263256e-14,98.89887,0,0,0,500,1.511382e-07,0,-1.421085e-14
mpc,2026-01-21 00:45:00,1539,0.75,25.8901,2679.399,76.2046,0,23.53304,1,1,1875.579,1875.262,447.4787,128.7259,576.2046,2,76.2046,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1427.784,0,0,0,0,23.53304,347.1952,264.3021,82.89311,397.3843,0,794.7685,0,2.842171e-14,-1.754152e-13,4.263256e-14,76.2046,0,0,0,500,3.526013e-08,0,1.421085e-14
mpc,2026-01-21 01:00:00,1540,1,25.78088,2675.053,61.57787,0.7133309,15.99128,1,1,1872.537,1872.22,436.6147,125.6765,562.2912,2,61.57787,0.713331,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1435.605,0,0,3.164554e-08,0,15.99128,345.8628,265.1602,80.70255,393.7904,0,787.5807,0,-2.842171e-14,3.630429e-14,4.263256e-14,61.57787,0.7133309,0,0,500,1.225064e-10,0,-6.57252e-14
mpc,2026-01-21 01:15:00,1541,1.25,25.71314,2739.401,71.77569,0,23.18384,1,1,1917.581,1917.264,444.0392,127.7364,571.7757,2,71.77569,0,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1473.224,0,0,0,0,23.18384,353.6958,271.7347,81.96109,403.7474,0,807.4948,0,2.842171e-14,-3.210765e-13,4.263256e-14,71.77569,0,0,0,500,4.225644e-07,0,4.263256e-14
mpc,2026-01-21 01:30:00,1542,1.5,25.65394,2726.042,74.69133,0,33.82428,1,1,1908.229,1907.912,446.3035,128.3878,574.6913,2,74.69133,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1461.608,0,0,3.45699e-07,0,33.82428,351.5485,269.2687,82.27989,403.8878,0,807.7757,0,0,3.612666e-13,4.263256e-14,74.69133,0,0,0,500,0,0,0
mpc,2026-01-21 01:45:00,1543,1.75,25.56133,2722.701,47.51069,0,31.90041,1,1,1905.891,1905.574,425.1951,122.3156,547.5107,2,47.51069,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1480.379,0,0,0,0,31.90041,350.4601,272.2158,78.2443,400.3973,0,800.7946,0,-4.263256e-14,-2.525757e-13,4.263256e-14,47.51069,0,0,0,500,4.868175e-07,0,-4.263256e-14
mpc,2026-01-21 02:00:00,1544,2,25.53449,2680.711,58.07694,0,33.35857,1,1,1876.498,1876.181,284.9849,81.9814,366.9663,1,58.07694,0,0,0,308.8894,0,1775.279,0.8876397,1.06941,0.3172331,0,250,0.3172331,1591.196,0,0,0,0,33.35857,344.868,292.4344,52.43363,380.5465,0,761.0931,0,-1.421085e-14,2.53797e-13,4.263256e-14,58.07694,0,0,0,308.8894,1.897765e-07,0,-3.552714e-14
mpc,2026-01-21 02:15:00,1545,2.25,25.53756,2666.971,54.25608,0,24.7873,1,1,1866.88,1866.562,430.4336,123.8225,554.2561,2,54.25608,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1436.129,0,0,0,0,24.7873,343.1216,263.9521,79.16949,392.3304,0,784.6608,0,0,-4.123368e-13,4.263256e-14,54.25608,0,0,0,500,5.961756e-08,0,-7.105427e-15
mpc,2026-01-21 02:30:00,1546,2.5,25.27838,2629.717,71.59397,0,25.83325,1,1,1840.802,1840.484,0,0,0,0,0,0,0,0,0,71.59397,1881.802,0.9409012,1.196402,0.3172331,0,250,0.3172331,1840.484,0,0,0,0,25.83325,336.5651,336.5071,0.05800168,341.2303,0,682.4607,0,0,3.412826e-13,4.263256e-14,71.59397,0,0,71.59397,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,25.12294,2661.612,82.14694,0,29.29311,1,1,1863.128,1862.811,0,0,0,0,0,0,0,0,0,82.14693,1860.969,0.9304847,1.184943,0.3172331,0,250,0.3172331,1862.811,0,0,3.294915e-07,0,29.29311,339.5855,339.5277,0.05782091,344.8669,0,689.7337,0,0,-6.949996e-14,4.263256e-14,82.14693,0,0,82.14693,0,0,0,0
mpc,2026-01-21 03:00:00,1548,3,25.13787,2652.211,87.11535,0,28.29057,1,1,1856.548,1856.231,189.8076,54.60182,244.4094,1,87.11535,0,0,0,157.2941,0,1900,0.95,1.171825,0.3172331,0,250,0.3172331,1666.423,0,0,0,0,28.29057,338.4875,303.8238,34.66374,363.5835,0,727.1671,0,-2.842171e-14,3.061995e-13,4.263256e-14,87.11535,0,0,0,157.2941,5.931959e-08,0,-1.421085e-14
mpc,2026-01-21 03:15:00,1549,3.25,25.10929,2650.432,74.17286,0,25.72321,1,1,1855.303,1854.985,0,0,0,0,0,0,0,0,0,74.17286,1881.158,0.9405788,1.196402,0.3172331,0,250,0.3172331,1854.985,0,0,0,0,25.72321,338.0667,338.0089,0.05780509,342.6961,0,685.3922,0,0,2.482459e-13,4.263256e-14,74.17286,0,0,74.17286,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,25.05483,2662.254,90.96229,1.798102,19.34123,1,1,1863.578,1863.261,0,0,0,0,0,0,0,0,0,92.76039,1857.671,0.9288357,1.184537,0.3172331,0,250,0.3172331,1863.261,0,0,0,0,19.34123,339.2044,339.1466,0.05774207,342.6671,0,685.3341,0,0,-1.434408e-13,4.263256e-14,90.96229,1.798102,0,92.76039,0,0,0,6.439294e-15
mpc,2026-01-21 03:45:00,1551,3.75,25.0653,2677.766,73.82808,1.367312,20.59346,1,1,1874.436,1874.119,0,0,0,0,0,0,0,0,0,75.1954,1838.58,0.9192901,1.169748,0.3172331,0,250,0.3172331,1874.119,0,0,0,0,20.59346,341.2522,341.1945,0.05775417,344.9437,0,689.8873,0,0,-1.429967e-13,4.263256e-14,73.82808,1.367312,0,75.1954,0,0,0,-6.217249e-15
mpc,2026-01-21 04:00:00,1552,4,25.11957,2727.995,80.555,3.371268,24.05165,1,1,1909.597,1909.28,256.5914,74.17188,330.7633,1,80.555,3.371268,0,0,246.8371,0,1900,0.95,1.157727,0.3172331,0,250,0.3172331,1652.688,0,0,0,0,24.05165,348.0317,301.209,46.82264,379.7644,0,759.5288,0,0,4.189982e-13,4.263256e-14,80.555,3.371268,0,0,246.8371,7.325692e-08,0,3.774758e-14
mpc,2026-01-21 04:15:00,1553,4.25,24.94568,2725.08,86.00504,0,28.49161,1,1,1907.556,1907.238,0,0,0,0,0,0,0,0,0,86.00504,1878.2,0.9390998,1.196402,0.3172331,0,250,0.3172331,1907.238,0,0,1.331953e-07,0,28.49161,34.336,34.33029,0.005710195,39.50496,0,79.00993,0,0,-2.302603e-13,4.263256e-14,86.00504,0,0,86.00504,0,0,0,0
mpc,2026-01-21 04:30:00,1554,4.5,24.73479,2746.379,91.62329,3.417487,18.34665,1,1,1922.466,1922.148,0,0,0,0,0,0,0,0,0,95.04078,1854.144,0.9270719,1.182675,0.3172331,0,250,0.3172331,1922.148,0,0,0,0,18.34665,34.60438,34.59867,0.005710195,37.91682,0,75.83365,0,0,-3.679279e-13,4.263256e-14,91.62329,3.417487,0,95.04078,0,0,0,-2.664535e-15
mpc,2026-01-21 04:45:00,1555,4.75,24.54526,2726.354,132.0812,2.755994,15.89504,1,1,1908.448,1908.13,0,0,0,0,0,0,0,0,0,134.8372,1820.143,0.9100713,1.167527,0.3172331,0,250,0.3172331,1908.13,0,0,1.198189e-06,1.52854e-08,15.89504,34.35206,34.34635,0.005710195,37.21031,0,74.42062,0,0,-2.944311e-13,4.263256e-14,132.0812,2.755994,0,134.8372,0,0,0,-8.437695e-15
mpc,2026-01-21 05:00:00,1556,5,24.75912,2705.736,192.9953,5.547685,19.61505,1,1,1894.015,1893.698,116.4895,33.51046,150,1,150,0,0,0,0,48.54295,1807.72,0.9038602,1.146117,0.3172331,0,250,0.3172331,1777.209,0,0,3.849192e-07,0,19.61505,34.09228,31.98976,2.102522,69.04949,0,138.099,0,-1.421085e-14,-3.230749e-13,4.263256e-14,192.9953,5.547685,0,48.54295,0,0,0,1.776357e-15
mpc,2026-01-21 05:15:00,1557,5.25,24.60027,2696.938,251.2017,6.125909,21.69401,1,1,1887.857,1887.539,116.4895,33.51046,150,1,150,0,0,0,0,107.3276,1780.604,0.8903019,1.138295,0.3172331,0,250,0.3172331,1771.05,0,0,0,4.609975e-08,21.69401,33.98142,31.8789,2.102522,69.30244,0,138.6049,0,-1.421085e-14,4.23217e-13,4.263256e-14,251.2017,6.125909,0,107.3276,0,0,0,-2.04281e-14
mpc,2026-01-21 05:30:00,1558,5.5,24.55977,2705.865,332.554,3.582492,33.8655,1,1,1894.105,1893.788,0,0,0,0,0,0,0,0,0,336.1365,1696.289,0.8481447,1.12122,0.3172331,0,250,0.3172331,1893.788,0,0,0,0,33.8655,34.09389,34.08818,0.005710195,40.19181,0,80.38362,0,0,9.325873e-14,4.263256e-14,332.554,3.582492,0,336.1365,0,0,0,-1.332268e-14
mpc,2026-01-21 05:45:00,1559,5.75,24.53583,2721.78,378.0589,7.191278,35.31244,1,1,1905.246,1904.929,178.5459,51.36218,229.9081,1,229.9081,0,0,0,0,155.3421,1657.187,0.8285934,1.068129,0.3172331,0,250,0.3172331,1726.383,0,0,0,0,35.31244,34.29443,31.07489,3.219537,88.79846,0,177.5969,0,7.105427e-15,8.304468e-14,4.263256e-14,378.0589,7.191278,0,155.3421,0,0,0,-2.4869e-14
mpc,2026-01-21 06:00:00,1560,6,24.68008,2753.876,443.2624,2.891613,39.12707,1,0,1927.713,1927.396,0,0,0,0,0,0,0,0,0,446.154,1545.388,0.7726938,1.043506,0.3172331,0,250,0.3172331,1927.396,0,0,0,0,39.12707,34.69884,34.69313,0.005710195,41.76191,0,83.52382,0,0,-3.885781e-13,4.263256e-14,443.2624,2.891613,0,446.154,0,0,0,2.220446e-15
mpc,2026-01-21 06:15:00,1561,6.25,24.47192,2778.817,500.6157,3.597683,49.06114,1,0,1945.172,1944.854,375.6281,108.0566,483.6847,2,483.6847,0,0,0,0,20.52865,1540.012,0.770006,0.9731079,0.3172331,0,250,0.3172331,1569.226,0,0,0,2.046292e-08,49.06114,35.01309,28.24607,6.767015,145.1297,0,290.2594,0,1.421085e-14,-1.209033e-13,4.263256e-14,500.6157,3.597682,0,20.52865,0,0,0,1.909584e-14
mpc,2026-01-21 06:30:00,1562,6.5,24.49757,2768.89,560.5023,8.509721,38.70613,0,0,1938.223,1937.906,0,0,0,0,0,0,0,0,0,500,1414.77,0.7073848,0.969723,0.3172331,0,250,0.3172331,1937.906,0,0,60.50234,8.509721,38.70613,34.88802,34.88231,0.005710195,0,41.84977,349.2195,0,0,1.079137e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 06:45:00,1563,6.75,24.69562,2782.085,589.0673,1.435495,36.07965,0,0,1947.459,1947.142,116.4895,33.51046,150,1,150,0,0,0,0,440.5028,1304.421,0.6522106,0.8908597,0.3172331,0,250,0.3172331,1830.653,0,0,1.695173e-08,3.310768e-08,36.07965,35.05427,32.95175,2.102522,0,72.98245,401.4035,0,-1.421085e-14,-1.696421e-13,4.263256e-14,589.0673,1.435494,0,440.5028,0,0,0,4.440892e-15
mpc,2026-01-21 07:00:00,1564,7,24.88753,2812.295,611.5272,1.085185,33.98399,0,0,1968.606,1968.289,116.4895,33.51046,150,1,150,0,0,0,0,462.6123,1188.563,0.5942814,0.8213749,0.3172331,0,250,0.3172331,1851.8,0,0,0,2.731985e-08,33.98399,35.43492,33.33239,2.102522,0,73.00789,401.5434,0,-1.421085e-14,1.937339e-13,4.263256e-14,611.5272,1.085185,0,462.6123,0,0,0,-5.528911e-14
mpc,2026-01-21 07:15:00,1565,7.25,24.99451,2786.778,604.1043,5.758078,41.6448,0,0,1950.745,1950.428,116.4837,33.51632,150,1,149.9291,0,0.07092208,0,0,459.9333,1073.392,0.5366962,0.7484206,0.3172331,0,250,0.3172331,1833.944,0.0539039,0,0,3.65163e-08,41.5909,35.11341,33.01099,2.102417,0,74.08846,407.4865,0,0,2.479128e-13,4.263256e-14,604.1043,5.758078,0.0539039,459.9333,0,0,0,-2.131628e-14
mpc,2026-01-21 07:30:00,1566,7.5,25.02231,2783.607,581.351,9.702853,38.39825,0,0,1948.525,1948.207,116.4895,33.51046,150,1,150,0,0,0,0,441.0539,962.9599,0.48148,0.6758994,0.3172331,0,250,0.3172331,1831.718,0,0,1.677906e-06,8.026127e-09,38.39825,354.4353,333.1883,21.24707,0,373.6833,2055.258,0,-1.421085e-14,1.24678e-13,4.263256e-14,581.351,9.702853,0,441.0539,0,0,0,-3.019807e-14
mpc,2026-01-21 07:45:00,1567,7.75,25.32149,2771.11,504.6848,2.004221,48.84449,0,0,1939.777,1939.459,116.4895,33.51046,150,1,150,0,0,0,0,356.6891,873.6361,0.436818,0.6063618,0.3172331,0,250,0.3172331,1822.97,0,0,2.235235e-06,2.066852e-08,48.84449,354.9691,333.594,21.37503,0,376.0428,2068.235,0,-1.421085e-14,1.517675e-13,4.263256e-14,504.6848,2.004221,0,356.6891,0,0,0,-4.884981e-15
mpc,2026-01-21 08:00:00,1568,8,25.17952,2804.991,452.8604,211.4849,44.81546,0,0,1963.493,1963.176,127.6301,36.71526,164.3454,1,164.3454,0,0,0,0,500,748.4986,0.3742493,0.5501158,0.3172331,0,250,0.3172331,1835.546,0,0,0,4.220002e-06,44.81546,358.2852,334.9382,23.34698,0,379.8311,2089.071,0,0,-2.464695e-14,4.263256e-14,452.8604,211.4849,0,500,0,0,0,5.684342e-14
mpc,2026-01-21 08:15:00,1569,8.25,25.39348,2821.567,383.0018,213.8847,44.41909,0,0,1975.097,1974.78,116.4895,33.51046,150,1,150,0,0,0,0,446.8865,636.6591,0.3183296,0.4713186,0.3172331,0,250,0.3172331,1858.29,0,0,4.24132e-06,0,44.41909,361.957,340.5509,21.40605,0,382.2017,2102.109,0,-1.421085e-14,-5.628831e-14,4.263256e-14,383.0018,213.8847,0,446.8865,0,0,0,0
mpc,2026-01-21 08:30:00,1570,8.5,25.55142,2819.678,323.9676,214.5535,45.14247,0,0,1973.775,1973.457,233.0341,67.03675,300.0709,2,300.0709,0,0,0,0,238.4502,576.9463,0.2884732,0.4008949,0.3172331,0,250,0.3172331,1740.423,0,0,0,2.017096e-06,45.14247,362.87,319.9693,42.90064,0,395.3053,2174.179,0,0,1.175171e-13,4.263256e-14,323.9676,214.5535,0,238.4502,0,0,0,2.842171e-14
mpc,2026-01-21 08:45:00,1571,8.75,25.72608,2851.406,258.2733,214.2805,53.58192,0,0,1995.984,1995.667,0,0,0,0,0,0,0,0,0,472.5538,458.7171,0.2293585,0.3632946,0.3172331,0,250,0.3172331,1995.667,0,0,4.17822e-06,3.004521e-06,53.58192,368.2538,368.1953,0.05852867,0,378.081,2079.446,0,0,1.36946e-13,4.263256e-14,258.2733,214.2805,0,472.5538,0,0,0,2.842171e-14
mpc,2026-01-21 09:00:00,1572,9,25.8638,2861.304,220.4035,220.3774,65.85058,0,1,2002.913,2002.596,0,0,0,0,0,0,0,0,0,440.7809,348.4496,0.1742248,0.2888474,0.3172331,0,250,0.3172331,2002.596,0,0,2.758419e-06,9.105484e-07,65.85058,370.568,370.5093,0.05869272,0,382.6926,2104.809,0,0,1.197376e-13,4.263256e-14,220.4035,220.3774,0,440.7809,0,0,0,-2.842171e-14
mpc,2026-01-21 09:15:00,1573,9.25,25.99916,2901.678,170.5977,226.6773,66.02879,0,1,2031.175,2030.858,0,0,0,0,0,0,0,0,0,397.275,249.076,0.124538,0.2194136,0.3172331,0,250,0.3172331,2030.858,0,0,2.364591e-06,4.988443e-06,66.02879,376.8349,376.776,0.05885485,0,389.026,2139.643,0,0,-6.328271e-15,4.263256e-14,170.5977,226.6773,0,397.275,0,0,0,0
mpc,2026-01-21 09:30:00,1574,9.5,26.23395,2911.604,150.5549,225.8683,77.68817,1,1,2038.123,2037.805,661.9795,214.4437,876.4231,2,150.5549,225.8683,0,0,500,0,374.0368,0.1870184,0.1568395,0.3172331,0,250,0.3172331,1375.826,0,0,3.475643e-06,0,77.68817,379.9444,256.4799,123.4646,485.4061,0,970.8122,0,-2.842171e-14,2.006728e-14,4.263256e-14,150.5549,225.8683,0,0,500,2.199046e-06,0,-2.842171e-14
mpc,2026-01-21 09:45:00,1575,9.75,26.20102,2934.191,127.9202,229.3929,82.51732,1,1,2053.934,2053.617,646.8476,210.4654,857.3131,2,127.9202,229.3929,0,0,500,0,498.9779,0.249489,0.2355255,0.3172331,0,250,0.3172331,1406.769,0,0,4.405419e-06,0,82.51732,382.6336,262.0713,120.5623,487.9091,0,975.8182,0,-2.842171e-14,-8.690271e-14,4.263256e-14,127.9202,229.3929,0,0,500,2.49734e-07,0,-8.526513e-14
mpc,2026-01-21 10:00:00,1576,10,26.16264,2918.097,106.0907,233.0625,88.46647,1,1,2042.668,2042.351,632.4418,206.7114,839.1532,2,106.0907,233.0625,0,0,500,0,623.8994,0.3119497,0.3141991,0.3172331,0,250,0.3172331,1409.909,0,0,5.2364e-07,0,88.46647,380.2357,262.4498,117.7859,485.6289,0,971.2579,0,-2.273737e-13,1.473821e-13,4.263256e-14,106.0907,233.0625,0,0,500,2.874238e-06,0,-1.136868e-13
mpc,2026-01-21 10:15:00,1577,10.25,26.3137,2948.23,95.11127,236.4998,101.1004,1,1,2063.761,2063.444,626.3007,205.3103,831.611,2,95.11127,236.4998,0,0,500,0,748.8012,0.3744006,0.3928603,0.3172331,0,250,0.3172331,1437.143,0,0,1.10447e-07,3.454182e-06,101.1004,385.3541,268.3494,117.0047,492.5376,0,985.0752,0,5.684342e-14,1.123546e-13,4.263256e-14,95.11127,236.4998,0,0,500,0,0,0
mpc,2026-01-21 10:30:00,1578,10.5,26.45333,2957.192,77.58894,234.8417,96.8539,1,1,2070.034,2069.717,611.5422,200.8884,812.4306,2,77.58894,234.8417,0,0,500,0,873.6833,0.4368416,0.4715091,0.3172331,0,250,0.3172331,1458.175,0,0,0,6.168946e-07,96.8539,387.6371,273.0596,114.5775,492.085,0,984.17,0,-2.842171e-14,1.321165e-13,4.263256e-14,77.58894,234.8417,0,0,500,7.400276e-08,0,-1.421085e-14
mpc,2026-01-21 10:45:00,1579,10.75,26.60996,2938.605,59.36775,233.2355,107.1467,1,1,2057.023,2056.706,596.2769,196.3263,792.6032,2,59.36775,233.2355,0,0,500,0,998.5458,0.4992729,0.5501456,0.3172331,0,250,0.3172331,1460.429,0,0,1.050574e-07,3.040802e-06,107.1467,386.4475,274.367,112.0806,490.8227,0,981.6453,0,-2.842171e-14,1.918465e-13,4.263256e-14,59.36775,233.2355,0,0,500,0,0,0
mpc,2026-01-21 11:00:00,1580,11,26.95375,2923.693,47.33227,233.6682,108.1535,1,0,2046.585,2046.268,587.2306,193.77,781.0005,2,47.33227,233.6682,0,0,500,0,1123.389,0.5616943,0.6287696,0.3172331,0,250,0.3172331,1459.038,0,0,4.114073e-07,0,108.1535,387.2377,276.0669,111.1709,490.3007,0,980.6014,0,5.684342e-14,-1.765255e-13,4.263256e-14,47.33227,233.6682,0,0,500,4.656088e-06,0,8.526513e-14
mpc,2026-01-21 11:15:00,1581,11.25,27.01375,2932.269,64.97133,240.2419,125.6927,0,0,2052.588,2052.271,0,0,0,0,0,0,0,0,0,305.2132,1046.908,0.5234542,0.7073813,0.3172331,0,250,0.3172331,2052.271,0,0,0,3.864751e-06,125.6927,388.8592,388.7991,0.06009924,0,412.6113,2269.362,0,0,1.850742e-13,4.263256e-14,64.97133,240.2419,0,305.2132,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,27.24867,2979.349,57.72554,239.4968,129.4847,0,0,2085.544,2085.227,0,0,0,0,0,0,0,0,0,297.2223,972.438,0.486219,0.6592229,0.3172331,0,250,0.3172331,2085.227,0,0,0,0,129.4847,397.0463,396.9859,0.0603949,0,421.6373,2319.005,0,0,1.357803e-13,4.263256e-14,57.72554,239.4968,0,297.2224,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,27.43457,2955.854,65.10341,237.2986,142.1412,0,0,2069.098,2068.78,0,0,0,0,0,0,0,0,0,302.402,896.6844,0.4483422,0.61233,0.3172331,0,250,0.3172331,2068.78,0,0,1.566926e-07,0,142.1412,395.4548,395.3942,0.06063095,0,422.5608,2324.085,0,0,-1.956213e-13,4.263256e-14,65.10341,237.2986,0,302.402,0,0,0,0
mpc,2026-01-21 12:00:00,1584,12,27.87694,3010.092,62.15108,234.9662,153.1687,0,0,2107.064,2106.747,0,0,0,0,0,0,0,0,0,297.1173,822.2639,0.411132,0.564629,0.3172331,0,250,0.3172331,2106.747,0,0,5.713476e-08,3.905352e-06,153.1687,406.4917,406.4305,0.06120013,0,435.9795,2397.887,0,0,1.677547e-13,4.263256e-14,62.15108,234.9662,0,297.1173,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,27.82368,3025.43,68.42526,238.6579,170.5508,0,0,2117.801,2117.484,0,0,0,0,0,0,0,0,0,307.0831,745.3637,0.3726819,0.5177676,0.3172331,0,250,0.3172331,2117.484,0,0,0,1.421076e-06,170.5508,408.1017,408.0405,0.06113103,0,440.9058,2424.982,0,0,2.207123e-13,4.263256e-14,68.42526,238.6579,0,307.0831,0,0,0,-2.842171e-14
mpc,2026-01-21 12:30:00,1586,12.5,27.88282,3047.476,75.40237,240.5394,188.1312,0,0,2133.233,2132.916,0,0,0,0,0,0,0,0,0,315.9418,666.2609,0.3331305,0.4693446,0.3172331,0,250,0.3172331,2132.916,0,0,0,0,188.1312,411.5914,411.5302,0.06120776,0,447.8287,2463.058,0,0,8.865131e-14,4.263256e-14,75.40237,240.5394,0,315.9418,0,0,0,-2.842171e-14
mpc,2026-01-21 12:45:00,1587,12.75,27.95232,3076.989,78.45076,238.0106,186.6065,0,0,2153.893,2153.575,0,0,0,0,0,0,0,0,0,316.4614,587.0407,0.2935204,0.4195347,0.3172331,0,250,0.3172331,2153.575,0,0,1.767473e-07,0,186.6065,416.1915,416.1302,0.06129818,0,452.1877,2487.032,0,0,6.57252e-14,4.263256e-14,78.45076,238.0106,0,316.4614,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,28.25086,3067.339,92.79827,240.4337,206.3886,0,0,2147.137,2146.82,0,0,0,0,0,0,0,0,0,333.232,503.6403,0.2518202,0.3696509,0.3172331,0,250,0.3172331,2146.82,0,0,2.120022e-07,2.137398e-06,206.3886,417.5356,417.4739,0.06168963,0,457.6085,2516.847,0,0,7.960299e-14,4.263256e-14,92.79827,240.4337,0,333.232,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,28.26504,3076.091,72.71128,238.2687,208.1995,0,0,2153.264,2152.947,0,0,0,0,0,0,0,0,0,310.98,425.816,0.212908,0.3171349,0.3172331,0,250,0.3172331,2152.947,0,0,3.827681e-07,4.033919e-06,208.1995,418.854,418.7923,0.06170834,0,459.2914,2526.102,0,0,-1.426637e-14,4.263256e-14,72.71128,238.2687,0,310.98,0,0,0,-2.842171e-14
mpc,2026-01-21 13:30:00,1590,13.5,28.59887,3080.148,55.89839,237.2477,216.8873,0,0,2156.103,2155.786,0,0,0,0,0,0,0,0,0,293.1461,352.4625,0.1762312,0.2681301,0.3172331,0,250,0.3172331,2155.786,0,0,1.816784e-07,3.001293e-07,216.8873,422.4238,422.3616,0.06215231,0,464.8542,2556.698,0,0,1.071365e-13,4.263256e-14,55.89839,237.2477,0,293.1461,0,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,28.91705,3073.02,75.11171,237.0819,237.9988,0,0,2151.114,2150.796,0,0,0,0,0,0,0,0,0,312.1937,274.3586,0.1371793,0.2219404,0.3172331,0,250,0.3172331,2150.796,0,0,2.504552e-07,0,237.9988,424.3561,424.2935,0.06258144,0,471.2442,2591.843,0,0,3.222422e-14,4.263256e-14,75.11171,237.0819,0,312.1937,0,0,0,0
mpc,2026-01-21 14:00:00,1592,14,29.13176,3097.601,64.70503,232.5564,249.2488,0,1,2168.32,2168.003,0,0,0,0,0,0,0,0,0,297.2615,200,0.1,0.1727596,0.3172331,0,250,0.3172331,2168.003,0,0,0,3.959093e-06,249.2488,429.7527,429.6899,0.06287437,0,479.09,2634.995,0,0,1.970646e-14,4.263256e-14,64.70503,232.5564,0,297.2615,0,0,0,0
mpc,2026-01-21 14:15:00,1593,14.25,29.2835,3099.974,62.86673,231.9561,259.7161,1,1,2169.982,2169.664,598.1063,196.7166,794.8228,2,62.86673,231.9561,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1571.558,0,0,0,0,259.7161,431.5095,312.5106,118.9989,560.8728,0,1121.746,0,5.684342e-14,7.938095e-14,4.263256e-14,62.86673,231.9561,0,0,500,3.478171e-06,0,6.394885e-14
mpc,2026-01-21 14:30:00,1594,14.5,29.16916,3113.928,95.24062,229.1749,272.5897,1,1,2179.75,2179.433,621.3175,203.098,824.4155,2,95.24062,229.1749,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1558.115,0,0,0,1.213253e-06,272.5897,432.3706,309.0644,123.3062,566.2328,0,1132.466,0,0,-7.660539e-15,4.263256e-14,95.24062,229.1749,0,0,500,3.873525e-07,0,0
mpc,2026-01-21 14:45:00,1595,14.75,29.27731,3125.385,101.7688,231.3154,272.4865,1,1,2187.77,2187.453,627.8728,205.2114,833.0842,2,101.7688,231.3154,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1559.58,0,0,4.688288e-06,2.012999e-06,272.4865,434.9879,310.0867,124.9012,569.4758,0,1138.952,0,0,-5.151435e-14,4.263256e-14,101.7688,231.3154,0,0,500,0,0,0
mpc,2026-01-21 15:00:00,1596,15,29.16845,3122.369,66.95515,235.1671,273.5543,1,1,2185.659,2185.341,603.5099,198.6124,802.1222,2,66.95515,235.1671,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1581.832,0,0,7.493691e-08,1.068542e-06,273.5543,433.5359,313.7639,119.772,566.6371,0,1133.274,0,1.136868e-13,-1.609268e-13,4.263256e-14,66.95515,235.1671,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 15:15:00,1597,15.25,29.19382,3125.578,84.37354,238.1939,261.1324,1,1,2187.905,2187.587,619.1377,203.4298,822.5674,2,84.37354,238.1939,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1568.45,0,0,6.536354e-08,0,261.1324,434.2217,311.2818,122.9399,566.5372,0,1133.074,0,-5.684342e-14,1.579292e-13,4.263256e-14,84.37354,238.1939,0,0,500,4.470516e-06,0,0
mpc,2026-01-21 15:30:00,1598,15.5,29.28563,3084.302,94.43025,238.1006,258.0408,1,1,2159.011,2158.694,626.8829,205.6479,832.5308,2,94.43025,238.1006,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1531.811,0,0,3.718542e-07,0,258.0408,429.348,304.621,124.7271,561.5837,0,1123.167,0,-2.842171e-14,-4.496403e-14,4.263256e-14,94.43025,238.1006,0,0,500,4.93791e-06,0,-2.842171e-14
mpc,2026-01-21 15:45:00,1599,15.75,29.30232,3044.402,79.25797,237.9568,259.8159,1,1,2131.081,2130.764,615.0004,202.2144,817.2148,2,79.25797,237.9568,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1515.764,0,0,0,3.380809e-07,259.8159,423.9486,301.5398,122.4088,555.441,0,1110.882,0,8.526513e-14,2.471356e-13,4.263256e-14,79.25797,237.9568,0,0,500,4.025115e-07,0,7.105427e-14
mpc,2026-01-21 16:00:00,1600,16,29.47493,3069.397,109.6794,232.756,248.4028,1,1,2148.578,2148.261,635.016,207.4194,842.4353,2,109.6794,232.756,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1513.245,0,0,4.849284e-06,0,248.4028,429.0499,302.1801,126.8698,559.203,0,1118.406,0,5.684342e-14,3.801404e-13,4.263256e-14,109.6794,232.756,0,0,500,2.17927e-06,0,-5.684342e-14
mpc,2026-01-21 16:15:00,1601,16.25,29.49656,3046.512,139.1743,232.029,247.7518,1,1,2132.558,2132.241,657.4171,213.7862,871.2033,2,139.1743,232.029,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1474.824,0,0,2.871659e-06,0,247.7518,426.0533,294.6478,131.4055,557.9311,0,1115.862,0,-8.526513e-14,3.024248e-13,4.263256e-14,139.1743,232.029,0,0,500,3.165153e-06,0,5.684342e-14
mpc,2026-01-21 16:30:00,1602,16.5,29.32499,3047.297,146.5201,231.8583,238.9169,1,1,2133.108,2132.791,663.0033,215.375,878.3784,2,146.5201,231.8582,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1469.788,0,0,2.094753e-06,4.872884e-06,238.9169,424.5624,292.5386,132.0238,555.4664,0,1110.933,0,5.684342e-14,-3.443912e-13,4.263256e-14,146.5201,231.8582,0,0,500,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,29.21084,3054.287,178.9843,221.4284,226.9246,1,1,2138.001,2137.684,680.9762,219.4365,900.4127,2,178.9843,221.4284,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1456.708,0,0,0,0,226.9246,424.4754,289.2125,135.263,553.7022,0,1107.404,0,2.842171e-14,4.82947e-14,4.263256e-14,178.9843,221.4284,0,0,500,8.092603e-06,0,0
mpc,2026-01-21 17:00:00,1604,17,29.06166,3040.675,218.9189,217.9907,211.8954,1,1,2128.473,2128.155,709.6034,227.3061,936.9095,2,218.9189,217.9907,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1418.552,0,0,4.056052e-06,1.358089e-06,211.8954,421.2113,280.7225,140.4888,549.9614,0,1099.923,0,5.684342e-14,5.451195e-14,4.263256e-14,218.9189,217.9907,0,0,500,0,0,0
mpc,2026-01-21 17:15:00,1605,17.25,29.02999,3035.955,244.295,216.6906,208.235,1,1,2125.168,2124.851,579.9922,189.8828,769.875,2,244.295,216.6906,0,0,308.8894,0,1775.279,0.8876397,1.06941,0.3172331,0,250,0.3172331,1544.859,0,0,0,1.26464e-06,208.235,420.2677,305.5073,114.7605,536.5701,0,1073.14,0,-2.842171e-14,-3.537171e-13,4.263256e-14,244.295,216.6906,0,0,308.8894,3.911013e-06,0,-8.526513e-14
mpc,2026-01-21 17:30:00,1606,17.5,29.19272,2984.945,284.998,222.9495,205.3753,1,0,2089.461,2089.144,764.3618,243.5857,1007.947,3,284.998,222.9495,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1324.782,0,0,5.136613e-07,0,205.3753,414.6743,262.9162,151.7581,547.2606,0,1094.521,0,5.684342e-14,3.472778e-13,4.263256e-14,284.998,222.9495,0,0,500,3.002706e-06,0,8.526513e-14
mpc,2026-01-21 17:45:00,1607,17.75,29.24701,2938.618,342.9764,219.4269,203.7631,0,0,2057.033,2056.715,116.4895,33.51046,150,1,150,0,0,0,0,412.4033,1796.6,0.8983,1.196402,0.3172331,0,250,0.3172331,1940.226,0,0,0,0,203.7631,408.7229,385.514,23.20897,0,459.5112,2527.312,0,-1.421085e-14,3.63265e-13,4.263256e-14,342.9764,219.4269,0,412.4033,0,0,0,0
mpc,2026-01-21 18:00:00,1608,18,29.26919,2901.674,398.4022,0,186.1888,0,0,2031.172,2030.855,0,0,0,0,0,0,0,0,0,398.4022,1696.717,0.8483584,1.131293,0.3172331,0,250,0.3172331,2030.855,0,0,0,0,186.1888,403.7802,403.7171,0.06306332,0,440.73,2424.015,0,0,-3.501643e-13,4.263256e-14,398.4022,0,0,398.4022,0,0,0,0
mpc,2026-01-21 18:15:00,1609,18.25,29.07003,2880.838,441.471,0,183.7798,0,0,2016.586,2016.269,0,0,0,0,0,0,0,0,0,441.471,1586.082,0.7930409,1.068398,0.3172331,0,250,0.3172331,2016.269,0,0,8.049027e-07,0,183.7798,399.1424,399.0797,0.06278987,0,435.4552,2395.003,0,0,-2.833289e-13,4.263256e-14,441.471,0,0,441.471,0,0,0,0
mpc,2026-01-21 18:30:00,1610,18.5,29.33913,2817.729,470.6533,1.262336,180.0715,0,0,1972.411,1972.093,0,0,0,0,0,0,0,0,0,471.9157,1467.853,0.7339266,0.9987325,0.3172331,0,250,0.3172331,1972.093,0,0,0,4.443265e-08,180.0715,392.6996,392.6365,0.06315993,0,428.4881,2356.684,0,0,-3.907985e-13,4.263256e-14,470.6533,1.262336,0,471.9157,0,0,0,4.884981e-15
mpc,2026-01-21 18:45:00,1611,18.75,29.28273,2812.012,502.5173,2.972817,163.1662,0,0,1968.408,1968.091,116.4895,33.51046,150,1,150,0,0,0,0,355.4902,1378.75,0.6893748,0.9242857,0.3172331,0,250,0.3172331,1851.601,0,0,0,4.822307e-08,163.1662,391.4193,368.1922,23.2271,0,434.1484,2387.816,0,-1.421085e-14,1.812994e-13,4.263256e-14,502.5173,2.972817,0,355.4902,0,0,0,-1.376677e-14
mpc,2026-01-21 19:00:00,1612,19,29.53529,2773.128,542.2607,3.797465,149.8059,0,0,1941.19,1940.873,421.118,121.1427,542.2607,2,542.2607,0,0,0,0,3.797465,1377.583,0.6887916,0.8681784,0.3172331,0,250,0.3172331,1519.755,0,0,0,0,149.8059,388.1511,303.8829,84.26819,0,454.9801,2502.391,0,-4.263256e-14,4.152234e-14,4.263256e-14,542.2607,3.797465,0,3.797465,0,4.923424e-06,0,1.598721e-14
mpc,2026-01-21 19:15:00,1613,19.25,29.34741,2801.093,554.8306,4.402671,127.3441,0,0,1960.765,1960.448,193.3487,55.62049,248.9692,1,248.9692,0,0,0,0,310.264,1299.8,0.6499002,0.867444,0.3172331,0,250,0.3172331,1767.099,0,0,1.368873e-06,0,127.3441,390.4518,351.8867,38.56517,0,432.8655,2380.76,0,-2.131628e-14,-1.685319e-13,4.263256e-14,554.8306,4.402671,0,310.264,0,0,0,-1.953993e-14
mpc,2026-01-21 19:30:00,1614,19.5,29.19174,2808.626,581.3532,6.00861,122.6346,0,0,1966.038,1965.721,116.4895,33.51046,150,1,150,0,0,0,0,437.3618,1190.255,0.5951277,0.8184652,0.3172331,0,250,0.3172331,1849.231,0,0,0,2.98306e-08,122.6346,390.1714,366.9904,23.18097,0,424.8384,2336.611,0,-1.421085e-14,-3.178569e-13,4.263256e-14,581.3532,6.00861,0,437.3618,0,0,0,-5.861978e-14
mpc,2026-01-21 19:45:00,1615,19.75,29.4408,2813.366,571.853,0.4416077,122.5405,0,0,1969.357,1969.039,444.0993,127.7537,571.853,2,571.853,0,0,0,0,0.4416077,1189.958,0.5949788,0.7494863,0.3172331,0,250,0.3172331,1524.94,0,0,0,1.589466e-09,122.5405,392.9665,304.2874,88.67912,0,456.4929,2510.711,0,-4.263256e-14,-1.137979e-13,4.263256e-14,571.853,0.4416077,0,0.4416077,0,1.895105e-06,0,3.719247e-14
mpc,2026-01-21 20:00:00,1616,20,29.19924,2762.28,536.4968,0,105.4783,0,0,1933.596,1933.279,116.4895,33.51046,150,1,150,0,0,0,0,386.4968,1093.146,0.546573,0.7492988,0.3172331,0,250,0.3172331,1816.789,0,0,2.230573e-06,0,105.4783,383.7959,360.6112,23.18476,0,415.0578,2282.818,0,-1.421085e-14,-3.455014e-13,4.263256e-14,536.4968,0,0,386.4968,0,0,0,0
mpc,2026-01-21 20:15:00,1617,20.25,29.14655,2752.791,474.4141,0,96.4895,0,0,1926.954,1926.637,0,0,0,0,0,0,0,0,0,474.4141,974.3704,0.4871852,0.688338,0.3172331,0,250,0.3172331,1926.637,0,0,0,0,96.4895,382.0381,381.9752,0.06289466,0,401.1052,2206.079,0,0,-1.49436e-13,4.263256e-14,474.4141,0,0,474.4141,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,28.98761,2783.297,449.841,0,81.07155,0,0,1948.308,1947.99,0,0,0,0,0,0,0,0,0,449.841,861.7568,0.4308784,0.6135468,0.3172331,0,250,0.3172331,1947.99,0,0,1.750395e-06,0,81.07155,384.9374,384.8747,0.0626774,0,400.8924,2204.908,0,0,-1.655343e-13,4.263256e-14,449.841,0,0,449.841,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,28.76095,2758.827,421.519,0,76.00811,0,0,1931.179,1930.862,0,0,0,0,0,0,0,0,0,421.519,756.2414,0.3781207,0.5426356,0.3172331,0,250,0.3172331,1930.862,0,0,1.76462e-06,0,76.00811,379.6829,379.6205,0.06237017,0,394.5642,2170.103,0,0,1.572076e-13,4.263256e-14,421.519,0,0,421.519,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,28.91642,2771.659,374.9722,0,71.05536,0,0,1940.161,1939.844,0,0,0,0,0,0,0,0,0,374.9722,662.3793,0.3311896,0.4761941,0.3172331,0,250,0.3172331,1939.844,0,0,0,0,71.05536,382.7356,382.673,0.06258058,0,396.6901,2181.796,0,0,-1.382228e-13,4.263256e-14,374.9722,0,0,374.9722,0,0,0,0
mpc,2026-01-21 21:15:00,1621,21.25,28.6505,2742.52,326.8621,0,64.19494,0,0,1919.764,1919.447,0,0,0,0,0,0,0,0,0,326.8621,580.5595,0.2902797,0.4170905,0.3172331,0,250,0.3172331,1919.447,0,0,9.972266e-07,0,64.19494,376.5391,376.4769,0.06222154,0,389.068,2139.874,0,0,1.205702e-13,4.263256e-14,326.8621,0,0,326.8621,0,0,0,0
mpc,2026-01-21 21:30:00,1622,21.5,28.62863,2733.745,274.9046,2.715115,67.17366,0,0,1913.622,1913.305,0,0,0,0,0,0,0,0,0,277.6197,511.0632,0.2555316,0.3655698,0.3172331,0,250,0.3172331,1913.305,0,0,2.814629e-06,4.643483e-08,67.17366,375.1574,375.0952,0.06219219,0,388.2643,2135.454,0,0,1.130762e-13,4.263256e-14,274.9046,2.715115,0,277.6197,0,0,0,1.376677e-14
