controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 21:45:00,1623,21.75,28.62728,2786.233,229.296,10.15836,51.5406,0,0,1950.363,1950.046,0,0,0,0,0,0,0,0,0,239.4544,451.1191,0.2255596,0.321809,0.3172331,0,250,0.3172331,1950.046,0,0,0,0,51.5406,382.3493,382.2871,0.06219039,0,392.3911,2158.151,0,0,6.62248e-14,4.263256e-14,229.296,10.15836,0,239.4544,0,0,0,1.24345e-14
mpc,2026-01-21 22:00:00,1624,22,28.34466,2784.201,185.3065,7.464095,49.84871,0,0,1948.941,1948.623,0,0,0,0,0,0,0,0,0,192.7706,402.8555,0.2014277,0.2840631,0.3172331,0,250,0.3172331,1948.623,0,0,0,1.428089e-08,49.84871,379.7559,379.6941,0.06181365,0,389.4072,2141.74,0,0,-8.038015e-14,4.263256e-14,185.3065,7.464095,0,192.7706,0,0,0,9.769963e-15
mpc,2026-01-21 22:15:00,1625,22.25,27.94546,2795.563,171.4702,2.26162,34.415,0,0,1956.894,1956.577,0,0,0,0,0,0,0,0,0,173.7319,359.3591,0.1796795,0.2536722,0.3172331,0,250,0.3172331,1956.577,0,0,0,0,34.415,378.0707,378.0094,0.06128925,0,384.6584,2115.621,0,0,3.730349e-14,4.263256e-14,171.4702,2.26162,0,173.7319,0,0,0,-8.881784e-16
mpc,2026-01-21 22:30:00,1626,22.5,27.56225,2774.147,141.6725,2.155851,30.7889,0,0,1941.903,1941.586,0,0,0,0,0,0,0,0,0,143.8284,323.3454,0.1616727,0.2262831,0.3172331,0,250,0.3172331,1941.586,0,0,1.278097e-06,4.710034e-08,30.7889,372.1438,372.083,0.06079414,0,377.9833,2078.908,0,0,1.137979e-13,4.263256e-14,141.6725,2.155851,0,143.8284,0,0,0,7.993606e-15
mpc,2026-01-21 22:45:00,1627,22.75,27.30772,2723.972,126.3374,4.905,21.56298,0,0,1906.78,1906.463,0,0,0,0,0,0,0,0,0,131.2423,290.4839,0.145242,0.2036059,0.3172331,0,250,0.3172331,1906.463,0,0,1.323097e-06,2.993319e-08,21.56298,363.4627,363.4022,0.06046968,0,367.5125,2021.319,0,0,1.090517e-13,4.263256e-14,126.3374,4.905,0,131.2423,0,0,0,4.440892e-15
mpc,2026-01-21 23:00:00,1628,23,27.18586,2684.919,115.2276,5.246722,25.03023,0,0,1879.443,1879.126,0,0,0,0,0,0,0,0,0,120.4744,260.3196,0.1301598,0.1829135,0.3172331,0,250,0.3172331,1879.126,0,0,0,0,25.03023,357.3388,357.2785,0.06031557,0,362.0375,1991.206,0,0,1.008638e-13,4.263256e-14,115.2276,5.246722,0,120.4744,0,0,0,-3.552714e-15
mpc,2026-01-21 23:15:00,1629,23.25,27.07706,2702.577,128.2786,4.194741,19.02423,0,0,1891.804,1891.487,0,0,0,0,0,0,0,0,0,132.4734,227.1603,0.1135801,0.1639194,0.3172331,0,250,0.3172331,1891.487,0,0,4.723706e-06,0,19.02423,358.8723,358.8122,0.06017863,0,362.421,1993.316,0,0,4.551914e-15,4.263256e-14,128.2786,4.194741,0,132.4734,0,0,0,-1.776357e-15
mpc,2026-01-21 23:30:00,1630,23.5,26.89888,2704.683,108.4981,0,15.33194,0,1,1893.278,1892.961,0,0,0,0,0,0,0,0,0,108.4981,200,0.1,0.1430395,0.3172331,0,250,0.3172331,1892.961,0,0,4.463172e-06,0,15.33194,357.8215,357.7616,0.05995571,0,360.6592,1983.626,0,0,-2.101097e-14,4.263256e-14,108.4981,0,0,108.4981,0,0,0,0
mpc,2026-01-21 23:45:00,1631,23.75,26.73205,2730.967,96.86888,0.209972,32.29137,1,1,1911.677,1911.36,463.6723,133.4066,597.0789,2,96.86888,0.209972,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1447.687,0,0,4.483854e-07,4.527511e-10,32.29137,360.0501,272.6611,87.38897,412.1496,0,824.2991,0,-2.842171e-14,-1.28092e-13,4.263256e-14,96.86888,0.209972,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 00:00:00,1632,0,26.70646,2709.677,102.5581,0,36.73123,1,1,1896.774,1896.457,467.9448,134.6133,602.5581,2,102.5581,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1428.512,0,0,0,0,36.73123,357.0539,268.907,88.14693,410.4347,0,820.8694,0,-2.842171e-14,-7.599477e-14,4.263256e-14,102.5581,0,0,0,500,1.613499e-06,0,0
mpc,2026-01-22 00:15:00,1633,0.25,26.65355,2710.355,105.9914,0,25.96677,1,1,1897.249,1896.931,470.611,135.3803,605.9914,2,105.9914,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1426.32,0,0,0,0,25.96677,356.7524,268.2006,88.55182,408.4637,0,816.9273,0,2.842171e-14,1.330047e-13,4.263256e-14,105.9914,0,0,0,500,1.895875e-06,0,2.842171e-14
mpc,2026-01-22 00:30:00,1634,0.5,26.55051,2687.791,110.0966,0,15.82454,1,1,1881.454,1881.136,473.7991,136.2974,610.0966,2,110.0966,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1407.337,0,0,3.899742e-06,0,15.82454,353.03,264.0683,88.96169,403.335,0,806.67,0,5.684342e-14,-1.782463e-13,4.263256e-14,110.0966,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 00:45:00,1635,0.75,26.31991,2699.008,98.05871,1.180674,15.12396,1,1,1889.306,1888.988,465.27,133.9694,599.2394,2,98.05872,1.180674,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1423.718,0,0,0,0,15.12396,352.824,265.8766,86.94749,402.6703,0,805.3407,0,0,1.660894e-13,4.263256e-14,98.05871,1.180674,0,0,500,1.083622e-07,0,-3.663736e-14
mpc,2026-01-22 01:00:00,1636,1,26.27505,2648.162,73.8113,0,13.20005,1,1,1853.713,1853.396,445.6201,128.1912,573.8113,2,73.8113,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1407.776,0,0,4.122832e-07,0,13.20005,345.8585,262.6573,83.20123,393.3113,0,786.6226,0,5.684342e-14,-1.132427e-14,4.263256e-14,73.8113,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 01:15:00,1637,1.25,26.15496,2653.305,66.55719,0,26.23812,1,1,1857.314,1856.996,439.9866,126.5706,566.5572,2,66.55719,0,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1417.01,0,0,3.509483e-07,0,26.23812,345.6782,263.7301,81.94817,395.1841,0,790.3681,0,1.421085e-14,-1.484368e-13,4.263256e-14,66.55719,0,0,0,500,0,0,0
mpc,2026-01-22 01:30:00,1638,1.5,25.91814,2637.213,39.68791,0,22.46663,1,1,1846.049,1845.732,419.12,120.5679,539.6879,2,39.68791,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1426.612,0,0,3.884603e-07,0,22.46663,341.924,264.2361,77.68787,388.9653,0,777.9306,0,-1.421085e-14,-4.448664e-13,4.263256e-14,39.68791,0,0,0,500,0,0,0
mpc,2026-01-22 01:45:00,1639,1.75,25.70996,2640.652,31.63257,0,30.13251,1,1,1848.457,1848.139,412.8642,118.7683,531.6326,2,31.63257,0,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1435.275,0,0,3.166179e-07,0,30.13251,340.9239,264.7179,76.20596,389.0438,0,778.0876,0,1.421085e-14,4.122258e-13,4.263256e-14,31.63257,0,0,0,500,0,0,0
mpc,2026-01-22 02:00:00,1640,2,25.7431,2668.13,68.09509,0,25.55861,1,1,1867.691,1867.374,441.1809,126.9142,568.0951,2,68.09509,0,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1426.193,0,0,0,0,25.55861,344.7032,263.2198,81.4834,394.8511,0,789.7022,0,0,-2.09055e-13,4.263256e-14,68.09509,0,0,0,500,4.122148e-07,0,0
mpc,2026-01-22 02:15:00,1641,2.25,25.86,2678.917,80.02934,0,23.70824,1,1,1875.242,1874.925,450.449,129.5803,580.0293,2,80.02934,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1424.476,0,0,2.079932e-07,0,23.70824,346.9201,263.5283,83.39183,397.4946,0,794.9893,0,-8.526513e-14,2.09166e-13,4.263256e-14,80.02934,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 02:30:00,1642,2.5,25.67102,2693.224,72.90437,0,24.34813,1,1,1885.256,1884.939,444.9158,127.9886,572.9044,2,72.90436,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1440.023,0,0,8.698782e-08,0,24.34813,347.4366,265.384,82.05263,397.8597,0,795.7195,0,0,2.408074e-13,4.263256e-14,72.90436,0,0,0,500,0,0,0
mpc,2026-01-22 02:45:00,1643,2.75,25.28879,2674.388,66.96054,0,16.35987,1,1,1872.072,1871.755,440.2998,126.6607,566.9605,2,66.96053,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1431.455,0,0,2.139523e-07,0,16.35987,342.3541,261.7765,80.57759,391.429,0,782.858,0,-2.842171e-14,-2.819966e-14,4.263256e-14,66.96053,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 03:00:00,1644,3,25.26455,2619.183,60.42678,1.684981,15.94454,1,1,1833.428,1833.111,0,0,0,0,0,0,0,0,0,62.11176,1807.242,0.9036211,1.147952,0.3172331,0,250,0.3172331,1833.111,0,0,0,2.869786e-08,15.94454,335.1237,335.0657,0.05798554,337.9802,0,675.9603,0,0,2.118306e-13,4.263256e-14,60.42678,1.684981,0,62.11176,0,0,0,-3.108624e-15
mpc,2026-01-22 03:15:00,1645,3.25,25.05312,2609.27,57.88331,0,18.35967,1,1,1826.489,1826.172,0,0,0,0,0,0,0,0,0,57.88331,1792.487,0.8962434,1.137994,0.3172331,0,250,0.3172331,1826.172,0,0,3.401834e-07,0,18.35967,332.442,332.3843,0.05774008,335.726,0,671.4519,0,0,-2.398082e-13,4.263256e-14,57.88331,0,0,57.88331,0,0,0,0
mpc,2026-01-22 03:30:00,1646,3.5,25.06423,2632.242,73.10635,0,13.89076,1,1,1842.569,1842.252,0,0,0,0,0,0,0,0,0,73.10635,1773.928,0.8869641,1.128703,0.3172331,0,250,0.3172331,1842.252,0,0,7.333772e-08,0,13.89076,335.4435,335.3858,0.05775293,337.9146,0,675.8292,0,0,-1.64091e-13,4.263256e-14,73.10635,0,0,73.10635,0,0,0,0
mpc,2026-01-22 03:45:00,1647,3.75,24.93826,2620.456,93.62176,0,11.6236,1,1,1834.319,1834.002,0,0,0,0,0,0,0,0,0,93.62176,1750.243,0.8751217,1.117017,0.3172331,0,250,0.3172331,1834.002,0,0,0,0,11.6236,33.01775,33.01204,0.005710195,35.12281,0,70.24563,0,0,3.914646e-13,4.263256e-14,93.62176,0,0,93.62176,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,25.1605,2645.443,103.6198,0,15.89047,1,1,1851.81,1851.493,266.5455,76.67694,343.2224,1,103.6198,0,0,0,239.6026,0,1809.869,0.9049343,1.102103,0.3172331,0,250,0.3172331,1584.947,0,0,0,0,15.89047,337.777,289.1002,48.67674,368.6756,0,737.3513,0,-2.842171e-14,-2.400302e-13,4.263256e-14,103.6198,0,0,0,239.6026,1.848747e-06,0,-1.421085e-14
mpc,2026-01-22 04:15:00,1649,4.25,25.11214,2618.518,135.6549,1.561709,17.93559,1,1,1832.963,1832.645,0,0,0,0,0,0,0,0,0,137.2166,1775.279,0.8876397,1.139648,0.3172331,0,250,0.3172331,1832.645,0,0,8.909992e-07,8.695325e-09,17.93559,334.015,333.9572,0.05780839,337.2256,0,674.4512,0,0,-1.372236e-13,4.263256e-14,135.6549,1.561708,0,137.2166,0,0,0,8.881784e-15
mpc,2026-01-22 04:30:00,1650,4.5,25.17563,2634.763,129.0568,1.793555,17.45021,1,1,1844.334,1844.017,489.7683,141.082,630.8503,2,129.0568,1.793555,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1354.249,0,0,0,2.730043e-08,17.45021,336.5155,247.095,89.42056,391.3609,0,782.7218,0,0,-2.819966e-14,4.263256e-14,129.0568,1.793555,0,0,500,5.956822e-06,0,0
mpc,2026-01-22 04:45:00,1651,4.75,24.9715,2681.418,179.6102,0,18.89613,1,1,1876.992,1876.675,0,0,0,0,0,0,0,0,0,179.6102,1854.798,0.9273992,1.196402,0.3172331,0,250,0.3172331,1876.675,0,0,2.431398e-06,0,18.89613,33.78586,33.78015,0.005710195,37.21386,0,74.42772,0,0,-1.54543e-13,4.263256e-14,179.6102,0,0,179.6102,0,0,0,0
mpc,2026-01-22 05:00:00,1652,5,24.57084,2702.221,244.9759,0,13.81303,1,1,1891.555,1891.238,0,0,0,0,0,0,0,0,0,244.9759,1793.262,0.8966312,1.167939,0.3172331,0,250,0.3172331,1891.238,0,0,1.247509e-06,0,13.81303,34.04799,34.04228,0.005710195,36.53236,0,73.06473,0,0,-3.610445e-13,4.263256e-14,244.9759,0,0,244.9759,0,0,0,0
mpc,2026-01-22 05:15:00,1653,5.25,24.56947,2691.136,299.6202,0,9.689176,1,1,1883.795,1883.478,0,0,0,0,0,0,0,0,0,299.6202,1718.075,0.8590375,1.129191,0.3172331,0,250,0.3172331,1883.478,0,0,3.664847e-06,0,9.689176,33.90831,33.9026,0.005710195,35.64923,0,71.29847,0,0,2.648992e-13,4.263256e-14,299.6202,0,0,299.6202,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,24.59399,2717.196,345.9321,0,5.676194,1,1,1902.037,1901.72,165.3911,47.57793,212.969,1,212.969,0,0,0,0,132.9631,1684.564,0.8422819,1.081847,0.3172331,0,250,0.3172331,1736.329,0,0,5.473193e-06,0,5.676194,34.23667,31.25392,2.982749,79.85557,0,159.7112,0,-1.421085e-14,2.300382e-13,4.263256e-14,345.9321,0,0,132.9631,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,24.68729,2722.321,404.4007,0,3.75196,1,1,1905.625,1905.308,702.3548,202.0459,904.4007,2,404.4007,0,0,0,500,0,1809.299,0.9046493,1.060745,0.3172331,0,250,0.3172331,1202.953,0,0,4.805985e-06,0,3.75196,34.30125,21.65315,12.6481,224.377,0,448.754,0,5.684342e-14,-6.661338e-14,4.263256e-14,404.4007,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 06:00:00,1656,6,24.62324,2717.818,455.2361,3.059486,4.261378,1,0,1902.473,1902.155,353.5349,101.7011,455.2361,1,455.2361,0,0,0,0,3.059486,1808.249,0.9041245,1.139289,0.3172331,0,250,0.3172331,1548.62,0,0,0,9.756842e-09,4.261378,34.24451,27.87517,6.369339,130.3453,0,260.6906,0,-2.842171e-14,1.969536e-13,4.263256e-14,455.2361,3.059486,0,3.059487,0,3.243226e-06,0,2.708944e-14
mpc,2026-01-22 06:15:00,1657,6.25,24.47397,2754.364,508.6643,1.141383,5.330103,1,0,1928.055,1927.737,395.0271,113.6372,508.6643,2,508.6643,0,0,0,0,1.141383,1807.679,0.9038395,1.138628,0.3172331,0,250,0.3172331,1532.71,0,0,3.32804e-06,2.941076e-08,5.330103,34.70498,27.58878,7.116198,142.185,0,284.3699,0,-2.842171e-14,2.273737e-13,4.263256e-14,508.6643,1.141383,0,1.141383,0,0,0,-4.884981e-15
mpc,2026-01-22 06:30:00,1658,6.5,24.29663,2769.777,542.8254,1.836175,10.00565,0,0,1938.844,1938.527,0,0,0,0,0,0,0,0,0,500,1682.394,0.8411972,1.138269,0.3172331,0,250,0.3172331,1938.527,0,0,42.82541,1.836175,10.00565,34.89919,34.89348,0.005710195,0,36.68745,278.8222,0,0,2.122746e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 06:45:00,1659,6.75,24.41173,2733.828,587.162,4.223826,16.38951,0,0,1913.68,1913.362,116.4895,33.51046,150,1,150,0,0,0,0,441.3858,1571.783,0.7858915,1.059379,0.3172331,0,250,0.3172331,1796.873,0,0,0,2.903984e-08,16.38951,34.44623,32.34371,2.102522,0,68.79943,378.3969,0,-1.421085e-14,-1.751932e-13,4.263256e-14,587.162,4.223826,0,441.3858,0,0,0,-8.260059e-14
mpc,2026-01-22 07:00:00,1660,7,24.5553,2736.311,599.6114,0,18.46008,0,0,1915.418,1915.1,116.4895,33.51046,150,1,150,0,1.302005e-06,0,0,449.6114,1459.133,0.7295664,0.9897287,0.3172331,0,250,0.3172331,1798.611,9.941555e-07,0,1.672014e-06,0,18.46008,34.47752,32.375,2.102522,0,69.21225,380.6674,0,-2.131628e-14,9.370282e-14,4.263256e-14,599.6114,0,9.941555e-07,449.6114,0,0,0,0
mpc,2026-01-22 07:15:00,1661,7.25,24.5002,2788.446,599.198,0,28.93072,0,0,1951.912,1951.595,116.4895,33.51046,150,1,150,0,0,0,0,449.198,1346.604,0.6733018,0.9187945,0.3172331,0,250,0.3172331,1835.105,0,0,0,0,28.93072,35.13441,33.03189,2.102522,0,71.75042,394.6273,0,-1.421085e-14,2.097211e-13,4.263256e-14,599.198,0,0,449.198,0,0,0,0
mpc,2026-01-22 07:30:00,1662,7.5,24.50069,2797.058,577.8603,0.1376853,32.14895,0,0,1957.94,1957.623,0,0,0,0,0,0,0,0,0,500,1221.392,0.6106958,0.8479365,0.3172331,0,250,0.3172331,1957.623,0,0,77.86026,0.1376853,32.14895,35.24293,35.23722,0.005710195,0,41.02469,360.1822,0,0,-2.111644e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 07:45:00,1663,7.75,24.48454,2852.407,532.3713,0.119728,38.9851,0,0,1996.685,1996.368,0,0,0,0,0,0,0,0,0,500,1096.199,0.5480997,0.7690924,0.3172331,0,250,0.3172331,1996.368,0,0,32.37133,0.119728,38.9851,35.94033,35.93462,0.005710195,0,42.95049,292.2748,0,0,-1.726397e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 08:00:00,1664,8,24.3261,2873.171,462.2125,202.8427,45.85688,0,0,2011.22,2010.902,128.1814,36.87384,165.0552,1,165.0552,0,0,0,0,500,971.0268,0.4855134,0.6902606,0.3172331,0,250,0.3172331,1882.721,0,0,0,4.714473e-06,45.85688,36.20195,33.88898,2.312975,0,78.98956,434.4426,0,-1.421085e-14,-4.773959e-14,4.263256e-14,462.2125,202.8427,0,500,0,0,0,-5.684342e-14
mpc,2026-01-22 08:15:00,1665,8.25,24.45122,2897.191,388.9168,203.92,44.46477,0,0,2028.034,2027.717,116.4895,33.51046,150,1,150,0,2.970545e-06,0,0,442.8368,860.1647,0.4300824,0.6114413,0.3172331,0,250,0.3172331,1911.227,2.270656e-06,0,0,0,44.46476,36.50461,34.40209,2.102522,0,75.90928,417.5011,0,-1.421085e-14,2.101652e-13,4.263256e-14,388.9168,203.92,2.270656e-06,442.8368,0,0,0,2.842171e-14
mpc,2026-01-22 08:30:00,1666,8.5,24.66721,2862.928,330.2814,208.7619,43.89311,0,0,2004.05,2003.732,0,0,0,0,0,0,0,0,0,500,735.0293,0.3675146,0.5416331,0.3172331,0,250,0.3172331,2003.732,0,0,0,39.04337,43.89311,36.07289,36.06718,0.005710195,0,43.99498,309.3222,0,0,1.422196e-13,4.263256e-14,330.2814,169.7186,0,500,0,0,0,-2.842171e-14
mpc,2026-01-22 08:45:00,1667,8.75,24.74926,2864.583,260.7389,213.0003,47.08591,0,0,2005.208,2004.891,0,0,0,0,0,0,0,0,0,473.7392,616.4788,0.3082394,0.4628372,0.3172331,0,250,0.3172331,2004.891,0,0,2.070021e-06,4.659894e-07,47.08591,36.09375,36.08804,0.005710195,0,44.60639,245.3352,0,0,-1.454392e-13,4.263256e-14,260.7389,213.0003,0,473.7392,0,0,0,0
mpc,2026-01-22 09:00:00,1668,9,24.68216,2912.309,218.0104,214.2113,44.11883,0,1,2038.616,2038.299,0,0,0,0,0,0,0,0,0,432.2217,508.3263,0.2541632,0.3881877,0.3172331,0,250,0.3172331,2038.299,0,0,1.97306e-06,4.011786e-06,44.11883,36.69509,36.68938,0.005710195,0,44.66031,245.6317,0,0,1.29341e-13,4.263256e-14,218.0104,214.2113,0,432.2217,0,0,0,2.842171e-14
mpc,2026-01-22 09:15:00,1669,9.25,24.78278,2950.862,183.5172,221.2663,54.76291,0,1,2065.603,2065.286,0,0,0,0,0,0,0,0,0,404.7835,407.0504,0.2035252,0.3200856,0.3172331,0,250,0.3172331,2065.286,0,0,4.574331e-06,4.418623e-06,54.76291,37.18086,37.17515,0.005710195,0,47.08897,258.9893,0,0,1.177392e-13,4.263256e-14,183.5172,221.2663,0,404.7835,0,0,0,2.842171e-14
mpc,2026-01-22 09:30:00,1670,9.5,25.0922,2959.448,148.3734,222.6979,59.33394,1,1,2071.614,2071.296,658.085,212.9863,871.0713,2,148.3734,222.6979,0,0,500,0,531.9863,0.2659932,0.2563137,0.3172331,0,250,0.3172331,1413.211,0,0,4.936654e-06,2.516865e-06,59.33394,377.3528,257.4222,119.9306,481.2164,0,962.4329,0,8.526513e-14,2.369216e-13,4.263256e-14,148.3734,222.6979,0,0,500,0,0,1.136868e-13
mpc,2026-01-22 09:45:00,1671,9.75,25.50318,2950.887,124.3176,229.2936,60.97488,1,1,2065.621,2065.304,643.981,209.6302,853.6112,2,124.3176,229.2936,0,0,500,0,656.9026,0.3284513,0.334984,0.3172331,0,250,0.3172331,1421.323,0,0,8.623603e-07,0,60.97488,379.3854,261.0494,118.336,481.8787,0,963.7574,0,-8.526513e-14,5.789813e-14,4.263256e-14,124.3176,229.2936,0,0,500,2.885061e-06,0,-1.421085e-13
mpc,2026-01-22 10:00:00,1672,10,25.6723,2942.108,103.2197,228.6834,63.68575,1,1,2059.475,2059.158,627.1729,204.7302,831.9031,2,103.2197,228.6834,0,0,500,0,781.7992,0.3908996,0.4136419,0.3172331,0,250,0.3172331,1431.985,0,0,0,6.725239e-07,63.68575,379.5535,263.9095,115.6441,480.3767,0,960.7534,0,5.684342e-14,7.41629e-14,4.263256e-14,103.2197,228.6834,0,0,500,2.215792e-06,0,-1.421085e-14
mpc,2026-01-22 10:15:00,1673,10.25,25.70703,2951.698,98.5295,226.1275,75.34077,1,1,2066.188,2065.871,621.7566,202.9004,824.657,2,98.5295,226.1275,0,0,500,0,906.6761,0.4533381,0.4922875,0.3172331,0,250,0.3172331,1444.115,0,0,2.130575e-07,0,75.34077,381.059,266.3324,114.7266,483.1276,0,966.2551,0,-2.842171e-14,1.434963e-13,4.263256e-14,98.5295,226.1275,0,0,500,3.860092e-06,0,2.842171e-14
mpc,2026-01-22 10:30:00,1674,10.5,25.59085,2965.862,84.13675,227.7943,81.84193,1,1,2076.104,2075.786,611.7361,200.195,811.931,2,84.13675,227.7943,0,0,500,0,1031.533,0.5157667,0.5709207,0.3172331,0,250,0.3172331,1464.05,0,0,0,1.678971e-06,81.84193,381.9874,269.3742,112.6132,484.6275,0,969.2549,0,5.684342e-14,-4.309886e-13,4.263256e-14,84.13675,227.7943,0,0,500,2.152287e-07,0,1.136868e-13
mpc,2026-01-22 10:45:00,1675,10.75,25.53817,2960.972,78.24151,231.7232,95.18341,1,1,2072.681,2072.363,609.8847,200.0801,809.9647,2,78.24151,231.7232,0,0,500,0,1156.371,0.5781855,0.6495415,0.3172331,0,250,0.3172331,1462.479,0,0,4.150981e-07,4.28799e-07,95.18341,380.9514,268.7984,112.1529,486.3728,0,972.7457,0,0,7.538414e-14,4.263256e-14,78.24151,231.7232,0,0,500,0,0,1.136868e-13
mpc,2026-01-22 11:00:00,1676,11,25.67973,2959.761,101.5423,229.8782,108.2296,1,0,2071.833,2071.516,626.6995,204.721,831.4205,2,101.5423,229.8782,0,0,500,0,1281.189,0.6405945,0.7281499,0.3172331,0,250,0.3172331,1444.816,0,0,4.335661e-06,0,108.2296,381.8885,266.3143,115.5742,490.9846,0,981.9692,0,-5.684342e-14,3.522738e-13,4.263256e-14,101.5423,229.8782,0,0,500,4.789955e-06,0,-2.842171e-14
mpc,2026-01-22 11:15:00,1677,11.25,25.8635,2994.548,82.17005,241.1839,125.3412,1,0,2096.184,2095.867,619.5016,203.8524,823.3539,2,82.17006,241.1839,0,0,500,0,1405.987,0.7029936,0.8067459,0.3172331,0,250,0.3172331,1476.365,0,0,0,2.326564e-06,125.3412,387.8221,273.1473,114.6748,500.1894,0,1000.379,0,0,1.464384e-13,4.263256e-14,82.17005,241.1839,0,0,500,1.460459e-07,0,4.263256e-14
mpc,2026-01-22 11:30:00,1678,11.5,26.05136,3039.672,76.65037,234.9674,130.9207,1,0,2127.77,2127.453,610.9006,200.7172,811.6178,2,76.65037,234.9674,0,0,500,0,1530.766,0.765383,0.8853296,0.3172331,0,250,0.3172331,1516.553,0,0,3.099447e-07,9.147995e-07,130.9207,395.1769,281.6594,113.5175,506.6916,0,1013.383,0,-5.684342e-14,2.623457e-13,4.263256e-14,76.65037,234.9674,0,0,500,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,26.17106,3059.091,82.36196,237.3771,143.903,0,0,2141.364,2141.046,0,0,0,0,0,0,0,0,0,319.7391,1450.59,0.7252951,0.9639009,0.3172331,0,250,0.3172331,2141.046,0,0,0,4.320228e-06,143.903,398.6763,398.6173,0.05906205,0,425.4089,2339.749,0,0,-5.262457e-14,4.263256e-14,82.36196,237.3771,0,319.7391,0,0,0,0
mpc,2026-01-22 12:00:00,1680,12,26.12411,3069.697,74.51246,243.9389,144.6425,0,0,2148.788,2148.471,0,0,0,0,0,0,0,0,0,318.4514,1370.749,0.6853745,0.9134154,0.3172331,0,250,0.3172331,2148.471,0,0,4.399932e-07,3.723737e-06,144.6425,399.6743,399.6153,0.05900532,0,426.5188,2345.853,0,0,2.673417e-13,4.263256e-14,74.51246,243.9389,0,318.4514,0,0,0,2.842171e-14
mpc,2026-01-22 12:15:00,1681,12.25,26.07449,3106.53,77.49874,243.8796,153.6745,0,0,2174.571,2174.254,0,0,0,0,0,0,0,0,0,321.3784,1290.189,0.6450943,0.8631406,0.3172331,0,250,0.3172331,2174.254,0,0,1.243151e-07,0,153.6745,404.0596,404.0007,0.05894546,0,432.5551,2379.053,0,0,-1.745271e-13,4.263256e-14,77.49874,243.8796,0,321.3784,0,0,0,-2.842171e-14
mpc,2026-01-22 12:30:00,1682,12.5,26.25,3081.2,78.40455,240.7707,158.0799,0,0,2156.84,2156.523,0,0,0,0,0,0,0,0,0,319.1753,1210.192,0.6050959,0.8124129,0.3172331,0,250,0.3172331,2156.523,0,0,0,0,158.0799,402.2079,402.1487,0.05915768,0,431.6275,2373.951,0,0,-3.780309e-13,4.263256e-14,78.40455,240.7707,0,319.1753,0,0,0,2.842171e-14
mpc,2026-01-22 12:45:00,1683,12.75,26.29618,3084.081,82.00434,234.4992,172.6895,0,0,2158.857,2158.54,0,0,0,0,0,0,0,0,0,316.5035,1130.875,0.5654377,0.76204,0.3172331,0,250,0.3172331,2158.54,0,0,1.73741e-07,0,172.6895,402.9658,402.9066,0.05921378,0,435.1403,2393.272,0,0,-2.743361e-13,4.263256e-14,82.00434,234.4992,0,316.5035,0,0,0,0
mpc,2026-01-22 13:00:00,1684,13,26.61752,3081.558,87.16206,236.0792,182.8436,0,0,2157.09,2156.773,0,0,0,0,0,0,0,0,0,323.2412,1049.887,0.5249435,0.7120956,0.3172331,0,250,0.3172331,2156.773,0,0,0,2.559432e-06,182.8436,405.3102,405.2506,0.05960705,0,439.6063,2417.835,0,0,-4.654055e-13,4.263256e-14,87.16206,236.0792,0,323.2412,0,0,0,-2.842171e-14
mpc,2026-01-22 13:15:00,1685,13.25,26.57312,3076.72,105.2721,241.4467,190.2688,0,0,2153.704,2153.387,0,0,0,0,0,0,0,0,0,346.7188,963.042,0.481521,0.6610984,0.3172331,0,250,0.3172331,2153.387,0,0,4.354689e-07,0,190.2688,404.3029,404.2433,0.05955241,0,439.9615,2419.788,0,0,-2.076117e-14,4.263256e-14,105.2721,241.4467,0,346.7188,0,0,0,-2.842171e-14
mpc,2026-01-22 13:30:00,1686,13.5,26.93613,3062.981,105.4874,236.9727,198.553,0,0,2144.087,2143.77,0,0,0,0,0,0,0,0,0,342.4602,877.2754,0.4386377,0.6064134,0.3172331,0,250,0.3172331,2143.77,0,0,3.561689e-06,0,198.553,405.5374,405.4774,0.06000218,0,443.0321,2436.677,0,0,1.176836e-14,4.263256e-14,105.4874,236.9727,0,342.4602,0,0,0,2.842171e-14
mpc,2026-01-22 13:45:00,1687,13.75,26.98485,3093.775,105.1637,239.2914,211.9726,0,0,2165.642,2165.325,0,0,0,0,0,0,0,0,0,344.4551,791.0235,0.3955117,0.5524074,0.3172331,0,250,0.3172331,2165.325,0,0,0,0,211.9726,410.0301,409.9701,0.06006306,0,450.1037,2475.57,0,0,1.901812e-13,4.263256e-14,105.1637,239.2914,0,344.4551,0,0,0,0
mpc,2026-01-22 14:00:00,1688,14,27.14502,3108.469,108.1459,242.8847,216.5955,0,1,2175.928,2175.611,0,0,0,0,0,0,0,0,0,351.0306,703.1413,0.3515707,0.4980959,0.3172331,0,250,0.3172331,2175.611,0,0,1.647081e-07,4.195585e-06,216.5955,413.3564,413.2962,0.0602641,0,454.4424,2499.433,0,0,1.835754e-13,4.263256e-14,108.1459,242.8847,0,351.0306,0,0,0,0
mpc,2026-01-22 14:15:00,1689,14.25,27.29872,3100.977,101.9137,243.0525,222.3479,0,1,2170.684,2170.366,0,0,0,0,0,0,0,0,0,344.9662,616.7891,0.3083945,0.4427578,0.3172331,0,250,0.3172331,2170.366,0,0,0,0,222.3479,413.6888,413.6284,0.06045827,0,456.0034,2508.019,0,0,-4.884981e-15,4.263256e-14,101.9137,243.0525,0,344.9662,0,0,0,-2.842171e-14
mpc,2026-01-22 14:30:00,1690,14.5,27.37173,3131.569,115.7516,243.0419,219.9403,0,1,2192.099,2191.781,0,0,0,0,0,0,0,0,0,358.7935,526.9936,0.2634968,0.388383,0.3172331,0,250,0.3172331,2191.781,0,0,0,3.729507e-06,219.9403,418.4105,418.35,0.06055095,0,460.3304,2531.817,0,0,-8.665291e-14,4.263256e-14,115.7516,243.0419,0,358.7935,0,0,0,-2.842171e-14
mpc,2026-01-22 14:45:00,1691,14.75,27.22142,3088.424,98.83377,239.746,214.7565,1,1,2161.897,2161.58,631.4447,207.1351,838.5798,2,98.83377,239.746,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1530.135,0,0,0,2.816341e-06,214.7565,411.3476,291.1413,120.2064,539.1385,0,1078.277,0,0,-1.109668e-13,4.263256e-14,98.83377,239.746,0,0,500,4.242002e-07,0,2.842171e-14
mpc,2026-01-22 15:00:00,1692,15,27.26666,3080.035,94.26799,238.7618,211.0768,1,1,2156.024,2155.707,627.2158,205.814,833.0298,2,94.26799,238.7618,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1528.491,0,0,0,1.810629e-06,211.0768,410.6191,291.1042,119.5149,537.1182,0,1074.236,0,0,-8.237855e-14,4.263256e-14,94.26799,238.7618,0,0,500,2.68579e-07,0,-1.421085e-14
mpc,2026-01-22 15:15:00,1693,15.25,27.56562,3054.608,102.3368,233.066,224.3328,1,1,2138.226,2137.909,629.5289,205.8739,835.4028,2,102.3368,233.066,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1508.38,0,0,0,0,224.3328,409.7959,289.0844,120.7115,537.9522,0,1075.904,0,2.842171e-14,1.602052e-13,4.263256e-14,102.3368,233.066,0,0,500,3.560972e-06,0,5.684342e-14
mpc,2026-01-22 15:30:00,1694,15.5,27.48894,3088.302,104.0257,232.7121,218.0472,1,1,2161.812,2161.494,630.5949,206.1429,836.7378,2,104.0257,232.7121,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1530.899,0,0,7.85281e-07,0,218.0472,413.6476,292.9269,120.7206,540.7917,0,1081.583,0,5.684342e-14,7.849277e-14,4.263256e-14,104.0257,232.7121,0,0,500,4.828369e-06,0,-5.684342e-14
mpc,2026-01-22 15:45:00,1695,15.75,27.33327,3072.11,102.991,230.1626,211.7996,1,1,2150.477,2150.16,628.0219,205.1317,833.1536,2,102.991,230.1626,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1522.138,0,0,3.308012e-06,2.322687e-06,211.7996,410.135,290.2993,119.8357,535.825,0,1071.65,0,-2.842171e-14,4.507505e-14,4.263256e-14,102.991,230.1626,0,0,500,0,0,0
mpc,2026-01-22 16:00:00,1696,16,27.38335,3066.8,109.4931,223.8352,216.138,1,1,2146.76,2146.443,628.68,204.6483,833.3283,2,109.4931,223.8352,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1517.763,0,0,2.369414e-06,0,216.138,409.8567,289.7694,120.0873,535.6825,0,1071.365,0,-5.684342e-14,1.258993e-13,4.263256e-14,109.4931,223.8352,0,0,500,2.655858e-07,0,-5.684342e-14
mpc,2026-01-22 16:15:00,1697,16.25,27.39954,3044.968,126.5042,223.9048,206.5724,1,1,2131.477,2131.16,641.939,208.4699,850.409,2,126.5042,223.9048,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1489.221,0,0,0,0,206.5724,407.0773,284.4169,122.6604,532.3388,0,1064.678,0,-5.684342e-14,8.038015e-14,4.263256e-14,126.5042,223.9048,0,0,500,5.392089e-06,0,-7.105427e-14
mpc,2026-01-22 16:30:00,1698,16.5,27.29267,3055.78,136.2733,215.99,196.3459,1,1,2139.046,2138.729,644.0326,208.2307,852.2633,2,136.2733,215.99,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1494.696,0,0,0,0,196.3459,407.6077,284.823,122.7846,530.4686,0,1060.937,0,-1.136868e-13,-1.845191e-13,4.263256e-14,136.2733,215.99,0,0,500,4.66572e-06,0,-8.526513e-14
mpc,2026-01-22 16:45:00,1699,16.75,27.24898,3049.147,160.1039,215.9929,190.1252,1,1,2134.403,2134.085,662.5413,213.5555,876.0968,2,160.1039,215.9929,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1471.544,0,0,0,0,190.1252,406.3507,280.1547,126.196,529.9065,0,1059.813,0,5.684342e-14,-1.585398e-13,4.263256e-14,160.1039,215.9929,0,0,500,5.936029e-06,0,5.684342e-14
mpc,2026-01-22 17:00:00,1700,17,27.23229,3039.138,194.7541,213.9073,193.3242,1,1,2127.396,2127.079,688.0031,220.6583,908.6614,2,194.7541,213.9073,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1439.076,0,0,2.676184e-06,1.631414e-06,193.3242,404.8754,273.8777,130.9977,531.3285,0,1062.657,0,5.684342e-14,3.617107e-13,4.263256e-14,194.7541,213.9073,0,0,500,0,0,0
mpc,2026-01-22 17:15:00,1701,17.25,27.21553,3020.608,229.6106,213.4209,185.0545,1,1,2114.425,2114.108,714.735,228.2965,943.0315,2,229.6106,213.4209,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1399.373,0,0,0,0,185.0545,402.2656,266.2282,136.0374,529.731,0,1059.462,0,5.684342e-14,3.637091e-13,4.263256e-14,229.6106,213.4209,0,0,500,4.405227e-06,0,0
mpc,2026-01-22 17:30:00,1702,17.5,27.26445,3017.649,288.183,210.1871,179.3595,0,0,2112.354,2112.037,0,0,0,0,0,0,0,0,0,498.3701,1775.108,0.8875542,1.196402,0.3172331,0,250,0.3172331,2112.037,0,0,0,0,179.3595,402.2834,402.223,0.06041487,0,436.3808,2400.094,0,0,1.765255e-13,4.263256e-14,288.183,210.1871,0,498.3701,0,0,0,0
mpc,2026-01-22 17:45:00,1703,17.75,27.37378,3004.439,330.0635,212.4654,169.0849,0,0,2103.108,2102.79,116.4895,33.51046,150,1,150,0,0,0,0,392.5289,1676.697,0.8383484,1.11776,0.3172331,0,250,0.3172331,1986.301,0,0,2.86663e-06,0,169.0849,401.4419,379.1458,22.29612,0,444.9312,2447.122,0,-1.421085e-14,-1.929568e-13,4.263256e-14,330.0635,212.4654,0,392.5289,0,0,0,0
mpc,2026-01-22 18:00:00,1704,18,27.43024,2992.932,388.9199,0,165.9559,0,0,2095.052,2094.735,0,0,0,0,0,0,0,0,0,388.9199,1579.203,0.7896014,1.055791,0.3172331,0,250,0.3172331,2094.735,0,0,7.33836e-08,0,165.9559,400.379,400.3184,0.06062543,0,432.0337,2376.185,0,0,3.115286e-13,4.263256e-14,388.9199,0,0,388.9199,0,0,0,0
mpc,2026-01-22 18:15:00,1705,18.25,27.47019,2936.058,419.9796,0,150.2682,0,0,2055.24,2054.923,548.526,157.7941,706.32,2,419.9796,0,0,0,286.3404,0,1650.539,0.8252696,0.9944008,0.3172331,0,250,0.3172331,1506.397,0,0,2.039447e-06,0,150.2682,393.1008,288.1249,104.9759,0,474.6604,2610.632,0,0,2.027267e-13,4.263256e-14,419.9796,0,0,0,286.3404,0,0,0
mpc,2026-01-22 18:30:00,1706,18.5,27.67373,2944.918,471.2098,0,144.6794,0,0,2061.443,2061.125,754.2386,216.9713,971.2098,2,471.2099,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1306.887,0,0,0,0,144.6794,395.9828,251.04,144.9427,0,495.8028,2726.915,0,-5.684342e-14,-3.876899e-13,4.263256e-14,471.2098,0,0,0,500,1.757986e-06,0,-5.684342e-14
mpc,2026-01-22 18:45:00,1707,18.75,27.78837,2946.197,531.2314,0.7432246,139.8397,0,0,2062.338,2062.021,801.367,230.6077,1031.975,3,531.2314,0.7432246,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1260.654,0,0,0,0,139.8397,397.1167,242.7472,154.3696,0,500.2819,2751.55,0,-1.136868e-13,-2.353673e-14,4.263256e-14,531.2314,0.7432246,0,0,500,2.472884e-06,0,-3.663736e-14
mpc,2026-01-22 19:00:00,1708,19,27.37047,2935.739,550.8878,3.455831,123.8888,0,0,2055.017,2054.7,427.8178,123.07,550.8878,2,550.8878,0,0,0,0,3.455831,1898.837,0.9494185,1.196402,0.3172331,0,250,0.3172331,1626.882,0,0,1.031215e-06,4.048013e-08,123.8888,392.2352,310.5183,81.71688,0,457.2346,2514.79,0,-2.842171e-14,-2.513545e-13,4.263256e-14,550.8878,3.455831,0,3.455831,0,0,0,-4.52971e-14
mpc,2026-01-22 19:15:00,1709,19.25,27.28062,2903.465,588.7675,2.200507,119.0509,0,0,2032.425,2032.108,457.235,131.5325,588.7675,2,588.7675,0,0,0,0,2.200507,1897.988,0.9489939,1.19567,0.3172331,0,250,0.3172331,1574.873,0,0,0,0,119.0509,387.1926,300.0254,87.16722,0,454.238,2498.309,0,0,2.993161e-13,4.263256e-14,588.7675,2.200507,0,2.200507,0,2.863001e-06,0,1.820766e-14
mpc,2026-01-22 19:30:00,1710,19.5,27.02482,2882.095,608.6415,0,107.7597,0,0,2017.466,2017.149,116.4895,33.51046,150,1,150,0,0,0,0,458.6415,1783.029,0.8915144,1.195135,0.3172331,0,250,0.3172331,1900.66,0,0,3.885568e-06,0,107.7597,382.2936,360.1597,22.13394,0,414.0897,2277.493,0,-1.421085e-14,-2.966516e-13,4.263256e-14,608.6415,0,0,458.6415,0,0,0,0
mpc,2026-01-22 19:45:00,1711,19.75,26.87884,2838.402,596.9,0,101.5549,0,0,1986.881,1986.564,116.4895,33.51046,150,1,150,0,0,0,0,446.9,1671.023,0.8355115,1.122747,0.3172331,0,250,0.3172331,1870.075,0,0,0,0,101.5549,375.3558,353.289,22.06679,0,405.9849,2232.917,0,-1.421085e-14,-1.24567e-13,4.263256e-14,596.9,0,0,446.9,0,0,0,0
mpc,2026-01-22 20:00:00,1712,20,26.9157,2813.978,567.9877,0,90.16838,0,0,1969.785,1969.467,116.4895,33.51046,150,1,150,0,0,0,0,417.9877,1566.263,0.7831315,1.052219,0.3172331,0,250,0.3172331,1852.978,0,0,0,0,90.16838,372.4112,350.3275,22.08371,0,400.8854,2204.869,0,-1.421085e-14,4.156675e-13,4.263256e-14,567.9877,0,0,417.9877,0,0,0,0
mpc,2026-01-22 20:15:00,1713,20.25,26.81668,2846.154,541.0367,0,86.81414,0,0,1992.308,1991.991,116.4895,33.51046,150,1,150,0,0,0,0,391.0367,1468.257,0.7341287,0.9862529,0.3172331,0,250,0.3172331,1875.501,0,0,1.047376e-06,0,86.81414,375.8954,353.8571,22.03833,0,403.747,2220.609,0,-1.421085e-14,4.785061e-14,4.263256e-14,541.0367,0,0,391.0367,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,26.68096,2823.969,472.3061,0,79.15435,0,0,1976.778,1976.461,0,0,0,0,0,0,0,0,0,472.3061,1349.95,0.6749748,0.9245401,0.3172331,0,250,0.3172331,1976.461,0,0,1.945023e-06,0,79.15435,371.9178,371.8581,0.05968532,0,386.7505,2127.128,0,0,-3.063105e-13,4.263256e-14,472.3061,0,0,472.3061,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,26.76586,2794.966,432.2333,0,77.67626,0,0,1956.476,1956.159,0,0,0,0,0,0,0,0,0,432.2333,1241.679,0.6208394,0.8500435,0.3172331,0,250,0.3172331,1956.159,0,0,3.933381e-06,0,77.67626,368.746,368.6862,0.05979036,0,383.3262,2108.294,0,0,2.077227e-13,4.263256e-14,432.2333,0,0,432.2333,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,26.47481,2788.432,396.5552,0,72.01425,0,0,1951.902,1951.585,0,0,0,0,0,0,0,0,0,396.5552,1142.345,0.5711723,0.781867,0.3172331,0,250,0.3172331,1951.585,0,0,3.26499e-06,0,72.01425,365.6774,365.618,0.05943176,0,379.1094,2085.102,0,0,-2.999823e-13,4.263256e-14,396.5552,0,0,396.5552,0,0,0,0
mpc,2026-01-22 21:15:00,1717,21.25,26.36386,2772.689,349.3854,2.534043,60.13497,0,0,1940.882,1940.565,0,0,0,0,0,0,0,0,0,351.9194,1054.185,0.5270925,0.7193176,0.3172331,0,250,0.3172331,1940.565,0,0,1.92748e-06,0,60.13497,362.7834,362.7241,0.05929618,0,373.9643,2056.804,0,0,4.796163e-14,4.263256e-14,349.3854,2.534043,0,351.9194,0,0,0,8.881784e-15
mpc,2026-01-22 21:30:00,1718,21.5,26.33096,2738.275,296.512,1.13925,48.99776,0,0,1916.793,1916.475,0,0,0,0,0,0,0,0,0,297.6512,979.6062,0.4898031,0.6638048,0.3172331,0,250,0.3172331,1916.475,0,0,0,0,48.99776,358.0385,357.9792,0.05925609,0,367.1315,2019.223,0,0,1.29563e-13,4.263256e-14,296.512,1.13925,0,297.6512,0,0,0,2.398082e-14
mpc,2026-01-22 21:45:00,1719,21.75,26.22366,2743.234,256.4487,0,50.19314,0,0,1920.264,1919.946,0,0,0,0,0,0,0,0,0,256.4487,915.3398,0.4576699,0.6168436,0.3172331,0,250,0.3172331,1919.946,0,0,2.37911e-06,0,50.19314,357.8977,357.8386,0.05912574,0,367.1936,2019.565,0,0,1.157963e-13,4.263256e-14,256.4487,0,0,256.4487,0,0,0,0
mpc,2026-01-22 22:00:00,1720,22,25.95739,2726.039,211.3149,0,42.38937,0,0,1908.227,1907.91,0,0,0,0,0,0,0,0,0,211.3149,862.3669,0.4311835,0.576376,0.3172331,0,250,0.3172331,1907.91,0,0,2.053746e-07,0,42.38937,353.7234,353.6646,0.05880473,0,361.5223,1988.372,0,0,2.292611e-13,4.263256e-14,211.3149,0,0,211.3149,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,25.83771,2721.894,173.6722,0,45.55117,0,0,1905.326,1905.009,0,0,0,0,0,0,0,0,0,173.6722,818.8131,0.4094066,0.5430198,0.3172331,0,250,0.3172331,1905.009,0,0,2.353891e-06,0,45.55117,352.3259,352.2672,0.05866158,0,360.6904,1983.797,0,0,-1.179057e-13,4.263256e-14,173.6722,0,0,173.6722,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,25.82258,2742.245,153.5324,0,41.34492,0,0,1919.571,1919.254,0,0,0,0,0,0,0,0,0,153.5324,780.3011,0.3901506,0.5155946,0.3172331,0,250,0.3172331,1919.254,0,0,1.41227e-06,0,41.34492,354.8508,354.7922,0.05864352,0,362.4352,1993.393,0,0,1.910694e-13,4.263256e-14,153.5324,0,0,153.5324,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,25.74453,2737.751,129.8507,2.107676,41.68265,0,0,1916.425,1916.108,0,0,0,0,0,0,0,0,0,131.9584,747.1887,0.3735944,0.4913442,0.3172331,0,250,0.3172331,1916.108,0,0,3.190406e-06,0,41.68265,353.7079,353.6493,0.05855059,0,361.3426,1987.384,0,0,-6.650236e-14,4.263256e-14,129.8507,2.107676,0,131.9584,0,0,0,-2.664535e-15
mpc,2026-01-22 23:00:00,1724,23,25.65847,2756.812,109.8706,3.796475,33.97314,0,0,1929.769,1929.451,0,0,0,0,0,0,0,0,0,113.6671,718.6543,0.3593272,0.4704938,0.3172331,0,250,0.3172331,1929.451,0,0,0,5.587502e-09,33.97314,355.5494,355.491,0.05844848,0,361.7504,1989.627,0,0,1.488254e-13,4.263256e-14,109.8706,3.796475,0,113.6671,0,0,0,-3.552714e-15
mpc,2026-01-22 23:15:00,1725,23.25,25.56894,2753.986,81.72517,2.332635,16.56983,0,0,1927.79,1927.473,0,0,0,0,0,0,0,0,0,84.0578,697.5267,0.3487634,0.4525261,0.3172331,0,250,0.3172331,1927.473,0,0,0,0,16.56983,354.5416,354.4833,0.05834262,0,357.5307,1966.419,0,0,-1.004752e-14,4.263256e-14,81.72517,2.332635,0,84.0578,0,0,0,-1.776357e-15
mpc,2026-01-22 23:30:00,1726,23.5,25.45553,2725.025,93.03149,0,18.2316,1,1,1907.517,1907.2,460.5464,132.4851,593.0315,2,93.03149,0,0,0,500,0,822.4169,0.4112085,0.4392224,0.3172331,0,250,0.3172331,1446.654,0,0,0,0,18.2316,350.0102,265.4464,84.56383,401.2767,0,802.5534,0,-2.842171e-14,-2.223777e-13,4.263256e-14,93.03149,0,0,0,500,4.31635e-07,0,-4.263256e-14
mpc,2026-01-22 23:45:00,1727,23.75,25.16268,2699.321,74.40171,0,14.12401,1,1,1889.525,1889.208,446.0786,128.3231,574.4017,2,74.40171,0,0,0,500,0,947.2875,0.4736437,0.5178639,0.3172331,0,250,0.3172331,1443.129,0,0,0,0,14.12401,344.6714,263.2436,81.42782,394.1431,0,788.2862,0,-2.842171e-14,-1.64313e-14,4.263256e-14,74.40171,0,0,0,500,3.022996e-07,0,-1.421085e-14
mpc,2026-01-23 00:00:00,1728,0,24.99382,2696.783,64.98086,0,9.331527,1,1,1887.748,1887.431,0,0,0,0,0,0,0,0,0,64.98086,930.8931,0.4654466,0.596493,0.3172331,0,250,0.3172331,1887.431,0,0,1.736747e-07,0,9.331527,33.97946,33.97375,0.005710195,35.67018,0,71.34037,0,0,2.163825e-13,4.263256e-14,64.98086,0,0,64.98086,0,0,0,0
mpc,2026-01-23 00:15:00,1729,0.25,24.92275,2670.11,69.07833,0,6.568692,1,1,1869.077,1868.76,0,0,0,0,0,0,0,0,0,69.07833,913.477,0.4567385,0.5861698,0.3172331,0,250,0.3172331,1868.76,0,0,0,0,6.568692,33.64339,33.63768,0.005710195,34.83014,0,69.66029,0,0,5.373479e-14,4.263256e-14,69.07833,0,0,69.07833,0,0,0,0
mpc,2026-01-23 00:30:00,1730,0.5,24.39155,2680.688,69.03701,0,8.016912,1,1,1876.482,1876.165,0,0,0,0,0,0,0,0,0,69.03701,896.0739,0.448037,0.5752031,0.3172331,0,250,0.3172331,1876.165,0,0,0,0,8.016912,33.77667,33.77096,0.005710195,35.21106,0,70.42212,0,0,-1.515454e-13,4.263256e-14,69.03701,0,0,69.03701,0,0,0,0
mpc,2026-01-23 00:45:00,1731,0.75,24.37198,2711.614,54.99561,0.6209433,23.23034,1,1,1898.13,1897.813,0,0,0,0,0,0,0,0,0,55.61656,882.0287,0.4410144,0.5642446,0.3172331,0,250,0.3172331,1897.813,0,0,0,2.714244e-09,23.23034,34.16634,34.16063,0.005710195,38.33193,0,76.66386,0,0,-9.936496e-14,4.263256e-14,54.99561,0.6209433,0,55.61656,0,0,0,2.109424e-15
mpc,2026-01-23 01:00:00,1732,1,24.29912,2698.886,54.62227,0,4.494059,1,1,1889.22,1888.903,0,0,0,0,0,0,0,0,0,54.62227,868.2343,0.4341172,0.5554006,0.3172331,0,250,0.3172331,1888.903,0,0,3.679696e-08,0,4.494059,34.00597,34.00026,0.005710195,34.80606,0,69.61213,0,0,-7.993606e-14,4.263256e-14,54.62227,0,0,54.62227,0,0,0,0
mpc,2026-01-23 01:15:00,1733,1.25,24.04416,2690.662,57.68821,0,6.439308,1,1,1883.463,1883.146,0,0,0,0,0,0,0,0,0,57.68821,853.6756,0.4268378,0.5467144,0.3172331,0,250,0.3172331,1883.146,0,0,0,0,6.439308,33.90234,33.89663,0.005710195,35.04545,0,70.09091,0,0,1.776357e-13,4.263256e-14,57.68821,0,0,57.68821,0,0,0,0
mpc,2026-01-23 01:30:00,1734,1.5,23.83919,2727.972,75.93324,2.693176,22.17883,1,1,1909.58,1909.263,0,0,0,0,0,0,0,0,0,78.62642,833.8846,0.4169423,0.537547,0.3172331,0,250,0.3172331,1909.263,0,0,4.583287e-07,0,22.17883,34.37245,34.36674,0.005710195,38.30776,0,76.61551,0,0,2.073897e-13,4.263256e-14,75.93324,2.693176,0,78.62642,0,0,0,-7.105427e-15
mpc,2026-01-23 01:45:00,1735,1.75,23.7107,2735.446,66.52961,0.2127224,15.09061,1,1,1914.812,1914.495,0,0,0,0,0,0,0,0,0,66.74233,817.0678,0.4085339,0.5250849,0.3172331,0,250,0.3172331,1914.495,0,0,0,6.729715e-10,15.09061,34.46662,34.46091,0.005710195,37.13568,0,74.27136,0,0,-1.686429e-13,4.263256e-14,66.52961,0.2127224,0,66.74233,0,0,0,2.442491e-15
mpc,2026-01-23 02:00:00,1736,2,23.66785,2734.473,58.3121,0.329895,21.02721,1,1,1914.131,1913.814,0,0,0,0,0,0,0,0,0,58.64199,802.2786,0.4011393,0.5144956,0.3172331,0,250,0.3172331,1913.814,0,0,4.060116e-08,0,21.02721,34.45436,34.44865,0.005710195,38.17256,0,76.34513,0,0,-1.69087e-13,4.263256e-14,58.3121,0.329895,0,58.64199,0,0,0,-1.554312e-15
mpc,2026-01-23 02:15:00,1737,2.25,23.52735,2744.712,65.681,0,9.069001,1,1,1921.298,1920.981,323.8458,93.16047,417.0062,1,65.681,0,0,0,351.3252,0,889.9836,0.4449918,0.5051831,0.3172331,0,250,0.3172331,1597.135,0,0,2.811169e-07,0,9.069001,34.58337,28.74844,5.834934,123.5106,0,247.0213,0,-7.105427e-14,-5.67324e-14,4.263256e-14,65.681,0,0,0,351.3252,0,0,0
mpc,2026-01-23 02:30:00,1738,2.5,23.59394,2736.162,62.79008,4.44673,11.24308,1,1,1915.313,1914.996,0,0,0,0,0,0,0,0,0,67.23681,873.0343,0.4365172,0.5604097,0.3172331,0,250,0.3172331,1914.996,0,0,0,1.067527e-08,11.24308,34.47564,34.46993,0.005710195,36.45821,0,72.91643,0,0,2.475797e-14,4.263256e-14,62.79008,4.44673,0,67.23682,0,0,0,-3.552714e-15
mpc,2026-01-23 02:45:00,1739,2.75,23.56672,2760.203,56.8662,0,9.738472,1,1,1932.142,1931.825,432.4606,124.4056,556.8662,2,56.8662,0,0,0,500,0,997.8969,0.4989485,0.5497369,0.3172331,0,250,0.3172331,1499.364,0,0,4.997719e-07,0,9.738472,34.77855,26.98855,7.790001,153.1155,0,306.2309,0,1.421085e-14,-8.060219e-14,4.263256e-14,56.8662,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 03:00:00,1740,3,23.38968,2766.333,69.6181,0,13.06562,1,1,1936.433,1936.116,442.3637,127.2544,569.6181,2,69.6181,0,0,0,500,0,1122.74,0.5613699,0.6283611,0.3172331,0,250,0.3172331,1493.752,0,0,0,0,13.06562,34.85579,26.88754,7.968256,156.4434,0,312.8868,0,5.684342e-14,2.696732e-13,4.263256e-14,69.6181,0,0,0,500,2.816563e-07,0,2.842171e-14
mpc,2026-01-23 03:15:00,1741,3.25,23.26255,2700.546,73.03604,0,17.0986,1,1,1890.382,1890.065,445.018,128.018,573.036,2,73.03604,0,0,0,500,0,1247.563,0.6237815,0.7069728,0.3172331,0,250,0.3172331,1445.047,0,0,0,0,17.0986,34.02688,26.01084,8.016035,157.0333,0,314.0666,0,-2.842171e-14,-2.502443e-13,4.263256e-14,73.03604,0,0,0,500,3.563769e-07,0,0
mpc,2026-01-23 03:30:00,1742,3.5,23.23488,2716.173,79.61402,0,29.36283,1,1,1901.321,1901.004,450.1265,129.4875,579.614,2,79.61402,0,0,0,500,0,1372.367,0.6861833,0.7855722,0.3172331,0,250,0.3172331,1450.877,0,0,0,0,29.36283,34.22378,26.11579,8.107987,160.76,0,321.52,0,-2.842171e-14,4.62963e-13,4.263256e-14,79.61402,0,0,0,500,1.942289e-07,0,-1.421085e-14
mpc,2026-01-23 03:45:00,1743,3.75,23.27991,2721.913,101.2296,0,26.08314,1,1,1905.339,1905.022,466.9131,134.3165,601.2296,2,101.2296,0,0,0,500,0,1497.151,0.7485753,0.8641592,0.3172331,0,250,0.3172331,1438.109,0,0,0,0,26.08314,34.29611,25.88596,8.410145,164.7872,0,329.5743,0,-2.842171e-14,-3.415046e-13,4.263256e-14,101.2296,0,0,0,500,1.054799e-08,0,-1.421085e-14
mpc,2026-01-23 04:00:00,1744,4,23.32558,2685.843,111.3895,2.312953,19.8775,1,1,1880.09,1879.773,0,0,0,0,0,0,0,0,0,113.7025,1468.489,0.7342447,0.9427338,0.3172331,0,250,0.3172331,1879.773,0,0,8.311118e-07,9.306591e-09,19.8775,33.84162,33.83591,0.005710195,37.3329,0,74.6658,0,0,-9.381385e-14,4.263256e-14,111.3895,2.312953,0,113.7025,0,0,0,3.552714e-15
mpc,2026-01-23 04:15:00,1745,4.25,23.27747,2715.661,122.3656,4.639939,21.03706,1,1,1900.963,1900.645,0,0,0,0,0,0,0,0,0,127.0056,1436.507,0.7182534,0.9246862,0.3172331,0,250,0.3172331,1900.645,0,0,0,0,21.03706,34.21733,34.21162,0.005710195,37.90915,0,75.81831,0,0,-3.974598e-14,4.263256e-14,122.3656,4.639939,0,127.0056,0,0,0,6.217249e-15
mpc,2026-01-23 04:30:00,1746,4.5,23.27054,2714.886,130.4513,5.881726,20.17291,1,1,1900.42,1900.103,0,0,0,0,0,0,0,0,0,136.3331,1402.197,0.7010987,0.9045473,0.3172331,0,250,0.3172331,1900.103,0,0,0,0,20.17291,34.20757,34.20186,0.005710195,37.74703,0,75.49407,0,0,-2.453593e-13,4.263256e-14,130.4513,5.881726,0,136.3331,0,0,0,1.776357e-15
mpc,2026-01-23 04:45:00,1747,4.75,23.24968,2704.652,156.0619,3.906385,22.7443,1,1,1893.256,1892.939,121.1972,34.86472,156.0619,1,156.0619,0,0,0,0,3.90639,1401,0.7005,0.8829431,0.3172331,0,250,0.3172331,1771.742,0,0,2.671184e-07,2.670585e-08,22.7443,34.07861,31.89135,2.18726,70.75153,0,141.5031,0,-1.421085e-14,2.112754e-13,4.263256e-14,156.0619,3.906385,0,3.90639,0,0,0,4.884981e-15
mpc,2026-01-23 05:00:00,1748,5,23.34821,2665.082,202.4209,0,15.80612,1,1,1865.557,1865.24,545.4979,156.923,702.4209,2,202.4209,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1319.742,0,0,4.437104e-06,0,15.80612,33.58003,23.75536,9.824672,183.4603,0,366.9206,0,0,-1.406653e-13,4.263256e-14,202.4209,0,0,0,500,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,23.21938,2679.571,257.1021,0.04143731,15.33101,1,1,1875.7,1875.382,587.9919,169.1516,757.1435,2,257.1021,0.04143731,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1287.39,0,0,0,3.317397e-10,15.33101,33.76259,23.17303,10.58956,195.0162,0,390.0325,0,2.842171e-14,-1.452172e-13,4.263256e-14,257.1021,0.04143731,0,0,500,1.556343e-06,0,0
mpc,2026-01-23 05:30:00,1750,5.5,23.30847,2693.455,309.9556,0,17.80383,1,1,1885.418,1885.101,629.009,180.9466,809.9556,2,309.9556,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1256.092,0,0,0,0,17.80383,33.93753,22.60966,11.32787,206.6873,0,413.3747,0,1.136868e-13,3.446132e-13,4.263256e-14,309.9556,0,0,0,500,3.67853e-06,0,5.684342e-14
mpc,2026-01-23 05:45:00,1751,5.75,23.0866,2719.84,379.6731,0,13.81533,1,1,1903.888,1903.571,683.1514,196.5217,879.6731,2,379.6731,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1220.42,0,0,8.949926e-07,0,13.81533,34.26999,21.96755,12.30244,220.9085,0,441.817,0,1.136868e-13,-2.509104e-14,4.263256e-14,379.6731,0,0,0,500,2.598028e-08,0,5.684342e-14
mpc,2026-01-23 06:00:00,1752,6,23.17718,2734.819,448.5734,0.924351,14.86198,0,0,1914.373,1914.056,0,0,0,0,0,0,0,0,0,449.4978,1787.326,0.8936632,1.196402,0.3172331,0,250,0.3172331,1914.056,0,0,2.797368e-07,0,14.86198,34.45871,34.453,0.005710195,0,37.06014,203.8307,0,0,2.717826e-13,4.263256e-14,448.5734,0.924351,0,449.4978,0,0,0,-5.329071e-15
mpc,2026-01-23 06:15:00,1753,6.25,23.25086,2743.162,496.3332,0,20.97753,0,0,1920.213,1919.896,0,0,0,0,0,0,0,0,0,496.3332,1662.962,0.8314809,1.125453,0.3172331,0,250,0.3172331,1919.896,0,0,4.570436e-06,0,20.97753,34.56384,34.55813,0.005710195,0,38.2433,210.3382,0,0,-9.481305e-14,4.263256e-14,496.3332,0,0,496.3332,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,23.29988,2736.03,547.4115,0,14.33104,0,0,1915.221,1914.904,0,0,0,0,0,0,0,0,0,500,1537.7,0.76885,1.047143,0.3172331,0,250,0.3172331,1914.904,0,0,47.41149,0,14.33104,34.47398,34.46827,0.005710195,0,36.98823,285.2201,0,0,2.033929e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 06:45:00,1755,6.75,23.08078,2742.667,570.1997,0,18.2564,0,0,1919.867,1919.55,0,0,0,0,0,0,0,0,0,500,1412.458,0.706229,0.9682672,0.3172331,0,250,0.3172331,1919.55,0,0,70.19971,0,18.2564,34.5576,34.55189,0.005710195,0,37.74854,328.7115,0,0,6.683543e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 07:00:00,1756,7,23.35565,2769.527,574.3793,0,29.77734,0,0,1938.669,1938.352,0,0,0,0,0,0,0,0,0,500,1287.236,0.6436178,0.8894041,0.3172331,0,250,0.3172331,1938.352,0,0,74.37925,0,29.77734,34.89604,34.89033,0.005710195,0,40.13201,349.0303,0,0,-9.869883e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 07:15:00,1757,7.25,23.54919,2745.07,589.2485,0,41.17644,0,0,1921.549,1921.232,116.4895,33.51046,150,1,150,0,0,0,0,439.2485,1177.221,0.5886104,0.8105534,0.3172331,0,250,0.3172331,1804.743,0,0,0,0,41.17644,34.58789,32.48537,2.102522,0,73.27134,402.9924,0,-1.421085e-14,1.277867e-13,4.263256e-14,589.2485,0,0,439.2486,0,0,0,0
mpc,2026-01-23 07:30:00,1758,7.5,23.6359,2753.884,570.4113,0,37.25379,0,0,1927.719,1927.401,0,0,0,0,0,0,0,0,0,500,1052.035,0.5260177,0.7412787,0.3172331,0,250,0.3172331,1927.401,0,0,70.41134,0,37.25379,34.69894,34.69323,0.005710195,0,41.28676,348.5367,0,0,-3.009815e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 07:45:00,1759,7.75,23.78701,2774.888,501.4968,0.1027545,36.45864,0,0,1942.422,1942.104,0,0,0,0,0,0,0,0,0,500,926.8699,0.4634349,0.6624513,0.3172331,0,250,0.3172331,1942.104,0,0,1.496784,0.1027545,36.45864,34.96359,34.95788,0.005710195,0,41.42972,230.6227,0,0,1.819656e-13,4.263256e-14,500,0,0,500,0,0,0,0
