controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 08:00:00,1760,8,23.76329,2793.985,437.4189,202.8053,31.60778,0,0,1955.789,1955.472,116.4895,33.51046,150,1,150,0,0,0,0,490.2242,804.1679,0.402084,0.5836364,0.3172331,0,250,0.3172331,1838.983,0,0,0,2.745184e-06,31.60778,35.20421,33.10169,2.102522,0,72.2203,397.2117,0,-1.421085e-14,-2.14273e-14,4.263256e-14,437.4189,202.8053,0,490.2242,0,0,0,-5.684342e-14
mpc,2026-01-23 08:15:00,1761,8.25,23.93757,2828.018,380.5767,208.9505,40.38515,0,0,1979.612,1979.295,116.4895,33.51046,150,1,150,0,0,0,0,439.5272,694.1595,0.3470798,0.5063728,0.3172331,0,250,0.3172331,1862.806,0,0,1.388983e-06,1.58887e-06,40.38515,35.63302,33.5305,2.102522,0,74.23094,408.2702,0,-1.421085e-14,6.139533e-14,4.263256e-14,380.5767,208.9505,0,439.5272,0,0,0,5.684342e-14
mpc,2026-01-23 08:30:00,1762,8.5,24.25409,2883.226,317.0304,208.0727,48.88246,0,0,2018.258,2017.941,0,0,0,0,0,0,0,0,0,500,569.0503,0.2845251,0.4371021,0.3172331,0,250,0.3172331,2017.941,0,0,0,25.10314,48.88246,36.32864,36.32293,0.005710195,0,45.08001,291.243,0,0,-1.582068e-13,4.263256e-14,317.0304,182.9696,0,500,0,0,0,2.842171e-14
mpc,2026-01-23 08:45:00,1763,8.75,24.21822,2884.326,262.5324,216.3876,53.10604,0,0,2019.028,2018.711,0,0,0,0,0,0,0,0,0,478.9201,449.2307,0.2246153,0.3583226,0.3172331,0,250,0.3172331,2018.711,0,0,7.280464e-07,5.204293e-07,53.10604,36.34251,36.3368,0.005710195,0,45.8438,252.1409,0,0,6.944445e-14,4.263256e-14,262.5324,216.3876,0,478.9201,0,0,0,2.842171e-14
mpc,2026-01-23 09:00:00,1764,9,24.69407,2890.337,213.8522,219.5004,58.92517,1,1,2023.236,2022.918,116.4895,33.51046,150,1,150,0,0,0,0,283.3526,378.3218,0.1891609,0.282874,0.3172331,0,250,0.3172331,1906.429,0,0,1.986147e-07,0,58.92517,36.41824,34.31572,2.102522,78.47469,0,156.9494,0,-1.421085e-14,7.444045e-14,4.263256e-14,213.8522,219.5004,0,283.3526,0,0,0,2.842171e-14
mpc,2026-01-23 09:15:00,1765,9.25,24.76349,2895.023,178.023,223.5262,62.13766,1,1,2026.516,2026.199,116.4895,33.51046,150,1,150,0,0,0,0,251.5492,315.3749,0.1576875,0.2382237,0.3172331,0,250,0.3172331,1909.709,0,0,3.679999e-07,0,62.13766,36.47729,34.37477,2.102522,79.12979,0,158.2596,0,-1.421085e-14,-5.995204e-15,4.263256e-14,178.023,223.5262,0,251.5492,0,0,0,2.842171e-14
mpc,2026-01-23 09:30:00,1766,9.5,25.00339,2864.321,127.379,226.4174,79.86527,1,1,2005.024,2004.707,644.3623,209.4341,853.7964,2,127.379,226.4175,0,0,500,0,440.3253,0.2201626,0.198587,0.3172331,0,250,0.3172331,1360.345,0,0,0,0,79.86527,364.5746,247.3522,117.2224,471.3083,0,942.6166,0,0,-4.643508e-14,4.263256e-14,127.379,226.4174,0,0,500,2.056766e-06,0,2.842171e-14
mpc,2026-01-23 09:45:00,1767,9.75,25.03142,2915.402,107.1885,228.4231,87.56104,1,1,2040.781,2040.464,630.0744,205.5372,835.6116,2,107.1885,228.423,0,0,500,0,565.256,0.282628,0.2772664,0.3172331,0,250,0.3172331,1410.39,0,0,4.732851e-06,3.668625e-06,87.56104,371.2845,256.5957,114.6887,478.0631,0,956.1263,0,5.684342e-14,2.11331e-13,4.263256e-14,107.1885,228.423,0,0,500,0,0,0
mpc,2026-01-23 10:00:00,1768,10,25.22338,2940.53,97.24354,229.5244,90.54504,1,1,2058.371,2058.054,623.1155,203.6524,826.7679,2,97.24354,229.5244,0,0,500,0,690.167,0.3450835,0.3559334,0.3172331,0,250,0.3172331,1434.938,0,0,5.159139e-08,0,90.54504,375.9288,262.0687,113.8601,482.2577,0,964.5154,0,-2.842171e-14,8.482104e-14,4.263256e-14,97.24354,229.5244,0,0,500,1.468651e-06,0,5.684342e-14
mpc,2026-01-23 10:15:00,1769,10.25,25.2018,2971.72,72.83775,233.4061,91.97783,1,1,2080.204,2079.887,606.8561,199.3878,806.2439,2,72.83775,233.4061,0,0,500,0,815.0584,0.4075292,0.434588,0.3172331,0,250,0.3172331,1473.031,0,0,0,5.648329e-08,91.97783,379.7516,268.9091,110.8425,485.0879,0,970.1757,0,0,-1.360023e-13,4.263256e-14,72.83775,233.4061,0,0,500,4.890662e-07,0,7.105427e-14
mpc,2026-01-23 10:30:00,1770,10.5,25.26565,2985.054,73.09015,235.5595,103.55,1,1,2089.538,2089.221,608.5466,200.103,808.6496,2,73.09015,235.5595,0,0,500,0,939.93,0.469965,0.5132303,0.3172331,0,250,0.3172331,1480.674,0,0,0,0,103.55,381.9453,270.6514,111.2938,489.6823,0,979.3645,0,-5.684342e-14,-1.34337e-14,4.263256e-14,73.09015,235.5595,0,0,500,4.409111e-06,0,-5.684342e-14
mpc,2026-01-23 10:45:00,1771,10.75,25.38911,3016.244,84.82117,237.3695,104.8902,1,1,2111.371,2111.053,618.9131,203.2776,822.1907,2,84.82117,237.3695,0,0,500,0,1064.782,0.532391,0.5918602,0.3172331,0,250,0.3172331,1492.14,0,0,0,0,104.8902,386.8965,273.4261,113.4704,495.9242,0,991.8483,0,2.842171e-14,-3.259615e-13,4.263256e-14,84.82117,237.3695,0,0,500,4.752387e-06,0,2.842171e-14
mpc,2026-01-23 11:00:00,1772,11,25.4592,3020.144,74.60351,242.2478,115.2302,1,0,2114.101,2113.784,614.3638,202.4875,816.8513,4,74.60351,242.2477,0,0,500,0,1189.614,0.5948072,0.6704777,0.3172331,0,250,0.3172331,1499.42,0,0,3.301047e-07,4.818344e-06,115.2302,387.9449,275.1487,112.7961,498.7814,0,997.5627,0,-1.136868e-13,-3.400613e-13,4.263256e-14,74.60351,242.2477,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 11:15:00,1773,11.25,25.58555,3045.95,77.04551,237.1167,125.7834,0,0,2132.165,2131.848,0,0,0,0,0,0,0,0,0,314.1622,1110.887,0.5554433,0.7490828,0.3172331,0,250,0.3172331,2131.848,0,0,0,0,125.7834,392.2601,392.2017,0.05836222,0,415.3424,2284.383,0,0,-2.697842e-14,4.263256e-14,77.04551,237.1167,0,314.1622,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,25.87109,3040.005,75.03017,238.4997,127.8641,0,0,2128.004,2127.687,0,0,0,0,0,0,0,0,0,313.5299,1032.329,0.5161646,0.699509,0.3172331,0,250,0.3172331,2127.687,0,0,0,2.453615e-07,127.8641,393.77,393.7113,0.05870142,0,417.3715,2295.543,0,0,-1.963985e-13,4.263256e-14,75.03017,238.4997,0,313.5299,0,0,0,-2.842171e-14
mpc,2026-01-23 11:45:00,1775,11.75,25.86166,3076.868,104.8896,236.7238,132.6847,0,0,2153.807,2153.49,0,0,0,0,0,0,0,0,0,341.6133,946.7634,0.4733817,0.6500426,0.3172331,0,250,0.3172331,2153.49,0,0,0,0,132.6847,398.4682,398.4095,0.05869016,0,422.957,2326.264,0,0,-6.628031e-14,4.263256e-14,104.8896,236.7238,0,341.6133,0,0,0,0
mpc,2026-01-23 12:00:00,1776,12,25.86452,3056.483,106.6144,235.3443,129.207,0,0,2139.538,2139.221,0,0,0,0,0,0,0,0,0,341.9587,861.1247,0.4305624,0.5961631,0.3172331,0,250,0.3172331,2139.221,0,0,4.447615e-06,3.590977e-07,129.207,395.8514,395.7927,0.05869358,0,419.6982,2308.34,0,0,-1.062483e-13,4.263256e-14,106.6144,235.3443,0,341.9587,0,0,0,-2.842171e-14
mpc,2026-01-23 12:15:00,1777,12.25,26.02984,3081.652,93.59971,237.1874,148.2171,0,0,2157.156,2156.839,0,0,0,0,0,0,0,0,0,330.7871,778.2924,0.3891462,0.5422376,0.3172331,0,250,0.3172331,2156.839,0,0,4.718671e-07,0,148.2171,400.4585,400.3996,0.05889173,0,427.9149,2353.532,0,0,4.052314e-14,4.263256e-14,93.59971,237.1874,0,330.7871,0,0,0,0
mpc,2026-01-23 12:30:00,1778,12.5,26.11353,3093.239,67.04857,241.5351,156.2677,0,0,2165.267,2164.95,0,0,0,0,0,0,0,0,0,308.5837,701.024,0.350512,0.4900793,0.3172331,0,250,0.3172331,2164.95,0,0,4.076662e-07,2.890431e-06,156.2677,402.6522,402.5932,0.05899254,0,431.6527,2374.09,0,0,-2.186584e-13,4.263256e-14,67.04857,241.5351,0,308.5837,0,0,0,2.842171e-14
mpc,2026-01-23 12:45:00,1779,12.75,26.13847,3115.335,74.54734,237.7571,164.4283,0,0,2180.734,2180.417,0,0,0,0,0,0,0,0,0,312.3045,622.8375,0.3114187,0.4414245,0.3172331,0,250,0.3172331,2180.417,0,0,0,3.770188e-06,164.4283,405.7355,405.6764,0.05902265,0,436.2691,2399.48,0,0,-1.199041e-14,4.263256e-14,74.54734,237.7571,0,312.3045,0,0,0,0
mpc,2026-01-23 13:00:00,1780,13,26.3097,3109.639,71.46396,237.7163,176.0703,0,0,2176.748,2176.43,0,0,0,0,0,0,0,0,0,309.1802,545.4444,0.2727222,0.3921916,0.3172331,0,250,0.3172331,2176.43,0,0,0,1.015898e-06,176.0703,406.418,406.3588,0.05923022,0,439.2327,2415.78,0,0,-2.211009e-13,4.263256e-14,71.46396,237.7163,0,309.1802,0,0,0,2.842171e-14
mpc,2026-01-23 13:15:00,1781,13.25,26.38621,3095.458,92.10506,235.1387,185.002,0,0,2166.82,2166.503,0,0,0,0,0,0,0,0,0,327.2438,463.5476,0.2317738,0.3434583,0.3172331,0,250,0.3172331,2166.503,0,0,0,3.579648e-06,185.002,405.2013,405.1419,0.05932344,0,439.7378,2418.558,0,0,-2.597922e-14,4.263256e-14,92.10506,235.1387,0,327.2438,0,0,0,0
mpc,2026-01-23 13:30:00,1782,13.5,26.5764,3087.399,107.0058,231.9796,194.5058,0,0,2161.179,2160.862,0,0,0,0,0,0,0,0,0,338.9854,378.7282,0.1893641,0.2918891,0.3172331,0,250,0.3172331,2160.862,0,0,2.314366e-06,0,194.5058,405.7336,405.674,0.05955643,0,442.19,2432.045,0,0,-8.354428e-14,4.263256e-14,107.0058,231.9796,0,338.9854,0,0,0,-2.842171e-14
mpc,2026-01-23 13:45:00,1783,13.75,26.71199,3085.725,113.8995,234.6091,208.1711,0,0,2160.007,2159.69,0,0,0,0,0,0,0,0,0,348.5086,291.5415,0.1457707,0.2384796,0.3172331,0,250,0.3172331,2159.69,0,0,2.782556e-09,4.890087e-06,208.1711,406.6523,406.5926,0.05972367,0,445.7838,2451.811,0,0,-3.258505e-14,4.263256e-14,113.8995,234.6091,0,348.5086,0,0,0,0
mpc,2026-01-23 14:00:00,1784,14,26.82108,3086.318,107.0688,236.8814,222.183,0,1,2160.423,2160.106,0,0,0,0,0,0,0,0,0,343.9502,205.508,0.102754,0.1835794,0.3172331,0,250,0.3172331,2160.106,0,0,0,3.279771e-06,222.183,407.6515,407.5916,0.0598589,0,449.5155,2472.335,0,0,-7.127632e-14,4.263256e-14,107.0688,236.8814,0,343.9502,0,0,0,0
mpc,2026-01-23 14:15:00,1785,14.25,26.94176,3067.76,84.27099,242.1644,221.2811,1,1,2147.432,2147.115,621.8137,204.6217,826.4354,2,84.27099,242.1644,0,0,500,0,330.4757,0.1652378,0.1294054,0.3172331,0,250,0.3172331,1525.301,0,0,0,0,221.2811,406.2177,288.5327,117.685,535.0129,0,1070.026,0,-8.526513e-14,-1.188771e-13,4.263256e-14,84.27099,242.1644,0,0,500,1.127618e-06,0,-7.105427e-14
mpc,2026-01-23 14:30:00,1786,14.5,27.19787,3065.383,94.70362,236.9672,227.7154,1,1,2145.768,2145.451,626.3086,205.3622,831.6708,2,94.70362,236.9672,0,0,500,0,455.4237,0.2277118,0.2080957,0.3172331,0,250,0.3172331,1519.142,0,0,4.782716e-07,4.58149e-06,227.7154,408.0776,288.9073,119.1704,537.5759,0,1075.152,0,-2.842171e-14,-3.13638e-15,4.263256e-14,94.70362,236.9672,0,0,500,0,0,0
mpc,2026-01-23 14:45:00,1787,14.75,27.48275,3027.906,91.10324,233.9742,237.4789,1,1,2119.534,2119.217,621.4353,203.6421,825.0775,2,91.10324,233.9742,0,0,500,0,580.352,0.290176,0.2867736,0.3172331,0,250,0.3172331,1497.782,0,0,9.538739e-08,0,237.4789,405.5052,286.5527,118.9525,535.6288,0,1071.258,0,0,-6.861178e-14,4.263256e-14,91.10324,233.9742,0,0,500,1.040389e-06,0,-2.842171e-14
mpc,2026-01-23 15:00:00,1788,15,27.56604,3027.375,105.568,230.9258,243.2729,1,1,2119.163,2118.845,630.5529,205.9409,836.4938,2,105.568,230.9258,0,0,500,0,705.2606,0.3526303,0.3654391,0.3172331,0,250,0.3172331,1488.292,0,0,1.352783e-06,0,243.2729,406.146,285.2372,120.9088,537.8023,0,1075.605,0,-5.684342e-14,1.715295e-14,4.263256e-14,105.568,230.9258,0,0,500,4.183796e-07,0,-2.842171e-14
mpc,2026-01-23 15:15:00,1789,15.25,27.52869,3028.972,99.34218,234.07,238.0159,1,1,2120.28,2119.963,627.9001,205.512,833.4121,2,99.34218,234.07,0,0,500,0,830.1496,0.4150748,0.4440923,0.3172331,0,250,0.3172331,1492.063,0,0,2.229192e-07,5.809636e-07,238.0159,406.0405,285.7349,120.3056,536.8277,0,1073.655,0,-2.842171e-14,5.22915e-14,4.263256e-14,99.34218,234.07,0,0,500,0,0,0
mpc,2026-01-23 15:30:00,1790,15.5,27.4226,3073.862,83.54349,229.0373,228.3706,1,1,2151.704,2151.386,612.138,200.4427,812.5808,2,83.54349,229.0373,0,0,500,0,955.0189,0.4775094,0.522733,0.3172331,0,250,0.3172331,1539.248,0,0,0,1.150276e-06,228.3706,411.1394,294.1138,117.0256,538.1927,0,1076.385,0,5.684342e-14,-1.720846e-14,4.263256e-14,83.54349,229.0373,0,0,500,3.888415e-08,0,4.263256e-14
mpc,2026-01-23 15:45:00,1791,15.75,27.21703,3098.907,75.00808,226.1222,222.7897,1,1,2169.235,2168.918,603.4863,197.644,801.1303,2,75.00808,226.1222,0,0,500,0,1079.869,0.5399343,0.6013614,0.3172331,0,250,0.3172331,1565.432,0,0,3.023855e-07,3.640132e-07,222.7897,412.706,297.8299,114.8761,537.8606,0,1075.721,0,-8.526513e-14,3.570477e-13,4.263256e-14,75.00808,226.1222,0,0,500,0,0,0
mpc,2026-01-23 16:00:00,1792,16,27.14444,3108.147,82.80894,224.9318,208.6544,1,1,2175.703,2175.386,608.7182,199.0225,807.7408,2,82.80894,224.9318,0,0,500,0,1204.699,0.6023493,0.6799774,0.3172331,0,250,0.3172331,1566.668,0,0,2.614496e-07,2.023176e-06,208.6544,413.3087,297.6129,115.6958,536.2726,0,1072.545,0,0,5.284662e-14,4.263256e-14,82.80894,224.9318,0,0,500,0,0,0
mpc,2026-01-23 16:15:00,1793,16.25,27.10701,3102.381,119.2363,224.9755,201.0703,1,1,2171.667,2171.35,637.0379,207.1739,844.2118,2,119.2363,224.9755,0,0,500,0,1329.509,0.6647545,0.758581,0.3172331,0,250,0.3172331,1534.312,0,0,4.673184e-06,0,201.0703,412.2196,291.2386,120.9809,536.5791,0,1073.158,0,5.684342e-14,-8.570922e-14,4.263256e-14,119.2363,224.9755,0,0,500,1.974829e-06,0,-2.842171e-14
mpc,2026-01-23 16:30:00,1794,16.5,27.16578,3077.213,127.4125,224.8064,197.7691,1,1,2154.049,2153.732,643.2701,208.9487,852.2188,2,127.4125,224.8064,0,0,500,0,1454.3,0.7271498,0.8371723,0.3172331,0,250,0.3172331,1510.461,0,0,4.086808e-06,0,197.7691,409.3777,287.0637,122.314,533.5985,0,1067.197,0,0,-4.303224e-13,4.263256e-14,127.4125,224.8064,0,0,500,1.885357e-06,0,-2.842171e-14
mpc,2026-01-23 16:45:00,1795,16.75,26.97736,3017.753,161.1618,221.9376,194.791,1,1,2112.427,2112.11,667.4887,215.6107,883.0994,2,161.1618,221.9376,0,0,500,0,1579.071,0.7895353,0.9157512,0.3172331,0,250,0.3172331,1444.621,0,0,8.575731e-08,8.359568e-07,194.791,399.8923,273.4735,126.4188,525.959,0,1051.918,0,0,-2.953193e-13,4.263256e-14,161.1618,221.9376,0,0,500,0,0,1.136868e-13
mpc,2026-01-23 17:00:00,1796,17,27.21314,2996.26,191.0561,218.3059,200.1867,1,1,2097.382,2097.065,688.184,221.178,909.362,2,191.0561,218.3059,0,0,500,0,1703.822,0.8519111,0.9943177,0.3172331,0,250,0.3172331,1408.881,0,0,0,0,200.1867,399.0032,268.0236,130.9796,527.2848,0,1054.57,0,-1.421085e-13,-2.109424e-13,4.263256e-14,191.0561,218.3059,0,0,500,5.33584e-06,0,-2.842171e-14
mpc,2026-01-23 17:15:00,1797,17.25,27.3886,2974.02,250.498,218.9873,195.2819,0,1,2081.814,2081.497,0,0,0,0,0,0,0,0,0,469.4853,1586.183,0.7930913,1.072872,0.3172331,0,250,0.3172331,2081.497,0,0,2.08086e-06,0,195.2819,397.5011,397.4405,0.06057241,0,434.7276,2391.002,0,0,2.362555e-13,4.263256e-14,250.498,218.9873,0,469.4853,0,0,0,2.842171e-14
mpc,2026-01-23 17:30:00,1798,17.5,27.57564,2945.954,294.1327,217.5348,192.8499,0,0,2062.168,2061.851,228.4225,65.71014,294.1327,1,294.1327,0,0,0,0,217.5348,1531.549,0.7657746,0.9987959,0.3172331,0,250,0.3172331,1833.428,0,0,1.946243e-06,2.560674e-06,192.8499,395.3028,351.455,43.84777,0,454.1331,2497.732,0,-1.421085e-14,2.149392e-13,4.263256e-14,294.1327,217.5348,0,217.5348,0,0,0,0
mpc,2026-01-23 17:45:00,1799,17.75,27.52176,2955.52,329.9199,212.3762,173.321,0,0,2068.864,2068.547,256.2148,73.70513,329.9199,1,329.9199,0,0,0,0,212.3762,1478.214,0.739107,0.9643941,0.3172331,0,250,0.3172331,1812.332,0,0,0,1.073729e-06,173.321,396.1363,347.0168,49.11954,0,453.9086,2496.497,0,0,-5.22915e-14,4.263256e-14,329.9199,212.3762,0,212.3762,0,1.4674e-06,0,0
mpc,2026-01-23 18:00:00,1800,18,27.5574,2934.899,383.2404,4.150288,159.8237,0,0,2054.429,2054.112,297.6233,85.61707,383.2404,1,383.2404,0,0,0,0,4.150288,1476.944,0.7384719,0.9308097,0.3172331,0,250,0.3172331,1756.489,0,0,1.771003e-06,3.711995e-08,159.8237,393.668,336.5769,57.0911,0,452.8192,2490.506,0,0,-1.777467e-13,4.263256e-14,383.2404,4.150288,0,4.150288,0,0,0,-2.131628e-14
mpc,2026-01-23 18:15:00,1801,18.25,27.42786,2903.635,447.4525,7.112849,146.0204,0,0,2032.544,2032.227,0,0,0,0,0,0,0,0,0,454.5653,1363.07,0.681535,0.9300098,0.3172331,0,250,0.3172331,2032.227,0,0,0,1.635124e-09,146.0204,388.4138,388.3532,0.06062239,0,416.2573,2289.415,0,0,-1.679767e-13,4.263256e-14,447.4525,7.112849,0,454.5653,0,0,0,1.598721e-14
mpc,2026-01-23 18:30:00,1802,18.5,27.61508,2856.944,493.2824,4.399455,141.3128,0,0,1999.861,1999.544,383.0816,110.2008,493.2824,1,493.2824,0,0,0,0,4.399455,1361.755,0.6808777,0.8583051,0.3172331,0,250,0.3172331,1616.462,0,0,0,0,141.3128,383.6781,310.1221,73.55598,0,447.4341,2460.887,0,-1.421085e-14,2.691181e-13,4.263256e-14,493.2824,4.399455,0,4.399455,0,4.196615e-06,0,-1.24345e-14
mpc,2026-01-23 18:45:00,1803,18.75,27.43052,2882.094,531.6924,0.1969286,128.548,0,0,2017.466,2017.148,154.3043,44.3886,198.6929,1,198.6929,0,0,0,0,333.1964,1278.242,0.639121,0.8574775,0.3172331,0,250,0.3172331,1862.844,0,0,4.436561e-06,3.917135e-09,128.548,385.5539,356.0045,29.54941,0,424.9596,2337.278,0,0,-4.497513e-13,4.263256e-14,531.6924,0.1969286,0,333.1964,0,0,0,5.237477e-14
mpc,2026-01-23 19:00:00,1804,19,27.32989,2890.601,541.1838,4.226438,113.7461,0,0,2023.42,2023.103,116.4895,33.51046,150,1,150,0,0,0,0,395.4102,1179.188,0.5895941,0.8048902,0.3172331,0,250,0.3172331,1906.614,0,0,2.028294e-06,2.037911e-08,113.7461,385.8756,363.6,22.27559,0,418.8023,2303.413,0,-1.421085e-14,-1.387779e-14,4.263256e-14,541.1838,4.226438,0,395.4102,0,0,0,-7.283063e-14
mpc,2026-01-23 19:15:00,1805,19.25,27.4729,2872.507,574.0631,6.81698,86.78858,0,0,2010.755,2010.437,445.8157,128.2475,574.0631,3,574.0631,0,0,0,0,6.816982,1177.298,0.5886492,0.7425175,0.3172331,0,250,0.3172331,1564.622,0,0,5.217364e-07,4.854753e-08,86.78858,384.614,299.2784,85.3356,0,444.1267,2442.697,0,-2.842171e-14,-3.719247e-14,4.263256e-14,574.0631,6.81698,0,6.816982,0,0,0,5.77316e-14
mpc,2026-01-23 19:30:00,1806,19.5,27.74285,2865.84,581.1303,4.841776,88.68764,0,0,2006.088,2005.771,451.304,129.8263,581.1303,2,581.1303,0,0,0,0,4.841776,1175.903,0.5879513,0.7413275,0.3172331,0,250,0.3172331,1554.467,0,0,3.680784e-06,0,88.68764,385.9133,299.0345,86.87885,0,445.9217,2452.569,0,0,1.186828e-13,4.263256e-14,581.1303,4.841776,0,4.841776,0,0,0,-3.197442e-14
mpc,2026-01-23 19:45:00,1807,19.75,27.66376,2846.436,583.8936,1.318445,81.16272,0,0,1992.505,1992.188,842.6635,242.5486,1085.212,3,583.8936,1.318445,0,0,500,0,1300.717,0.6503587,0.7404486,0.3172331,0,250,0.3172331,1149.524,0,0,0,2.170348e-08,81.16272,382.6599,220.7657,161.8942,0,478.9016,2633.959,0,2.842171e-14,-3.947953e-13,4.263256e-14,583.8936,1.318445,0,0,500,3.813039e-06,0,1.705303e-13
mpc,2026-01-23 20:00:00,1808,20,27.53475,2846.966,557.647,5.018802,85.06943,0,0,1992.876,1992.559,433.0669,124.58,557.647,2,557.647,0,0,0,0,5.018804,1299.258,0.649629,0.8190427,0.3172331,0,250,0.3172331,1559.492,0,0,7.748205e-07,4.075993e-08,85.06943,381.691,298.6859,83.00506,0,439.5591,2417.575,0,-2.842171e-14,-2.221556e-13,4.263256e-14,557.647,5.018802,0,5.018804,0,0,0,-5.329071e-15
mpc,2026-01-23 20:15:00,1809,20.25,27.12667,2836.383,519.1957,0.6503962,81.05173,0,0,1985.468,1985.151,116.4895,33.51046,150,1,150,0,0,0,0,369.8461,1206.592,0.603296,0.8181237,0.3172331,0,250,0.3172331,1868.661,0,0,0,1.181127e-09,81.05173,377.0306,354.8495,22.18103,0,403.7513,2220.632,0,-1.421085e-14,-4.205525e-13,4.263256e-14,519.1957,0.6503961,0,369.8461,0,0,0,5.995204e-15
mpc,2026-01-23 20:30:00,1810,20.5,27.26436,2809.213,496.6023,4.216765,83.38355,0,0,1966.449,1966.132,116.4895,33.51046,150,1,150,0,4.093059e-08,0,0,350.819,1118.697,0.5593486,0.7597732,0.3172331,0,250,0.3172331,1849.643,3.036579e-08,0,1.425565e-06,3.392671e-08,83.38355,374.4961,352.2511,22.24501,0,401.6413,2209.027,0,-1.421085e-14,3.872458e-13,4.263256e-14,496.6023,4.216765,3.036579e-08,350.819,0,0,0,1.065814e-14
mpc,2026-01-23 20:45:00,1811,20.75,27.20936,2781.856,434.4012,1.490887,60.94678,0,0,1947.299,1946.982,0,0,0,0,0,0,0,0,0,435.8921,1009.548,0.504774,0.7044272,0.3172331,0,250,0.3172331,1946.982,0,0,3.995262e-06,0,60.94678,370.4223,370.362,0.06034523,0,381.9555,2100.755,0,0,-1.856293e-13,4.263256e-14,434.4012,1.490887,0,435.8921,0,0,0,6.661338e-16
mpc,2026-01-23 21:00:00,1812,21,26.86224,2744.107,377.9012,0.1104071,58.29011,0,0,1920.875,1920.558,0,0,0,0,0,0,0,0,0,378.0116,914.8863,0.4574431,0.6356976,0.3172331,0,250,0.3172331,1920.558,0,0,0,4.948489e-09,58.29011,362.761,362.7011,0.05991008,0,373.7093,2055.401,0,0,-9.25926e-14,4.263256e-14,377.9012,0.1104071,0,378.0116,0,0,0,0
mpc,2026-01-23 21:15:00,1813,21.25,26.87095,2732.399,334.5162,0.6978641,55.08012,0,0,1912.679,1912.362,0,0,0,0,0,0,0,0,0,335.2141,830.9387,0.4154694,0.5760905,0.3172331,0,250,0.3172331,1912.362,0,0,3.894478e-06,0,55.08012,361.2785,361.2186,0.05992092,0,371.6225,2043.924,0,0,-2.953193e-14,4.263256e-14,334.5162,0.6978641,0,335.2141,0,0,0,1.088019e-14
mpc,2026-01-23 21:30:00,1814,21.5,26.83891,2753.979,263.5968,1.661346,51.02591,0,0,1927.785,1927.468,0,0,0,0,0,0,0,0,0,265.2582,764.4934,0.3822467,0.5232299,0.3172331,0,250,0.3172331,1927.468,0,0,0,0,51.02591,363.8896,363.8297,0.05988106,0,373.4614,2054.038,0,0,-6.528111e-14,4.263256e-14,263.5968,1.661346,0,265.2582,0,0,0,-2.309264e-14
mpc,2026-01-23 21:45:00,1815,21.75,26.67478,2706.591,227.8514,0,48.93739,0,0,1894.613,1894.296,0,0,0,0,0,0,0,0,0,227.8514,707.4102,0.3537051,0.4813903,0.3172331,0,250,0.3172331,1894.296,0,0,2.876358e-06,0,48.93739,356.4134,356.3537,0.05967768,0,365.5598,2010.579,0,0,2.290945e-13,4.263256e-14,227.8514,0,0,227.8514,0,0,0,0
mpc,2026-01-23 22:00:00,1816,22,26.48045,2716.044,210.8359,0,46.24712,0,0,1901.231,1900.914,0,0,0,0,0,0,0,0,0,210.8359,654.5898,0.3272949,0.4454458,0.3172331,0,250,0.3172331,1900.914,0,0,0,0,46.24712,356.2259,356.1664,0.05943866,0,364.8316,2006.574,0,0,1.473266e-13,4.263256e-14,210.8359,0,0,210.8359,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,26.45078,2722.448,165.5776,0,38.68975,0,0,1905.714,1905.397,0,0,0,0,0,0,0,0,0,165.5776,613.0924,0.3065462,0.4121856,0.3172331,0,250,0.3172331,1905.397,0,0,2.289634e-06,0,38.68975,356.8476,356.7882,0.05940234,0,364.0329,2002.181,0,0,1.125766e-13,4.263256e-14,165.5776,0,0,165.5776,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,26.35188,2703.516,125.2426,0,33.696,0,0,1892.461,1892.144,0,0,0,0,0,0,0,0,0,125.2426,581.6852,0.2908426,0.3860553,0.3172331,0,250,0.3172331,1892.144,0,0,0,0,33.696,353.6456,353.5863,0.05928158,0,359.8831,1979.357,0,0,-1.69309e-13,4.263256e-14,125.2426,0,0,125.2426,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,26.28274,2666.594,106.9628,0,24.09157,0,0,1866.616,1866.299,0,0,0,0,0,0,0,0,0,106.9628,554.8529,0.2774265,0.3662787,0.3172331,0,250,0.3172331,1866.299,0,0,1.286276e-06,0,24.09157,348.3208,348.2616,0.05919744,0,352.7572,1940.165,0,0,-1.872946e-13,4.263256e-14,106.9628,0,0,106.9628,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,26.30676,2657.416,111.0879,0,26.53307,0,0,1860.191,1859.874,0,0,0,0,0,0,0,0,0,111.0879,526.9936,0.2634968,0.3493828,0.3172331,0,250,0.3172331,1859.874,0,0,0,0,26.53307,347.2932,347.2339,0.05922664,0,352.1876,1937.032,0,0,1.968981e-13,4.263256e-14,111.0879,0,0,111.0879,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,26.32265,2649.571,93.35153,0,24.3119,1,0,1854.699,1854.382,460.795,132.5566,593.3515,2,93.35152,0,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1393.587,0,0,4.056707e-07,0,24.3119,346.3809,260.2642,86.11662,397.3613,0,794.7225,0,2.842171e-14,8.371082e-14,4.263256e-14,93.35152,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 23:30:00,1822,23.5,26.27923,2668.058,68.13239,0,25.06431,1,1,1867.641,1867.324,441.2099,126.9225,568.1324,2,68.13239,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1426.114,0,0,4.347531e-08,0,25.06431,348.4869,266.1015,82.38545,397.7008,0,795.4016,0,-4.263256e-14,-1.110223e-15,4.263256e-14,68.13239,0,0,0,500,0,0,0
mpc,2026-01-23 23:45:00,1823,23.75,26.21147,2680.969,79.39652,0,27.45953,1,1,1876.678,1876.361,449.9576,129.439,579.3965,2,79.39652,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1426.404,0,0,8.957335e-08,0,27.45953,349.6869,265.7859,83.90101,400.3415,0,800.683,0,2.842171e-14,-1.805223e-13,4.263256e-14,79.39652,0,0,0,500,0,0,0
mpc,2026-01-24 00:00:00,1824,0,25.9009,2673.953,75.15043,0,14.15137,1,1,1871.767,1871.45,446.6601,128.4904,575.1504,2,75.15043,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1424.79,0,0,0,0,14.15137,346.5657,263.806,82.75976,394.9165,0,789.833,0,0,-2.294831e-13,4.263256e-14,75.15043,0,0,0,500,2.999006e-07,0,2.842171e-14
mpc,2026-01-24 00:15:00,1825,0.25,25.6152,2686.77,76.35282,1.959389,15.33777,1,1,1880.739,1880.422,448.9537,129.3585,578.3122,2,76.35282,1.959389,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1431.468,0,0,2.411153e-07,0,15.33777,346.2123,263.5091,82.70321,395.6911,0,791.3821,0,-2.842171e-14,2.245981e-13,4.263256e-14,76.35282,1.959389,0,0,500,3.092678e-08,0,-3.419487e-14
mpc,2026-01-24 00:30:00,1826,0.5,25.58491,2666.262,105.8749,0.04987559,14.60145,1,1,1866.383,1866.066,470.5552,135.3696,605.9248,2,105.8749,0.04987559,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1395.511,0,0,1.765972e-06,0,14.60145,343.3591,256.7325,86.62654,394.7883,0,789.5767,0,2.842171e-14,-1.162404e-13,4.263256e-14,105.8749,0.04987559,0,0,500,1.530516e-10,0,2.77417e-14
mpc,2026-01-24 00:45:00,1827,0.75,25.53314,2668.224,93.02635,0,9.278902,1,1,1867.757,1867.44,460.5424,132.4839,593.0263,2,93.02635,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1406.897,0,0,0,0,9.278902,343.2522,258.5564,84.69576,392.7456,0,785.4912,0,0,3.258505e-13,4.263256e-14,93.02635,0,0,0,500,2.534741e-07,0,0
mpc,2026-01-24 01:00:00,1828,1,25.46636,2692.938,67.32745,4.774198,8.305406,1,1,1885.057,1884.739,443.8982,128.2034,572.1017,2,67.32745,4.774198,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1440.841,0,0,3.104413e-07,0,8.305406,345.9644,264.4376,81.52686,394.1653,0,788.3305,0,-2.842171e-14,-3.606004e-13,4.263256e-14,67.32745,4.774198,0,0,500,3.370519e-08,0,-5.240253e-14
mpc,2026-01-24 01:15:00,1829,1.25,25.44408,2681.368,79.09515,1.057219,19.81899,1,1,1876.958,1876.641,450.4573,129.6951,580.1524,2,79.09515,1.057219,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1426.183,0,0,8.269869e-08,0,19.81899,344.3232,261.6298,82.69345,394.9606,0,789.9212,0,0,1.530998e-13,4.263256e-14,79.09515,1.057219,0,0,500,4.895319e-08,0,1.998401e-14
mpc,2026-01-24 01:30:00,1830,1.5,25.24312,2677.263,92.85106,0,11.63492,1,1,1874.084,1873.767,460.4063,132.4447,592.8511,2,92.85106,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1413.36,0,0,0,0,11.63492,342.4074,258.2302,84.17722,392.8007,0,785.6015,0,-2.842171e-14,2.517986e-13,4.263256e-14,92.85106,0,0,0,500,1.9175e-08,0,-1.421085e-14
mpc,2026-01-24 01:45:00,1831,1.75,25.1935,2646.189,88.56472,0,6.101458,1,1,1852.332,1852.015,457.0775,131.4872,588.5647,2,88.56472,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1394.937,0,0,0,0,6.101458,338.0961,254.6103,83.48578,387.2112,0,774.4223,0,-5.684342e-14,3.439471e-13,4.263256e-14,88.56472,0,0,0,500,3.870983e-08,0,2.842171e-14
mpc,2026-01-24 02:00:00,1832,2,24.94612,2646.462,91.08277,0,6.987148,1,1,1852.523,1852.206,0,0,0,0,0,0,0,0,0,91.08277,1876.93,0.9384651,1.196402,0.3172331,0,250,0.3172331,1852.206,0,0,1.94449e-07,0,6.987148,33.34542,33.33971,0.005710195,34.60874,0,69.21747,0,0,-3.474998e-13,4.263256e-14,91.08277,0,0,91.08277,0,0,0,0
mpc,2026-01-24 02:15:00,1833,2.25,24.84317,2663.656,90.92048,0,6.370429,1,1,1864.559,1864.242,0,0,0,0,0,0,0,0,0,90.92048,1853.905,0.9269523,1.181875,0.3172331,0,250,0.3172331,1864.242,0,0,0,0,6.370429,33.56207,33.55636,0.005710195,34.71099,0,69.42199,0,0,-3.559375e-13,4.263256e-14,90.92048,0,0,90.92048,0,0,0,0
mpc,2026-01-24 02:30:00,1834,2.5,24.85912,2657.112,93.23025,0,6.80389,1,1,1859.978,1859.661,0,0,0,0,0,0,0,0,0,93.23025,1830.305,0.9151526,1.167377,0.3172331,0,250,0.3172331,1859.661,0,0,0,0,6.80389,33.47961,33.4739,0.005710195,34.70749,0,69.41499,0,0,-1.121325e-13,4.263256e-14,93.23025,0,0,93.23025,0,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,24.67123,2694.396,109.1402,0.7327465,11.69528,1,1,1886.077,1885.76,0,0,0,0,0,0,0,0,0,109.873,1802.549,0.9012744,1.152516,0.3172331,0,250,0.3172331,1885.76,0,0,3.650219e-06,3.340136e-09,11.69528,33.94939,33.94368,0.005710195,36.05621,0,72.11242,0,0,-1.325606e-13,4.263256e-14,109.1402,0.7327465,0,109.873,0,0,0,0
mpc,2026-01-24 03:00:00,1836,3,24.83376,2707.352,82.41466,5.126142,17.49834,1,1,1895.147,1894.829,0,0,0,0,0,0,0,0,0,87.5408,1780.38,0.8901899,1.135039,0.3172331,0,250,0.3172331,1894.829,0,0,0,8.278105e-09,17.49834,34.11264,34.10693,0.005710195,37.2779,0,74.55581,0,0,-1.532108e-14,4.263256e-14,82.41466,5.126142,0,87.5408,0,0,0,2.664535e-15
mpc,2026-01-24 03:15:00,1837,3.25,24.89365,2705.954,81.64996,14.69518,10.96389,1,1,1894.168,1893.85,0,0,0,0,0,0,0,0,0,96.34513,1756.013,0.8780067,1.121079,0.3172331,0,250,0.3172331,1893.85,0,0,3.986095e-08,7.757731e-08,10.96389,34.09502,34.08931,0.005710195,36.07851,0,72.15702,0,0,3.43725e-13,4.263256e-14,81.64996,14.69518,0,96.34513,0,0,0,5.329071e-15
mpc,2026-01-24 03:30:00,1838,3.5,24.9903,2724.513,91.47844,14.45979,1.442547,1,1,1907.159,1906.842,0,0,0,0,0,0,0,0,0,105.9382,1729.252,0.8646262,1.105736,0.3172331,0,250,0.3172331,1906.842,0,0,0,7.796556e-08,1.442547,34.32886,34.32315,0.005710195,34.58538,0,69.17077,0,0,-3.856915e-13,4.263256e-14,91.47844,14.45979,0,105.9382,0,0,0,-5.329071e-15
mpc,2026-01-24 03:45:00,1839,3.75,24.88686,2746.397,110.0594,11.82798,0.7937686,1,1,1922.478,1922.161,0,0,0,0,0,0,0,0,0,121.8874,1698.508,0.8492541,1.088885,0.3172331,0,250,0.3172331,1922.161,0,0,3.825914e-07,2.823754e-08,0.7937686,34.60461,34.5989,0.005710195,34.74289,0,69.48578,0,0,-7.394085e-14,4.263256e-14,110.0594,11.82798,0,121.8874,0,0,0,0
mpc,2026-01-24 04:00:00,1840,4,24.63946,2765.246,98.79751,8.8894,11.58957,1,1,1935.672,1935.355,0,0,0,0,0,0,0,0,0,107.6869,1671.319,0.8356596,1.069526,0.3172331,0,250,0.3172331,1935.355,0,0,3.900792e-07,3.774706e-08,11.58957,34.8421,34.83639,0.005710195,36.9285,0,73.857,0,0,4.176659e-13,4.263256e-14,98.79751,8.8894,0,107.6869,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,24.49351,2732.938,119.7252,11.64571,16.09475,1,1,1913.057,1912.74,0,0,0,0,0,0,0,0,0,131.3709,1638.213,0.8191067,1.052405,0.3172331,0,250,0.3172331,1912.74,0,0,2.275331e-06,4.119538e-09,16.09475,34.43502,34.42931,0.005710195,37.32628,0,74.65257,0,0,-1.627587e-13,4.263256e-14,119.7252,11.64571,0,131.3709,0,0,0,-3.552714e-15
mpc,2026-01-24 04:30:00,1842,4.5,24.52062,2714.618,142.7185,6.483235,26.0979,1,1,1900.233,1899.915,0,0,0,0,0,0,0,0,0,149.2017,1600.655,0.8003275,1.031559,0.3172331,0,250,0.3172331,1899.915,0,0,2.916693e-06,0,26.0979,34.20419,34.19848,0.005710195,38.89849,0,77.79698,0,0,-1.518785e-13,4.263256e-14,142.7184,6.483235,0,149.2017,0,0,0,-7.105427e-15
mpc,2026-01-24 04:45:00,1843,4.75,24.44801,2716.943,167.6336,4.692523,31.02773,1,1,1901.86,1901.543,0,0,0,0,0,0,0,0,0,172.3261,1557.322,0.7786608,1.007909,0.3172331,0,250,0.3172331,1901.543,0,0,1.981557e-06,0,31.02773,34.23349,34.22778,0.005710195,39.80758,0,79.61517,0,0,4.585221e-13,4.263256e-14,167.6336,4.692523,0,172.3261,0,0,0,-7.993606e-15
mpc,2026-01-24 05:00:00,1844,5,24.51548,2703.861,231.2609,5.543669,24.66905,1,1,1892.703,1892.386,0,0,0,0,0,0,0,0,0,236.8046,1497.875,0.7489376,0.9806225,0.3172331,0,250,0.3172331,1892.386,0,0,1.276784e-06,4.579568e-08,24.66905,34.06865,34.06294,0.005710195,38.50518,0,77.01036,0,0,1.836309e-13,4.263256e-14,231.2609,5.543669,0,236.8046,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,24.51692,2753.633,290.9,0,28.93047,1,1,1927.543,1927.226,0,0,0,0,0,0,0,0,0,290.9,1424.914,0.7124572,0.9431901,0.3172331,0,250,0.3172331,1927.226,0,0,0,0,28.93047,34.69577,34.69006,0.005710195,39.89982,0,79.79963,0,0,9.170442e-14,4.263256e-14,290.9,0,0,290.9,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,24.4315,2711.734,362.1153,0,19.06088,1,1,1898.214,1897.896,0,0,0,0,0,0,0,0,0,362.1153,1334.161,0.6670806,0.8972477,0.3172331,0,250,0.3172331,1897.896,0,0,5.22697e-07,0,19.06088,34.16785,34.16214,0.005710195,37.58879,0,75.17758,0,0,1.781908e-13,4.263256e-14,362.1153,0,0,362.1153,0,0,0,0
mpc,2026-01-24 05:45:00,1847,5.75,24.55504,2725.243,432.7917,0,22.73303,1,1,1907.67,1907.353,0,0,0,0,0,0,0,0,0,432.7917,1225.753,0.6128767,0.8401018,0.3172331,0,250,0.3172331,1907.353,0,0,0,0,22.73303,34.33806,34.33235,0.005710195,38.42917,0,76.85834,0,0,-2.600142e-13,4.263256e-14,432.7917,0,0,432.7917,0,0,0,0
mpc,2026-01-24 06:00:00,1848,6,24.7407,2701.819,493.1899,0,17.77868,1,0,1891.273,1890.956,604.2026,173.8105,778.0132,2,493.1899,0,0,0,284.8233,0,1296.766,0.6483831,0.7718389,0.3172331,0,250,0.3172331,1286.753,0,0,0,0,17.77868,34.04292,23.16156,10.88136,200.1879,0,400.3758,0,-8.526513e-14,4.642953e-13,4.263256e-14,493.1899,0,0,0,284.8233,3.500613e-06,0,-5.684342e-14
mpc,2026-01-24 06:15:00,1849,6.25,24.66243,2693.716,534.2984,0,24.60492,1,0,1885.601,1885.284,803.2329,231.0654,1034.298,3,534.2984,0,0,0,500,0,1421.562,0.710781,0.8165547,0.3172331,0,250,0.3172331,1082.051,0,0,1.403882e-06,0,24.60492,33.94082,19.47692,14.4639,254.986,0,509.9719,0,-2.842171e-14,-1.635359e-13,4.263256e-14,534.2984,0,0,0,500,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,24.75687,2741.112,563.3396,4.6982,23.71862,1,0,1918.778,1918.461,437.4878,125.8518,563.3396,2,563.3396,0,0,0,0,4.6982,1420.164,0.7100819,0.8951368,0.3172331,0,250,0.3172331,1480.973,0,0,0,0,23.71862,34.53801,26.65752,7.880491,156.8009,0,313.6019,0,-2.842171e-14,-1.206812e-13,4.263256e-14,563.3396,4.6982,0,4.6982,0,2.447664e-06,0,-1.509903e-14
mpc,2026-01-24 06:45:00,1851,6.75,24.81352,2750.909,601.1939,5.168067,17.65473,0,0,1925.636,1925.319,116.4895,33.51046,150,1,150,0,0,0,0,456.362,1305.85,0.6529248,0.8942563,0.3172331,0,250,0.3172331,1808.829,0,0,0,6.885819e-09,17.65473,34.66145,32.55893,2.102522,0,69.26741,380.9708,0,-1.421085e-14,2.164935e-13,4.263256e-14,601.1939,5.168067,0,456.362,0,0,0,6.483702e-14
mpc,2026-01-24 07:00:00,1852,7,24.89523,2766.519,614.4326,3.314893,14.7592,0,0,1936.564,1936.246,116.4895,33.51046,150,1,150,0,0,0,0,467.7475,1188.707,0.5943536,0.8222744,0.3172331,0,250,0.3172331,1819.757,0,0,2.261957e-06,0,14.7592,34.85814,32.75562,2.102522,0,68.94396,379.1918,0,-1.421085e-14,2.581269e-13,4.263256e-14,614.4326,3.314893,0,467.7475,0,0,0,6.616929e-14
mpc,2026-01-24 07:15:00,1853,7.25,24.93536,2789.413,594.3328,3.857754,23.77125,0,0,1952.589,1952.272,116.4895,33.51046,150,1,150,0,0,0,0,448.1905,1076.472,0.5382362,0.7485115,0.3172331,0,250,0.3172331,1835.782,0,0,0,0,23.77125,35.1466,33.04408,2.102522,0,70.87101,389.7905,0,-1.421085e-14,3.270717e-13,4.263256e-14,594.3328,3.857754,0,448.1905,0,0,0,1.021405e-14
mpc,2026-01-24 07:30:00,1854,7.5,24.83511,2790.106,567.9561,0,29.39631,0,0,1953.074,1952.757,0,0,0,0,0,0,0,0,0,500,951.303,0.4756515,0.6778389,0.3172331,0,250,0.3172331,1952.757,0,0,67.95609,0,29.39631,35.15534,35.14963,0.005710195,0,40.47685,339.8469,0,0,1.086908e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 07:45:00,1855,7.75,25.09185,2816.778,517.221,0.9398988,32.84092,0,0,1971.745,1971.427,116.4895,33.51046,150,1,150,0,0,0,0,368.1609,859.113,0.4295565,0.5990215,0.3172331,0,250,0.3172331,1854.938,0,0,0,3.223658e-09,32.84092,359.1588,337.8821,21.27668,0,377.3746,2075.561,0,-1.421085e-14,5.306866e-14,4.263256e-14,517.221,0.9398988,0,368.1609,0,0,0,6.894485e-14
mpc,2026-01-24 08:00:00,1856,8,25.035,2841.51,465.8041,100.8179,39.88274,0,0,1989.057,1988.739,116.4895,33.51046,150,1,150,0,0,0,0,416.622,754.8223,0.3774111,0.5409709,0.3172331,0,250,0.3172331,1872.25,0,0,2.420045e-06,0,39.88274,361.9,340.6475,21.25247,0,381.4145,2097.78,0,-1.421085e-14,2.498002e-13,4.263256e-14,465.8041,100.8179,0,416.622,0,0,0,0
mpc,2026-01-24 08:15:00,1857,8.25,25.01043,2851.496,427.3258,106.5477,49.49235,0,0,1996.047,1995.73,116.4895,33.51046,150,1,150,0,0,0,0,383.8735,658.7351,0.3293675,0.4753005,0.3172331,0,250,0.3172331,1879.241,0,0,0,6.095887e-07,49.49235,362.9934,341.7514,21.24202,0,384.2623,2113.443,0,-1.421085e-14,1.382783e-13,4.263256e-14,427.3258,106.5477,0,383.8735,0,0,0,2.842171e-14
mpc,2026-01-24 08:30:00,1858,8.5,25.19336,2854.702,357.0021,104.922,47.97974,0,0,1998.291,1997.974,0,0,0,0,0,0,0,0,0,461.924,543.1504,0.2715752,0.4147958,0.3172331,0,250,0.3172331,1997.974,0,0,3.165777e-06,1.962639e-06,47.97974,364.7362,364.6783,0.05790266,0,373.4358,2053.897,0,0,2.435829e-13,4.263256e-14,357.0021,104.922,0,461.924,0,0,0,-1.421085e-14
mpc,2026-01-24 08:45:00,1859,8.75,25.31994,2873.023,297.7278,108.6572,41.18673,0,0,2011.116,2010.799,0,0,0,0,0,0,0,0,0,406.385,441.4686,0.2207343,0.3420138,0.3172331,0,250,0.3172331,2010.799,0,0,0,4.571366e-06,41.18673,368.0123,367.9542,0.05805019,0,375.491,2065.2,0,0,9.481305e-14,4.263256e-14,297.7278,108.6572,0,406.385,0,0,0,1.421085e-14
mpc,2026-01-24 09:00:00,1860,9,25.32572,2907.129,245.5186,109.9823,52.49345,0,1,2034.99,2034.673,0,0,0,0,0,0,0,0,0,355.5008,352.5239,0.176262,0.2779863,0.3172331,0,250,0.3172331,2034.673,0,0,0,4.76522e-06,52.49345,372.4243,372.3663,0.05805695,0,381.9731,2100.852,0,0,-1.776357e-15,4.263256e-14,245.5186,109.9823,0,355.5009,0,0,0,0
mpc,2026-01-24 09:15:00,1861,9.25,25.35699,2913.565,215.8687,114.992,53.93916,0,1,2039.495,2039.178,0,0,0,0,0,0,0,0,0,330.8607,269.7532,0.1348766,0.2219791,0.3172331,0,250,0.3172331,2039.178,0,0,0,0,53.93916,373.4839,373.4258,0.05809351,0,383.3034,2108.169,0,0,-1.246225e-14,4.263256e-14,215.8687,114.992,0,330.8607,0,0,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,25.45978,2923.634,167.6907,111.1523,54.70539,0,1,2046.544,2046.227,0,0,0,0,0,0,0,0,0,278.843,200,0.1,0.1698597,0.3172331,0,250,0.3172331,2046.227,0,0,3.795054e-06,0,54.70539,375.5523,375.4941,0.05821406,0,385.5329,2120.431,0,0,-4.97935e-14,4.263256e-14,167.6907,111.1523,0,278.843,0,0,0,-2.842171e-14
mpc,2026-01-24 09:45:00,1863,9.75,25.53167,2907.841,124.932,111.7552,62.52027,1,1,2035.489,2035.172,562.8823,173.8049,736.6871,2,124.932,111.7552,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1472.289,0,0,3.531914e-06,0,62.52027,374.0665,270.566,103.5005,455.8604,0,911.7207,0,5.684342e-14,2.353673e-14,4.263256e-14,124.932,111.7552,0,0,500,4.809468e-06,0,1.421085e-14
mpc,2026-01-24 10:00:00,1864,10,25.74943,2946.202,101.9108,115.5683,78.07997,1,1,2062.341,2062.024,547.6506,169.8286,717.4791,2,101.9108,115.5683,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1514.374,0,0,9.283235e-07,0,78.07997,380.677,279.5304,101.1466,463.7713,0,927.5427,0,-5.684342e-14,-6.383782e-14,4.263256e-14,101.9108,115.5683,0,0,500,4.307568e-06,0,-8.526513e-14
mpc,2026-01-24 10:15:00,1865,10.25,25.73422,2947.339,79.16245,118.0574,73.5881,1,1,2063.137,2062.82,125.8131,46.04752,171.8607,1,79.16245,92.69822,0,0,0,25.35921,443.5067,0.2217534,0.2833064,0.3172331,0,250,0.3172331,1937.007,0,0,0,8.105826e-08,73.5881,380.7063,357.4317,23.27457,417.0583,0,834.1166,0,-1.421085e-14,-6.183942e-14,4.263256e-14,79.16245,118.0574,0,25.35921,0,9.583658e-08,0,1.421085e-14
mpc,2026-01-24 10:30:00,1866,10.5,25.92299,2984.855,84.93193,114.9416,92.30933,1,1,2089.399,2089.082,534.0299,165.8437,699.8735,2,84.93193,114.9416,0,0,500,0,568.4369,0.2842185,0.2792697,0.3172331,0,250,0.3172331,1555.052,0,0,8.069176e-08,4.526136e-06,92.30933,387.0353,288.0541,98.98119,470.9969,0,941.9938,0,0,-5.417888e-14,4.263256e-14,84.93193,114.9416,0,0,500,0,0,0
mpc,2026-01-24 10:45:00,1867,10.75,26.26527,3008.874,81.29534,117.898,108.8632,1,1,2106.212,2105.894,533.2576,165.9358,699.1934,2,81.29534,117.898,0,0,500,0,693.3474,0.3466737,0.3579364,0.3172331,0,250,0.3172331,1572.637,0,0,1.602145e-07,4.595084e-06,108.8632,392.8898,293.3575,99.5323,479.6005,0,959.201,0,-5.684342e-14,1.606493e-13,4.263256e-14,81.29534,117.898,0,0,500,0,0,0
mpc,2026-01-24 11:00:00,1868,11,26.43365,3046.85,61.5616,121.9503,117.8871,1,0,2132.795,2132.478,520.7448,162.7671,683.5119,2,61.5616,121.9503,0,0,500,0,818.2383,0.4091191,0.4365907,0.3172331,0,250,0.3172331,1611.733,0,0,4.711087e-07,2.529396e-06,117.8871,399.2279,301.6927,97.53518,486.5266,0,973.0531,0,0,1.311729e-13,4.263256e-14,61.5616,121.9503,0,0,500,0,0,0
mpc,2026-01-24 11:15:00,1869,11.25,26.46129,3061.227,71.07635,118.9808,123.4053,0,0,2142.859,2142.542,0,0,0,0,0,0,0,0,0,190.0571,770.5952,0.3852976,0.5152327,0.3172331,0,250,0.3172331,2142.542,0,0,2.953879e-07,0,123.4053,401.3402,401.2808,0.0594152,0,424.3936,2334.165,0,0,8.837375e-14,4.263256e-14,71.07635,118.9808,0,190.0571,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,26.51282,3046.376,53.95016,122.0482,127.0134,0,0,2132.463,2132.146,0,0,0,0,0,0,0,0,0,175.9984,726.4743,0.3632371,0.4852325,0.3172331,0,250,0.3172331,2132.146,0,0,4.943325e-07,2.824607e-06,127.0134,399.8177,399.7582,0.05947835,0,423.5721,2329.646,0,0,-7.227552e-14,4.263256e-14,53.95016,122.0482,0,175.9984,0,0,0,1.421085e-14
mpc,2026-01-24 11:45:00,1871,11.75,26.66547,3106.431,50.36647,117.3724,142.1103,0,0,2174.502,2174.185,0,0,0,0,0,0,0,0,0,167.7389,684.4252,0.3422126,0.4574502,0.3172331,0,250,0.3172331,2174.185,0,0,3.649418e-07,0,142.1103,408.9871,408.9274,0.05966618,0,435.656,2396.108,0,0,-1.281197e-13,4.263256e-14,50.36647,117.3724,0,167.7389,0,0,0,-1.421085e-14
mpc,2026-01-24 12:00:00,1872,12,26.73057,3132.08,63.48456,116.8675,143.5231,0,0,2192.456,2192.139,0,0,0,0,0,0,0,0,0,180.352,639.2295,0.3196147,0.4309725,0.3172331,0,250,0.3172331,2192.139,0,0,0,0,143.5231,412.9201,412.8604,0.05974666,0,439.8911,2419.401,0,0,-1.303957e-13,4.263256e-14,63.48456,116.8675,0,180.352,0,0,0,-1.421085e-14
mpc,2026-01-24 12:15:00,1873,12.25,27.03728,3127.25,48.40818,124.2772,146.7354,0,0,2189.075,2188.758,0,0,0,0,0,0,0,0,0,172.6853,595.9575,0.2979788,0.4025134,0.3172331,0,250,0.3172331,2188.758,0,0,0,0,146.7354,414.9198,414.8597,0.06012873,0,442.6721,2434.696,0,0,-1.527112e-13,4.263256e-14,48.40818,124.2772,0,172.6853,0,0,0,0
mpc,2026-01-24 12:30:00,1874,12.5,26.93995,3109.524,64.79465,122.9131,161.2536,0,0,2176.667,2176.35,0,0,0,0,0,0,0,0,0,187.7078,548.9367,0.2744684,0.3752657,0.3172331,0,250,0.3172331,2176.35,0,0,3.051951e-07,4.266371e-06,161.2536,411.7324,411.6724,0.06000695,0,442.1747,2431.961,0,0,-1.734723e-13,4.263256e-14,64.79465,122.9131,0,187.7078,0,0,0,1.421085e-14
mpc,2026-01-24 12:45:00,1875,12.75,27.29605,3087.454,55.88565,118.642,183.9793,0,0,2161.218,2160.901,0,0,0,0,0,0,0,0,0,174.5277,505.2184,0.2526092,0.3456574,0.3172331,0,250,0.3172331,2160.901,0,0,0,0,183.9793,411.8618,411.8013,0.06045489,0,446.8621,2457.742,0,0,-4.274359e-14,4.263256e-14,55.88565,118.642,0,174.5277,0,0,0,-1.421085e-14
mpc,2026-01-24 13:00:00,1876,13,27.1695,3126.707,37.93138,121.6614,183.7022,0,0,2188.695,2188.378,0,0,0,0,0,0,0,0,0,159.5928,465.2407,0.2326203,0.3181286,0.3172331,0,250,0.3172331,2188.378,0,0,2.663683e-07,3.306358e-06,183.7022,415.9946,415.9343,0.06029494,0,450.8496,2479.673,0,0,-3.769207e-14,4.263256e-14,37.93138,121.6614,0,159.5928,0,0,0,0
mpc,2026-01-24 13:15:00,1877,13.25,27.30116,3119.343,54.82329,122.4375,192.6246,0,0,2183.54,2183.223,0,0,0,0,0,0,0,0,0,177.2607,420.8523,0.2104261,0.2929552,0.3172331,0,250,0.3172331,2183.223,0,0,1.767438e-07,3.746566e-06,192.6246,416.1603,416.0998,0.06046137,0,452.8121,2490.466,0,0,-1.665335e-14,4.263256e-14,54.82329,122.4374,0,177.2607,0,0,0,-1.421085e-14
mpc,2026-01-24 13:30:00,1878,13.5,27.29313,3125.316,68.70815,124.4526,204.0828,0,0,2187.721,2187.404,0,0,0,0,0,0,0,0,0,193.1608,372.4958,0.1862479,0.2650045,0.3172331,0,250,0.3172331,2187.404,0,0,0,0,204.0828,416.887,416.8266,0.06045119,0,455.7161,2506.439,0,0,1.098011e-13,4.263256e-14,68.70815,124.4526,0,193.1608,0,0,0,0
mpc,2026-01-24 13:45:00,1879,13.75,27.52977,3140.616,66.33506,121.4271,220.0908,0,0,2198.431,2198.114,0,0,0,0,0,0,0,0,0,187.7622,325.4966,0.1627483,0.2345552,0.3172331,0,250,0.3172331,2198.114,0,0,0,3.525541e-06,220.0908,421.0162,420.9554,0.06075254,0,463.1045,2547.075,0,0,-3.647083e-14,4.263256e-14,66.33506,121.4271,0,187.7622,0,0,0,0
mpc,2026-01-24 14:00:00,1880,14,27.55213,3140.093,72.95377,120.4258,221.5962,0,1,2198.065,2197.748,0,0,0,0,0,0,0,0,0,193.3795,277.1005,0.1385503,0.2049605,0.3172331,0,250,0.3172331,2197.748,0,0,4.455984e-09,7.472056e-07,221.5962,421.1444,421.0836,0.06078117,0,463.541,2549.475,0,0,4.407585e-14,4.263256e-14,72.95377,120.4258,0,193.3795,0,0,0,0
mpc,2026-01-24 14:15:00,1881,14.25,27.52341,3143.117,60.95466,116.8479,226.2405,1,1,2200.182,2199.865,516.7322,161.0703,677.8026,2,60.95466,116.8479,0,0,500,0,402.0569,0.2010285,0.1744861,0.3172331,0,250,0.3172331,1683.133,0,0,0,4.859298e-06,226.2405,421.2951,322.2895,99.00562,526.6808,0,1053.362,0,-5.684342e-14,2.503553e-14,4.263256e-14,60.95466,116.8479,0,0,500,3.328018e-07,0,-4.973799e-14
mpc,2026-01-24 14:30:00,1882,14.5,27.59357,3129.492,74.09377,118.095,236.7156,1,1,2190.644,2190.327,527.8016,164.3872,692.1888,2,74.09377,118.095,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1662.526,0,0,2.087844e-07,3.470787e-06,236.7156,420.0896,318.8147,101.2749,528.5958,0,1057.192,0,-5.684342e-14,9.137135e-14,4.263256e-14,74.09377,118.095,0,0,500,0,0,0
mpc,2026-01-24 14:45:00,1883,14.75,27.64825,3135.091,98.37062,117.5151,227.2068,1,1,2194.563,2194.246,546.2524,169.6333,715.8857,2,98.37062,117.5151,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1647.994,0,0,0,3.900809e-06,227.2068,421.3271,316.393,104.9341,529.647,0,1059.294,0,5.684342e-14,5.695444e-14,4.263256e-14,98.37062,117.5151,0,0,500,4.464298e-07,0,9.947598e-14
mpc,2026-01-24 15:00:00,1884,15,27.49825,3143.967,83.14799,118.7013,229.7314,1,1,2200.777,2200.46,535.2538,166.5955,701.8492,2,83.14799,118.7013,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1665.206,0,0,0,8.950786e-07,229.7314,421.1859,318.688,102.4979,529.2496,0,1058.499,0,-2.842171e-14,-1.489919e-13,4.263256e-14,83.14799,118.7013,0,0,500,1.955872e-07,0,1.421085e-14
mpc,2026-01-24 15:15:00,1885,15.25,27.6549,3124.204,75.16553,114.3605,228.9349,1,1,2186.943,2186.625,526.042,163.484,689.526,2,75.16553,114.3605,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1660.583,0,0,4.95901e-07,2.060691e-06,228.9349,419.923,318.8548,101.0682,526.2975,0,1052.595,0,-5.684342e-14,5.329071e-15,4.263256e-14,75.16553,114.3605,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 15:30:00,1886,15.5,27.43235,3115.33,78.79589,116.8912,223.4343,1,1,2180.731,2180.414,530.6177,165.0694,695.687,2,78.79589,116.8912,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1649.796,0,0,4.563638e-07,0,223.4343,416.7712,315.3013,101.4698,523.0724,0,1046.145,0,5.684342e-14,-1.078027e-13,4.263256e-14,78.79589,116.8912,0,0,500,1.396613e-06,0,8.526513e-14
mpc,2026-01-24 15:45:00,1887,15.75,27.66992,3090.476,107.2317,116.528,229.3981,1,1,2163.333,2163.016,552.4488,171.3109,723.7596,2,107.2317,116.528,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1610.567,0,0,3.880775e-06,3.951167e-06,229.3981,415.5215,309.3492,106.1723,524.7216,0,1049.443,0,0,4.124479e-13,4.263256e-14,107.2317,116.528,0,0,500,0,0,0
mpc,2026-01-24 16:00:00,1888,16,27.7005,3080.835,108.3044,114.0059,222.9289,1,1,2156.584,2156.267,551.5314,170.7789,722.3103,2,108.3044,114.0059,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1604.736,0,0,2.780004e-06,2.873109e-06,222.9289,414.493,308.4283,106.0647,522.0539,0,1044.108,0,-2.842171e-14,-4.63185e-13,4.263256e-14,108.3044,114.0059,0,0,500,0,0,0
mpc,2026-01-24 16:15:00,1889,16.25,27.88943,3093.325,125.595,114.965,214.1515,1,1,2165.328,2165.01,565.6249,174.9351,740.56,2,125.595,114.965,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1599.385,0,0,0,0,214.1515,417.8424,308.6328,109.2096,524.8926,0,1049.785,0,-5.684342e-14,3.53384e-13,4.263256e-14,125.595,114.965,0,0,500,1.069091e-06,0,-7.105427e-14
mpc,2026-01-24 16:30:00,1890,16.5,27.86521,3079.1,142.4227,112.6439,208.525,1,1,2155.37,2155.053,577.0823,177.9843,755.0666,2,142.4227,112.6439,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1577.971,0,0,4.442556e-06,3.897593e-06,208.525,415.7073,304.3439,111.3633,522.5465,0,1045.093,0,-8.526513e-14,4.152234e-14,4.263256e-14,142.4227,112.6439,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 16:45:00,1891,16.75,27.80766,3048.302,164.2522,113.6915,207.661,1,1,2133.811,2133.494,594.7621,183.1816,777.9436,2,164.2522,113.6915,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1538.732,0,0,1.607767e-07,1.187278e-06,207.661,411.0474,296.4141,114.6333,519.5985,0,1039.197,0,-5.684342e-14,2.031708e-14,4.263256e-14,164.2522,113.6915,0,0,500,0,0,0
mpc,2026-01-24 17:00:00,1892,17,27.92986,3026.856,193.4314,109.9334,203.403,1,1,2118.799,2118.482,614.8144,188.5505,803.3648,2,193.4314,109.9334,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1503.668,0,0,0,2.249868e-06,203.403,409.2151,290.4114,118.8037,518.2462,0,1036.492,0,0,-4.161116e-13,4.263256e-14,193.4314,109.9334,0,0,500,3.298555e-07,0,0
