controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 17:15:00,1893,17.25,27.88037,2984.418,244.0839,107.906,192.0312,1,1,2089.092,2088.775,652.7438,199.2461,851.9899,2,244.0839,107.906,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1436.031,0,0,0,7.611681e-07,192.0312,403.0539,277.0571,125.9967,513.3523,0,1026.705,0,0,-6.661338e-15,4.263256e-14,244.0839,107.906,0,0,500,2.24346e-06,0,-5.684342e-14
mpc,2026-01-24 17:30:00,1894,17.5,27.69697,2964.501,284.0909,105.979,175.0359,0,0,2075.151,2074.833,220.6241,63.46677,284.0909,1,284.0909,0,0,0,0,105.979,1873.206,0.9366031,1.196402,0.3172331,0,250,0.3172331,1854.209,0,0,3.033704e-06,4.159984e-06,175.0359,398.8118,356.3503,42.4615,0,453.4562,2494.009,0,-7.105427e-15,2.007283e-13,4.263256e-14,284.0909,105.979,0,105.979,0,0,0,1.421085e-14
mpc,2026-01-24 17:45:00,1895,17.75,27.69663,2978.885,355.8766,103.3707,170.2112,0,0,2085.219,2084.902,276.3727,79.50392,355.8766,1,355.8766,0,0,0,0,103.3707,1847.069,0.9235343,1.17953,0.3172331,0,250,0.3172331,1808.529,0,0,2.907988e-06,3.007765e-06,170.2112,400.7439,347.5688,53.17513,0,459.7844,2528.814,0,-2.842171e-14,2.331468e-14,4.263256e-14,355.8766,103.3707,0,103.3707,0,0,0,-1.421085e-14
mpc,2026-01-24 18:00:00,1896,18,27.5189,2993.112,393.2391,0,158.1022,0,0,2095.178,2094.861,0,0,0,0,0,0,0,0,0,393.2391,1748.468,0.874234,1.163072,0.3172331,0,250,0.3172331,2094.861,0,0,0,0,158.1022,401.1507,401.0899,0.06073864,0,431.3608,2372.484,0,0,-3.259615e-13,4.263256e-14,393.2391,0,0,393.2391,0,0,0,0
mpc,2026-01-24 18:15:00,1897,18.25,27.51142,2929.704,457.9701,1.441714,152.7746,0,0,2050.793,2050.475,0,0,0,0,0,0,0,0,0,459.4118,1633.34,0.8166699,1.100985,0.3172331,0,250,0.3172331,2050.475,0,0,1.07395e-07,1.378241e-08,152.7746,392.5906,392.5298,0.06072907,0,421.776,2319.768,0,0,-2.398082e-13,4.263256e-14,457.9701,1.441714,0,459.4118,0,0,0,1.110223e-15
mpc,2026-01-24 18:30:00,1898,18.5,27.67518,2929.22,507.5937,0,143.1629,0,0,2050.454,2050.137,782.4942,225.0995,1007.594,3,507.5938,0,0,0,500,0,1758.083,0.8790414,1.02849,0.3172331,0,250,0.3172331,1267.643,0,0,0,0,143.1629,393.884,243.5091,150.375,0,496.1096,2728.603,0,-2.842171e-14,-3.936851e-13,4.263256e-14,507.5937,0,0,0,500,2.027256e-06,0,0
mpc,2026-01-24 18:45:00,1899,18.75,27.77256,2914.839,528.1188,6.027144,138.5367,0,0,2040.387,2040.07,410.1354,117.9834,528.1188,2,528.1188,0,0,0,0,6.027144,1756.299,0.8781496,1.107039,0.3172331,0,250,0.3172331,1629.935,0,0,0,3.484683e-08,138.5367,392.7584,313.7495,79.00889,0,458.4001,2521.2,0,0,4.414247e-13,4.263256e-14,528.1188,6.027144,0,6.027144,0,2.675037e-06,0,2.131628e-14
mpc,2026-01-24 19:00:00,1900,19,27.73381,2859.064,568.0839,3.658656,135.262,0,0,2001.345,2001.028,441.1722,126.9117,568.0839,2,568.0839,0,0,0,0,3.658656,1755.108,0.877554,1.105916,0.3172331,0,250,0.3172331,1559.855,0,0,0,3.305738e-08,135.262,384.9272,300.0137,84.91354,0,452.9409,2491.175,0,-1.421085e-14,-1.187939e-13,4.263256e-14,568.0839,3.658656,0,3.658656,0,1.429078e-06,0,3.019807e-14
mpc,2026-01-24 19:15:00,1901,19.25,27.66417,2857.571,590.7452,0,118.0929,0,0,2000.3,1999.983,847.0694,243.6758,1090.745,3,590.7453,0,0,0,500,0,1879.832,0.9399159,1.105166,0.3172331,0,250,0.3172331,1152.913,0,0,0,0,118.0929,384.1602,221.4185,162.7417,0,487.7742,2682.758,0,-1.136868e-13,-3.290701e-13,4.263256e-14,590.7452,0,0,0,500,4.568256e-06,0,-1.136868e-13
mpc,2026-01-24 19:30:00,1902,19.5,27.56639,2852.877,587.7465,0,113.8345,0,0,1997.014,1996.696,520.0117,149.5914,669.6031,2,587.7465,0,0,0,81.85662,0,1900,0.95,1.183703,0.3172331,0,250,0.3172331,1476.685,0,0,4.650497e-06,0,113.8345,382.7385,283.0147,99.72387,0,454.423,2499.327,0,-2.842171e-14,0,4.263256e-14,587.7465,0,0,0,81.85662,1.323878e-07,0,2.842171e-14
mpc,2026-01-24 19:45:00,1903,19.75,27.41899,2852.447,575.2469,0,97.04356,0,0,1996.713,1996.395,447.6641,128.7792,576.4433,2,575.2469,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1548.731,0,0,0,0,97.04356,381.4953,295.9033,85.59208,0,443.2238,2437.731,0,-2.842171e-14,1.583178e-13,4.263256e-14,575.2469,0,0,0,1.196402,2.410365e-06,0,2.220446e-16
mpc,2026-01-24 20:00:00,1904,20,27.39367,2808.426,564.0359,0,93.42366,0,0,1965.898,1965.581,438.9577,126.2746,565.2323,2,564.0359,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1526.623,0,0,0,0,93.42366,375.4081,291.5241,83.88397,0,435.6389,2396.014,0,-4.263256e-14,1.465494e-14,4.263256e-14,564.0359,0,0,0,1.196402,2.783608e-06,0,2.220446e-16
mpc,2026-01-24 20:15:00,1905,20.25,27.29311,2787.889,530.7891,0,75.74276,0,0,1951.522,1951.205,413.1383,118.8472,531.9855,2,530.7891,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1538.067,0,0,2.816819e-06,0,75.74276,371.8773,293.0902,78.78708,0,426.3708,2345.039,0,-1.421085e-14,-1.281197e-13,4.263256e-14,530.7891,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-24 20:30:00,1906,20.5,27.15631,2789.316,496.4017,0,65.19566,0,0,1952.521,1952.204,386.4332,111.1649,497.5981,1,496.4017,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1565.771,0,0,3.935048e-06,0,65.19566,371.0039,297.5164,73.4875,0,421.0693,2315.881,0,-4.263256e-14,-2.695622e-13,4.263256e-14,496.4017,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-24 20:45:00,1907,20.75,27.09798,2744.473,453.5315,0,52.16746,0,0,1921.131,1920.814,0,0,0,0,0,0,0,0,0,453.5315,1786.318,0.893159,1.196402,0.3172331,0,250,0.3172331,1920.814,0,0,0,0,52.16746,364.5948,364.5346,0.06020491,0,374.435,2059.393,0,0,4.427569e-13,4.263256e-14,453.5315,0,0,453.5315,0,0,0,0
mpc,2026-01-24 21:00:00,1908,21,26.73506,2773.989,415.0039,0.9419686,51.55293,0,0,1941.792,1941.475,0,0,0,0,0,0,0,0,0,415.9459,1682.05,0.8410252,1.124818,0.3172331,0,250,0.3172331,1941.475,0,0,1.61588e-06,2.769418e-09,51.55293,365.7449,365.6851,0.05975221,0,375.3953,2064.674,0,0,-2.553513e-13,4.263256e-14,415.0039,0.9419686,0,415.9459,0,0,0,-4.440892e-15
mpc,2026-01-24 21:15:00,1909,21.25,26.88674,2771.468,353.3591,0,48.85245,0,0,1940.028,1939.711,0,0,0,0,0,0,0,0,0,353.3591,1593.446,0.7967229,1.059162,0.3172331,0,250,0.3172331,1939.711,0,0,0,0,48.85245,366.5646,366.5046,0.05994059,0,375.7352,2066.544,0,0,-1.560974e-13,4.263256e-14,353.3591,0,0,353.3591,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,26.85657,2750.167,292.165,0,35.79587,0,0,1925.117,1924.8,0,0,0,0,0,0,0,0,0,292.165,1520.154,0.7600768,1.003369,0.3172331,0,250,0.3172331,1924.8,0,0,4.178097e-06,0,35.79587,363.5193,363.4594,0.05990303,0,370.2187,2036.203,0,0,2.642331e-13,4.263256e-14,292.165,0,0,292.165,0,0,0,0
mpc,2026-01-24 21:45:00,1911,21.75,26.55706,2771.218,264.1355,1.051578,35.82945,0,0,1939.853,1939.535,0,0,0,0,0,0,0,0,0,265.1871,1453.618,0.7268088,0.9572185,0.3172331,0,250,0.3172331,1939.535,0,0,0,1.984334e-08,35.82945,364.037,363.9775,0.05953266,0,370.7013,2038.857,0,0,7.394085e-14,4.263256e-14,264.1355,1.051578,0,265.1871,0,0,0,1.820766e-14
mpc,2026-01-24 22:00:00,1912,22,26.45197,2783.931,213.962,0,31.48938,0,0,1948.752,1948.435,0,0,0,0,0,0,0,0,0,213.962,1399.898,0.6999491,0.9153217,0.3172331,0,250,0.3172331,1948.435,0,0,4.551605e-06,0,31.48938,364.9155,364.8561,0.0594038,0,370.7526,2039.139,0,0,-3.360645e-13,4.263256e-14,213.962,0,0,213.962,0,0,0,0
mpc,2026-01-24 22:15:00,1913,22.25,26.18103,2758.691,195.4924,0,37.57105,0,0,1931.084,1930.766,0,0,0,0,0,0,0,0,0,195.4924,1350.805,0.6754024,0.8814954,0.3172331,0,250,0.3172331,1930.766,0,0,0,0,37.57105,359.6001,359.541,0.05907411,0,366.5374,2015.956,0,0,-2.116085e-13,4.263256e-14,195.4924,0,0,195.4924,0,0,0,0
mpc,2026-01-24 22:30:00,1914,22.5,25.98566,2725.591,162.1592,0.5187522,31.52789,0,0,1907.914,1907.597,0,0,0,0,0,0,0,0,0,162.6779,1309.923,0.6549613,0.850582,0.3172331,0,250,0.3172331,1907.597,0,0,0,0,31.52789,353.8694,353.8105,0.05883864,0,359.6581,1978.12,0,0,-3.341771e-13,4.263256e-14,162.1592,0.5187522,0,162.678,0,0,0,-4.662937e-15
mpc,2026-01-24 22:45:00,1915,22.75,25.74236,2735.508,129.7877,0,25.78899,0,0,1914.856,1914.538,0,0,0,0,0,0,0,0,0,129.7877,1277.27,0.6386348,0.8248391,0.3172331,0,250,0.3172331,1914.538,0,0,3.633441e-06,0,25.78899,353.4026,353.344,0.05854802,0,358.1036,1969.57,0,0,-1.240119e-13,4.263256e-14,129.7877,0,0,129.7877,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,25.75698,2784.914,121.6634,0.07003408,26.70732,0,0,1949.44,1949.123,0,0,0,0,0,0,0,0,0,121.7334,1246.635,0.6233176,0.8042779,0.3172331,0,250,0.3172331,1949.123,0,0,0,3.405144e-10,26.70732,359.8923,359.8337,0.0585654,0,364.7642,2006.203,0,0,-2.333689e-13,4.263256e-14,121.6634,0.07003408,0,121.7334,0,0,0,6.161738e-15
mpc,2026-01-24 23:15:00,1917,23.25,25.37631,2770.09,114.4628,0,20.592,0,0,1939.063,1938.746,0,0,0,0,0,0,0,0,0,114.4628,1217.823,0.6089116,0.7849879,0.3172331,0,250,0.3172331,1938.746,0,0,7.052567e-07,0,20.592,355.2304,355.1723,0.05811614,0,358.9447,1974.196,0,0,-1.428857e-13,4.263256e-14,114.4628,0,0,114.4628,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,25.20214,2744.53,118.1325,0,26.31242,1,1,1921.171,1920.854,480.0398,138.0927,618.1325,2,118.1325,0,0,0,500,0,1342.631,0.6713157,0.7668454,0.3172331,0,250,0.3172331,1440.814,0,0,0,0,26.31242,350.7218,263.0296,87.69217,405.9258,0,811.8516,0,0,-3.007594e-13,4.263256e-14,118.1325,0,0,0,500,3.333177e-06,0,-2.842171e-14
mpc,2026-01-24 23:45:00,1919,23.75,24.86008,2707.248,92.80204,0,13.2274,1,1,1895.074,1894.756,0,0,0,0,0,0,0,0,0,92.80204,1319.22,0.6596098,0.8454353,0.3172331,0,250,0.3172331,1894.756,0,0,1.861176e-07,0,13.2274,34.11133,34.10562,0.005710195,36.50389,0,73.00777,0,0,-2.198242e-14,4.263256e-14,92.80204,0,0,92.80204,0,0,0,0
mpc,2026-01-25 00:00:00,1920,0,24.73328,2718.14,110.4403,0,29.02639,1,1,1902.698,1902.381,0,0,0,0,0,0,0,0,0,110.4403,1291.402,0.6457009,0.8306932,0.3172331,0,250,0.3172331,1902.381,0,0,0,0,29.02639,34.24856,34.24285,0.005710195,39.49237,0,78.98475,0,0,-6.450396e-14,4.263256e-14,110.4403,0,0,110.4403,0,0,0,0
mpc,2026-01-25 00:15:00,1921,0.25,24.56881,2682.052,96.5083,2.611642,20.11227,1,1,1877.437,1877.119,0,0,0,0,0,0,0,0,0,99.11994,1266.419,0.6332093,0.8131768,0.3172331,0,250,0.3172331,1877.119,0,0,2.903444e-07,4.327062e-08,20.11227,33.79386,33.78815,0.005710195,37.41366,0,74.82732,0,0,7.693846e-14,4.263256e-14,96.5083,2.611642,0,99.11994,0,0,0,-4.440892e-16
mpc,2026-01-25 00:30:00,1922,0.5,24.26493,2694.006,87.12375,4.757873,18.50476,1,1,1885.804,1885.487,0,0,0,0,0,0,0,0,0,91.88163,1243.249,0.6216244,0.7974452,0.3172331,0,250,0.3172331,1885.487,0,0,0,2.873376e-08,18.50476,33.94448,33.93877,0.005710195,37.25452,0,74.50905,0,0,3.744782e-13,4.263256e-14,87.12375,4.757873,0,91.88163,0,0,0,8.881784e-16
mpc,2026-01-25 00:45:00,1923,0.75,24.33599,2700.89,83.48506,0,27.08018,1,1,1890.623,1890.306,0,0,0,0,0,0,0,0,0,83.48506,1222.182,0.6110909,0.7828555,0.3172331,0,250,0.3172331,1890.306,0,0,0,0,27.08018,34.03121,34.0255,0.005710195,38.88464,0,77.76928,0,0,-3.261835e-13,4.263256e-14,83.48506,0,0,83.48506,0,0,0,0
mpc,2026-01-25 01:00:00,1924,1,24.42305,2700.334,85.81434,0,27.43082,1,1,1890.234,1889.917,0,0,0,0,0,0,0,0,0,85.81434,1200.536,0.6002679,0.76959,0.3172331,0,250,0.3172331,1889.917,0,0,3.015535e-07,0,27.43082,34.02421,34.0185,0.005710195,38.94903,0,77.89806,0,0,-4.185541e-14,4.263256e-14,85.81434,0,0,85.81434,0,0,0,0
mpc,2026-01-25 01:15:00,1925,1.25,24.23383,2688.752,77.72964,0,36.22241,1,1,1882.127,1881.809,0,0,0,0,0,0,0,0,0,77.72964,1180.914,0.5904572,0.7559598,0.3172331,0,250,0.3172331,1881.809,0,0,7.256743e-08,0,36.22241,33.87828,33.87257,0.005710195,40.35907,0,80.71813,0,0,-3.678169e-13,4.263256e-14,77.72964,0,0,77.72964,0,0,0,0
mpc,2026-01-25 01:30:00,1926,1.5,24.1909,2730.153,73.56698,0,36.33261,1,1,1911.107,1910.79,0,0,0,0,0,0,0,0,0,73.56698,1162.337,0.5811684,0.7436045,0.3172331,0,250,0.3172331,1910.79,0,0,0,0,36.33261,34.39992,34.39421,0.005710195,40.89495,0,81.78989,0,0,-1.018075e-13,4.263256e-14,73.56698,0,0,73.56698,0,0,0,0
mpc,2026-01-25 01:45:00,1927,1.75,24.06428,2719.55,69.42332,1.066087,23.0428,1,1,1903.685,1903.368,0,0,0,0,0,0,0,0,0,70.4894,1144.531,0.5722657,0.7319064,0.3172331,0,250,0.3172331,1903.368,0,0,4.961016e-07,1.854843e-08,23.0428,34.26633,34.26062,0.005710195,38.37325,0,76.7465,0,0,3.101963e-13,4.263256e-14,69.42332,1.066087,0,70.4894,0,0,0,-3.996803e-15
mpc,2026-01-25 02:00:00,1928,2,23.99403,2749.254,87.09983,5.918238,22.98451,1,1,1924.478,1924.161,0,0,0,0,0,0,0,0,0,93.01807,1121.097,0.5605484,0.7206947,0.3172331,0,250,0.3172331,1924.161,0,0,0,0,22.98451,34.64061,34.6349,0.005710195,38.73148,0,77.46296,0,0,-6.206147e-14,4.263256e-14,87.09983,5.918238,0,93.01807,0,0,0,5.329071e-15
mpc,2026-01-25 02:15:00,1929,2.25,24.09644,2748.961,67.01482,0.7072789,31.4087,1,1,1924.272,1923.955,0,0,0,0,0,0,0,0,0,67.7221,1103.99,0.5519949,0.7059382,0.3172331,0,250,0.3172331,1923.955,0,0,0,0,31.4087,34.6369,34.63119,0.005710195,40.2405,0,80.481,0,0,-2.9865e-14,4.263256e-14,67.01482,0.7072789,0,67.7221,0,0,0,2.442491e-15
mpc,2026-01-25 02:30:00,1930,2.5,23.96785,2765.492,58.69463,0.1936122,35.39828,1,1,1935.845,1935.527,0,0,0,0,0,0,0,0,0,58.88824,1089.094,0.544547,0.6951662,0.3172331,0,250,0.3172331,1935.527,0,0,2.041239e-07,3.117239e-10,35.39828,34.8452,34.83949,0.005710195,41.14537,0,82.29074,0,0,8.548717e-15,4.263256e-14,58.69463,0.1936122,0,58.88824,0,0,0,-1.387779e-16
mpc,2026-01-25 02:45:00,1931,2.75,24.1143,2739.616,61.78917,0,44.3953,1,1,1917.731,1917.414,388.2985,111.7015,500,1,61.78917,0,0,0,438.2108,0,1198.475,0.5992376,0.6857865,0.3172331,0,250,0.3172331,1529.116,0,0,3.154585e-07,0,44.3953,34.51916,27.52408,6.995083,147.157,0,294.314,0,4.263256e-14,3.261835e-13,4.263256e-14,61.78917,0,0,0,438.2108,0,0,0
mpc,2026-01-25 03:00:00,1932,3,23.99384,2740.698,65.91343,0,39.40566,1,1,1918.489,1918.172,116.4895,33.51046,150,1,65.91343,0,0,0,84.08657,0,1219.308,0.6096541,0.7546622,0.3172331,0,250,0.3172331,1801.682,0,0,1.103145e-08,0,39.40566,34.5328,32.43028,2.102522,72.96407,0,145.9281,0,-1.421085e-14,-2.087219e-13,4.263256e-14,65.91343,0,0,0,84.08657,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,23.90674,2732.288,58.01906,0.6416888,21.83985,1,1,1912.601,1912.284,420.9976,121.1763,542.1739,2,58.01906,0.6416888,0,0,483.5131,0,1339.994,0.6699972,0.7677805,0.3172331,0,250,0.3172331,1491.286,0,0,4.392574e-08,2.33925e-09,21.83985,34.42682,26.84316,7.583667,151.9054,0,303.8107,0,1.421085e-14,2.832179e-13,4.263256e-14,58.01906,0.6416888,0,0,483.5131,0,0,0
mpc,2026-01-25 03:30:00,1934,3.5,24.08543,2720.781,60.90895,5.606742,18.98822,1,1,1904.547,1904.23,0,0,0,0,0,0,0,0,0,66.51569,1323.155,0.6615773,0.8437749,0.3172331,0,250,0.3172331,1904.23,0,0,6.276911e-08,0,18.98822,34.28184,34.27613,0.005710195,37.66652,0,75.33305,0,0,-2.83662e-13,4.263256e-14,60.90895,5.606742,0,66.51569,0,0,0,6.217249e-15
mpc,2026-01-25 03:45:00,1935,3.75,24.0588,2690.566,69.94649,5.709049,17.72835,1,1,1883.396,1883.079,0,0,0,0,0,0,0,0,0,75.65554,1304.032,0.6520162,0.8331711,0.3172331,0,250,0.3172331,1883.079,0,0,0,2.641719e-08,17.72835,33.90113,33.89542,0.005710195,37.0592,0,74.1184,0,0,-2.671197e-13,4.263256e-14,69.94649,5.709049,0,75.65554,0,0,0,-3.552714e-15
mpc,2026-01-25 04:00:00,1936,4,23.74023,2696.087,97.07383,4.048869,11.77445,1,1,1887.261,1886.943,0,0,0,0,0,0,0,0,0,101.1227,1278.546,0.6392732,0.8211301,0.3172331,0,250,0.3172331,1886.943,0,0,3.753374e-08,0,11.77445,33.97069,33.96498,0.005710195,36.05318,0,72.10635,0,0,-1.815215e-13,4.263256e-14,97.07383,4.048869,0,101.1227,0,0,0,7.105427e-15
mpc,2026-01-25 04:15:00,1937,4.25,23.7278,2747.467,122.0549,1.503724,18.04386,1,1,1923.227,1922.91,484.1296,139.4291,623.5586,4,122.0549,1.503724,0,0,500,0,1403.345,0.7016726,0.805082,0.3172331,0,250,0.3172331,1438.78,0,0,0,0,18.04386,34.61809,25.89805,8.720043,168.5264,0,337.0528,0,0,-1.84186e-13,4.263256e-14,122.0549,1.503724,0,0,500,3.956187e-06,0,-1.487699e-14
mpc,2026-01-25 04:30:00,1938,4.5,23.52805,2780.8,158.5876,0.9883543,14.89758,1,1,1946.56,1946.243,0,0,0,0,0,0,0,0,0,159.576,1363.23,0.6816151,0.8836659,0.3172331,0,250,0.3172331,1946.243,0,0,2.264502e-06,0,14.89758,35.03809,35.03238,0.005710195,37.66357,0,75.32714,0,0,-2.228218e-13,4.263256e-14,158.5876,0.9883543,0,159.576,0,0,0,6.994405e-15
mpc,2026-01-25 04:45:00,1939,4.75,23.29045,2766.609,182.9655,0.690226,15.63129,1,1,1936.626,1936.309,530.868,152.7878,683.6558,2,182.9655,0.690226,0,0,500,0,1488.016,0.7440078,0.8584061,0.3172331,0,250,0.3172331,1405.441,0,0,1.09858e-06,1.63666e-09,15.63129,34.85927,25.29794,9.561334,180.8338,0,361.6676,0,2.842171e-14,-4.352074e-14,4.263256e-14,182.9655,0.690226,0,0,500,0,0,0
mpc,2026-01-25 05:00:00,1940,5,23.15897,2801.864,213.5048,2.166885,20.24425,1,1,1961.305,1960.987,142.4603,40.98146,183.4418,1,183.4418,0,0,0,0,32.22992,1479.724,0.739862,0.9369817,0.3172331,0,250,0.3172331,1818.527,0,0,0,0,20.24425,35.30348,32.73349,2.569996,77.26501,0,154.53,0,0,-3.608225e-13,4.263256e-14,213.5048,2.166885,0,32.22992,0,0,0,-8.437695e-15
mpc,2026-01-25 05:15:00,1941,5.25,23.20358,2793.527,278.7647,5.129743,21.61135,1,1,1955.469,1955.152,216.4878,62.27689,278.7647,1,278.7647,0,0,0,0,5.129743,1478.209,0.7391043,0.9317605,0.3172331,0,250,0.3172331,1738.664,0,0,0,3.188291e-08,21.61135,35.19845,31.29595,3.902491,97.3659,0,194.7318,0,-7.105427e-15,-2.723377e-13,4.263256e-14,278.7647,5.129743,0,5.129743,0,1.936729e-06,0,-4.440892e-15
mpc,2026-01-25 05:30:00,1942,5.5,23.06979,2767.142,332.9875,1.527868,16.39123,1,1,1936.999,1936.682,213.0667,61.29275,274.3595,1,274.3595,0,0,0,0,60.15586,1462.937,0.7314685,0.9308063,0.3172331,0,250,0.3172331,1723.615,0,0,0,0,16.39123,34.86598,31.02507,3.840912,95.18728,0,190.3746,0,-1.421085e-14,-1.797451e-13,4.263256e-14,332.9875,1.527868,0,60.15586,0,0,0,-9.769963e-15
mpc,2026-01-25 05:45:00,1943,5.75,22.91015,2764.08,386.2875,0,19.53056,1,1,1934.856,1934.539,688.2882,197.9993,886.2875,2,386.2875,0,0,0,500,0,1587.707,0.7938533,0.9211899,0.3172331,0,250,0.3172331,1246.25,0,0,0,0,19.53056,34.8274,22.43251,12.3949,223.8404,0,447.6808,0,-5.684342e-14,-2.202682e-13,4.263256e-14,386.2875,0,0,0,500,2.077223e-06,0,0
mpc,2026-01-25 06:00:00,1944,6,22.89538,2776.026,449.5395,0,23.87265,0,0,1943.218,1942.901,0,0,0,0,0,0,0,0,0,449.5395,1475.072,0.7375359,0.9997556,0.3172331,0,250,0.3172331,1942.901,0,0,3.114287e-06,0,23.87265,34.97793,34.97222,0.005710195,0,39.13738,215.2556,0,0,-1.895151e-13,4.263256e-14,449.5395,0,0,449.5395,0,0,0,0
mpc,2026-01-25 06:15:00,1945,6.25,22.99257,2793.235,515.5663,1.514342,19.02377,0,0,1955.265,1954.947,0,0,0,0,0,0,0,0,0,500,1349.84,0.6749198,0.9288311,0.3172331,0,250,0.3172331,1954.947,0,0,15.56629,1.514342,19.02377,35.19476,35.18905,0.005710195,0,38.51441,241.2934,0,0,1.609823e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:30:00,1946,6.5,22.95499,2797.177,545.9706,0,22.5375,0,0,1958.024,1957.707,0,0,0,0,0,0,0,0,0,500,1224.627,0.6123136,0.8499742,0.3172331,0,250,0.3172331,1957.707,0,0,45.97062,0,22.5375,35.24444,35.23873,0.005710195,0,39.17544,294.7642,0,0,8.526513e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:45:00,1947,6.75,22.84847,2799.091,581.9262,0,19.94554,0,0,1959.364,1959.046,0,0,0,0,0,0,0,0,0,500,1099.434,0.5497172,0.7711297,0.3172331,0,250,0.3172331,1959.046,0,0,81.92615,0,19.94554,35.26854,35.26283,0.005710195,0,38.73968,354.3909,0,0,2.562395e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 07:00:00,1948,7,22.6407,2816.16,613.0876,1.667553,14.34918,0,0,1971.312,1970.995,116.4895,33.51046,150,1,150,0,0,0,0,464.7551,983.0725,0.4915362,0.6922977,0.3172331,0,250,0.3172331,1854.506,0,0,0,0,14.34918,35.48362,33.3811,2.102522,0,69.38294,381.6062,0,-1.421085e-14,-9.214851e-14,4.263256e-14,613.0876,1.667553,0,464.7551,0,0,0,-3.064216e-14
mpc,2026-01-25 07:15:00,1949,7.25,22.62726,2821.856,598.6333,0,20.0093,0,0,1975.299,1974.982,116.4895,33.51046,150,1,150,0,0,0,0,448.6333,870.7594,0.4353797,0.6190263,0.3172331,0,250,0.3172331,1858.492,0,0,4.763895e-06,0,20.0093,35.55539,33.45286,2.102522,0,70.43656,387.4011,0,-1.421085e-14,-1.615375e-13,4.263256e-14,598.6333,0,0,448.6333,0,0,0,0
mpc,2026-01-25 07:30:00,1950,7.5,22.83425,2804.504,578.4647,1.046816,25.62911,0,0,1963.153,1962.836,0,0,0,0,0,0,0,0,0,500,745.6223,0.3728112,0.5483044,0.3172331,0,250,0.3172331,1962.836,0,0,78.4647,1.046816,25.62911,35.33676,35.33104,0.005710195,0,39.79742,356.0432,0,0,-6.77236e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 07:45:00,1951,7.75,23.06803,2812.747,546.0421,3.748791,27.98798,0,0,1968.923,1968.606,0,0,0,0,0,0,0,0,0,500,620.5049,0.3102525,0.4695074,0.3172331,0,250,0.3172331,1968.606,0,0,46.04213,3.748791,27.98798,35.44062,35.43491,0.005710195,0,40.33432,307.7281,0,0,1.411093e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 08:00:00,1952,8,23.27989,2825.396,485.3633,5.161044,21.7694,0,0,1977.777,1977.46,0,0,0,0,0,0,0,0,0,490.5244,497.7762,0.2488881,0.3907229,0.3172331,0,250,0.3172331,1977.46,0,0,2.703696e-06,4.424643e-08,21.7694,35.59998,35.59427,0.005710195,0,39.42071,216.8139,0,0,-6.883383e-15,4.263256e-14,485.3633,5.161043,0,490.5244,0,0,0,5.329071e-15
mpc,2026-01-25 08:15:00,1953,8.25,23.37203,2828.816,415.966,1.866577,27.62163,0,0,1980.171,1979.854,0,0,0,0,0,0,0,0,0,417.8326,393.2397,0.1966198,0.3134424,0.3172331,0,250,0.3172331,1979.854,0,0,3.281471e-06,0,27.62163,35.64308,35.63737,0.005710195,0,40.50112,222.7562,0,0,2.14273e-14,4.263256e-14,415.966,1.866577,0,417.8326,0,0,0,2.4869e-14
mpc,2026-01-25 08:30:00,1954,8.5,23.51104,2854.272,347.3358,7.073796,18.22268,0,0,1997.99,1997.673,0,0,0,0,0,0,0,0,0,354.4096,304.5754,0.1522877,0.2476172,0.3172331,0,250,0.3172331,1997.673,0,0,0,0,18.22268,35.96383,35.95812,0.005710195,0,39.17552,215.4654,0,0,1.257605e-13,4.263256e-14,347.3358,7.073796,0,354.4096,0,0,0,2.842171e-14
mpc,2026-01-25 08:45:00,1955,8.75,23.80427,2871.364,308.9278,4.433493,34.32678,0,0,2009.955,2009.637,0,0,0,0,0,0,0,0,0,313.3613,226.1871,0.1130935,0.1917866,0.3172331,0,250,0.3172331,2009.637,0,0,4.047428e-06,4.646947e-08,34.32678,36.17918,36.17347,0.005710195,0,42.26893,232.4791,0,0,2.495226e-14,4.263256e-14,308.9278,4.433493,0,313.3613,0,0,0,2.131628e-14
mpc,2026-01-25 09:00:00,1956,9,23.82334,2871.245,250.3547,4.326114,50.12896,1,1,2009.872,2009.554,121.8905,35.06414,156.9546,1,156.9546,0,0,0,0,97.72618,201.7199,0.10086,0.1424267,0.3172331,0,250,0.3172331,1887.664,0,0,2.465527e-06,0,50.12896,36.17769,33.97795,2.199738,77.94689,0,155.8938,0,0,4.45477e-14,4.263256e-14,250.3547,4.326114,0,97.72618,0,0,0,1.509903e-14
mpc,2026-01-25 09:15:00,1957,9.25,24.00996,2916.289,206.0787,1.497986,67.52863,1,1,2041.402,2041.085,160.0401,46.03861,206.0787,1,206.0787,0,0,0,0,1.497986,201.3137,0.1006568,0.1270201,0.3172331,0,250,0.3172331,1881.045,0,0,0,0,67.52863,36.74524,33.85881,2.886432,91.93696,0,183.8739,0,-2.131628e-14,1.762479e-14,4.263256e-14,206.0787,1.497986,0,1.497986,0,1.277177e-06,0,-1.421085e-14
mpc,2026-01-25 09:30:00,1958,9.5,23.91037,2919.363,175.5796,5.127939,65.42902,1,1,2043.554,2043.237,446.8118,129.0792,575.891,2,175.5796,5.127938,0,0,395.1835,0,300.0779,0.1500389,0.1267643,0.3172331,0,250,0.3172331,1596.425,0,0,4.134092e-06,1.851375e-08,65.42902,36.78398,28.73566,8.048323,169.4573,0,338.9146,0,-5.684342e-14,-2.06779e-14,4.263256e-14,175.5796,5.127938,0,0,395.1835,0,0,0
mpc,2026-01-25 09:45:00,1959,9.75,24.15089,2938.713,137.6292,8.965458,67.68837,1,1,2057.099,2056.782,0,0,0,0,0,0,0,0,0,146.5946,263.382,0.131691,0.1889546,0.3172331,0,250,0.3172331,2056.782,0,0,2.53669e-06,0,67.68837,37.02778,37.02207,0.005710195,49.12354,0,98.24709,0,0,-4.313216e-14,4.263256e-14,137.6292,8.965458,0,146.5946,0,0,0,-7.105427e-15
mpc,2026-01-25 10:00:00,1960,10,24.24668,2949.486,125.2206,6.832289,68.01624,1,1,2064.64,2064.323,0,0,0,0,0,0,0,0,0,132.0529,230.3273,0.1151636,0.1658478,0.3172331,0,250,0.3172331,2064.323,0,0,0,0,68.01624,37.16353,37.15782,0.005710195,49.34085,0,98.6817,0,0,2.053913e-14,4.263256e-14,125.2206,6.832289,0,132.0529,0,0,0,4.440892e-15
mpc,2026-01-25 10:15:00,1961,10.25,24.25513,2947.586,85.08201,10.40534,78.05315,1,1,2063.31,2062.993,414.2564,120.275,534.5314,2,85.082,10.40534,0,0,439.0441,0,340.052,0.170026,0.1450337,0.3172331,0,250,0.3172331,1648.737,0,0,1.053006e-08,1.782501e-07,78.05315,37.13958,29.67726,7.462325,163.9355,0,327.8709,0,1.421085e-14,5.556666e-14,4.263256e-14,85.082,10.40534,0,0,439.0441,0,0,5.684342e-14
mpc,2026-01-25 10:30:00,1962,10.5,24.51932,2977.056,84.54968,5.879737,86.56195,1,1,2083.939,2083.622,387.813,112.187,500,2,84.54968,5.879737,0,0,409.5706,0,442.3911,0.2211956,0.2141258,0.3172331,0,250,0.3172331,1695.809,0,0,2.708603e-07,0,86.56195,37.5109,30.52456,6.986345,158.3002,0,316.6004,0,0,4.135581e-14,4.263256e-14,84.54968,5.879737,0,0,409.5706,2.004075e-08,0,2.398082e-14
mpc,2026-01-25 10:45:00,1963,10.75,24.53922,2996.585,86.8126,3.252937,91.58145,0,1,2097.61,2097.293,0,0,0,0,0,0,0,0,0,90.06554,419.8051,0.2099026,0.2785672,0.3172331,0,250,0.3172331,2097.293,0,0,4.69157e-07,1.721176e-09,91.58145,37.75698,37.75127,0.005710195,0,54.25039,298.3771,0,0,-5.312417e-14,4.263256e-14,86.8126,3.252937,0,90.06554,0,0,0,-5.329071e-15
mpc,2026-01-25 11:00:00,1964,11,24.59457,3025.337,83.8946,0,103.5495,0,0,2117.736,2117.419,0,0,0,0,0,0,0,0,0,83.8946,398.7654,0.1993827,0.2643451,0.3172331,0,250,0.3172331,2117.419,0,0,2.645237e-08,0,103.5495,38.11925,38.11354,0.005710195,0,56.78928,312.3411,0,0,-4.496403e-14,4.263256e-14,83.8946,0,0,83.8946,0,0,0,0
mpc,2026-01-25 11:15:00,1965,11.25,24.96506,3076.308,73.16858,3.117618,115.0994,0,0,2153.415,2153.098,0,0,0,0,0,0,0,0,0,76.2862,379.6311,0.1898155,0.2510967,0.3172331,0,250,0.3172331,2153.098,0,0,0,1.637538e-08,115.0994,38.76148,38.75577,0.005710195,0,59.66832,328.1757,0,0,-9.103829e-14,4.263256e-14,73.16858,3.117618,0,76.2862,0,0,0,4.884981e-15
mpc,2026-01-25 11:30:00,1966,11.5,24.99705,3079.233,71.23235,0.1021733,121.2368,0,0,2155.463,2155.146,0,0,0,0,0,0,0,0,0,71.33452,361.7377,0.1808688,0.2390481,0.3172331,0,250,0.3172331,2155.146,0,0,0,3.348601e-09,121.2368,38.79834,38.79263,0.005710195,0,60.83438,334.5891,0,0,-1.105227e-13,4.263256e-14,71.23235,0.1021733,0,71.33452,0,0,0,-3.913536e-15
mpc,2026-01-25 11:45:00,1967,11.75,25.08147,3077.44,87.32166,6.075987,114.5516,0,0,2154.208,2153.89,0,0,0,0,0,0,0,0,0,93.39764,338.3313,0.1691657,0.2277809,0.3172331,0,250,0.3172331,2153.89,0,0,0,0,114.5516,392.3134,392.2556,0.05777288,0,413.1172,2272.144,0,0,-3.996803e-14,4.263256e-14,87.32166,6.075987,0,93.39764,0,0,0,3.552714e-15
mpc,2026-01-25 12:00:00,1968,12,25.16266,3019.747,90.10707,3.053191,132.7898,0,0,2113.823,2113.506,0,0,0,0,0,0,0,0,0,93.16026,314.988,0.157494,0.2130423,0.3172331,0,250,0.3172331,2113.506,0,0,0,4.420988e-09,132.7898,385.5858,385.528,0.057867,0,409.7504,2253.627,0,0,-6.383782e-15,4.263256e-14,90.10707,3.053191,0,93.16026,0,0,0,-1.776357e-15
mpc,2026-01-25 12:15:00,1969,12.25,25.43442,3048.602,90.35289,6.418174,143.7242,0,0,2134.021,2133.704,0,0,0,0,0,0,0,0,0,96.77107,290.7456,0.1453728,0.1983433,0.3172331,0,250,0.3172331,2133.704,0,0,1.960205e-07,0,143.7242,391.4046,391.3464,0.05818427,0,417.7071,2297.389,0,0,9.786616e-14,4.263256e-14,90.35289,6.418174,0,96.77107,0,0,0,3.552714e-15
mpc,2026-01-25 12:30:00,1970,12.5,25.36171,3046.707,84.1286,7.219934,149.7235,0,0,2132.695,2132.378,0,0,0,0,0,0,0,0,0,91.34853,267.8627,0.1339314,0.1830783,0.3172331,0,250,0.3172331,2132.378,0,0,2.446938e-07,4.939096e-09,149.7235,390.5883,390.5302,0.05809904,0,417.951,2298.731,0,0,-7.560619e-14,4.263256e-14,84.1286,7.219934,0,91.34853,0,0,0,3.552714e-15
mpc,2026-01-25 12:45:00,1971,12.75,25.69097,3043.932,68.38486,1.759041,153.7446,0,0,2130.753,2130.435,0,0,0,0,0,0,0,0,0,70.1439,250.2846,0.1251423,0.1686692,0.3172331,0,250,0.3172331,2130.435,0,0,0,7.224827e-09,153.7446,392.8383,392.7798,0.05848699,0,421.1251,2316.188,0,0,-6.32272e-14,4.263256e-14,68.38486,1.759041,0,70.1439,0,0,0,0
mpc,2026-01-25 13:00:00,1972,13,25.82011,3045.785,61.64084,0.07582947,161.5186,0,0,2132.049,2131.732,0,0,0,0,0,0,0,0,0,61.71667,234.816,0.117408,0.1576005,0.3172331,0,250,0.3172331,2131.732,0,0,4.417763e-07,1.654784e-10,161.5186,394.1096,394.051,0.05864058,0,423.9077,2331.492,0,0,-5.120904e-14,4.263256e-14,61.64084,0.07582947,0,61.71667,0,0,0,2.51188e-15
mpc,2026-01-25 13:15:00,1973,13.25,25.93615,3069.414,61.89108,2.044045,167.2691,0,0,2148.59,2148.273,0,0,0,0,0,0,0,0,0,63.93512,218.7953,0.1093976,0.1478602,0.3172331,0,250,0.3172331,2148.273,0,0,0,0,167.2691,398.1064,398.0477,0.05877926,0,429.0405,2359.723,0,0,-4.912737e-15,4.263256e-14,61.89108,2.044045,0,63.93512,0,0,0,-4.440892e-16
mpc,2026-01-25 13:30:00,1974,13.5,25.97281,3072.131,70.46079,4.330626,174.9072,0,0,2150.492,2150.175,0,0,0,0,0,0,0,0,0,74.79141,200.063,0.1000315,0.1377722,0.3172331,0,250,0.3172331,2150.175,0,0,3.213647e-07,2.425298e-06,174.9072,398.7569,398.698,0.05882322,0,431.1304,2371.217,0,0,-3.2363e-14,4.263256e-14,70.46079,4.330623,0,74.79141,0,0,0,-7.105427e-15
mpc,2026-01-25 13:45:00,1975,13.75,26.10372,3073.932,85.06158,5.792316,176.6657,1,0,2151.752,2151.435,111.1281,38.87189,150,1,85.06158,5.792316,59.1461,0,0,0,200.0315,0.1000157,0.1259767,0.3172331,0,250,0.3172331,2040.307,44.42879,0,3.617377e-08,2.172777e-08,132.2369,400.0588,379.3386,20.72018,442.7963,0,885.5926,0,-1.421085e-14,2.967071e-14,4.263256e-14,85.06158,5.792316,44.42879,0,0,0,0,3.552714e-15
mpc,2026-01-25 14:00:00,1976,14,26.43925,3073.114,57.10067,3.102196,180.9533,1,1,2151.18,2150.863,108.8196,41.18039,150,1,57.10067,3.102196,89.79713,0,0,2.978624e-07,200,0.1,0.1259569,0.3172331,0,250,0.3172331,2042.043,67.2119,0,3.962602e-08,0,113.7414,402.7157,382.2846,20.43117,444.7581,0,889.5163,0,0,4.737877e-14,4.263256e-14,57.10067,3.102196,67.2119,3.407633e-07,0,0,0,4.440892e-16
mpc,2026-01-25 14:15:00,1977,14.25,26.60219,3077.133,52.88382,0,190.9835,1,1,2153.993,2153.676,390.0949,112.2183,502.3132,2,52.88382,0,0,0,449.4294,0,312.3259,0.1561629,0.1259371,0.3172331,0,250,0.3172331,1763.581,0,0,1.351724e-07,0,190.9835,404.6,331.2661,73.33392,479.3582,0,958.7164,0,0,3.722023e-14,4.263256e-14,52.88382,0,0,0,449.4294,0,0,0
mpc,2026-01-25 14:30:00,1978,14.5,26.60914,3072.368,62.60174,0,204.738,1,1,2150.657,2150.34,327.5084,94.21411,421.7225,1,62.60174,0,0,0,359.1208,0,402.0569,0.2010284,0.196667,0.3172331,0,250,0.3172331,1822.832,0,0,3.294142e-07,0,204.738,404.0315,342.4448,61.5867,475.1219,0,950.2437,0,0,-9.406365e-14,4.263256e-14,62.60174,0,0,0,359.1208,0,0,0
mpc,2026-01-25 14:45:00,1979,14.75,26.68686,3057.901,89.58677,0,218.1377,1,1,2140.531,2140.214,457.8713,131.7155,589.5868,2,89.58677,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1682.342,0,0,1.240584e-07,0,218.1377,402.776,316.5603,86.21568,489.322,0,978.6439,0,5.684342e-14,-1.673661e-13,4.263256e-14,89.58677,0,0,0,500,0,0,0
mpc,2026-01-25 15:00:00,1980,15,26.87232,3036.461,73.68712,0,219.2222,1,1,2125.523,2125.206,445.5237,128.1635,573.6871,2,73.68712,0,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1679.682,0,0,0,0,219.2222,401.4931,317.2776,84.21555,486.8503,0,973.7006,0,-2.842171e-14,2.149392e-13,4.263256e-14,73.68712,0,0,0,500,4.020021e-07,0,-2.842171e-14
mpc,2026-01-25 15:15:00,1981,15.25,26.99036,3060.534,75.46036,0,227.7487,1,1,2142.374,2142.057,446.9008,128.5596,575.4604,2,75.46036,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1695.156,0,0,0,0,227.7487,405.6712,320.9879,84.68337,492.673,0,985.3461,0,2.842171e-14,-2.903233e-14,4.263256e-14,75.46036,0,0,0,500,5.782442e-08,0,0
mpc,2026-01-25 15:30:00,1982,15.5,27.05537,3067.218,99.32486,0,220.8887,1,1,2147.052,2146.735,465.4338,133.891,599.3249,2,99.32486,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1681.301,0,0,0,0,220.8887,407.1083,318.796,88.3123,494.5703,0,989.1406,0,-5.684342e-14,8.715251e-14,4.263256e-14,99.32486,0,0,0,500,2.125796e-07,0,-4.263256e-14
mpc,2026-01-25 15:45:00,1983,15.75,27.22427,3058.344,112.8414,0,217.74,1,1,2140.841,2140.523,475.9308,136.9107,612.8414,2,112.8414,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1664.593,0,0,4.827407e-06,0,217.74,407.3655,316.7436,90.62189,495.0865,0,990.173,0,0,3.33733e-13,4.263256e-14,112.8414,0,0,0,500,0,0,0
mpc,2026-01-25 16:00:00,1984,16,27.35138,3034.693,98.44882,0,215.2596,1,1,2124.285,2123.968,464.7535,133.6953,598.4488,2,98.44882,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1659.214,0,0,3.608917e-07,0,215.2596,405.2936,316.5625,88.73113,491.3273,0,982.6546,0,-5.684342e-14,-2.807754e-13,4.263256e-14,98.44882,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 16:15:00,1985,16.25,27.28155,3064.256,96.84097,0,204.6575,1,1,2144.98,2144.662,463.5049,133.3361,596.841,2,96.84097,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1681.157,0,0,1.114089e-07,0,204.6575,408.6431,320.2797,88.3634,492.6054,0,985.2107,0,-5.684342e-14,-3.262945e-13,4.263256e-14,96.84097,0,0,0,500,0,0,0
mpc,2026-01-25 16:30:00,1986,16.5,27.09559,3038.597,119.9937,0,195.9225,1,1,2127.018,2126.7,481.4852,138.5085,619.9937,2,119.9937,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1645.215,0,0,0,0,195.9225,403.6481,312.2155,91.43255,487.9046,0,975.8092,0,-5.684342e-14,4.112266e-13,4.263256e-14,119.9937,0,0,0,500,1.600157e-06,0,-5.684342e-14
mpc,2026-01-25 16:45:00,1987,16.75,27.21775,3038.067,138.5041,2.175598,189.0053,1,1,2126.647,2126.33,497.3703,143.3094,640.6797,2,138.5041,2.175598,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1628.96,0,0,2.485721e-06,0,189.0053,404.6096,309.921,94.68855,489.1901,0,978.3801,0,-2.842171e-14,2.009504e-14,4.263256e-14,138.5041,2.175598,0,0,500,1.981617e-08,0,-4.707346e-14
mpc,2026-01-25 17:00:00,1988,17,27.50554,2993.661,181.9634,0,179.5819,1,1,2095.563,2095.246,529.6106,152.3527,681.9633,2,181.9633,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1565.635,0,0,2.180711e-06,0,179.5819,401.1114,299.678,101.4334,486.4045,0,972.8089,0,-5.684342e-14,-8.026912e-14,4.263256e-14,181.9633,0,0,0,500,0,0,0
mpc,2026-01-25 17:15:00,1989,17.25,27.43165,3004.248,241.4763,3.102523,169.9933,1,1,2102.973,2102.656,577.9815,166.5973,744.5788,2,241.4763,3.102523,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1524.675,0,0,0,0,169.9933,401.9046,291.3845,110.5202,490.4697,0,980.9394,0,0,3.13749e-13,4.263256e-14,241.4763,3.102523,0,0,500,5.601658e-07,0,1.332268e-14
mpc,2026-01-25 17:30:00,1990,17.5,27.43784,3001.041,286.1882,3.963236,165.9441,1,0,2100.728,2100.411,613.302,176.8495,790.1515,2,286.1882,3.963236,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1487.109,0,0,2.668225e-06,2.520688e-09,165.9441,401.5279,284.2422,117.2856,492.8099,0,985.6197,0,0,1.887379e-14,4.263256e-14,286.1882,3.963236,0,0,500,3.889685e-06,0,0
mpc,2026-01-25 17:45:00,1991,17.75,27.62874,2960.966,337.5151,1.00644,158.1583,0,0,2072.676,2072.359,0,0,0,0,0,0,0,0,0,338.5215,1815.071,0.9075353,1.196402,0.3172331,0,250,0.3172331,2072.359,0,0,2.104028e-06,0,158.1583,397.7625,397.7016,0.06087947,0,428.0534,2354.294,0,0,-1.261213e-13,4.263256e-14,337.5151,1.00644,0,338.5215,0,0,0,7.105427e-15
mpc,2026-01-25 18:00:00,1992,18,27.85721,2946.475,372.7837,0,156.9688,0,0,2062.533,2062.216,0,0,0,0,0,0,0,0,0,372.7837,1721.589,0.8607944,1.142923,0.3172331,0,250,0.3172331,2062.216,0,0,0,0,156.9688,397.7341,397.6729,0.0611745,0,427.9424,2353.683,0,0,-3.117506e-13,4.263256e-14,372.7837,0,0,372.7837,0,0,0,0
mpc,2026-01-25 18:15:00,1993,18.25,27.8548,2907.599,416.7429,0,158.946,0,0,2035.32,2035.002,0,0,0,0,0,0,0,0,0,416.7429,1617.132,0.8085661,1.084059,0.3172331,0,250,0.3172331,2035.002,0,0,0,0,158.946,392.4664,392.4052,0.06117139,0,423.0545,2326.8,0,0,3.004264e-13,4.263256e-14,416.7429,0,0,416.7429,0,0,0,0
mpc,2026-01-25 18:30:00,1994,18.5,27.99661,2888.76,475.028,0,146.0367,0,0,2022.132,2021.814,757.2037,217.8242,975.028,2,475.028,0,0,0,500,0,1741.878,0.8709388,1.018284,0.3172331,0,250,0.3172331,1264.611,0,0,0,0,146.0367,391.0998,244.5879,146.5119,0,490.6571,2698.614,0,-8.526513e-14,3.741452e-13,4.263256e-14,475.028,0,0,0,500,2.466491e-06,0,0
mpc,2026-01-25 18:45:00,1995,18.75,28.06161,2849.763,521.8289,0,135.9982,0,0,1994.834,1994.517,793.5492,228.2797,1021.829,3,521.8289,0,0,0,500,0,1866.603,0.9333017,1.096835,0.3172331,0,250,0.3172331,1200.968,0,0,2.817781e-06,0,135.9982,386.3545,232.6005,153.754,0,487.2199,2679.71,0,0,3.974598e-14,4.263256e-14,521.8289,0,0,0,500,0,0,0
mpc,2026-01-25 19:00:00,1996,19,27.94602,2847.65,562.687,0,118.1169,0,0,1993.355,1993.038,541.6367,155.8122,697.4489,2,562.687,0,0,0,134.7619,0,1900,0.95,1.175373,0.3172331,0,250,0.3172331,1451.401,0,0,0,0,118.1169,385.1196,280.4131,104.7064,0,459.0457,2524.752,0,2.842171e-14,3.4861e-13,4.263256e-14,562.687,0,0,0,134.7619,2.303808e-06,0,2.842171e-14
mpc,2026-01-25 19:15:00,1997,19.25,27.6323,2861.095,584.0175,0,112.1238,0,0,2002.766,2002.449,454.4753,130.7386,585.2139,2,584.0175,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1547.974,0,0,0,0,112.1238,384.3751,297.0904,87.28475,0,449.348,2471.414,0,-2.842171e-14,-1.671996e-13,4.263256e-14,584.0175,0,0,0,1.196402,1.535626e-06,0,2.220446e-16
mpc,2026-01-25 19:30:00,1998,19.5,27.45796,2833.096,600.5841,0,108.2864,0,0,1983.167,1982.85,467.3409,134.4396,601.7805,2,600.5841,0,0,0,1.196403,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1515.509,0,0,2.450553e-07,0,108.2864,379.2178,289.7931,89.42479,0,444.939,2447.165,0,0,-2.402523e-13,4.263256e-14,600.5841,0,0,0,1.196403,0,0,4.263256e-14
mpc,2026-01-25 19:45:00,1999,19.75,27.44306,2813.947,569.0057,0,93.24464,0,0,1969.763,1969.446,442.8172,127.3849,570.2021,2,569.0056,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1526.629,0,0,1.84724e-06,0,93.24464,376.5368,291.8279,84.70887,0,437.0373,2403.705,0,-5.684342e-14,2.433609e-13,4.263256e-14,569.0056,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-25 20:00:00,2000,20,27.42572,2811.565,563.6548,0,97.34328,0,0,1968.096,1967.778,438.6617,126.1895,564.8512,2,563.6548,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1529.117,0,0,0,0,97.34328,376.0809,292.197,83.88393,0,436.9877,2403.432,0,-4.263256e-14,1.005862e-13,4.263256e-14,563.6548,0,0,0,1.196402,4.400351e-06,0,2.220446e-16
mpc,2026-01-25 20:15:00,2001,20.25,27.27991,2762.076,501.6269,0,83.66793,0,0,1933.453,1933.136,390.491,112.3323,502.8233,2,501.6269,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1542.645,0,0,0,0,83.66793,368.3323,293.8814,74.45088,0,422.1528,2321.84,0,-4.263256e-14,-4.107825e-14,4.263256e-14,501.6269,0,0,0,1.196402,4.56597e-06,0,2.220446e-16
mpc,2026-01-25 20:30:00,2002,20.5,27.08144,2761.841,475.0413,0,66.55002,0,0,1933.289,1932.972,0,0,0,0,0,0,0,0,0,475.0413,1780.941,0.8904703,1.196402,0.3172331,0,250,0.3172331,1932.972,0,0,4.26556e-06,0,66.55002,366.7755,366.7153,0.06018413,0,379.3409,2086.375,0,0,-1.247891e-13,4.263256e-14,475.0413,0,0,475.0413,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,26.78108,2746.847,456.3077,0.1394959,50.55306,0,0,1922.793,1922.476,0,0,0,0,0,0,0,0,0,456.4472,1666.548,0.8332742,1.121432,0.3172331,0,250,0.3172331,1922.476,0,0,0,0,50.55306,362.512,362.4522,0.05980924,0,371.9831,2045.907,0,0,3.677059e-13,4.263256e-14,456.3077,0.1394959,0,456.4472,0,0,0,2.081668e-14
mpc,2026-01-25 21:00:00,2004,21,26.46686,2744.077,397.7761,0,43.89006,0,0,1920.854,1920.537,0,0,0,0,0,0,0,0,0,397.7761,1566.842,0.783421,1.049401,0.3172331,0,250,0.3172331,1920.537,0,0,0,0,43.89006,359.8017,359.7423,0.05942202,0,367.9635,2023.799,0,0,-3.326228e-13,4.263256e-14,397.7761,0,0,397.7761,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,26.35235,2680.403,351.1259,0,40.89285,0,0,1876.282,1875.965,0,0,0,0,0,0,0,0,0,351.1259,1478.814,0.7394069,0.9866175,0.3172331,0,250,0.3172331,1875.965,0,0,0,0,40.89285,350.6255,350.5663,0.05928214,0,358.208,1970.144,0,0,9.625634e-14,4.263256e-14,351.1259,0,0,351.1259,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,26.04356,2664.021,298.999,0,33.73112,0,0,1864.815,1864.498,0,0,0,0,0,0,0,0,0,298.999,1403.831,0.7019157,0.9311874,0.3172331,0,250,0.3172331,1864.498,0,0,0,0,33.73112,346.2847,346.2258,0.05890823,0,352.4894,1938.692,0,0,-1.251221e-13,4.263256e-14,298.999,0,0,298.999,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,25.93547,2665.739,241.6375,2.896593,33.62809,0,0,1866.017,1865.7,0,0,0,0,0,0,0,0,0,244.5341,1342.477,0.6712384,0.883972,0.3172331,0,250,0.3172331,1865.7,0,0,0,0,33.62809,345.7446,345.6858,0.05877845,0,351.9166,1935.541,0,0,3.366196e-13,4.263256e-14,241.6375,2.896593,0,244.5341,0,0,0,8.881784e-15
mpc,2026-01-25 22:00:00,2008,22,25.72102,2689.689,203.9455,1.045714,43.30619,0,0,1882.782,1882.465,0,0,0,0,0,0,0,0,0,204.9912,1291.018,0.6455088,0.845338,0.3172331,0,250,0.3172331,1882.465,0,0,3.570373e-07,0,43.30619,347.3327,347.2742,0.05852266,0,355.2633,1953.948,0,0,1.29563e-13,4.263256e-14,203.9455,1.045714,0,204.9912,0,0,0,-5.329071e-15
mpc,2026-01-25 22:15:00,2009,22.25,25.55242,2662.571,177.8359,1.119658,41.02259,0,0,1863.8,1863.483,0,0,0,0,0,0,0,0,0,178.9555,1246.076,0.6230378,0.8129349,0.3172331,0,250,0.3172331,1863.483,0,0,0,0,41.02259,342.6585,342.6002,0.05832312,0,350.1422,1925.782,0,0,1.04361e-13,4.263256e-14,177.8359,1.119658,0,178.9555,0,0,0,3.330669e-15
mpc,2026-01-25 22:30:00,2010,22.5,25.71288,2639.636,152.6009,3.294484,39.69414,0,0,1847.745,1847.428,0,0,0,0,0,0,0,0,0,155.8954,1206.906,0.6034528,0.7846355,0.3172331,0,250,0.3172331,1847.428,0,0,7.753857e-07,0,39.69414,340.8128,340.7543,0.058513,0,348.0758,1914.417,0,0,3.298473e-13,4.263256e-14,152.6009,3.294484,0,155.8954,0,0,0,2.664535e-15
mpc,2026-01-25 22:45:00,2011,22.75,25.59631,2642.621,137.0842,0,36.91055,0,0,1849.835,1849.518,0,0,0,0,0,0,0,0,0,137.0842,1172.445,0.5862223,0.7599707,0.3172331,0,250,0.3172331,1849.518,0,0,3.455301e-06,0,36.91055,340.3932,340.3348,0.05837493,0,347.1268,1909.197,0,0,-2.483569e-13,4.263256e-14,137.0842,0,0,137.0842,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,25.42652,2639.959,116.1698,0,27.58732,0,0,1847.971,1847.654,0,0,0,0,0,0,0,0,0,116.1698,1143.217,0.5716087,0.7382711,0.3172331,0,250,0.3172331,1847.654,0,0,0,0,27.58732,338.8855,338.8274,0.05817499,0,343.8864,1891.375,0,0,-8.726353e-14,4.263256e-14,116.1698,0,0,116.1698,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,25.27796,2653.618,84.78689,0,20.08567,0,0,1857.532,1857.215,0,0,0,0,0,0,0,0,0,84.78689,1121.841,0.5609204,0.7198673,0.3172331,0,250,0.3172331,1857.215,0,0,0,0,20.08567,339.6212,339.5632,0.05800119,0,343.2356,1887.796,0,0,-3.719247e-14,4.263256e-14,84.78689,0,0,84.78689,0,0,0,0
mpc,2026-01-25 23:30:00,2014,23.5,24.95977,2642.07,96.56798,0,15.72193,0,1,1849.449,1849.132,0,0,0,0,0,0,0,0,0,96.56798,1097.522,0.5487611,0.7064067,0.3172331,0,250,0.3172331,1849.132,0,0,0,0,15.72193,33.29009,33.28438,0.005710195,0,36.14061,198.7734,0,0,-2.363665e-13,4.263256e-14,96.56798,0,0,96.56798,0,0,0,0
mpc,2026-01-25 23:45:00,2015,23.75,25.0098,2650.397,88.27958,1.352448,10.84417,1,1,1855.278,1854.96,457.7948,131.8373,589.632,2,88.27958,1.352448,0,0,500,0,1222.349,0.6111747,0.6910936,0.3172331,0,250,0.3172331,1397.166,0,0,0,2.589625e-08,10.84417,337.3894,254.0799,83.30943,387.8893,0,775.7785,0,0,3.13416e-13,4.263256e-14,88.27958,1.352448,0,0,500,5.524697e-09,0,2.842171e-14
mpc,2026-01-26 00:00:00,2016,0,24.99364,2633.002,69.38375,2.583304,22.60052,1,1,1843.102,1842.784,0,0,0,0,0,0,0,0,0,71.96706,1204.165,0.6020826,0.7696955,0.3172331,0,250,0.3172331,1842.784,0,0,3.463462e-07,0,22.60052,33.17583,33.17012,0.005710195,37.27878,0,74.55757,0,0,3.503864e-13,4.263256e-14,69.38375,2.583304,0,71.96706,0,0,0,-5.329071e-15
mpc,2026-01-26 00:15:00,2017,0.25,24.7974,2642.151,60.75421,1.761643,24.69914,1,1,1849.506,1849.188,0,0,0,0,0,0,0,0,0,62.51585,1188.347,0.5941734,0.7582452,0.3172331,0,250,0.3172331,1849.188,0,0,3.3607e-07,3.14119e-08,24.69914,33.2911,33.28539,0.005710195,37.75802,0,75.51604,0,0,3.118616e-13,4.263256e-14,60.75421,1.761643,0,62.51585,0,0,0,2.88658e-15
mpc,2026-01-26 00:30:00,2018,0.5,24.70277,2667.537,55.28841,0,25.34733,1,1,1867.276,1866.959,0,0,0,0,0,0,0,0,0,55.28841,1174.338,0.5871688,0.7482845,0.3172331,0,250,0.3172331,1866.959,0,0,4.098604e-07,0,25.34733,33.61097,33.60526,0.005710195,38.18663,0,76.37325,0,0,4.163336e-14,4.263256e-14,55.28841,0,0,55.28841,0,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,24.49279,2655.265,57.04803,1.171652,24.11714,1,1,1858.685,1858.368,0,0,0,0,0,0,0,0,0,58.21969,1159.598,0.5797989,0.7394631,0.3172331,0,250,0.3172331,1858.368,0,0,2.927403e-07,0,24.11714,33.45634,33.45063,0.005710195,37.79152,0,75.58305,0,0,4.023448e-13,4.263256e-14,57.04803,1.171652,0,58.21969,0,0,0,-2.664535e-15
mpc,2026-01-26 01:00:00,2020,1,24.42577,2647.262,62.752,4.12643,10.15403,1,1,1853.084,1852.766,0,0,0,0,0,0,0,0,0,66.87843,1142.696,0.5713478,0.7301817,0.3172331,0,250,0.3172331,1852.766,0,0,0,0,10.15403,33.35551,33.3498,0.005710195,35.17502,0,70.35004,0,0,-2.264855e-14,4.263256e-14,62.752,4.12643,0,66.87843,0,0,0,-7.105427e-15
mpc,2026-01-26 01:15:00,2021,1.25,24.13527,2681.849,58.10623,2.100373,9.472398,1,1,1877.294,1876.977,0,0,0,0,0,0,0,0,0,60.20661,1127.464,0.563732,0.7195387,0.3172331,0,250,0.3172331,1876.977,0,0,4.196802e-07,9.551876e-09,9.472398,33.7913,33.78559,0.005710195,35.47856,0,70.95712,0,0,-2.564615e-13,4.263256e-14,58.10623,2.100373,0,60.20661,0,0,0,0
mpc,2026-01-26 01:30:00,2022,1.5,24.06074,2660.431,41.60074,0,3.657786,1,1,1862.302,1861.985,0,0,0,0,0,0,0,0,0,41.60074,1116.886,0.5584432,0.7099476,0.3172331,0,250,0.3172331,1861.985,0,0,1.652456e-08,0,3.657786,33.52143,33.51572,0.005710195,34.16851,0,68.33703,0,0,-1.154632e-14,4.263256e-14,41.60074,0,0,41.60074,0,0,0,0
mpc,2026-01-26 01:45:00,2023,1.75,24.15058,2638.425,44.4671,0,0,1,1,1846.897,1846.58,0,0,0,0,0,0,0,0,0,44.4671,1105.594,0.5527969,0.703287,0.3172331,0,250,0.3172331,1846.58,0,0,0,0,0,33.24415,33.23844,0.005710195,33.23844,0,66.47688,0,0,-3.78475e-13,4.263256e-14,44.4671,0,0,44.4671,0,0,0,0
mpc,2026-01-26 02:00:00,2024,2,24.10541,2608.896,71.72703,0,13.4341,1,1,1826.227,1825.91,0,0,0,0,0,0,0,0,0,71.72703,1087.488,0.543744,0.6961762,0.3172331,0,250,0.3172331,1825.91,0,0,3.008906e-07,0,13.4341,32.87209,32.86638,0.005710195,35.26601,0,70.53201,0,0,-1.330047e-13,4.263256e-14,71.72703,0,0,71.72703,0,0,0,0
mpc,2026-01-26 02:15:00,2025,2.25,23.93026,2604.256,74.18672,0,13.49675,1,1,1822.98,1822.662,0,0,0,0,0,0,0,0,0,74.18672,1068.77,0.5343851,0.6847753,0.3172331,0,250,0.3172331,1822.662,0,0,4.538737e-07,0,13.49675,32.81363,32.80792,0.005710195,35.21047,0,70.42095,0,0,-2.259304e-13,4.263256e-14,74.18672,0,0,74.18672,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,23.96256,2616.837,87.66126,0,13.72295,1,1,1831.786,1831.468,0,0,0,0,0,0,0,0,0,87.66126,1046.687,0.5233433,0.6729889,0.3172331,0,250,0.3172331,1831.468,0,0,0,0,13.72295,32.97214,32.96643,0.005710195,35.4108,0,70.82159,0,0,-2.965406e-13,4.263256e-14,87.66126,0,0,87.66126,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,24.12968,2619.929,71.84721,0.07649678,13.76855,1,1,1833.951,1833.633,0,0,0,0,0,0,0,0,0,71.92371,1028.541,0.5142704,0.6590832,0.3172331,0,250,0.3172331,1833.633,0,0,0,0,13.76855,33.01111,33.0054,0.005710195,35.46594,0,70.93188,0,0,3.204104e-13,4.263256e-14,71.84721,0.07649678,0,71.92371,0,0,0,-8.604228e-16
mpc,2026-01-26 03:00:00,2028,3,24.14147,2680.252,75.72619,0.6551831,21.94827,1,1,1876.176,1875.859,0,0,0,0,0,0,0,0,0,76.38138,1009.284,0.5046418,0.6476571,0.3172331,0,250,0.3172331,1875.859,0,0,3.688359e-07,7.377321e-10,21.94827,33.77117,33.76546,0.005710195,37.68869,0,75.37738,0,0,-3.719247e-14,4.263256e-14,75.72619,0.6551831,0,76.38138,0,0,0,-1.221245e-15
mpc,2026-01-26 03:15:00,2029,3.25,24.07695,2664.232,77.06407,0,14.19606,1,1,1864.962,1864.645,0,0,0,0,0,0,0,0,0,77.06407,989.8587,0.4949294,0.6355311,0.3172331,0,250,0.3172331,1864.645,0,0,0,0,14.19606,33.56932,33.56361,0.005710195,36.09792,0,72.19585,0,0,8.01581e-14,4.263256e-14,77.06407,0,0,77.06407,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,23.9032,2649.473,108.9969,0,14.38595,1,1,1854.631,1854.314,199.0888,57.27172,256.3605,1,108.9969,0,0,0,147.3636,0,1026.544,0.5132719,0.6232995,0.3172331,0,250,0.3172331,1655.225,0,0,5.256644e-07,0,14.38595,33.38337,29.79406,3.589308,89.62526,0,179.2505,0,0,4.507505e-14,4.263256e-14,108.9969,0,0,0,147.3636,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,23.90015,2656.398,127.841,0,17.23486,1,1,1859.478,1859.161,487.5794,140.2616,627.841,2,127.841,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1371.582,0,0,3.083683e-06,0,17.23486,33.47061,24.68847,8.782139,168.0162,0,336.0325,0,0,-3.748113e-13,4.263256e-14,127.841,0,0,0,500,0,0,0
