controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 04:00:00,2032,4,24.09801,2690.847,110.4118,0,17.69202,1,1,1883.593,1883.276,474.0439,136.3679,610.4118,2,110.4118,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1409.232,0,0,0,0,17.69202,33.90468,25.36617,8.538501,164.8938,0,329.7875,0,0,-3.63376e-13,4.263256e-14,110.4118,0,0,0,500,1.134742e-06,0,2.842171e-14
mpc,2026-01-26 04:15:00,2033,4.25,23.7888,2684.473,121.3509,0,18.6155,1,1,1879.131,1878.814,482.5392,138.8117,621.3509,2,121.3509,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1396.275,0,0,1.936063e-07,0,18.6155,33.82436,25.13294,8.691416,167.2492,0,334.4984,0,-5.684342e-14,4.310996e-13,4.263256e-14,121.3509,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 04:30:00,2034,4.5,23.88181,2693.851,160.5587,0,18.13565,1,1,1885.695,1885.378,512.9878,147.5708,660.5586,2,160.5587,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1372.39,0,0,3.452338e-06,0,18.13565,33.94252,24.70303,9.239491,175.4991,0,350.9982,0,-5.684342e-14,9.692247e-14,4.263256e-14,160.5587,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 04:45:00,2035,4.75,23.87426,2703.322,178.4941,0,23.22896,1,1,1892.325,1892.008,526.9164,151.5777,678.4941,2,178.4941,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1365.092,0,0,0,0,23.22896,34.06186,24.57165,9.490206,180.2798,0,360.5595,0,0,5.362377e-14,4.263256e-14,178.4941,0,0,0,500,4.159867e-06,0,-2.842171e-14
mpc,2026-01-26 05:00:00,2036,5,24.0533,2698.923,197.6667,0,29.04884,1,1,1889.246,1888.929,541.8058,155.8609,697.6667,2,197.6667,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1347.123,0,0,0,0,29.04884,34.00643,24.24822,9.758215,185.2926,0,370.5851,0,2.842171e-14,-4.050094e-13,4.263256e-14,197.6667,0,0,0,500,2.437078e-06,0,5.684342e-14
mpc,2026-01-26 05:15:00,2037,5.25,24.02548,2705.308,257.5335,0.6173954,28.91623,1,1,1893.716,1893.398,199.9997,57.53378,257.5335,1,257.5335,0,0,0,0,0.6173954,1774.846,0.8874228,1.117867,0.3172331,0,250,0.3172331,1693.399,0,0,2.984967e-06,0,28.91623,34.08688,30.48118,3.605706,93.17194,0,186.3439,0,-2.131628e-14,1.603162e-13,4.263256e-14,257.5335,0.6173954,0,0.6173954,0,0,0,-7.549517e-15
mpc,2026-01-26 05:30:00,2038,5.5,23.74282,2687.684,332.4684,1.703521,27.18566,1,1,1881.379,1881.061,0,0,0,0,0,0,0,0,0,334.1719,1691.023,0.8455116,1.117594,0.3172331,0,250,0.3172331,1881.061,0,0,0,0,27.18566,33.86481,33.8591,0.005710195,38.68072,0,77.36144,0,0,4.003464e-13,4.263256e-14,332.4684,1.703521,0,334.1719,0,0,0,9.103829e-15
mpc,2026-01-26 05:45:00,2039,5.75,24.01413,2646.111,400.6048,2.417354,32.37971,1,1,1852.277,1851.96,206.5864,59.42856,266.015,1,266.015,0,0,0,0,137.0072,1656.505,0.8282526,1.064813,0.3172331,0,250,0.3172331,1645.374,0,0,2.808021e-06,4.772689e-08,32.37971,33.34099,29.61673,3.724265,94.81867,0,189.6373,0,-2.131628e-14,2.020606e-13,4.263256e-14,400.6048,2.417354,0,137.0072,0,0,0,-3.463896e-14
mpc,2026-01-26 06:00:00,2040,6,23.88145,2660.191,464.1004,1.365952,26.1818,0,0,1862.134,1861.817,0,0,0,0,0,0,0,0,0,465.4663,1539.878,0.769939,1.043077,0.3172331,0,250,0.3172331,1861.817,0,0,3.690612e-06,4.517608e-08,26.1818,33.51841,33.5127,0.005710195,0,38.16886,209.9287,0,0,4.458656e-13,4.263256e-14,464.1004,1.365952,0,465.4663,0,0,0,2.731149e-14
mpc,2026-01-26 06:15:00,2041,6.25,24.01529,2702.338,540.0091,1.062341,26.56305,0,0,1891.637,1891.319,0,0,0,0,0,0,0,0,0,500,1414.636,0.7073178,0.9696386,0.3172331,0,250,0.3172331,1891.319,0,0,40.00905,1.062341,26.56305,34.04946,34.04375,0.005710195,0,38.78012,284.1388,0,0,3.33511e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:30:00,2042,6.5,24.03631,2718.157,588.1371,0,42.35286,0,0,1902.71,1902.393,116.4895,33.51046,150,1,150,0,0,0,0,438.1371,1304.879,0.6524393,0.8907752,0.3172331,0,250,0.3172331,1785.903,0,0,1.642031e-06,0,42.35286,34.24878,32.14626,2.102522,0,73.21163,402.664,0,-1.421085e-14,-1.646461e-13,4.263256e-14,588.1371,0,0,438.1371,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,24.07826,2711.818,608.258,1.378429,45.09504,0,0,1898.272,1897.955,116.4895,33.51046,150,1,150,0,0,0,0,459.6365,1189.764,0.594882,0.8216629,0.3172331,0,250,0.3172331,1781.466,0,0,0,0,45.09504,34.1689,32.06638,2.102522,0,73.62753,404.9514,0,-1.421085e-14,1.140199e-13,4.263256e-14,608.258,1.378429,0,459.6365,0,0,0,-3.219647e-14
mpc,2026-01-26 07:00:00,2044,7,24.15238,2725.945,614.6513,3.601779,49.82396,0,0,1908.161,1907.844,116.4895,33.51046,150,1,150,0,0,0,0,468.253,1072.513,0.5362567,0.749177,0.3172331,0,250,0.3172331,1791.354,0,0,0,3.872412e-08,49.82396,34.3469,32.24438,2.102522,0,74.66273,410.645,0,-1.421085e-14,-2.315925e-13,4.263256e-14,614.6513,3.601779,0,468.253,0,0,0,9.769963e-15
mpc,2026-01-26 07:15:00,2045,7.25,24.14622,2773.982,600.7051,11.15619,46.45385,0,0,1941.787,1941.47,116.4895,33.51046,150,1,150,0,0,0,0,461.8613,956.8793,0.4784397,0.675346,0.3172331,0,250,0.3172331,1824.98,0,0,0,0,46.45385,34.95217,32.84965,2.102522,0,74.66446,410.6545,0,-1.421085e-14,-1.6942e-13,4.263256e-14,600.7051,11.15619,0,461.8613,0,0,0,1.065814e-14
mpc,2026-01-26 07:30:00,2046,7.5,24.24492,2766.044,581.6758,5.44482,47.44532,0,0,1936.231,1935.913,116.4895,33.51046,150,1,150,0,0,0,0,437.1206,847.4485,0.4237243,0.6025329,0.3172331,0,250,0.3172331,1819.424,0,0,0,0,47.44532,34.85215,32.74963,2.102522,0,74.75817,411.17,0,-1.421085e-14,1.176836e-13,4.263256e-14,581.6758,5.44482,0,437.1206,0,0,0,3.552714e-15
mpc,2026-01-26 07:45:00,2047,7.75,24.36726,2785.438,536.5992,12.73815,40.08965,0,0,1949.807,1949.489,0,0,0,0,0,0,0,0,0,500,722.3151,0.3611576,0.5336259,0.3172331,0,250,0.3172331,1949.489,0,0,36.59925,12.73815,40.08965,35.09652,35.09081,0.005710195,0,42.28875,317.6951,0,0,6.750156e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 08:00:00,2048,8,24.56116,2804.737,456.9248,217.4009,38.66736,0,0,1963.316,1962.998,135.3808,38.94488,174.3256,1,174.3256,0,0,0,0,500,597.2014,0.2986007,0.4548312,0.3172331,0,250,0.3172331,1827.618,0,0,3.324993e-06,0,38.66736,35.33968,32.89712,2.442564,0,78.81126,433.4619,0,7.105427e-15,-1.298961e-13,4.263256e-14,456.9248,217.4009,0,500,0,0,0,-5.684342e-14
mpc,2026-01-26 08:15:00,2049,8.25,24.67313,2840.802,401.5301,217.8525,39.38313,0,0,1988.561,1988.244,116.4895,33.51046,150,1,150,0,6.050078e-06,0,0,469.3826,479.7617,0.2398809,0.376049,0.3172331,0,250,0.3172331,1871.754,4.61388e-06,0,7.666471e-06,1.928803e-06,39.38312,35.7941,33.69158,2.102522,0,74.3161,408.7386,0,0,-1.088019e-14,4.263256e-14,401.5301,217.8525,4.61388e-06,469.3826,0,0,0,-2.842171e-14
mpc,2026-01-26 08:30:00,2050,8.5,24.81724,2839.534,323.0206,216.8797,42.13729,0,0,1987.674,1987.357,0,0,0,0,0,0,0,0,0,500,354.6862,0.1773431,0.3020989,0.3172331,0,250,0.3172331,1987.357,0,0,0,39.90027,42.13729,35.77813,35.77242,0.005710195,0,43.40584,307.5601,0,0,1.030287e-13,4.263256e-14,323.0206,176.9794,0,500,0,0,0,-2.842171e-14
mpc,2026-01-26 08:45:00,2051,8.75,25.09874,2881.178,262.4517,220.5232,39.23165,0,0,2016.825,2016.507,0,0,0,0,0,0,0,0,0,482.9749,233.8867,0.1169433,0.2233407,0.3172331,0,250,0.3172331,2016.507,0,0,0,1.531177e-06,39.23165,367.421,367.3632,0.05779287,0,374.5103,2059.807,0,0,5.692669e-14,4.263256e-14,262.4517,220.5232,0,482.9749,0,0,0,-2.842171e-14
mpc,2026-01-26 09:00:00,2052,9,25.09406,2882.475,229.9574,223.8058,55.08834,1,1,2017.732,2017.415,722.2118,231.5514,953.7632,2,229.9574,223.8058,0,0,500,0,358.8498,0.1794249,0.147275,0.3172331,0,250,0.3172331,1295.203,0,0,0,0,55.08834,367.5519,235.9353,131.6165,477.5217,0,955.0434,0,-5.684342e-14,6.789014e-14,4.263256e-14,229.9574,223.8058,0,0,500,5.039821e-06,0,-5.684342e-14
mpc,2026-01-26 09:15:00,2053,9.25,25.2234,2912.241,166.4115,223.2578,61.70017,1,1,2038.569,2038.252,672.4819,217.1874,889.6693,2,166.4115,223.2578,0,0,500,0,483.7933,0.2418967,0.2259625,0.3172331,0,250,0.3172331,1365.77,0,0,3.227511e-06,0,61.70017,372.3124,249.4363,122.8761,477.8922,0,955.7845,0,-5.684342e-14,-1.169898e-13,4.263256e-14,166.4115,223.2578,0,0,500,1.815924e-06,0,-2.842171e-14
mpc,2026-01-26 09:30:00,2054,9.5,25.41101,2946.814,128.8387,221.9294,57.49965,1,1,2062.77,2062.453,642.3811,208.3871,850.7681,2,128.8387,221.9294,0,0,500,0,608.7172,0.3043586,0.3046376,0.3172331,0,250,0.3172331,1420.072,0,0,0,0,57.49965,378.1576,260.3349,117.8228,479.2631,0,958.5262,0,0,8.715251e-15,4.263256e-14,128.8387,221.9294,0,0,500,2.740858e-06,0,-2.842171e-14
mpc,2026-01-26 09:45:00,2055,9.75,25.67493,2992.118,104.1754,222.8519,69.97226,1,1,2094.483,2094.165,623.8678,203.1595,827.0273,2,104.1754,222.8519,0,0,500,0,733.6214,0.3668107,0.3833003,0.3172331,0,250,0.3172331,1470.298,0,0,3.18445e-06,3.168113e-06,69.97226,386.0258,270.9847,115.0411,487.0405,0,974.081,0,-5.684342e-14,1.272316e-13,4.263256e-14,104.1754,222.8519,0,0,500,0,0,0
mpc,2026-01-26 10:00:00,2056,10,25.79822,3032.649,78.24624,227.4361,82.06807,1,1,2122.854,2122.537,606.9129,198.7694,805.6824,2,78.24624,227.4361,0,0,500,0,858.5059,0.4292529,0.4619506,0.3172331,0,250,0.3172331,1515.624,0,0,1.129069e-07,1.14269e-07,82.06807,392.2353,280.0387,112.1966,493.9717,0,987.9433,0,5.684342e-14,-3.308465e-14,4.263256e-14,78.24624,227.4361,0,0,500,0,0,1.136868e-13
mpc,2026-01-26 10:15:00,2057,10.25,25.94655,3008.707,87.3816,221.1248,96.15067,1,1,2106.095,2105.778,609.6271,198.8792,808.5064,2,87.3816,221.1248,0,0,500,0,983.3707,0.4916854,0.5405886,0.3172331,0,250,0.3172331,1496.15,0,0,0,2.602093e-06,96.15067,390.3154,277.2765,113.0389,493.975,0,987.95,0,-5.684342e-14,-1.411093e-13,4.263256e-14,87.3816,221.1248,0,0,500,3.542921e-07,0,-7.105427e-14
mpc,2026-01-26 10:30:00,2058,10.5,26.04006,3044.956,75.04184,221.5226,99.76004,1,1,2131.47,2131.152,600.3202,196.2442,796.5644,2,75.04184,221.5226,0,0,500,0,1108.216,0.554108,0.6192141,0.3172331,0,250,0.3172331,1530.832,0,0,0,0,99.76004,395.7724,284.2457,111.5267,499.0134,0,998.0269,0,5.684342e-14,2.817746e-13,4.263256e-14,75.04184,221.5226,0,0,500,1.75732e-06,0,4.263256e-14
mpc,2026-01-26 10:45:00,2059,10.75,26.34284,3012.411,73.53453,227.0226,112.2822,1,1,2108.688,2108.371,602.9668,197.5903,800.5571,2,73.53453,227.0226,0,0,500,0,1233.041,0.6165207,0.6978273,0.3172331,0,250,0.3172331,1505.404,0,0,0,4.257424e-06,112.2822,393.9788,281.2636,112.7152,499.8323,0,999.6646,0,-5.684342e-14,4.374279e-14,4.263256e-14,73.53453,227.0226,0,0,500,4.212015e-07,0,-1.421085e-14
mpc,2026-01-26 11:00:00,2060,11,26.44213,3010.493,70.70687,234.3803,115.1365,0,0,2107.345,2107.028,0,0,0,0,0,0,0,0,0,305.0872,1156.576,0.5782878,0.7764281,0.3172331,0,250,0.3172331,2107.028,0,0,1.892092e-07,1.31336e-07,115.1365,394.5331,394.4737,0.05939176,0,416.0293,2288.161,0,0,2.603473e-13,4.263256e-14,70.70687,234.3803,0,305.0872,0,0,0,-2.842171e-14
mpc,2026-01-26 11:15:00,2061,11.25,26.67421,3028.582,80.83109,237.0402,124.7182,0,0,2120.007,2119.69,0,0,0,0,0,0,0,0,0,317.8713,1076.926,0.5384628,0.7282787,0.3172331,0,250,0.3172331,2119.69,0,0,0,2.333722e-06,124.7182,398.8097,398.75,0.05967698,0,422.2117,2322.164,0,0,-4.207745e-14,4.263256e-14,80.83109,237.0402,0,317.8713,0,0,0,2.842171e-14
mpc,2026-01-26 11:30:00,2062,11.5,26.8033,3010.679,83.08439,237.3692,139.6074,0,0,2107.475,2107.158,0,0,0,0,0,0,0,0,0,320.4536,996.6427,0.4983214,0.6781243,0.3172331,0,250,0.3172331,2107.158,0,0,0,0,139.6074,397.514,397.4542,0.05983682,0,423.7871,2330.829,0,0,-1.220135e-13,4.263256e-14,83.08439,237.3692,0,320.4536,0,0,0,0
mpc,2026-01-26 11:45:00,2063,11.75,26.94992,3028.232,92.90571,239.5376,149.3578,0,0,2119.763,2119.445,0,0,0,0,0,0,0,0,0,332.4433,913.375,0.4566875,0.6275713,0.3172331,0,250,0.3172331,2119.445,0,0,0,0,149.3578,401.0517,400.9917,0.0600194,0,429.2497,2360.873,0,0,-4.862777e-14,4.263256e-14,92.90571,239.5376,0,332.4433,0,0,0,0
mpc,2026-01-26 12:00:00,2064,12,26.93291,3053.141,75.35267,239.9809,157.0404,0,0,2137.199,2136.882,0,0,0,0,0,0,0,0,0,315.3336,834.3979,0.4171989,0.5751389,0.3172331,0,250,0.3172331,2136.882,0,0,0,3.825196e-06,157.0404,404.2075,404.1475,0.05999816,0,433.8485,2386.167,0,0,1.753042e-13,4.263256e-14,75.35267,239.9809,0,315.3336,0,0,0,-2.842171e-14
mpc,2026-01-26 12:15:00,2065,12.25,27.08346,3082.494,71.30999,240.7014,160.3134,0,0,2157.745,2157.428,0,0,0,0,0,0,0,0,0,312.0114,756.2637,0.3781318,0.5254081,0.3172331,0,250,0.3172331,2157.428,0,0,0,0,160.3134,409.3757,409.3155,0.06018667,0,439.7308,2418.52,0,0,1.24234e-13,4.263256e-14,71.30999,240.7014,0,312.0114,0,0,0,2.842171e-14
mpc,2026-01-26 12:30:00,2066,12.5,27.22083,3084.267,82.26287,236.958,176.2216,0,0,2158.987,2158.67,0,0,0,0,0,0,0,0,0,319.2209,676.3394,0.3381697,0.4762081,0.3172331,0,250,0.3172331,2158.67,0,0,0,1.424148e-06,176.2216,410.789,410.7286,0.06035971,0,444.2582,2443.42,0,0,-7.688294e-14,4.263256e-14,82.26287,236.958,0,319.2209,0,0,0,2.842171e-14
mpc,2026-01-26 12:45:00,2067,12.75,27.16678,3117.071,86.27823,235.0271,179.5218,0,0,2181.95,2181.633,0,0,0,0,0,0,0,0,0,321.3053,595.9066,0.2979533,0.425881,0.3172331,0,250,0.3172331,2181.633,0,0,4.136106e-07,0,179.5218,414.689,414.6287,0.06029151,0,448.7476,2468.112,0,0,-1.66922e-13,4.263256e-14,86.27823,235.0271,0,321.3053,0,0,0,-2.842171e-14
mpc,2026-01-26 13:00:00,2068,13,27.20917,3117.626,89.96464,234.1433,195.1429,0,0,2182.338,2182.021,0,0,0,0,0,0,0,0,0,324.108,514.7858,0.2573929,0.3752336,0.3172331,0,250,0.3172331,2182.021,0,0,0,0,195.1429,415.1306,415.0703,0.06034499,0,452.1909,2487.05,0,0,-3.119727e-14,4.263256e-14,89.96464,234.1433,0,324.108,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,27.28656,3135.119,87.41639,237.0019,201.2121,0,0,2194.583,2194.266,0,0,0,0,0,0,0,0,0,324.4183,433.6002,0.2168001,0.3241531,0.3172331,0,250,0.3172331,2194.266,0,0,4.519036e-07,4.908148e-06,201.2121,418.1371,418.0766,0.06044286,0,456.4138,2510.276,0,0,-3.391731e-14,4.263256e-14,87.41639,237.0019,0,324.4183,0,0,0,0
mpc,2026-01-26 13:30:00,2070,13.5,27.22081,3152.459,75.06637,235.5552,209.1814,0,0,2206.721,2206.404,0,0,0,0,0,0,0,0,0,310.6215,355.8765,0.1779383,0.2730317,0.3172331,0,250,0.3172331,2206.404,0,0,2.45279e-07,0,209.1814,419.8711,419.8107,0.06035968,0,459.6115,2527.863,0,0,3.652634e-14,4.263256e-14,75.06637,235.5552,0,310.6215,0,0,0,-2.842171e-14
mpc,2026-01-26 13:45:00,2071,13.75,27.19367,3183.8,77.68254,237.1975,215.4045,0,0,2228.66,2228.343,0,0,0,0,0,0,0,0,0,314.88,277.1005,0.1385503,0.2240902,0.3172331,0,250,0.3172331,2228.343,0,0,0,2.939703e-06,215.4045,423.8047,423.7444,0.06032542,0,464.7059,2555.883,0,0,6.936118e-14,4.263256e-14,77.68254,237.1975,0,314.88,0,0,0,0
mpc,2026-01-26 14:00:00,2072,14,27.51274,3165.453,74.96899,235.492,219.5404,1,1,2215.817,2215.5,609.9589,200.5021,810.461,2,74.96899,235.492,0,0,500,0,402.0569,0.2010285,0.1744861,0.3172331,0,250,0.3172331,1605.541,0,0,0,0,219.5404,424.1936,307.363,116.8306,549.8937,0,1099.787,0,0,-5.703771e-14,4.263256e-14,74.96899,235.492,0,0,500,2.295122e-06,0,2.842171e-14
mpc,2026-01-26 14:15:00,2073,14.25,27.49801,3163.843,80.33778,233.3755,213.2909,1,1,2214.69,2214.373,612.6593,201.0539,813.7132,2,80.33778,233.3755,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1601.713,0,0,0,0,213.2909,423.8463,306.5352,117.3112,548.4086,0,1096.817,0,-1.136868e-13,5.756506e-14,4.263256e-14,80.33778,233.3755,0,0,500,4.688816e-06,0,-7.105427e-14
mpc,2026-01-26 14:30:00,2074,14.5,27.50139,3146.56,72.07039,234.6644,225.8692,1,1,2202.592,2202.274,607.1335,199.6013,806.7348,2,72.0704,234.6644,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1595.141,0,0,0,3.854171e-06,225.8692,421.561,305.2991,116.2619,548.1302,0,1096.26,0,0,-1.559308e-13,4.263256e-14,72.07039,234.6644,0,0,500,1.173617e-07,0,5.684342e-14
mpc,2026-01-26 14:45:00,2075,14.75,27.42943,3128.95,64.96169,231.8159,215.4872,1,1,2190.265,2189.948,599.6359,197.1417,796.7775,2,64.96169,231.8159,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1590.312,0,0,3.771095e-07,2.443166e-06,215.4872,418.5676,303.9144,114.6532,542.2365,0,1084.473,0,-1.136868e-13,1.980083e-13,4.263256e-14,64.96169,231.8159,0,0,500,0,0,0
mpc,2026-01-26 15:00:00,2076,15,27.69383,3098.325,69.02807,233.0098,231.5143,1,1,2168.828,2168.511,603.6225,198.4154,802.0379,2,69.02807,233.0098,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1564.888,0,0,0,0,231.5143,416.7874,300.7273,116.0601,543.6332,0,1087.266,0,8.526513e-14,1.330047e-13,4.263256e-14,69.02807,233.0098,0,0,500,5.15478e-06,0,8.526513e-14
mpc,2026-01-26 15:15:00,2077,15.25,27.90783,3111.229,87.85093,232.5366,227.7322,1,1,2177.861,2177.543,617.9118,202.4757,820.3875,2,87.85093,232.5366,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1559.631,0,0,4.998679e-07,0,227.7322,420.4251,301.0791,119.346,547.5173,0,1095.035,0,-5.684342e-14,-4.025669e-13,4.263256e-14,87.85093,232.5366,0,0,500,1.081911e-06,0,2.842171e-14
mpc,2026-01-26 15:30:00,2078,15.5,28.03389,3076.664,107.5366,233.0708,241.9415,1,1,2153.664,2153.347,633.5704,207.037,840.6074,2,107.5366,233.0708,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1519.777,0,0,0,0,241.9415,416.8701,294.1728,122.6973,548.0408,0,1096.082,0,-5.684342e-14,-4.350964e-13,4.263256e-14,107.5366,233.0708,0,0,500,5.752102e-06,0,-7.105427e-14
mpc,2026-01-26 15:45:00,2079,15.75,28.12047,3040.295,102.8591,232.1472,237.7693,1,1,2128.207,2127.889,629.2969,205.7094,835.0063,2,102.8591,232.1472,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1498.592,0,0,0,0,237.7693,412.7032,290.608,122.0952,542.4258,0,1084.852,0,5.684342e-14,-3.53384e-13,4.263256e-14,102.8591,232.1472,0,0,500,4.031368e-06,0,5.684342e-14
mpc,2026-01-26 16:00:00,2080,16,28.12325,3031.038,120.9459,228.1239,229.1199,1,1,2121.727,2121.41,640.5507,208.5191,849.0698,2,120.9459,228.1239,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1480.859,0,0,0,1.288444e-06,229.1199,411.4711,287.1862,124.2849,540.139,0,1080.278,0,0,-3.98126e-13,4.263256e-14,120.9459,228.1239,0,0,500,3.031432e-06,0,-2.842171e-14
mpc,2026-01-26 16:15:00,2081,16.25,28.14497,3012.113,139.5795,228.5489,230.7293,1,1,2108.479,2108.162,655.3165,212.8119,868.1284,2,139.5795,228.5489,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1452.846,0,0,2.224888e-06,0,230.7293,409.0915,281.8841,127.2074,539.4626,0,1078.925,0,0,2.474687e-13,4.263256e-14,139.5795,228.5489,0,0,500,4.538464e-09,0,-8.526513e-14
mpc,2026-01-26 16:30:00,2082,16.5,28.10736,3055.239,137.5586,225.5473,219.4744,1,1,2138.667,2138.35,651.6639,211.4421,863.1059,2,137.5586,225.5473,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1486.686,0,0,6.179781e-08,2.052915e-06,219.4744,414.6157,288.2185,126.3972,542.2093,0,1084.419,0,-5.684342e-14,2.743361e-13,4.263256e-14,137.5586,225.5473,0,0,500,0,0,0
mpc,2026-01-26 16:45:00,2083,16.75,28.23486,3042.481,162.1351,227.6171,210.1683,1,1,2129.737,2129.42,672.1863,217.5658,889.7521,2,162.1351,227.6171,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1457.233,0,0,0,0,210.1683,414.0101,283.2788,130.7313,541.7003,0,1083.401,0,-2.842171e-14,-1.139089e-13,4.263256e-14,162.1351,227.6171,0,0,500,6.393412e-06,0,5.684342e-14
mpc,2026-01-26 17:00:00,2084,17,28.35591,3071.11,209.0751,222.8633,204.6984,1,1,2149.777,2149.46,705.3405,226.5979,931.9384,2,209.0751,222.8633,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1444.119,0,0,1.261384e-07,2.513937e-06,204.6984,418.9904,281.458,137.5323,547.9515,0,1095.903,0,-8.526513e-14,-1.110223e-13,4.263256e-14,209.0751,222.8633,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,28.4946,3012.192,258.1179,218.6532,200.0526,0,1,2108.535,2108.217,0,0,0,0,0,0,0,0,0,476.771,1780.508,0.8902541,1.196402,0.3172331,0,250,0.3172331,2108.217,0,0,3.945795e-06,0,200.0526,412.1779,412.1159,0.06201295,0,451.2223,2481.723,0,0,-3.541611e-13,4.263256e-14,258.1178,218.6532,0,476.771,0,0,0,0
mpc,2026-01-26 17:30:00,2086,17.5,28.76953,2976.731,287.8266,214.904,202.728,0,0,2083.712,2083.394,156.953,45.15057,202.1036,1,202.1036,0,0,0,0,300.627,1705.071,0.8525356,1.12116,0.3172331,0,250,0.3172331,1926.441,0,0,0,0,202.728,409.7478,378.8217,30.92614,0,463.8374,2551.105,0,-7.105427e-15,-3.541611e-13,4.263256e-14,287.8266,214.904,0,300.627,0,0,0,0
mpc,2026-01-26 17:45:00,2087,17.75,28.85636,2989.98,334.8187,217.0535,189.4515,0,0,2092.986,2092.669,260.0192,74.79952,334.8187,1,334.8187,0,0,0,0,217.0535,1650.539,0.8252696,1.073658,0.3172331,0,250,0.3172331,1832.649,0,0,2.713355e-06,0,189.4515,412.3459,361.0562,51.28972,0,473.1802,2602.491,0,-1.421085e-14,-4.134471e-13,4.263256e-14,334.8187,217.0535,0,217.0536,0,0,0,0
mpc,2026-01-26 18:00:00,2088,18,28.92274,2954.157,373.9056,0,180.4059,0,0,2067.91,2067.593,678.6724,195.2332,873.9056,4,373.9056,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1388.92,0,0,1.799431e-06,0,180.4059,407.9926,274.0299,133.9627,0,504.8567,2776.712,0,5.684342e-14,3.068656e-13,4.263256e-14,373.9056,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 18:15:00,2089,18.25,29.02636,2921.342,411.7953,0,177.0826,0,0,2044.939,2044.622,708.0974,203.6979,911.7953,4,411.7953,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1336.525,0,0,0,0,177.0826,404.3699,264.2868,140.0832,0,503.0012,2766.507,0,5.684342e-14,-3.552714e-15,4.263256e-14,411.7953,0,0,0,500,4.786517e-06,0,0
mpc,2026-01-26 18:30:00,2090,18.5,28.78767,2918.178,458.09,6.508218,163.3382,0,0,2042.725,2042.408,355.7513,102.3387,458.09,1,458.09,0,0,0,0,6.508218,1898.074,0.9490369,1.196402,0.3172331,0,250,0.3172331,1686.656,0,0,0,0,163.3382,401.8457,331.7998,70.04595,0,466.2704,2564.487,0,0,1.056932e-13,4.263256e-14,458.09,6.508218,0,6.508218,0,4.163285e-06,0,-4.440892e-15
mpc,2026-01-26 18:45:00,2091,18.75,28.74383,2885.913,511.4202,9.296572,130.964,0,0,2020.139,2019.822,397.1674,114.2528,511.4202,2,511.4202,0,0,0,0,9.296572,1895.451,0.9477255,1.195189,0.3172331,0,250,0.3172331,1622.655,0,0,9.708114e-07,4.523553e-08,130.964,397.026,318.9068,78.11923,0,458.8985,2523.942,0,-1.421085e-14,-3.301803e-13,4.263256e-14,511.4202,9.296572,0,9.296572,0,0,0,3.552714e-15
mpc,2026-01-26 19:00:00,2092,19,28.49364,2857.171,534.1728,6.355684,113.7039,0,0,2000.019,1999.702,116.4895,33.51046,150,1,150,0,0,0,0,390.5284,1797.52,0.8987602,1.193538,0.3172331,0,250,0.3172331,1883.213,0,0,0,0,113.7039,390.9572,368.1242,22.833,0,423.8611,2331.236,0,-1.421085e-14,-7.993606e-15,4.263256e-14,534.1728,6.355684,0,390.5284,0,0,0,-1.154632e-14
mpc,2026-01-26 19:15:00,2093,19.25,28.6392,2863.485,555.377,4.651445,104.9876,0,0,2004.44,2004.122,357.0744,102.7193,459.7937,1,459.7937,0,0,0,0,100.2348,1772.179,0.8860894,1.131872,0.3172331,0,250,0.3172331,1647.048,0,0,3.674302e-07,1.390349e-08,104.9876,393.0514,322.9703,70.08107,0,446.2767,2454.522,0,-2.842171e-14,3.888001e-13,4.263256e-14,555.377,4.651445,0,100.2348,0,0,0,3.552714e-14
mpc,2026-01-26 19:30:00,2094,19.5,28.50388,2842.991,548.5953,6.429315,98.49324,0,0,1990.094,1989.776,116.4895,33.51046,150,1,150,0,0,0,0,405.0246,1670.644,0.8353218,1.115915,0.3172331,0,250,0.3172331,1873.287,0,0,0,2.653773e-08,98.49324,389.1026,366.2646,22.83803,0,419.0324,2304.678,0,-1.421085e-14,-1.469935e-13,4.263256e-14,548.5953,6.429315,0,405.0246,0,0,0,8.881784e-15
mpc,2026-01-26 19:45:00,2095,19.75,28.65581,2833.315,547.2571,6.029324,92.906,0,0,1983.321,1983.003,424.9982,122.2589,547.2571,2,547.2571,0,0,0,0,6.029324,1668.873,0.8344366,1.05198,0.3172331,0,250,0.3172331,1558.005,0,0,0,3.962521e-08,92.906,389.0496,305.6194,83.43016,0,446.1028,2453.566,0,-2.842171e-14,-2.420286e-13,4.263256e-14,547.2571,6.029324,0,6.029324,0,1.046011e-06,0,8.881784e-15
mpc,2026-01-26 20:00:00,2096,20,28.70377,2845.155,511.3327,7.365869,94.36429,0,0,1991.609,1991.292,397.0994,114.2333,511.3327,2,511.3327,0,0,0,0,7.365869,1666.769,0.8333846,1.050865,0.3172331,0,250,0.3172331,1594.192,0,0,0,0,94.36429,391.0801,313.0418,78.03829,0,445.8048,2451.927,0,0,6.128431e-14,4.263256e-14,511.3327,7.365869,0,7.36587,0,2.518155e-07,0,2.664535e-14
mpc,2026-01-26 20:15:00,2097,20.25,28.53229,2854.638,493.0106,4.30512,92.82225,0,0,1998.247,1997.93,0,0,0,0,0,0,0,0,0,497.3157,1542.178,0.7710889,1.04954,0.3172331,0,250,0.3172331,1997.93,0,0,3.318737e-06,4.593856e-08,92.82225,390.9356,390.8735,0.06206325,0,409.0332,2249.683,0,0,4.307665e-14,4.263256e-14,493.0106,4.30512,0,497.3157,0,0,0,-1.154632e-14
mpc,2026-01-26 20:30:00,2098,20.5,28.21076,2851.835,485.3873,5.864218,84.21878,0,0,1996.284,1995.967,0,0,0,0,0,0,0,0,0,491.2515,1419.122,0.7095611,0.9710867,0.3172331,0,250,0.3172331,1995.967,0,0,1.062591e-06,1.750733e-08,84.21878,387.8678,387.8062,0.06163676,0,404.1695,2222.932,0,0,-9.992007e-16,4.263256e-14,485.3872,5.864217,0,491.2515,0,0,0,-4.440892e-15
mpc,2026-01-26 20:45:00,2099,20.75,27.95538,2872.421,438.4122,1.85687,71.71184,0,0,2010.695,2010.377,0,0,0,0,0,0,0,0,0,440.269,1308.831,0.6544157,0.8936004,0.3172331,0,250,0.3172331,2010.377,0,0,4.086437e-07,3.110869e-08,71.71184,388.5469,388.4856,0.06130217,0,402.3432,2212.888,0,0,2.88769e-13,4.263256e-14,438.4121,1.85687,0,440.269,0,0,0,-7.549517e-15
mpc,2026-01-26 21:00:00,2100,21,27.97702,2836.035,383.8649,0,72.57534,0,0,1985.224,1984.907,0,0,0,0,0,0,0,0,0,383.8649,1212.659,0.6063296,0.824152,0.3172331,0,250,0.3172331,1984.907,0,0,2.121724e-06,0,72.57534,383.8016,383.7403,0.06133038,0,397.7712,2187.741,0,0,-1.764144e-13,4.263256e-14,383.8649,0,0,383.8649,0,0,0,0
mpc,2026-01-26 21:15:00,2101,21.25,27.81396,2793.271,348.8386,0,68.01646,0,0,1955.29,1954.973,0,0,0,0,0,0,0,0,0,348.8386,1125.259,0.5626293,0.7635937,0.3172331,0,250,0.3172331,1954.973,0,0,2.501135e-07,0,68.01646,376.7081,376.647,0.06111844,0,389.7511,2143.631,0,0,8.593126e-14,4.263256e-14,348.8386,0,0,348.8386,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,27.4954,2817.152,291.0943,0,69.08274,0,0,1972.007,1971.689,0,0,0,0,0,0,0,0,0,291.0943,1052.308,0.526154,0.7085589,0.3172331,0,250,0.3172331,1971.689,0,0,4.807071e-06,0,69.08274,377.381,377.3203,0.06070859,0,390.5406,2147.973,0,0,1.449951e-13,4.263256e-14,291.0943,0,0,291.0943,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,27.33829,2803.765,262.371,0,55.67223,0,0,1962.635,1962.318,0,0,0,0,0,0,0,0,0,262.371,986.5496,0.4932748,0.6626229,0.3172331,0,250,0.3172331,1962.318,0,0,0,0,55.67223,374.3495,374.289,0.06050846,0,384.9078,2116.993,0,0,1.209033e-13,4.263256e-14,262.371,0,0,262.371,0,0,0,0
mpc,2026-01-26 22:00:00,2104,22,27.42658,2777.95,220.9074,2.422056,52.77575,0,0,1944.565,1944.248,0,0,0,0,0,0,0,0,0,223.3295,930.5619,0.4652809,0.6212158,0.3172331,0,250,0.3172331,1944.248,0,0,0,0,52.77575,371.5911,371.5305,0.06062076,0,381.6156,2098.886,0,0,4.118927e-14,4.263256e-14,220.9074,2.422056,0,223.3295,0,0,0,-1.199041e-14
mpc,2026-01-26 22:15:00,2105,22.25,27.497,2715.776,181.8896,5.117386,39.47105,0,0,1901.043,1900.726,0,0,0,0,0,0,0,0,0,187.007,883.6637,0.4418318,0.5859612,0.3172331,0,250,0.3172331,1900.726,0,0,3.555514e-06,4.053104e-08,39.47105,363.813,363.7523,0.06071063,0,371.3061,2042.184,0,0,-4.574119e-14,4.263256e-14,181.8896,5.117386,0,187.007,0,0,0,-7.105427e-15
mpc,2026-01-26 22:30:00,2106,22.5,27.29049,2734.424,168.0451,2.725318,35.83211,0,0,1914.097,1913.779,0,0,0,0,0,0,0,0,0,170.7704,840.8319,0.420416,0.55643,0.3172331,0,250,0.3172331,1913.779,0,0,0,3.225938e-09,35.83211,364.7256,364.6652,0.06044785,0,371.4929,2043.211,0,0,9.103829e-14,4.263256e-14,168.0451,2.725318,0,170.7704,0,0,0,-1.287859e-14
mpc,2026-01-26 22:45:00,2107,22.75,27.18404,2743.94,132.9334,1.78892,29.0344,0,0,1920.758,1920.441,0,0,0,0,0,0,0,0,0,134.7223,807.019,0.4035095,0.5294596,0.3172331,0,250,0.3172331,1920.441,0,0,0,2.744781e-08,29.0344,365.1801,365.1198,0.06031327,0,370.6399,2038.519,0,0,-6.27276e-14,4.263256e-14,132.9334,1.78892,0,134.7223,0,0,0,-9.769963e-15
mpc,2026-01-26 23:00:00,2108,23,27.11475,2716.736,120.3358,0,35.52925,0,0,1901.715,1901.398,0,0,0,0,0,0,0,0,0,120.3358,776.808,0.388404,0.508168,0.3172331,0,250,0.3172331,1901.398,0,0,0,0,35.52925,361.0364,360.9761,0.060226,0,367.7213,2022.467,0,0,-5.939693e-14,4.263256e-14,120.3358,0,0,120.3358,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,26.77111,2718.665,98.35551,0,27.2056,1,0,1903.065,1902.748,464.6811,133.6745,598.3555,2,98.35551,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1438.067,0,0,0,0,27.2056,358.7185,271.0686,87.6499,409.8712,0,819.7424,0,-2.842171e-14,-1.402212e-13,4.263256e-14,98.35551,0,0,0,500,4.80632e-07,0,-5.684342e-14
mpc,2026-01-26 23:30:00,2110,23.5,26.55282,2731.183,80.44897,0,28.10332,1,1,1911.828,1911.511,450.7749,129.6741,580.449,2,80.44897,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1460.736,0,0,0,0,28.10332,358.7464,274.1009,84.64553,409.0484,0,818.0969,0,2.842171e-14,-1.902922e-13,4.263256e-14,80.44897,0,0,0,500,1.453143e-07,0,4.263256e-14
mpc,2026-01-26 23:45:00,2111,23.75,26.35216,2691.637,95.59044,0,28.06953,1,1,1884.146,1883.828,462.5337,133.0567,595.5904,2,95.59044,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1421.295,0,0,0,0,28.06953,352.0937,265.5999,86.49379,403.902,0,807.8041,0,2.842171e-14,2.629008e-13,4.263256e-14,95.59044,0,0,0,500,4.201538e-07,0,4.263256e-14
mpc,2026-01-27 00:00:00,2112,0,26.25817,2704.903,86.80864,0,31.15684,1,1,1893.432,1893.115,455.7138,131.0948,586.8086,2,86.80863,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1437.401,0,0,7.326652e-08,0,31.15684,353.1468,268.0918,85.05501,404.9977,0,809.9954,0,0,-7.904788e-14,4.263256e-14,86.80863,0,0,0,500,0,0,0
mpc,2026-01-27 00:15:00,2113,0.25,26.04579,2703.67,78.5263,0,27.33561,1,1,1892.569,1892.252,449.2818,129.2446,578.5263,2,78.5263,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1442.97,0,0,0,0,27.33561,351.4544,267.9629,83.49156,402.2837,0,804.5674,0,-2.842171e-14,3.621548e-13,4.263256e-14,78.5263,0,0,0,500,3.197452e-07,0,-2.842171e-14
mpc,2026-01-27 00:30:00,2114,0.5,25.72097,2677.887,99.92186,0.6083629,18.80819,1,1,1874.521,1874.203,466.3197,134.2105,600.5302,2,99.92186,0.6083629,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1407.884,0,0,1.771357e-07,8.200407e-11,18.80819,345.8082,259.7239,86.08436,397.4041,0,794.8082,0,2.842171e-14,-3.254064e-13,4.263256e-14,99.92186,0.6083629,0,0,500,0,0,0
mpc,2026-01-27 00:45:00,2115,0.75,25.62517,2667.992,99.50011,0,20.58014,1,1,1867.594,1867.277,465.5699,133.9302,599.5001,2,99.50011,0,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1401.707,0,0,3.164139e-07,0,20.58014,343.862,258.0827,85.77929,395.8021,0,791.6043,0,5.684342e-14,1.874056e-13,4.263256e-14,99.50011,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 01:00:00,2116,1,25.40618,2659.614,114.6012,2.610257,26.00586,1,1,1861.73,1861.412,479.109,138.1024,617.2115,2,114.6012,2.610257,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1382.303,0,0,1.282808e-06,2.397498e-08,26.00586,341.2686,253.3863,87.88233,396.2558,0,792.5116,0,5.684342e-14,2.851053e-13,4.263256e-14,114.6012,2.610257,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 01:15:00,2117,1.25,25.11594,2646.605,116.1348,6.169847,25.93988,1,1,1852.624,1852.307,482.7704,139.5341,622.3046,2,116.1348,6.169847,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1369.536,0,0,1.500606e-06,0,25.93988,337.6235,249.5853,88.03826,393.8467,0,787.6935,0,2.842171e-14,3.761436e-13,4.263256e-14,116.1348,6.169847,0,0,500,2.114236e-08,0,4.174439e-14
mpc,2026-01-27 01:30:00,2118,1.5,24.83262,2643.495,113.5252,2.344671,16.95099,1,1,1850.446,1850.129,0,0,0,0,0,0,0,0,0,115.8699,1870.733,0.9353667,1.196402,0.3172331,0,250,0.3172331,1850.129,0,0,0,0,16.95099,33.30803,33.30232,0.005710195,36.37404,0,72.74808,0,0,-4.156675e-13,4.263256e-14,113.5252,2.344671,0,115.8699,0,0,0,4.440892e-15
mpc,2026-01-27 01:45:00,2119,1.75,24.68673,2607.478,92.67116,3.415375,32.21227,1,1,1825.235,1824.917,0,0,0,0,0,0,0,0,0,96.08653,1846.417,0.9232087,1.177973,0.3172331,0,250,0.3172331,1824.917,0,0,8.042583e-08,1.250918e-09,32.21227,32.85422,32.84851,0.005710195,38.66882,0,77.33765,0,0,-9.414691e-14,4.263256e-14,92.67115,3.415375,0,96.08653,0,0,0,-6.217249e-15
mpc,2026-01-27 02:00:00,2120,2,24.76414,2615.668,102.1747,3.826826,30.17133,1,1,1830.968,1830.65,0,0,0,0,0,0,0,0,0,106.0015,1819.626,0.9098131,1.162662,0.3172331,0,250,0.3172331,1830.65,0,0,0,0,30.17133,32.95742,32.95171,0.005710195,38.41165,0,76.82329,0,0,-4.156675e-13,4.263256e-14,102.1747,3.826826,0,106.0015,0,0,0,2.220446e-15
mpc,2026-01-27 02:15:00,2121,2.25,24.63313,2667.792,87.20545,0.5199082,16.75844,1,1,1867.454,1867.137,0,0,0,0,0,0,0,0,0,87.72536,1797.408,0.8987042,1.145792,0.3172331,0,250,0.3172331,1867.137,0,0,0,0,16.75844,33.61417,33.60846,0.005710195,36.63326,0,73.26652,0,0,-3.115286e-13,4.263256e-14,87.20545,0.5199082,0,87.72536,0,0,0,4.440892e-16
mpc,2026-01-27 02:30:00,2122,2.5,24.67092,2678.206,94.22544,0,23.5443,1,1,1874.744,1874.427,0,0,0,0,0,0,0,0,0,94.22544,1773.569,0.8867846,1.131802,0.3172331,0,250,0.3172331,1874.427,0,0,1.212851e-07,0,23.5443,33.74539,33.73968,0.005710195,37.99247,0,75.98494,0,0,1.370015e-13,4.263256e-14,94.22544,0,0,94.22544,0,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,24.28184,2664.484,91.48655,1.93959,13.78763,1,1,1865.139,1864.822,0,0,0,0,0,0,0,0,0,93.42614,1749.933,0.8749667,1.116791,0.3172331,0,250,0.3172331,1864.822,0,0,2.923232e-07,0,13.78763,33.5725,33.56679,0.005710195,36.03814,0,72.07628,0,0,-4.53193e-13,4.263256e-14,91.48655,1.93959,0,93.42614,0,0,0,-4.662937e-15
mpc,2026-01-27 03:00:00,2124,3,24.08731,2679.588,102.8778,7.555225,16.90271,1,1,1875.711,1875.394,0,0,0,0,0,0,0,0,0,110.433,1722.05,0.8610249,1.101907,0.3172331,0,250,0.3172331,1875.394,0,0,1.733287e-06,2.171413e-08,16.90271,33.7628,33.75709,0.005710195,36.77522,0,73.55044,0,0,-2.731149e-13,4.263256e-14,102.8778,7.555224,0,110.433,0,0,0,-5.329071e-15
mpc,2026-01-27 03:15:00,2125,3.25,23.84743,2696.278,109.0533,3.580907,11.74906,1,1,1887.395,1887.077,0,0,0,0,0,0,0,0,0,112.6342,1693.62,0.84681,1.084349,0.3172331,0,250,0.3172331,1887.077,0,0,7.16233e-07,1.641238e-10,11.74906,33.9731,33.96739,0.005710195,36.05545,0,72.11091,0,0,-4.574119e-14,4.263256e-14,109.0533,3.580907,0,112.6342,0,0,0,5.77316e-15
mpc,2026-01-27 03:30:00,2126,3.5,23.74571,2706.964,93.56022,6.4461,26.39378,1,1,1894.875,1894.558,0,0,0,0,0,0,0,0,0,100.0063,1668.352,0.8341759,1.066448,0.3172331,0,250,0.3172331,1894.558,0,0,2.656708e-07,1.512131e-08,26.39378,34.10775,34.10204,0.005710195,38.78347,0,77.56693,0,0,2.657874e-13,4.263256e-14,93.56022,6.4461,0,100.0063,0,0,0,8.881784e-16
mpc,2026-01-27 03:45:00,2127,3.75,23.78851,2729.225,109.5394,0,32.74798,1,1,1910.458,1910.141,0,0,0,0,0,0,0,0,0,109.5394,1640.704,0.8203522,1.050537,0.3172331,0,250,0.3172331,1910.141,0,0,3.936999e-06,0,32.74798,34.38824,34.38253,0.005710195,40.19585,0,80.39171,0,0,3.124168e-13,4.263256e-14,109.5394,0,0,109.5394,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,23.66711,2702.779,111.9385,1.478764,32.09499,1,1,1891.945,1891.628,0,0,0,0,0,0,0,0,0,113.4173,1612.092,0.8060459,1.033128,0.3172331,0,250,0.3172331,1891.628,0,0,0,0,32.09499,34.05502,34.04931,0.005710195,39.73324,0,79.46647,0,0,2.773337e-13,4.263256e-14,111.9385,1.478764,0,113.4173,0,0,0,6.661338e-16
mpc,2026-01-27 04:15:00,2129,4.25,23.46478,2726.405,134.8242,1.739801,27.55184,1,1,1908.484,1908.167,0,0,0,0,0,0,0,0,0,136.564,1577.697,0.7888485,1.015111,0.3172331,0,250,0.3172331,1908.167,0,0,9.279566e-07,0,27.55184,34.35271,34.347,0.005710195,39.20719,0,78.41439,0,0,-4.37872e-13,4.263256e-14,134.8242,1.739801,0,136.564,0,0,0,-2.220446e-15
mpc,2026-01-27 04:30:00,2130,4.5,23.55881,2698.86,159.6985,0,23.83433,1,1,1889.202,1888.884,0,0,0,0,0,0,0,0,0,159.6985,1537.524,0.768762,0.9934527,0.3172331,0,250,0.3172331,1888.884,0,0,1.691283e-06,0,23.83433,34.00563,33.99992,0.005710195,38.21203,0,76.42406,0,0,-1.998401e-13,4.263256e-14,159.6985,0,0,159.6985,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,23.43782,2707.354,188.0897,0,28.41734,1,1,1895.148,1894.831,497.891,143.2279,641.1189,2,188.0897,0,0,0,453.0293,0,1650.539,0.8252696,0.9681563,0.3172331,0,250,0.3172331,1396.94,0,0,0,0,28.41734,34.11266,25.14492,8.967748,173.3831,0,346.7662,0,8.526513e-14,-1.486589e-13,4.263256e-14,188.0897,0,0,0,453.0293,3.288036e-06,0,8.526513e-14
mpc,2026-01-27 05:00:00,2132,5,23.4621,2677.435,228.8447,0,22.04735,1,1,1874.205,1873.887,566.0185,162.8261,728.8447,2,228.8447,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1307.869,0,0,4.205902e-06,0,22.04735,33.73568,23.54164,10.19404,190.2568,0,380.5135,0,-2.842171e-14,-4.354295e-13,4.263256e-14,228.8447,0,0,0,500,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,23.37332,2695.265,287.6473,0.2165965,28.6842,1,1,1886.685,1886.368,611.8348,176.0291,787.8639,2,287.6473,0.2165965,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1274.533,0,0,0,0,28.6842,33.96033,22.9416,11.01874,204.0217,0,408.0434,0,0,-4.2788e-13,4.263256e-14,287.6473,0.2165965,0,0,500,3.609752e-06,0,-4.762857e-14
mpc,2026-01-27 05:30:00,2134,5.5,23.44895,2668.389,355.7004,2.687817,30.20019,1,1,1867.872,1867.555,276.2359,79.46457,355.7004,2,355.7004,0,0,0,0,2.687817,1899.029,0.9495145,1.196402,0.3172331,0,250,0.3172331,1591.319,0,0,0,0,30.20019,33.6217,28.64374,4.977956,113.434,0,226.8681,0,-2.842171e-14,-3.594902e-13,4.263256e-14,355.7004,2.687817,0,2.687817,0,2.164135e-06,0,-2.264855e-14
mpc,2026-01-27 05:45:00,2135,5.75,23.41593,2690.26,428.01,1.926519,33.01655,1,1,1883.182,1882.865,332.3912,95.61874,428.01,1,428.01,0,0,0,0,1.926519,1898.248,0.9491242,1.195791,0.3172331,0,250,0.3172331,1550.474,0,0,0,4.761122e-08,33.01655,33.89728,27.90853,5.988752,129.3459,0,258.6919,0,-1.421085e-14,-1.441069e-13,4.263256e-14,428.01,1.926519,0,1.926519,0,1.26048e-07,0,-1.532108e-14
mpc,2026-01-27 06:00:00,2136,6,23.54631,2767.743,474.6323,4.459236,26.79963,1,0,1937.42,1937.103,368.598,106.0343,474.6323,1,474.6323,0,0,0,0,4.459236,1896.835,0.9484174,1.195299,0.3172331,0,250,0.3172331,1568.505,0,0,0,0,26.79963,34.87356,28.23308,6.640474,139.0024,0,278.0048,0,-4.263256e-14,-3.774758e-15,4.263256e-14,474.6323,4.459236,0,4.459236,0,4.837809e-06,0,2.309264e-14
mpc,2026-01-27 06:15:00,2137,6.25,23.66187,2731.443,535.1804,1.987015,16.83617,1,0,1912.01,1911.693,415.6194,119.5609,535.1804,2,535.1804,0,0,0,0,1.987015,1896.039,0.9480197,1.194409,0.3172331,0,250,0.3172331,1496.073,0,0,4.695798e-06,4.955168e-09,16.83617,34.41618,26.92932,7.48686,149.4716,0,298.9432,0,-1.421085e-14,1.403322e-13,4.263256e-14,535.1804,1.987015,0,1.987015,0,0,0,5.284662e-14
mpc,2026-01-27 06:30:00,2138,6.5,23.99354,2745.526,591.9946,0,20.96721,0,0,1921.868,1921.551,116.4895,33.51046,150,1,150,0,0,0,0,441.9946,1785.242,0.8926211,1.193908,0.3172331,0,250,0.3172331,1805.061,0,0,0,0,20.96721,34.59363,32.4911,2.102522,0,69.73856,383.5621,0,-1.421085e-14,3.952394e-13,4.263256e-14,591.9946,0,0,441.9946,0,0,0,0
mpc,2026-01-27 06:45:00,2139,6.75,24.03085,2761.384,648.8934,0.2434606,27.77711,0,0,1932.969,1932.652,116.4895,33.51046,150,1,150,0,0,0,0,499.1368,1660.177,0.8300885,1.124141,0.3172331,0,250,0.3172331,1816.162,0,0,3.414433e-06,5.256036e-10,27.77711,34.79344,32.69092,2.102522,0,71.15573,391.3565,0,-1.421085e-14,4.241052e-13,4.263256e-14,648.8934,0.2434606,0,499.1368,0,0,0,2.475797e-14
mpc,2026-01-27 07:00:00,2140,7,23.961,2771.281,644.5472,3.226136,44.78109,0,0,1939.896,1939.579,116.4895,33.51046,150,1,150,0,0,0,0,497.7733,1535.472,0.7677362,1.045389,0.3172331,0,250,0.3172331,1823.09,0,0,2.108762e-06,4.224164e-08,44.78109,34.91814,32.81561,2.102522,0,74.30234,408.6629,0,-1.421085e-14,-4.451994e-13,4.263256e-14,644.5472,3.226136,0,497.7733,0,0,0,-8.260059e-14
mpc,2026-01-27 07:15:00,2141,7.25,23.87773,2796.079,625.2635,1.705602,39.35619,0,0,1957.255,1956.938,116.4895,33.51046,150,1,150,0,0,0,0,476.9691,1415.988,0.7079942,0.9668644,0.3172331,0,250,0.3172331,1840.449,0,0,0,0,39.35619,35.2306,33.12807,2.102522,0,73.63712,405.0041,0,-1.421085e-14,-3.105294e-13,4.263256e-14,625.2635,1.705602,0,476.9691,0,0,0,7.727152e-14
mpc,2026-01-27 07:30:00,2142,7.5,23.87855,2775.354,606.3533,0.6701707,34.03587,0,0,1942.748,1942.43,116.4895,33.51046,150,1,150,0,0,0,0,457.0235,1301.51,0.6507548,0.8916271,0.3172331,0,250,0.3172331,1825.941,0,0,0,0,34.03587,34.96946,32.86693,2.102522,0,72.42998,398.3649,0,-1.421085e-14,2.133849e-13,4.263256e-14,606.3533,0.6701707,0,457.0235,0,0,0,2.764455e-14
mpc,2026-01-27 07:45:00,2143,7.75,24.01518,2826.972,544.1993,0,38.09201,0,0,1978.88,1978.563,0,0,0,0,0,0,0,0,0,500,1176.305,0.5881523,0.8195415,0.3172331,0,250,0.3172331,1978.563,0,0,44.19929,0,38.09201,35.61985,35.61414,0.005710195,0,42.40618,309.4778,0,0,6.528111e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 08:00:00,2144,8,24.01736,2847.403,475.887,211.6217,48.35853,0,0,1993.182,1992.865,145.6187,41.89001,187.5087,1,187.5087,0,0,0,0,500,1051.12,0.5255598,0.7407018,0.3172331,0,250,0.3172331,1847.246,0,0,0,0,48.35853,35.87728,33.25043,2.626846,0,83.76344,460.6989,0,-7.105427e-15,2.822187e-13,4.263256e-14,475.887,211.6217,0,500,0,0,0,2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,24.31869,2870.987,426.2854,208.6605,44.38891,0,0,2009.691,2009.374,116.4895,33.51046,150,1,150,0,0,0,0,484.9458,929.7176,0.4648588,0.6618745,0.3172331,0,250,0.3172331,1892.884,0,0,0,0,44.38891,36.17444,34.07191,2.102522,0,75.54459,415.4952,0,-1.421085e-14,-2.04059e-13,4.263256e-14,426.2854,208.6605,0,484.9458,0,0,0,-5.684342e-14
mpc,2026-01-27 08:30:00,2146,8.5,24.45273,2876.482,364.0305,217.7376,51.34961,0,0,2013.537,2013.22,0,0,0,0,0,0,0,0,0,500,804.5712,0.4022856,0.5854295,0.3172331,0,250,0.3172331,2013.22,0,0,4.029949e-06,81.76815,51.34961,36.24367,36.23796,0.005710195,0,45.47317,391.1525,0,0,1.465494e-14,4.263256e-14,364.0305,135.9695,0,500,0,0,0,-2.842171e-14
mpc,2026-01-27 08:45:00,2147,8.75,24.44002,2903.814,304.3423,220.2343,56.79341,0,0,2032.67,2032.352,0,0,0,0,0,0,0,0,0,500,679.4446,0.3397223,0.5066267,0.3172331,0,250,0.3172331,2032.352,0,0,0,24.57668,56.79341,36.58805,36.58234,0.005710195,0,46.79405,299.762,0,0,7.671641e-14,4.263256e-14,304.3423,195.6576,0,500,0,0,0,0
mpc,2026-01-27 09:00:00,2148,9,24.5023,2881.395,244.5241,223.0557,51.73399,0,1,2016.976,2016.659,0,0,0,0,0,0,0,0,0,467.5798,562.4427,0.2812213,0.4278363,0.3172331,0,250,0.3172331,2016.659,0,0,1.816728e-06,0,51.73399,36.30557,36.29986,0.005710195,0,45.61334,250.8734,0,0,1.416645e-13,4.263256e-14,244.5241,223.0557,0,467.5798,0,0,0,2.842171e-14
mpc,2026-01-27 09:15:00,2149,9.25,24.54841,2916.183,182.4594,229.4514,48.02271,0,1,2041.328,2041.011,0,0,0,0,0,0,0,0,0,411.9108,459.3764,0.2296882,0.3541619,0.3172331,0,250,0.3172331,2041.011,0,0,2.427402e-06,0,48.02271,36.74391,36.7382,0.005710195,0,45.39145,249.653,0,0,-1.376677e-14,4.263256e-14,182.4594,229.4514,0,411.9108,0,0,0,2.842171e-14
mpc,2026-01-27 09:30:00,2150,9.5,24.70714,2914.342,148.9227,232.4332,63.60022,1,1,2040.039,2039.722,185.9346,64.25341,250.188,1,148.9227,101.2653,0,0,0,131.1679,426.5121,0.2132561,0.2892626,0.3172331,0,250,0.3172331,1853.788,0,0,1.649395e-06,0,63.60022,36.72071,33.36818,3.352533,109.1179,0,218.2359,0,0,2.198242e-14,4.263256e-14,148.9227,232.4332,0,131.1679,0,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,24.71371,2936.966,122.353,236.54,65.81399,1,1,2055.876,2055.559,0,0,0,0,0,0,0,0,0,358.8931,336.7217,0.1683609,0.2685684,0.3172331,0,250,0.3172331,2055.559,0,0,1.424441e-06,0,65.81399,37.00578,37.00007,0.005710195,48.89812,0,97.79624,0,0,-1.387779e-15,4.263256e-14,122.353,236.54,0,358.8931,0,0,0,0
mpc,2026-01-27 10:00:00,2152,10,25.02635,2966.102,85.11979,234.5974,86.15556,1,1,2076.271,2075.954,617.2211,202.4961,819.7171,2,85.11979,234.5974,0,0,500,0,461.6687,0.2308344,0.2120287,0.3172331,0,250,0.3172331,1458.733,0,0,4.196297e-07,4.820777e-06,86.15556,377.7029,265.364,112.3389,483.533,0,967.066,0,5.684342e-14,-1.359191e-13,4.263256e-14,85.11979,234.5974,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 10:15:00,2153,10.25,25.12701,2992.449,77.11499,234.0337,72.99494,1,1,2094.714,2094.397,610.6133,200.5353,811.1487,2,77.11499,234.0337,0,0,500,0,586.596,0.293298,0.290706,0.3172331,0,250,0.3172331,1483.784,0,0,1.741522e-07,4.76958e-07,72.99494,381.8271,270.4659,111.3612,484.3068,0,968.6137,0,0,8.981704e-14,4.263256e-14,77.11499,234.0337,0,0,500,0,0,-1.136868e-13
mpc,2026-01-27 10:30:00,2154,10.5,25.24681,3019.802,72.59825,235.5333,85.65917,1,1,2113.861,2113.544,608.1464,199.9851,808.1315,2,72.59825,235.5333,0,0,500,0,711.5037,0.3557518,0.3693709,0.3172331,0,250,0.3172331,1505.398,0,0,2.554927e-07,3.396966e-06,85.65917,386.245,275.0664,111.1786,490.7032,0,981.4063,0,-8.526513e-14,1.627587e-13,4.263256e-14,72.59825,235.5333,0,0,500,0,0,-1.136868e-13
mpc,2026-01-27 10:45:00,2155,10.75,25.52027,3034.912,77.78562,231.3632,98.66451,1,1,2124.438,2124.121,609.2807,199.8681,809.1488,2,77.78562,231.3631,0,0,500,0,836.3917,0.4181958,0.4480234,0.3172331,0,250,0.3172331,1514.84,0,0,0,1.865928e-06,98.66451,390.323,278.3215,112.0014,496.3172,0,992.6345,0,8.526513e-14,-1.34448e-13,4.263256e-14,77.78562,231.3631,0,0,500,6.429788e-08,0,-1.421085e-14
mpc,2026-01-27 11:00:00,2156,11,25.57635,3011.167,72.69764,230.641,101.3811,1,0,2107.817,2107.5,604.8282,198.5104,803.3386,2,72.69764,230.641,0,0,500,0,961.26,0.48063,0.5266636,0.3172331,0,250,0.3172331,1502.672,0,0,0,4.449238e-06,101.3811,387.7086,276.3991,111.3095,493.5574,0,987.1149,0,-1.136868e-13,3.841372e-14,4.263256e-14,72.69764,230.641,0,0,500,2.759294e-07,0,1.421085e-14
mpc,2026-01-27 11:15:00,2157,11.25,25.73215,3046.769,80.97486,232.4193,120.8664,1,0,2132.738,2132.421,612.4905,200.9037,813.3941,2,80.97486,232.4193,0,0,500,0,1086.109,0.5430544,0.6052913,0.3172331,0,250,0.3172331,1519.931,0,0,3.953845e-07,0,120.8664,393.5331,280.4577,113.0753,503.6637,0,1007.327,0,0,-1.497691e-13,4.263256e-14,80.97486,232.4193,0,0,500,6.405177e-07,0,-2.842171e-14
mpc,2026-01-27 11:30:00,2158,11.5,26.1216,3060.955,73.71346,231.813,138.1955,1,0,2142.669,2142.351,606.4305,199.096,805.5265,2,73.71346,231.813,0,0,500,0,1210.938,0.6054689,0.6839067,0.3172331,0,250,0.3172331,1535.921,0,0,3.988833e-08,0,138.1955,398.5157,285.6665,112.8492,510.4655,0,1020.931,0,0,-1.787459e-14,4.263256e-14,73.71346,231.813,0,0,500,3.05679e-06,0,2.842171e-14
mpc,2026-01-27 11:45:00,2159,11.75,26.32789,3073.444,90.13101,237.1542,160.7594,0,0,2151.411,2151.093,0,0,0,0,0,0,0,0,0,327.2852,1128.926,0.5644629,0.7625097,0.3172331,0,250,0.3172331,2151.093,0,0,0,4.938381e-06,160.7594,401.8375,401.7782,0.05925235,0,431.8046,2374.925,0,0,4.105605e-13,4.263256e-14,90.13101,237.1542,0,327.2852,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,26.5174,3048.638,111.9847,234.2163,163.3728,0,0,2134.047,2133.729,0,0,0,0,0,0,0,0,0,346.201,1042.198,0.5210989,0.710868,0.3172331,0,250,0.3172331,2133.729,0,0,0,4.005955e-06,163.3728,400.1523,400.0928,0.05948396,0,430.7266,2368.996,0,0,2.144951e-13,4.263256e-14,111.9847,234.2163,0,346.201,0,0,0,0
mpc,2026-01-27 12:15:00,2161,12.25,26.60488,3059.375,91.62735,237.7251,175.9169,0,0,2141.562,2141.245,0,0,0,0,0,0,0,0,0,329.3525,959.6956,0.4798478,0.6562567,0.3172331,0,250,0.3172331,2141.245,0,0,0,0,175.9169,402.2875,402.2279,0.05959149,0,435.2735,2394.004,0,0,5.084821e-14,4.263256e-14,91.62735,237.7251,0,329.3525,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,26.62403,3080.205,100.18,236.4352,183.8325,0,0,2156.144,2155.827,0,0,0,0,0,0,0,0,0,336.6152,875.3908,0.4376954,0.6043063,0.3172331,0,250,0.3172331,2155.827,0,0,2.532994e-07,3.536693e-06,183.8325,405.1869,405.1272,0.05961508,0,439.6734,2418.204,0,0,-1.533218e-13,4.263256e-14,100.18,236.4352,0,336.6152,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,26.99915,3096.355,101.9067,236.507,193.3095,0,0,2167.449,2167.131,0,0,0,0,0,0,0,0,0,338.4138,790.6495,0.3953248,0.5512207,0.3172331,0,250,0.3172331,2167.131,0,0,0,1.559189e-06,193.3095,410.4943,410.4342,0.06008095,0,447.0452,2458.749,0,0,1.518785e-13,4.263256e-14,101.9067,236.507,0,338.4138,0,0,0,-2.842171e-14
mpc,2026-01-27 13:00:00,2164,13,27.11949,3103.902,104.8739,241.3713,200.1809,0,0,2172.731,2172.414,0,0,0,0,0,0,0,0,0,346.2452,703.9638,0.3519819,0.4978604,0.3172331,0,250,0.3172331,2172.414,0,0,0,0,200.1809,412.5291,412.4689,0.06023197,0,450.4765,2477.621,0,0,-1.088019e-14,4.263256e-14,104.8739,241.3713,0,346.2452,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,27.50397,3130.376,93.81725,239.9489,205.856,0,0,2191.263,2190.946,0,0,0,0,0,0,0,0,0,333.7661,620.4114,0.3102057,0.4432757,0.3172331,0,250,0.3172331,2190.946,0,0,0,0,205.856,419.4156,419.3548,0.06071954,0,458.7564,2523.16,0,0,1.968425e-13,4.263256e-14,93.81725,239.9489,0,333.7661,0,0,0,0
