controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 13:30:00,2166,13.5,27.54478,3103.963,89.85435,242.5395,210.8112,0,0,2172.774,2172.457,0,0,0,0,0,0,0,0,0,332.3938,537.2153,0.2686076,0.390664,0.3172331,0,250,0.3172331,2172.457,0,0,4.336827e-07,0,210.8112,416.2344,416.1736,0.06077175,0,456.5583,2511.071,0,0,-2.020606e-13,4.263256e-14,89.85435,242.5395,0,332.3938,0,0,0,-2.842171e-14
mpc,2026-01-27 13:45:00,2167,13.75,27.83416,3076.717,90.09582,239.6625,216.2042,0,0,2153.702,2153.385,0,0,0,0,0,0,0,0,0,329.7583,454.6911,0.2273456,0.3382766,0.3172331,0,250,0.3172331,2153.385,0,0,0,3.003709e-06,216.2042,415.112,415.0509,0.06114461,0,456.7228,2511.976,0,0,-7.271961e-15,4.263256e-14,90.09582,239.6625,0,329.7583,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,27.92589,3040.383,88.47828,239.8358,222.6512,0,1,2128.268,2127.951,0,0,0,0,0,0,0,0,0,328.3141,372.5411,0.1862705,0.2863124,0.3172331,0,250,0.3172331,2127.951,0,0,0,5.419174e-07,222.6512,411.0092,410.9479,0.06126376,0,453.9461,2496.704,0,0,4.657386e-14,4.263256e-14,88.47828,239.8358,0,328.3141,0,0,0,2.842171e-14
mpc,2026-01-27 14:15:00,2169,14.25,28.09304,3057.037,101.9577,236.2254,233.5936,0,1,2139.926,2139.609,0,0,0,0,0,0,0,0,0,338.1831,287.9366,0.1439683,0.2345836,0.3172331,0,250,0.3172331,2139.609,0,0,2.19421e-06,2.801025e-06,233.5936,414.7332,414.6717,0.06148207,0,459.9438,2529.691,0,0,-6.702972e-14,4.263256e-14,101.9577,236.2254,0,338.1831,0,0,0,-2.842171e-14
mpc,2026-01-27 14:30:00,2170,14.5,28.35703,3074.68,121.0809,230.4843,249.2125,0,1,2152.276,2151.959,0,0,0,0,0,0,0,0,0,351.5652,200,0.1,0.1813095,0.3172331,0,250,0.3172331,2151.959,0,0,4.008011e-06,2.415133e-06,249.2125,419.4875,419.4257,0.06183005,0,467.9983,2573.99,0,0,1.21847e-14,4.263256e-14,121.0809,230.4843,0,351.5652,0,0,0,2.842171e-14
mpc,2026-01-27 14:45:00,2171,14.75,28.51109,3079.634,103.9411,229.1074,255.5657,1,1,2155.744,2155.426,628.0274,205.0211,833.0485,2,103.9411,229.1075,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1527.399,0,0,1.091917e-06,0,255.5657,421.5558,298.6829,122.8728,553.6799,0,1107.36,0,2.842171e-14,-4.310441e-14,4.263256e-14,103.9411,229.1074,0,0,500,9.804399e-07,0,8.526513e-14
mpc,2026-01-27 15:00:00,2172,15,28.70404,3080.14,85.82411,228.6975,258.6763,1,1,2156.098,2155.781,613.6734,200.8483,814.5217,2,85.82411,228.6976,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1542.108,0,0,3.786108e-07,0,258.6763,423.3823,302.8161,120.5663,554.4593,0,1108.919,0,0,-9.645063e-14,4.263256e-14,85.82411,228.6975,0,0,500,4.354653e-06,0,-2.842171e-14
mpc,2026-01-27 15:15:00,2173,15.25,28.58033,3030.708,78.46169,229.5827,250.7819,1,1,2121.495,2121.178,608.5701,199.4743,808.0444,2,78.46169,229.5827,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1512.608,0,0,0,1.868693e-06,250.7819,415.4774,296.2318,119.2456,544.8197,0,1089.639,0,2.842171e-14,1.207923e-13,4.263256e-14,78.46169,229.5827,0,0,500,9.743468e-08,0,5.684342e-14
mpc,2026-01-27 15:30:00,2174,15.5,28.59505,3043.145,103.5333,229.7076,252.5493,1,1,2130.202,2129.884,628.1273,205.1136,833.2409,2,103.5333,229.7076,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1501.757,0,0,2.902e-06,0,252.5493,417.3147,294.2,123.1147,548.789,0,1097.578,0,5.684342e-14,-1.821876e-13,4.263256e-14,103.5333,229.7076,0,0,500,3.621923e-06,0,0
mpc,2026-01-27 15:45:00,2175,15.75,28.92807,3033.129,114.6475,230.6764,267.0808,1,1,2123.19,2122.873,637.4309,207.893,845.3239,2,114.6475,230.6764,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1485.442,0,0,2.056002e-06,1.903836e-06,267.0808,418.9477,293.1073,125.8404,553.7007,0,1107.401,0,-1.136868e-13,-5.689893e-14,4.263256e-14,114.6475,230.6764,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 16:00:00,2176,16,28.95289,3066.612,124.3233,226.7155,253.7918,1,1,2146.628,2146.311,642.196,208.8427,851.0387,2,124.3233,226.7155,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1504.115,0,0,3.530672e-07,4.542044e-06,253.7918,423.8008,296.9518,126.849,555.8997,0,1111.799,0,5.684342e-14,1.332268e-15,4.263256e-14,124.3233,226.7155,0,0,500,0,0,0
mpc,2026-01-27 16:15:00,2177,16.25,29.04057,3025.487,121.4919,225.2549,241.3885,1,1,2117.841,2117.524,638.9835,207.7633,846.7468,2,121.4919,225.2549,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1478.54,0,0,2.008267e-06,4.40996e-06,241.3885,418.9151,292.4595,126.4555,547.9701,0,1095.94,0,0,1.000311e-13,4.263256e-14,121.4919,225.2549,0,0,500,0,0,-1.136868e-13
mpc,2026-01-27 16:30:00,2178,16.5,29.05596,2992.429,142.5039,222.3576,229.678,1,1,2094.7,2094.383,653.2906,211.5709,864.8615,2,142.5039,222.3576,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1441.093,0,0,0,0,229.678,414.4766,285.1478,129.3288,542.1649,0,1084.33,0,-2.842171e-14,-4.152234e-13,4.263256e-14,142.5039,222.3576,0,0,500,3.964928e-06,0,-5.684342e-14
mpc,2026-01-27 16:45:00,2179,16.75,29.00285,2994.208,168.7539,223.6367,233.0408,1,1,2095.946,2095.629,674.564,217.8266,892.3907,2,168.7539,223.6367,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1421.065,0,0,7.511208e-07,4.775689e-06,233.0408,414.2442,280.8602,133.384,544.7451,0,1089.49,0,5.684342e-14,2.229328e-13,4.263256e-14,168.7539,223.6367,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 17:00:00,2180,17,28.82816,2944.339,223.5739,221.9859,216.2841,1,1,2061.038,2060.72,715.9913,229.5685,945.5598,2,223.5739,221.9859,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1344.729,0,0,4.314906e-06,1.180782e-06,216.2841,405.8038,264.7677,141.0361,536.921,0,1073.842,0,5.684342e-14,2.920997e-13,4.263256e-14,223.5739,221.9859,0,0,500,0,0,0
mpc,2026-01-27 17:15:00,2181,17.25,28.69271,2924.185,258.8407,221.9244,200.846,1,1,2046.929,2046.612,743.3367,237.4284,980.7651,2,258.8407,221.9244,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1303.275,0,0,2.038592e-06,1.875105e-06,200.846,401.847,255.8551,145.9919,532.713,0,1065.426,0,0,-4.178879e-13,4.263256e-14,258.8407,221.9244,0,0,500,0,0,0
mpc,2026-01-27 17:30:00,2182,17.5,28.91704,2952.341,311.9398,214.6148,207.5454,0,0,2066.639,2066.322,242.2515,69.6883,311.9398,1,311.9398,0,0,0,0,214.6148,1519.671,0.7598354,0.9908553,0.3172331,0,250,0.3172331,1824.07,0,0,0,0,207.5454,407.6914,359.8392,47.85218,0,470.4706,2587.588,0,-1.421085e-14,3.044232e-13,4.263256e-14,311.9398,214.6148,0,214.6148,0,1.793498e-06,0,0
mpc,2026-01-27 17:45:00,2183,17.75,28.89944,2950.608,348.6184,215.1978,187.4289,0,0,2065.426,2065.108,270.736,77.88242,348.6184,1,348.6184,0,0,0,0,215.1978,1465.632,0.732816,0.9569144,0.3172331,0,250,0.3172331,1794.372,0,0,0,0,187.4289,407.2965,353.8455,53.45099,0,468.6885,2577.787,0,-1.421085e-14,-3.070877e-13,4.263256e-14,348.6184,215.1978,0,215.1978,0,5.57759e-07,0,-2.842171e-14
mpc,2026-01-27 18:00:00,2184,18,28.72815,2927.619,403.5239,0.2670864,178.2173,0,0,2049.333,2049.016,701.8593,201.9317,903.791,2,403.5239,0.2670864,0,0,500,0,1590.401,0.7952007,0.922887,0.3172331,0,250,0.3172331,1347.157,0,0,0,2.293425e-09,178.2173,402.6272,264.6724,137.9548,0,501.618,2758.899,0,-2.842171e-14,6.183942e-14,4.263256e-14,403.5239,0.2670864,0,0,500,3.052582e-06,0,-5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,28.58668,2953.524,445.2508,2.081758,171.6144,0,0,2067.467,2067.149,260.3532,74.89561,335.2488,1,335.2488,0,0,0,0,112.0838,1562.13,0.781065,1.001452,0.3172331,0,250,0.3172331,1806.796,0,0,7.951642e-06,0,171.6144,404.9517,353.8945,51.05713,0,462.404,2543.222,0,-2.842171e-14,-1.103562e-13,4.263256e-14,445.2508,2.081758,0,112.0838,0,0,0,3.996803e-15
mpc,2026-01-27 18:30:00,2186,18.5,28.66859,2941.339,496.3474,0,161.1874,0,0,2058.938,2058.62,773.7603,222.5871,996.3474,2,496.3474,0,0,0,500,0,1686.884,0.8434421,0.9836504,0.3172331,0,250,0.3172331,1284.86,0,0,0,0,161.1874,403.9941,252.1086,151.8855,0,506.323,2784.777,0,-2.842171e-14,-2.103873e-13,4.263256e-14,496.3474,0,0,0,500,3.273349e-06,0,-5.684342e-14
mpc,2026-01-27 18:45:00,2187,18.75,28.50279,2925.553,541.9206,0.6911683,142.3747,0,0,2047.887,2047.57,116.4895,33.51046,150,1,150,0,0,0,0,392.6117,1588.466,0.7942328,1.062206,0.3172331,0,250,0.3172331,1931.08,0,0,4.03773e-06,3.492786e-09,142.3747,400.3929,377.5554,22.8375,0,438.9023,2413.963,0,-1.421085e-14,-3.03535e-13,4.263256e-14,541.9206,0.6911683,0,392.6117,0,0,0,-4.951595e-14
mpc,2026-01-27 19:00:00,2188,19,28.37155,2892.468,550.0921,0,133.5051,0,0,2024.727,2024.41,116.4895,33.51046,150,1,150,0,8.290219e-06,0,0,400.0921,1488.193,0.7440963,1.000234,0.3172331,0,250,0.3172331,1907.921,6.076959e-06,0,0,0,133.5051,394.7507,371.9775,22.77322,0,431.5167,2373.342,0,-2.131628e-14,-1.945111e-13,4.263256e-14,550.0921,0,6.076959e-06,400.0921,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,28.16873,2903.181,584.1842,0,118.5472,0,0,2032.227,2031.909,116.4895,33.51046,150,1,150,0,0,0,0,434.1842,1379.412,0.6897061,0.937093,0.3172331,0,250,0.3172331,1915.42,0,0,0,0,118.5472,394.4968,371.8223,22.67459,0,428.3452,2355.898,0,-1.421085e-14,-3.447242e-13,4.263256e-14,584.1842,0,0,434.1842,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,27.94088,2844.669,607.417,0,101.7504,0,0,1991.269,1990.951,116.4895,33.51046,150,1,150,0,0,0,0,457.417,1264.841,0.6324204,0.8685957,0.3172331,0,250,0.3172331,1874.462,0,0,0,0,101.7504,384.6744,362.1096,22.5648,0,415.2763,2284.02,0,-1.421085e-14,-2.273737e-13,4.263256e-14,607.417,0,0,457.417,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,28.08512,2858.943,610.2933,1.339483,91.15895,0,0,2001.26,2000.943,116.4895,33.51046,150,1,150,0,0,0,0,461.6328,1149.234,0.5746168,0.7964517,0.3172331,0,250,0.3172331,1884.453,0,0,2.956947e-06,2.721279e-08,91.15895,387.7932,365.1591,22.63418,0,416.3338,2289.836,0,-1.421085e-14,-1.026956e-13,4.263256e-14,610.2933,1.339483,0,461.6328,0,0,0,7.593925e-14
mpc,2026-01-27 20:00:00,2192,20,27.98533,2861.574,581.4967,1.405766,80.94532,0,0,2003.102,2002.785,116.4895,33.51046,150,1,150,0,1.271707e-06,0,0,432.9024,1040.827,0.5204135,0.7236555,0.3172331,0,250,0.3172331,1886.295,9.361256e-07,0,2.304505e-06,1.597025e-08,80.94532,387.3263,364.7401,22.58614,0,413.9025,2276.463,0,-7.105427e-15,7.21645e-15,4.263256e-14,581.4967,1.405766,9.361256e-07,432.9024,0,0,0,-7.349676e-14
mpc,2026-01-27 20:15:00,2193,20.25,27.85462,2841.656,553.654,2.151326,73.08396,0,0,1989.159,1988.842,116.4895,33.51046,150,1,150,0,0,0,0,405.8054,939.2118,0.4696059,0.6553935,0.3172331,0,250,0.3172331,1872.352,0,0,2.894319e-07,0,73.08396,383.5638,361.0403,22.52352,0,408.6434,2247.538,0,-1.421085e-14,-1.2923e-13,4.263256e-14,553.654,2.151326,0,405.8054,0,0,0,1.412204e-13
mpc,2026-01-27 20:30:00,2194,20.5,27.68084,2866.776,508.4692,0,69.01756,0,0,2006.743,2006.426,116.4895,33.51046,150,1,150,0,3.880463e-06,0,0,358.4692,849.4467,0.4247233,0.5914079,0.3172331,0,250,0.3172331,1889.936,2.865929e-06,0,0,0,69.01756,385.5334,363.0926,22.4408,0,409.8627,2254.245,0,0,-1.465494e-13,4.263256e-14,508.4692,0,2.865929e-06,358.4692,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,27.67215,2847.098,452.4473,0,66.29522,0,0,1992.969,1992.652,0,0,0,0,0,0,0,0,0,452.4473,736.2011,0.3681006,0.5348841,0.3172331,0,250,0.3172331,1992.652,0,0,5.09674e-07,0,66.29522,382.8168,382.7559,0.0609353,0,395.4901,2175.196,0,0,-9.725554e-14,4.263256e-14,452.4473,0,0,452.4473,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,27.57099,2831.252,390.4829,0,70.28693,0,0,1981.876,1981.559,0,0,0,0,0,0,0,0,0,390.4829,638.4645,0.3192322,0.4635751,0.3172331,0,250,0.3172331,1981.559,0,0,0,0,70.28693,379.8742,379.8134,0.06080535,0,393.2856,2163.071,0,0,1.860734e-13,4.263256e-14,390.4829,0,0,390.483,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,27.4938,2790.99,333.8054,0,58.94592,0,0,1953.693,1953.376,0,0,0,0,0,0,0,0,0,333.8054,554.9126,0.2774563,0.4020317,0.3172331,0,250,0.3172331,1953.376,0,0,0,0,58.94592,373.8637,373.803,0.06070654,0,385.083,2117.957,0,0,1.281197e-13,4.263256e-14,333.8054,0,0,333.8054,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,27.3904,2765.724,291.291,0,52.81012,0,0,1936.007,1935.69,0,0,0,0,0,0,0,0,0,291.291,482.0025,0.2410013,0.3494203,0.3172331,0,250,0.3172331,1935.69,0,0,0,0,52.81012,369.6747,369.6141,0.0605747,0,379.698,2088.339,0,0,5.490053e-14,4.263256e-14,291.291,0,0,291.291,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,27.21762,2767.752,248.7183,0,45.65623,0,0,1937.426,1937.109,0,0,0,0,0,0,0,0,0,248.7183,419.7471,0.2098735,0.3035099,0.3172331,0,250,0.3172331,1937.109,0,0,0,0,45.65623,368.608,368.5476,0.06035566,0,377.234,2074.787,0,0,9.436896e-15,4.263256e-14,248.7183,0,0,248.7183,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,27.02516,2768.027,222.9849,0,38.36549,0,0,1937.619,1937.302,0,0,0,0,0,0,0,0,0,222.9849,363.9348,0.1819674,0.2643086,0.3172331,0,250,0.3172331,1937.302,0,0,2.095323e-06,0,38.36549,367.1657,367.1056,0.06011353,0,374.3756,2059.066,0,0,4.124479e-14,4.263256e-14,222.9849,0,0,222.9849,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,26.66686,2761.164,180.0529,0,28.17841,0,0,1932.815,1932.498,0,0,0,0,0,0,0,0,0,180.0529,318.8643,0.1594321,0.2291644,0.3172331,0,250,0.3172331,1932.498,0,0,0,0,28.17841,363.5403,363.4807,0.0596679,0,368.7807,2028.294,0,0,6.550316e-14,4.263256e-14,180.0529,0,0,180.0529,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,26.47038,2754.164,162.3318,0,31.84332,0,0,1927.915,1927.598,0,0,0,0,0,0,0,0,0,162.3318,278.2311,0.1391156,0.2007841,0.3172331,0,250,0.3172331,1927.598,0,0,4.368689e-06,0,31.84332,361.1505,361.0911,0.05942632,0,367.0562,2018.809,0,0,5.026535e-14,4.263256e-14,162.3318,0,0,162.3318,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,26.61743,2769.13,119.5924,0,39.59322,0,0,1938.391,1938.074,0,0,0,0,0,0,0,0,0,119.5924,248.2892,0.1241446,0.1751981,0.3172331,0,250,0.3172331,1938.074,0,0,0,0,39.59322,364.2166,364.157,0.05960694,0,371.5965,2043.781,0,0,-5.312417e-14,4.263256e-14,119.5924,0,0,119.5924,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,26.31585,2747.553,101.9142,0,42.35171,0,0,1923.287,1922.97,0,0,0,0,0,0,0,0,0,101.9142,222.7716,0.1113858,0.1563441,0.3172331,0,250,0.3172331,1922.97,0,0,4.302967e-06,0,42.35171,359.14,359.0808,0.05923771,0,366.9892,2018.441,0,0,1.776357e-14,4.263256e-14,101.9142,0,0,101.9142,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,26.17706,2742.91,90.27356,0.6723892,39.56686,0,0,1920.037,1919.72,0,0,0,0,0,0,0,0,0,90.94595,200,0.1,0.140276,0.3172331,0,250,0.3172331,1919.72,0,0,1.361155e-07,0,39.56686,357.514,357.4549,0.05906931,0,364.8223,2006.523,0,0,3.480549e-14,4.263256e-14,90.27356,0.6723892,0,90.94595,0,0,0,1.887379e-15
mpc,2026-01-27 23:30:00,2206,23.5,26.0806,2697.142,93.96548,0,33.86889,1,1,1887.999,1887.682,461.2718,132.6937,593.9655,2,93.96549,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1426.41,0,0,0,0,33.86889,350.8553,265.0762,85.77914,404.0639,0,808.1278,0,-2.842171e-14,6.694645e-14,4.263256e-14,93.96548,0,0,0,500,2.076844e-07,0,-7.105427e-14
mpc,2026-01-27 23:45:00,2207,23.75,26.09496,2711.836,107.0524,0,29.91663,1,1,1898.285,1897.968,471.435,135.6174,607.0524,2,107.0524,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1426.533,0,0,0,0,29.91663,352.8704,265.1768,87.69356,406.3554,0,812.7107,0,2.842171e-14,1.071365e-14,4.263256e-14,107.0524,0,0,0,500,5.588169e-07,0,1.421085e-14
mpc,2026-01-28 00:00:00,2208,0,26.29788,2698.852,83.61921,0.776311,17.05137,1,1,1889.196,1888.879,453.7757,130.6198,584.3955,2,83.61921,0.776311,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1435.103,0,0,0,0,17.05137,352.644,267.8814,84.76257,401.6841,0,803.3682,0,-2.842171e-14,-1.160738e-13,4.263256e-14,83.61921,0.776311,0,0,500,2.788168e-07,0,-3.663736e-15
mpc,2026-01-28 00:15:00,2209,0.25,26.09965,2729.028,69.79117,0,17.24514,1,1,1910.32,1910.002,442.4981,127.2931,569.7912,2,69.79117,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1467.504,0,0,6.895452e-08,0,17.24514,355.1415,272.8191,82.32239,403.3182,0,806.6364,0,-1.421085e-14,1.463274e-13,4.263256e-14,69.79117,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 00:30:00,2210,0.5,25.84166,2731.18,66.42377,0,24.84474,1,1,1911.826,1911.509,439.883,126.5408,566.4238,2,66.42377,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1471.626,0,0,0,0,24.84474,353.5563,272.1495,81.40673,403.2849,0,806.5698,0,1.421085e-14,1.548761e-13,4.263256e-14,66.42377,0,0,0,500,1.102527e-07,0,0
mpc,2026-01-28 00:45:00,2211,0.75,25.83973,2729.419,31.1027,0,23.08323,1,1,1910.594,1910.276,412.4527,118.65,531.1027,2,31.10271,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1497.824,0,0,0,0,23.08323,353.3144,276.9834,76.33103,399.902,0,799.804,0,-1.421085e-14,9.636736e-14,4.263256e-14,31.1027,0,0,0,500,1.079127e-07,0,2.131628e-14
mpc,2026-01-28 01:00:00,2212,1,25.72867,2678.634,55.42034,0,19.66905,1,1,1875.044,1874.726,431.3377,124.0826,555.4203,2,55.42034,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1443.389,0,0,1.259507e-07,0,19.66905,345.9588,266.3154,79.6434,394.0271,0,788.0542,0,1.421085e-14,-3.765876e-13,4.263256e-14,55.42034,0,0,0,500,0,0,0
mpc,2026-01-28 01:15:00,2213,1.25,25.85404,2644.369,60.43156,0,13.11874,1,1,1851.058,1850.741,435.2294,125.2021,560.4316,2,60.43156,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1415.511,0,0,6.11606e-08,0,13.11874,342.4046,261.8381,80.56645,389.4669,0,778.9339,0,-2.842171e-14,3.553824e-13,4.263256e-14,60.43156,0,0,0,500,0,0,0
mpc,2026-01-28 01:30:00,2214,1.5,25.81325,2646.934,85.29585,0.7481871,16.96025,1,1,1852.854,1852.536,455.0582,130.9858,586.044,2,85.29585,0.7481871,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1397.478,0,0,1.993548e-07,1.037594e-09,16.96025,342.4525,258.288,84.16447,392.4085,0,784.8169,0,-5.684342e-14,4.219958e-13,4.263256e-14,85.29585,0.7481871,0,0,500,0,0,0
mpc,2026-01-28 01:45:00,2215,1.75,25.5947,2637.034,71.17158,0,12.22797,1,1,1845.923,1845.606,443.5701,127.6015,571.1716,2,71.17158,0,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1402.036,0,0,6.754097e-08,0,12.22797,339.6624,257.9841,81.67827,387.8356,0,775.6713,0,-7.105427e-14,-8.060219e-14,4.263256e-14,71.17158,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 02:00:00,2216,2,25.44429,2631.683,70.52863,0,19.64388,1,1,1842.178,1841.861,443.0708,127.4578,570.5286,2,70.52863,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1398.79,0,0,1.401285e-07,0,19.64388,337.9444,256.6056,81.33876,387.6671,0,775.3342,0,2.842171e-14,-4.52971e-13,4.263256e-14,70.52863,0,0,0,500,0,0,0
mpc,2026-01-28 02:15:00,2217,2.25,25.38076,2633.363,54.44704,0,11.49505,1,1,1843.354,1843.037,430.5819,123.8652,554.447,2,54.44705,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1412.455,0,0,0,0,11.49505,337.7271,258.7806,78.94648,384.7519,0,769.5037,0,0,-3.026468e-13,4.263256e-14,54.44704,0,0,0,500,5.96066e-08,0,-2.131628e-14
mpc,2026-01-28 02:30:00,2218,2.5,25.33292,2624.644,34.47873,0,12.79358,1,1,1837.251,1836.934,415.0745,119.4042,534.4787,2,34.47873,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1421.859,0,0,0,0,12.79358,336.2847,260.2527,76.03203,381.9986,0,763.9972,0,2.842171e-14,-4.52971e-13,4.263256e-14,34.47873,0,0,0,500,4.498203e-07,0,2.842171e-14
mpc,2026-01-28 02:45:00,2219,2.75,25.07848,2655.629,39.39754,0,13.85701,1,1,1858.94,1858.623,270.5019,77.81509,348.317,1,39.39754,0,0,0,308.9195,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,1588.121,0,0,3.783143e-07,0,13.85701,338.5205,289.2032,49.31725,369.5417,0,739.0835,0,-4.263256e-14,-1.580958e-13,4.263256e-14,39.39754,0,0,0,308.9195,0,0,0
mpc,2026-01-28 03:00:00,2220,3,24.73087,2671.189,65.96782,2.730623,23.61061,1,1,1869.833,1869.515,0,0,0,0,0,0,0,0,0,68.69844,1882.526,0.9412631,1.196402,0.3172331,0,250,0.3172331,1869.515,0,0,0,4.929534e-08,23.61061,33.65699,33.65128,0.005710195,37.92113,0,75.84226,0,0,3.577139e-13,4.263256e-14,65.96782,2.730622,0,68.69844,0,0,0,-4.440892e-15
mpc,2026-01-28 03:15:00,2221,3.25,24.43638,2709.594,58.26407,2.121601,36.23788,1,1,1896.716,1896.398,0,0,0,0,0,0,0,0,0,60.38567,1867.134,0.9335668,1.185399,0.3172331,0,250,0.3172331,1896.398,0,0,0,0,36.23788,34.14088,34.13517,0.005710195,40.65044,0,81.30087,0,0,2.795542e-13,4.263256e-14,58.26407,2.121601,0,60.38567,0,0,0,2.664535e-15
mpc,2026-01-28 03:30:00,2222,3.5,24.44175,2684.921,94.95179,0.06647684,27.76825,1,1,1879.445,1879.127,0,0,0,0,0,0,0,0,0,95.01826,1843.085,0.9215425,1.175707,0.3172331,0,250,0.3172331,1879.127,0,0,0,0,27.76825,33.83,33.82429,0.005710195,38.81732,0,77.63463,0,0,-3.244072e-13,4.263256e-14,94.95179,0.06647684,0,95.01826,0,0,0,3.719247e-15
mpc,2026-01-28 03:45:00,2223,3.75,24.35407,2733.935,108.6755,0,24.17147,1,1,1913.755,1913.437,0,0,0,0,0,0,0,0,0,108.6755,1815.626,0.907813,1.160564,0.3172331,0,250,0.3172331,1913.437,0,0,0,0,24.17147,34.44759,34.44187,0.005710195,38.78064,0,77.56128,0,0,-2.220446e-14,4.263256e-14,108.6755,0,0,108.6756,0,0,0,0
mpc,2026-01-28 04:00:00,2224,4,24.0567,2716.188,111.5523,0,23.22746,1,1,1901.331,1901.014,0,0,0,0,0,0,0,0,0,111.5523,1787.452,0.8937261,1.143273,0.3172331,0,250,0.3172331,1901.014,0,0,4.137537e-06,0,23.22746,34.22396,34.21825,0.005710195,38.36323,0,76.72646,0,0,2.597922e-14,4.263256e-14,111.5523,0,0,111.5523,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,23.93869,2719.297,121.7565,1.311018,21.76692,1,1,1903.508,1903.191,0,0,0,0,0,0,0,0,0,123.0675,1756.404,0.8782019,1.125532,0.3172331,0,250,0.3172331,1903.191,0,0,6.613622e-07,0,21.76692,34.26314,34.25743,0.005710195,38.1328,0,76.2656,0,0,-4.354295e-13,4.263256e-14,121.7565,1.311018,0,123.0675,0,0,0,-4.662937e-15
mpc,2026-01-28 04:30:00,2226,4.5,23.6506,2761.139,160.8139,0,20.70666,1,1,1932.797,1932.48,0,0,0,0,0,0,0,0,0,160.8139,1715.924,0.8579619,1.105982,0.3172331,0,250,0.3172331,1932.48,0,0,0,0,20.70666,34.79035,34.78464,0.005710195,38.45055,0,76.9011,0,0,-1.372236e-13,4.263256e-14,160.8139,0,0,160.8139,0,0,0,0
mpc,2026-01-28 04:45:00,2227,4.75,23.59309,2777.235,184.8181,0,12.1579,1,1,1944.065,1943.747,0,0,0,0,0,0,0,0,0,184.818,1669.449,0.8347246,1.080492,0.3172331,0,250,0.3172331,1943.747,0,0,1.771444e-07,0,12.1579,34.99316,34.98745,0.005710195,37.13748,0,74.27496,0,0,3.421707e-13,4.263256e-14,184.818,0,0,184.818,0,0,0,0
mpc,2026-01-28 05:00:00,2228,5,23.46712,2734.49,224.6212,0,17.56073,1,1,1914.143,1913.826,0,0,0,0,0,0,0,0,0,224.6212,1613.031,0.8065156,1.051228,0.3172331,0,250,0.3172331,1913.826,0,0,4.859986e-06,0,17.56073,34.45458,34.44887,0.005710195,37.54676,0,75.09352,0,0,-2.777778e-13,4.263256e-14,224.6212,0,0,224.6212,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,23.39218,2754.018,297.2702,0,15.2228,1,1,1927.813,1927.496,0,0,0,0,0,0,0,0,0,297.2702,1538.46,0.7692298,1.015702,0.3172331,0,250,0.3172331,1927.496,0,0,0,0,15.2228,34.70063,34.69492,0.005710195,37.37647,0,74.75294,0,0,-2.187139e-13,4.263256e-14,297.2702,0,0,297.2702,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,23.38934,2786.103,364.2623,0,11.426,1,1,1950.272,1949.955,572.052,164.5618,736.6138,2,364.2623,0,0,0,372.3515,0,1631.305,0.8156527,0.9687455,0.3172331,0,250,0.3172331,1377.903,0,0,0,0,11.426,35.1049,24.80225,10.30265,191.3767,0,382.7533,0,0,4.252154e-14,4.263256e-14,364.2623,0,0,0,372.3515,8.68324e-07,0,0
mpc,2026-01-28 05:45:00,2231,5.75,23.43081,2789.94,423.5429,0,9.668944,0,1,1952.958,1952.641,0,0,0,0,0,0,0,0,0,423.5429,1525.163,0.7625814,1.027209,0.3172331,0,250,0.3172331,1952.641,0,0,2.937341e-06,0,9.668944,35.15324,35.14753,0.005710195,0,36.85203,202.6861,0,0,7.549517e-15,4.263256e-14,423.5429,0,0,423.5429,0,0,0,0
mpc,2026-01-28 06:00:00,2232,6,23.46534,2799.856,482.7618,0,20.09172,0,0,1959.899,1959.582,0,0,0,0,0,0,0,0,0,482.7618,1404.232,0.7021161,0.9603727,0.3172331,0,250,0.3172331,1959.582,0,0,4.033219e-06,0,20.09172,35.27818,35.27247,0.005710195,0,38.81673,213.492,0,0,2.903233e-13,4.263256e-14,482.7618,0,0,482.7618,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,23.6693,2774.71,556.7061,2.58254,20.71064,0,0,1942.297,1941.979,0,0,0,0,0,0,0,0,0,500,1279.011,0.6395056,0.8842245,0.3172331,0,250,0.3172331,1941.979,0,0,56.70608,2.58254,20.71064,34.96134,34.95563,0.005710195,0,38.62358,314.7026,0,0,-3.744782e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,24.02423,2777.108,607.8537,0,16.21897,0,0,1943.975,1943.658,116.4895,33.51046,150,1,150,0,0,0,0,457.8537,1164.346,0.5821732,0.8053746,0.3172331,0,250,0.3172331,1827.169,0,0,1.087581e-06,0,16.21897,34.99156,32.88904,2.102522,0,69.29195,381.1057,0,-1.421085e-14,4.717338e-13,4.263256e-14,607.8537,0,0,457.8537,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,24.18226,2771.543,643.1537,0,21.14219,0,0,1940.08,1939.763,116.4895,33.51046,150,1,150,0,0,0,0,493.1537,1040.875,0.5204374,0.7331719,0.3172331,0,250,0.3172331,1823.274,0,0,0,0,21.14219,34.92145,32.81893,2.102522,0,70.11156,385.6136,0,-1.421085e-14,2.956524e-13,4.263256e-14,643.1537,0,0,493.1537,0,0,0,0
mpc,2026-01-28 07:00:00,2236,7,24.21228,2751.375,627.5387,0,15.55867,0,0,1925.963,1925.645,116.4895,33.51046,150,1,150,0,0,0,0,477.5387,921.3262,0.4606631,0.6554236,0.3172331,0,250,0.3172331,1809.156,0,0,7.015113e-07,0,15.55867,34.66733,32.56481,2.102522,0,68.86024,378.7313,0,-1.421085e-14,1.59317e-13,4.263256e-14,627.5387,0,0,477.5387,0,0,0,0
mpc,2026-01-28 07:15:00,2237,7.25,24.37393,2749.543,621.9493,0,23.94104,0,0,1924.68,1924.363,116.4895,33.51046,150,1,150,0,0,0,0,471.9493,803.1938,0.4015969,0.5801456,0.3172331,0,250,0.3172331,1807.873,0,0,1.739895e-06,0,23.94104,34.64424,32.54172,2.102522,0,70.35126,386.9319,0,-1.421085e-14,-1.387779e-14,4.263256e-14,621.9493,0,0,471.9493,0,0,0,0
mpc,2026-01-28 07:30:00,2238,7.5,24.35042,2758.793,597.5347,0,25.93255,0,0,1931.155,1930.838,116.4895,33.51046,150,1,150,0,0,0,0,447.5347,691.1837,0.3455919,0.5057594,0.3172331,0,250,0.3172331,1814.348,0,0,0,0,25.93255,34.76079,32.65826,2.102522,0,70.82326,389.5279,0,-1.421085e-14,1.879608e-13,4.263256e-14,597.5347,0,0,447.5347,0,0,0,0
mpc,2026-01-28 07:45:00,2239,7.75,24.32382,2760.603,548.6661,0,34.24295,0,0,1932.422,1932.105,0,0,0,0,0,0,0,0,0,500,566.0749,0.2830374,0.4352282,0.3172331,0,250,0.3172331,1932.105,0,0,48.66608,0,34.24295,34.7836,34.77789,0.005710195,0,40.9208,309.0134,0,0,8.121281e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 08:00:00,2240,8,24.3009,2766.721,490.0825,205.0023,49.10878,0,0,1936.705,1936.387,151.5022,43.58254,195.0848,1,195.0848,0,0,0,0,500,440.9858,0.2204929,0.3564491,0.3172331,0,250,0.3172331,1784.885,0,0,5.730303e-06,0,49.10878,34.86068,32.12793,2.732751,0,84.51622,464.8392,0,-1.421085e-14,3.158585e-14,4.263256e-14,490.0825,205.0023,0,500,0,0,0,8.526513e-14
mpc,2026-01-28 08:15:00,2241,8.25,24.43853,2776.338,403.3904,210.0704,46.10332,0,0,1943.437,1943.119,116.4895,33.51046,150,1,150,0,6.208488e-06,0,0,463.4608,325.0512,0.1625256,0.2776823,0.3172331,0,250,0.3172331,1826.63,4.746338e-06,0,3.220629e-06,0,46.10332,34.98186,32.87934,2.102522,0,74.67913,410.7352,0,7.105427e-15,1.448841e-14,4.263256e-14,403.3904,210.0704,4.746338e-06,463.4608,0,0,0,-2.842171e-14
mpc,2026-01-28 08:30:00,2242,8.5,24.70573,2832.456,338.2212,209.5428,38.99351,0,0,1982.719,1982.402,0,0,0,0,0,0,0,0,0,500,200,0.1,0.20468,0.3172331,0,250,0.3172331,1982.402,0,0,2.321442e-06,47.76394,38.99351,35.68894,35.68323,0.005710195,0,42.73148,317.4159,0,0,1.29341e-14,4.263256e-14,338.2212,161.7789,0,500,0,0,0,-2.842171e-14
mpc,2026-01-28 08:45:00,2243,8.75,25.10538,2882.137,248.5683,216.8856,48.61369,1,0,2017.496,2017.178,579.5634,189.7801,769.3435,2,248.5683,216.8856,0,0,303.8897,0,275.9409,0.1379705,0.1259371,0.3172331,0,250,0.3172331,1437.615,0,0,2.420855e-06,0,48.61369,367.5921,261.9366,105.6555,460.5743,0,921.1486,0,-1.136868e-13,6.142309e-14,4.263256e-14,248.5683,216.8856,0,0,303.8897,4.96857e-06,0,0
mpc,2026-01-28 09:00:00,2244,9,25.39002,2946.031,213.4521,218.9518,55.73642,1,1,2062.222,2061.904,701.3028,225.0205,926.3233,2,213.4521,218.9518,0,0,493.9194,0,399.3773,0.1996887,0.173756,0.3172331,0,250,0.3172331,1360.602,0,0,8.333011e-07,2.798746e-06,55.73642,377.8971,249.3269,128.5702,484.561,0,969.122,0,-1.136868e-13,4.338196e-14,4.263256e-14,213.4521,218.9518,0,0,493.9194,0,0,-5.684342e-14
mpc,2026-01-28 09:15:00,2245,9.25,25.5965,2931.414,168.0585,217.0208,58.8853,1,1,2051.99,2051.672,669.4322,215.647,885.0793,2,168.0584,217.0208,0,0,500,0,524.3145,0.2621572,0.2514821,0.3172331,0,250,0.3172331,1382.24,0,0,2.050778e-06,0,58.8853,377.5937,254.3508,123.2429,480.8335,0,961.6671,0,0,4.218847e-15,4.263256e-14,168.0584,217.0208,0,0,500,4.699966e-06,0,-5.684342e-14
mpc,2026-01-28 09:30:00,2246,9.5,25.62685,2947.35,140.4593,218.6346,57.54473,1,1,2063.145,2062.828,649.1188,209.975,859.0938,2,140.4593,218.6346,0,0,500,0,649.2319,0.324616,0.3301531,0.3172331,0,250,0.3172331,1413.709,0,0,0,3.639822e-06,57.54473,379.8798,260.3014,119.5784,480.8719,0,961.7439,0,0,-7.682743e-14,4.263256e-14,140.4593,218.6346,0,0,500,2.656021e-06,0,0
mpc,2026-01-28 09:45:00,2247,9.75,25.76289,2958.227,128.7732,224.2333,63.34785,1,1,2070.759,2070.442,643.9292,209.0774,853.0065,2,128.7732,224.2333,0,0,500,0,774.1297,0.3870649,0.4088118,0.3172331,0,250,0.3172331,1426.513,0,0,0,1.531957e-06,63.34785,382.3353,263.3846,118.9506,484.1582,0,968.3165,0,2.842171e-14,-7.843726e-14,4.263256e-14,128.7732,224.2333,0,0,500,5.155302e-07,0,-5.684342e-14
mpc,2026-01-28 10:00:00,2248,10,25.96378,2955.324,120.3029,226.2648,75.55088,1,1,2068.727,2068.41,638.7611,207.8066,846.5678,2,120.3029,226.2648,0,0,500,0,899.0079,0.4495039,0.4874581,0.3172331,0,250,0.3172331,1429.649,0,0,0,0,75.55088,383.5249,265.045,118.4798,486.8582,0,973.7164,0,2.842171e-14,-1.44329e-13,4.263256e-14,120.3029,226.2648,0,0,500,1.809422e-06,0,7.105427e-14
mpc,2026-01-28 10:15:00,2249,10.25,26.08081,2950.962,102.6148,232.1981,74.33444,1,1,2065.673,2065.356,629.1424,205.6704,834.8129,2,102.6148,232.1981,0,0,500,0,1023.866,0.5119332,0.5660921,0.3172331,0,250,0.3172331,1436.214,0,0,0,6.982535e-07,74.33444,383.8749,266.8991,116.9758,486.3835,0,972.767,0,0,-4.307665e-14,4.263256e-14,102.6148,232.1981,0,0,500,7.259035e-07,0,-7.105427e-14
mpc,2026-01-28 10:30:00,2250,10.5,26.45932,2987.439,100.3708,234.7569,89.93392,1,1,2091.207,2090.89,624.4379,204.5891,829.027,2,100.3708,234.7569,0,0,493.8993,0,1147.18,0.57359,0.6447136,0.3172331,0,250,0.3172331,1466.452,0,0,3.045514e-06,0,89.93392,391.6504,274.6435,117.0068,496.0759,0,992.1517,0,2.842171e-14,-2.480238e-13,4.263256e-14,100.3708,234.7569,0,0,493.8993,1.212496e-06,0,-5.684342e-14
mpc,2026-01-28 10:45:00,2251,10.75,26.48799,3020.484,81.96398,233.2983,94.5332,0,1,2114.339,2114.022,0,0,0,0,0,0,0,0,0,315.2622,1068.184,0.5340919,0.7223624,0.3172331,0,250,0.3172331,2114.022,0,0,0,1.208754e-06,94.5332,396.2166,396.1571,0.0594479,0,413.8722,2276.297,0,0,-1.221245e-14,4.263256e-14,81.96398,233.2983,0,315.2622,0,0,0,-2.842171e-14
mpc,2026-01-28 11:00:00,2252,11,26.53402,3072.973,89.31062,238.4219,111.9803,0,0,2151.081,2150.764,0,0,0,0,0,0,0,0,0,327.7326,986.0825,0.4930413,0.6726197,0.3172331,0,250,0.3172331,2150.764,0,0,0,0,111.9803,403.4847,403.4252,0.05950436,0,424.4296,2334.363,0,0,-1.260103e-13,4.263256e-14,89.31062,238.4219,0,327.7326,0,0,0,2.842171e-14
mpc,2026-01-28 11:15:00,2253,11.25,26.72504,3048.465,92.36817,235.5164,123.2005,0,0,2133.926,2133.608,0,0,0,0,0,0,0,0,0,327.8845,903.9562,0.4519781,0.6209217,0.3172331,0,250,0.3172331,2133.608,0,0,4.116615e-07,0,123.2005,401.8506,401.7909,0.05973981,0,424.9914,2337.453,0,0,1.44551e-13,4.263256e-14,92.36817,235.5164,0,327.8845,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,27.12749,3086.168,86.23056,234.9315,142.0182,0,0,2160.317,2160,0,0,0,0,0,0,0,0,0,321.1621,823.5234,0.4117617,0.569208,0.3172331,0,250,0.3172331,2160,0,0,0,2.335168e-06,142.0182,410.2407,410.1804,0.06024203,0,437.1494,2404.322,0,0,-8.837375e-14,4.263256e-14,86.23056,234.9315,0,321.1621,0,0,0,2.842171e-14
mpc,2026-01-28 11:45:00,2255,11.75,27.02958,3076.033,70.37341,238.2468,156.6135,0,0,2153.223,2152.906,0,0,0,0,0,0,0,0,0,308.6202,746.2387,0.3731193,0.5185606,0.3172331,0,250,0.3172331,2152.906,0,0,1.842496e-07,0,156.6135,408.0589,407.9988,0.06011907,0,437.6787,2407.233,0,0,1.081357e-13,4.263256e-14,70.37341,238.2468,0,308.6202,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,27.06039,3058.17,65.8098,242.8639,160.8765,0,0,2140.719,2140.402,0,0,0,0,0,0,0,0,0,308.6737,668.9528,0.3344764,0.4698956,0.3172331,0,250,0.3172331,2140.402,0,0,0,0,160.8765,405.95,405.8898,0.06015771,0,436.3972,2400.185,0,0,2.21323e-13,4.263256e-14,65.8098,242.8639,0,308.6737,0,0,0,0
mpc,2026-01-28 12:15:00,2257,12.25,27.36908,3087.043,69.17562,240.7261,174.856,0,0,2160.93,2160.613,0,0,0,0,0,0,0,0,0,309.9018,591.372,0.295686,0.4212298,0.3172331,0,250,0.3172331,2160.613,0,0,4.974466e-07,0,174.856,412.4384,412.3778,0.06054759,0,445.7511,2451.631,0,0,-1.887379e-13,4.263256e-14,69.17562,240.7261,0,309.9018,0,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,27.41776,3090.418,70.41665,238.6932,190.3296,0,0,2163.292,2162.975,0,0,0,0,0,0,0,0,0,309.1098,514.0015,0.2570007,0.3723783,0.3172331,0,250,0.3172331,2162.975,0,0,1.984363e-07,3.900028e-06,190.3296,413.3116,413.251,0.06060953,0,449.6148,2472.881,0,0,7.360779e-14,4.263256e-14,70.41665,238.6932,0,309.1098,0,0,0,-2.842171e-14
mpc,2026-01-28 12:45:00,2259,12.75,27.8213,3130.337,62.98507,241.0147,199.0363,0,0,2191.236,2190.919,0,0,0,0,0,0,0,0,0,303.9997,437.9206,0.2189603,0.3236592,0.3172331,0,250,0.3172331,2190.919,0,0,4.436346e-07,0,199.0363,422.2314,422.1703,0.06112795,0,460.5228,2532.875,0,0,4.82947e-14,4.263256e-14,62.98507,241.0147,0,303.9997,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,27.84334,3087.943,66.19451,239.9606,217.7323,0,0,2161.56,2161.243,0,0,0,0,0,0,0,0,0,306.1552,361.3129,0.1806565,0.2757522,0.3172331,0,250,0.3172331,2161.243,0,0,1.650502e-07,3.657228e-06,217.7323,416.7077,416.6466,0.06115651,0,458.6212,2522.417,0,0,-1.204592e-14,4.263256e-14,66.19451,239.9606,0,306.1552,0,0,0,2.842171e-14
mpc,2026-01-28 13:15:00,2261,13.25,28.10962,3118.273,75.82514,240.0322,233.8475,0,0,2182.791,2182.474,0,0,0,0,0,0,0,0,0,315.8573,282.2917,0.1411459,0.2275134,0.3172331,0,250,0.3172331,2182.474,0,0,4.100787e-07,3.447248e-06,233.8475,423.1903,423.1287,0.06150381,0,468.4661,2576.564,0,0,-8.118506e-14,4.263256e-14,75.82514,240.0322,0,315.8573,0,0,0,-2.842171e-14
mpc,2026-01-28 13:30:00,2262,13.5,28.21879,3096.163,65.2577,241.9483,244.5481,0,0,2167.314,2166.997,0,0,0,0,0,0,0,0,0,307.206,205.4458,0.1027229,0.1777549,0.3172331,0,250,0.3172331,2166.997,0,0,1.391022e-07,3.912933e-06,244.5481,421.1702,421.1086,0.06164733,0,468.6312,2577.471,0,0,-5.745404e-14,4.263256e-14,65.2577,241.9483,0,307.206,0,0,0,0
mpc,2026-01-28 13:45:00,2263,13.75,28.39465,3082.721,57.02066,237.7217,244.1632,1,0,2157.905,2157.587,597.5677,197.1746,794.7423,2,57.02066,237.7217,0,0,500,0,330.4134,0.1652067,0.1293662,0.3172331,0,250,0.3172331,1560.02,0,0,0,0,244.1632,420.9241,304.2998,116.6243,549.1012,0,1098.202,0,-2.842171e-14,1.398326e-13,4.263256e-14,57.02066,237.7217,0,0,500,5.345108e-06,0,-7.105427e-14
mpc,2026-01-28 14:00:00,2264,14,28.37,3042.081,51.78041,235.9272,238.3671,1,1,2129.457,2129.139,592.2527,195.4548,787.7076,2,51.78041,235.9272,0,0,500,0,455.3614,0.2276807,0.2080565,0.3172331,0,250,0.3172331,1536.887,0,0,0,0,238.3671,415.1554,299.6289,115.5265,541.5554,0,1083.111,0,0,-2.459144e-14,4.263256e-14,51.78041,235.9272,0,0,500,2.146242e-06,0,4.263256e-14
mpc,2026-01-28 14:15:00,2265,14.25,28.2675,3065.977,60.05777,236.2265,251.7088,1,1,2146.184,2145.867,598.8886,197.3956,796.2843,4,60.05777,236.2265,0,0,500,0,580.2897,0.2901449,0.2867344,0.3172331,0,250,0.3172331,1546.978,0,0,0,0,251.7088,417.4989,300.9349,116.564,547.2956,0,1094.591,0,0,-2.048361e-13,4.263256e-14,60.05777,236.2265,0,0,500,2.93571e-06,0,-1.421085e-14
mpc,2026-01-28 14:30:00,2266,14.5,28.47153,3061.679,74.95012,238.7069,251.7468,1,1,2143.175,2142.858,612.1755,201.4815,813.6571,2,74.95012,238.7069,0,0,500,0,705.1984,0.3525992,0.3653999,0.3172331,0,250,0.3172331,1530.682,0,0,1.349324e-07,0,251.7468,418.7417,299.0705,119.6712,549.7393,0,1099.479,0,0,-6.827872e-14,4.263256e-14,74.95012,238.7069,0,0,500,2.927156e-06,0,5.684342e-14
mpc,2026-01-28 14:45:00,2267,14.75,28.49766,3092.061,91.69891,236.6764,255.7832,1,1,2164.443,2164.126,623.7733,204.602,828.3753,4,91.6989,236.6764,0,0,500,0,830.0874,0.4150437,0.4440531,0.3172331,0,250,0.3172331,1540.352,0,0,3.062845e-07,0,255.7832,423.1347,301.129,122.0057,555.735,0,1111.47,0,0,1.834644e-13,4.263256e-14,91.6989,236.6764,0,0,500,5.322788e-07,0,2.842171e-14
mpc,2026-01-28 15:00:00,2268,15,28.46704,3093.011,94.54341,231.7043,252.912,1,1,2165.108,2164.791,622.5315,203.7162,826.2477,2,94.54341,231.7043,0,0,500,0,954.9567,0.4774784,0.5226939,0.3172331,0,250,0.3172331,1542.259,0,0,3.830552e-07,0,252.912,422.9862,301.3034,121.6828,554.4297,0,1108.859,0,0,-1.857403e-13,4.263256e-14,94.54341,231.7043,0,0,500,1.014989e-06,0,2.842171e-14
mpc,2026-01-28 15:15:00,2269,15.25,28.40639,3064.153,89.89726,230.8977,254.4859,1,1,2144.907,2144.59,111.5274,38.47265,150,1,89.89726,18.4151,41.68764,0,0,212.4826,901.6857,0.4508429,0.6013222,0.3172331,0,250,0.3172331,2033.063,30.54657,0,1.07409e-07,0,223.9393,418.4942,396.6721,21.82207,478.8377,0,957.6754,0,-7.105427e-15,-1.155742e-13,4.263256e-14,89.89726,230.8977,30.54657,212.4826,0,0,0,0
mpc,2026-01-28 15:30:00,2270,15.5,28.34775,3037.046,81.64187,229.8077,253.1639,1,1,2125.932,2125.615,611.1959,200.2536,811.4496,2,81.64187,229.8077,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1514.419,0,0,0,0,253.1639,414.2707,295.1079,119.1628,544.6944,0,1089.389,0,0,-4.363176e-14,4.263256e-14,81.64187,229.8077,0,0,500,4.293154e-06,0,0
mpc,2026-01-28 15:45:00,2271,15.75,28.59459,3010.665,99.87812,224.3936,254.4274,1,1,2107.465,2107.148,621.6006,202.6711,824.2717,2,99.87812,224.3936,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1485.548,0,0,4.414461e-07,2.768505e-06,254.4274,412.8565,291.0216,121.8349,543.5356,0,1087.071,0,-5.684342e-14,3.402834e-13,4.263256e-14,99.87812,224.3936,0,0,500,0,0,0
mpc,2026-01-28 16:00:00,2272,16,28.53426,2982.107,114.8619,226.0017,250.9419,1,1,2087.475,2087.158,634.353,206.5106,840.8636,2,114.8619,226.0017,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1452.805,0,0,3.291243e-06,0,250.9419,408.4094,284.2377,124.1717,539.8445,0,1079.689,0,1.136868e-13,3.838041e-13,4.263256e-14,114.8619,226.0017,0,0,500,3.621656e-06,0,8.526513e-14
mpc,2026-01-28 16:15:00,2273,16.25,28.51627,2995.743,127.9878,218.374,244.9153,1,1,2097.02,2096.703,639.2527,207.1092,846.3618,2,127.9878,218.374,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1457.45,0,0,0,2.053956e-07,244.9153,410.1181,285.0362,125.0819,540.0439,0,1080.088,0,0,3.008704e-13,4.263256e-14,127.9878,218.374,0,0,500,2.298234e-06,0,5.684342e-14
mpc,2026-01-28 16:30:00,2274,16.5,28.81639,2968.641,168.0654,221.0581,239.1005,1,1,2078.049,2077.731,672.2397,216.8839,889.1235,2,168.0654,221.0581,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1405.492,0,0,0,2.348992e-07,239.1005,409.0488,276.6609,132.388,540.6099,0,1081.22,0,2.842171e-14,-1.332268e-15,4.263256e-14,168.0654,221.0581,0,0,500,1.386517e-06,0,-8.526513e-14
mpc,2026-01-28 16:45:00,2275,16.75,28.79148,2954.294,181.2673,217.8866,239.0859,1,1,2068.006,2067.689,680.2911,218.8628,899.1539,2,181.2673,217.8866,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1387.398,0,0,0,3.21572e-07,239.0859,406.8526,272.952,133.9006,538.8517,0,1077.703,0,-5.684342e-14,-1.276756e-14,4.263256e-14,181.2673,217.8866,0,0,500,8.464727e-07,0,0
mpc,2026-01-28 17:00:00,2276,17,28.81346,2952.77,219.9685,211.6978,227.2246,1,1,2066.939,2066.622,706.0511,225.6152,931.6663,2,219.9685,211.6978,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1360.571,0,0,5.25912e-07,1.877226e-06,227.2246,406.8362,267.8015,139.0347,538.1414,0,1076.283,0,5.684342e-14,4.700684e-13,4.263256e-14,219.9685,211.6978,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,28.87444,2942.127,243.3128,215.0457,216.1282,1,1,2059.489,2059.172,726.5037,231.8548,958.3585,2,243.3128,215.0457,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1332.668,0,0,6.95218e-07,0,216.1282,405.9058,262.6563,143.2495,537.1078,0,1074.216,0,0,-2.020606e-14,4.263256e-14,243.3128,215.0457,0,0,500,3.098035e-07,0,-5.684342e-14
mpc,2026-01-28 17:30:00,2278,17.5,28.83884,2937.757,292.6154,212.7773,203.3514,0,0,2056.43,2056.113,116.4895,33.51046,150,1,150,0,0,0,0,355.3926,1810.853,0.9054264,1.196402,0.3172331,0,250,0.3172331,1939.623,0,0,4.726288e-06,0,203.3514,404.9902,381.9864,23.00375,0,455.5446,2505.495,0,-1.421085e-14,-2.966516e-13,4.263256e-14,292.6154,212.7773,0,355.3926,0,0,0,0
mpc,2026-01-28 17:45:00,2279,17.75,28.74324,2944.598,345.6774,208.5013,193.5706,0,0,2061.218,2060.901,116.4895,33.51046,150,1,150,0,0,0,0,404.1787,1709.523,0.8547615,1.140267,0.3172331,0,250,0.3172331,1944.412,0,0,0,2.78508e-06,193.5706,405.0943,382.1381,22.95621,0,453.6912,2495.302,0,-1.421085e-14,0,4.263256e-14,345.6774,208.5013,0,404.1787,0,0,0,2.842171e-14
mpc,2026-01-28 18:00:00,2280,18,28.89509,2942.129,379.7493,0,188.8377,0,0,2059.491,2059.173,500.0132,143.8384,643.8517,2,379.7493,0,0,0,264.1023,0,1775.279,0.8876397,1.076462,0.3172331,0,250,0.3172331,1559.16,0,0,0,0,188.8377,406.0878,307.4333,98.65454,0,488.5065,2686.786,0,0,4.440892e-14,4.263256e-14,379.7493,0,0,0,264.1023,1.203456e-06,0,0
mpc,2026-01-28 18:15:00,2281,18.25,28.91022,2902.428,457.693,0,180.2509,0,0,2031.699,2031.382,743.7414,213.9515,957.693,2,457.693,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1287.641,0,0,2.796579e-06,0,180.2509,400.7395,253.9787,146.7607,0,503.4836,2769.16,0,1.136868e-13,-2.442491e-14,4.263256e-14,457.693,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 18:30:00,2282,18.5,28.7919,2891.223,510.464,0,165.374,0,0,2023.856,2023.539,350.4759,100.8211,451.2971,1,451.2971,0,0,0,0,59.16696,1884.909,0.9424546,1.196402,0.3172331,0,250,0.3172331,1673.063,0,0,4.265092e-06,0,165.374,398.1702,329.1557,69.01449,0,462.5123,2543.818,0,-1.421085e-14,-1.221245e-14,4.263256e-14,510.464,0,0,59.16696,0,0,0,0
mpc,2026-01-28 18:45:00,2283,18.75,28.56729,2847.307,522.9664,0,152.0049,0,0,1993.115,1992.798,116.4895,33.51046,150,1,150,0,0,0,0,372.9664,1791.371,0.8956854,1.1869,0.3172331,0,250,0.3172331,1876.308,0,0,0,0,152.0049,390.2255,367.3563,22.86922,0,430.6273,2368.45,0,-1.421085e-14,2.626788e-13,4.263256e-14,522.9664,0,0,372.9664,0,0,0,0
mpc,2026-01-28 19:00:00,2284,19,28.36588,2835.039,554.8672,0,146.613,0,0,1984.527,1984.21,116.4895,33.51046,150,1,150,0,3.12422e-08,0,0,404.8672,1689.872,0.844936,1.128,0.3172331,0,250,0.3172331,1867.721,2.290281e-08,0,0,0,146.613,386.866,364.0956,22.77045,0,426.1869,2344.028,0,-7.105427e-15,-3.563816e-13,4.263256e-14,554.8672,0,2.290281e-08,404.8672,0,0,0,0
mpc,2026-01-28 19:15:00,2285,19.25,28.17512,2838.355,579.499,0,141.1146,0,0,1986.848,1986.531,116.4895,33.51046,150,1,150,0,0,0,0,429.499,1582.231,0.7911156,1.064088,0.3172331,0,250,0.3172331,1870.042,0,0,0,0,141.1146,385.7406,363.0629,22.67768,0,423.9703,2331.837,0,-1.421085e-14,3.115286e-13,4.263256e-14,579.499,0,0,429.499,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,27.83057,2821.396,594.8607,0.3584505,117.2801,0,0,1974.977,1974.66,116.4895,33.51046,150,1,150,0,0,0,0,445.2192,1470.677,0.7353387,0.9963078,0.3172331,0,250,0.3172331,1858.17,0,0,0,2.480934e-09,117.2801,380.6351,358.123,22.51203,0,414.2367,2278.302,0,-1.421085e-14,2.269296e-13,4.263256e-14,594.8607,0.3584505,0,445.2192,0,0,0,2.7367e-14
mpc,2026-01-28 19:45:00,2287,19.75,27.9147,2822.522,577.7531,0,99.75438,0,0,1975.765,1975.448,116.4895,33.51046,150,1,150,0,3.118034e-08,0,0,427.7531,1363.508,0.6817538,0.926064,0.3172331,0,250,0.3172331,1858.959,2.297001e-08,0,0,0,99.75438,381.4674,358.9151,22.55226,0,411.6855,2264.27,0,-1.421085e-14,-1.846301e-13,4.263256e-14,577.7531,0,2.297001e-08,427.7532,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,27.84906,2841.963,547.9289,0,86.94629,0,0,1989.374,1989.057,116.4895,33.51046,150,1,150,0,3.345833e-08,0,0,397.9289,1263.811,0.6319054,0.8585807,0.3172331,0,250,0.3172331,1872.568,2.466573e-08,0,0,0,86.94629,383.5601,361.0393,22.52086,0,411.3133,2262.223,0,-2.131628e-14,-1.634248e-13,4.263256e-14,547.9289,0,2.466573e-08,397.9289,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,27.83196,2855.507,510.7648,0,87.81058,0,0,1998.855,1998.537,116.4895,33.51046,150,1,150,0,0,0,0,360.7648,1173.421,0.5867103,0.7958031,0.3172331,0,250,0.3172331,1882.048,0,0,0,0,87.81058,385.2482,362.7355,22.51269,0,413.1701,2272.436,0,-1.421085e-14,4.041212e-14,4.263256e-14,510.7648,0,0,360.7648,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,27.55225,2786.223,468.0699,0,74.37041,0,0,1950.356,1950.039,0,0,0,0,0,0,0,0,0,468.0699,1056.218,0.5281092,0.7388857,0.3172331,0,250,0.3172331,1950.039,0,0,0,0,74.37041,373.6849,373.6241,0.06078132,0,387.8734,2133.304,0,0,4.47864e-13,4.263256e-14,468.0699,0,0,468.0699,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,27.3898,2761.773,424.8204,0,59.76417,0,0,1933.241,1932.924,0,0,0,0,0,0,0,0,0,424.8204,949.847,0.4749235,0.6650852,0.3172331,0,250,0.3172331,1932.924,0,0,3.296949e-06,0,59.76417,369.142,369.0814,0.06057394,0,380.493,2092.712,0,0,-1.787459e-14,4.263256e-14,424.8204,0,0,424.8204,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,27.25368,2752.619,374.9563,0,49.91711,0,0,1926.833,1926.516,0,0,0,0,0,0,0,0,0,374.9563,855.9584,0.4279792,0.5981047,0.3172331,0,250,0.3172331,1926.516,0,0,1.363668e-06,0,49.91711,366.8694,366.809,0.06040125,0,376.3133,2069.723,0,0,4.32987e-14,4.263256e-14,374.9563,0,0,374.9563,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,27.15307,2769.587,333.5498,1.886862,52.91969,0,0,1938.711,1938.394,0,0,0,0,0,0,0,0,0,335.4366,771.9644,0.3859822,0.5389844,0.3172331,0,250,0.3172331,1938.394,0,0,0,1.579219e-08,52.91969,368.3548,368.2945,0.06027423,0,378.3493,2080.921,0,0,-9.292567e-14,4.263256e-14,333.5498,1.886862,0,335.4366,0,0,0,-1.465494e-14
mpc,2026-01-28 21:30:00,2294,21.5,27.01017,2750.277,278.1028,3.4552,46.64912,0,0,1925.194,1924.877,0,0,0,0,0,0,0,0,0,281.558,701.4534,0.3507267,0.4860947,0.3172331,0,250,0.3172331,1924.877,0,0,0,8.661605e-10,46.64912,364.6973,364.6372,0.06009476,0,373.4742,2054.108,0,0,-1.961764e-13,4.263256e-14,278.1028,3.4552,0,281.558,0,0,0,-2.131628e-14
mpc,2026-01-28 21:45:00,2295,21.75,26.72771,2779.629,236.5247,0.6281114,49.25022,0,0,1945.741,1945.423,0,0,0,0,0,0,0,0,0,237.1528,642.0548,0.3210274,0.4416949,0.3172331,0,250,0.3172331,1945.423,0,0,4.664383e-06,6.793055e-10,49.25022,366.4328,366.373,0.05974311,0,375.6481,2066.065,0,0,-3.019807e-14,4.263256e-14,236.5247,0.6281113,0,237.1528,0,0,0,1.176836e-14
mpc,2026-01-28 22:00:00,2296,22,26.74705,2777.647,204.5305,0,43.41427,0,0,1944.353,1944.036,0,0,0,0,0,0,0,0,0,204.5305,590.8211,0.2954106,0.4042925,0.3172331,0,250,0.3172331,1944.036,0,0,2.409384e-06,0,43.41427,366.3182,366.2584,0.05976706,0,374.4377,2059.407,0,0,1.887934e-13,4.263256e-14,204.5305,0,0,204.5305,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,26.71079,2742.525,182.3445,0.1624128,32.28156,0,0,1919.767,1919.45,0,0,0,0,0,0,0,0,0,182.5069,545.1014,0.2725507,0.3720314,0.3172331,0,250,0.3172331,1919.45,0,0,0,0,32.28156,361.4147,361.355,0.05972219,0,367.4323,2020.878,0,0,-1.505462e-13,4.263256e-14,182.3445,0.1624128,0,182.5069,0,0,0,4.857226e-15
mpc,2026-01-28 22:30:00,2298,22.5,26.58732,2713.758,164.1787,3.268997,26.74997,0,0,1899.631,1899.314,0,0,0,0,0,0,0,0,0,167.4477,503.1537,0.2515768,0.3432424,0.3172331,0,250,0.3172331,1899.314,0,0,3.377043e-06,2.749767e-08,26.74997,356.7117,356.6522,0.05956987,0,361.6753,1989.214,0,0,-4.607426e-14,4.263256e-14,164.1787,3.268997,0,167.4477,0,0,0,1.332268e-15
mpc,2026-01-28 22:45:00,2299,22.75,26.58554,2692.17,152.7223,0.8119399,28.87683,0,0,1884.519,1884.202,0,0,0,0,0,0,0,0,0,153.5343,464.6909,0.2323454,0.3168285,0.3172331,0,250,0.3172331,1884.202,0,0,0,3.673072e-09,28.87683,353.8611,353.8015,0.05956768,0,359.2238,1975.731,0,0,-1.047495e-13,4.263256e-14,152.7223,0.8119399,0,153.5343,0,0,0,6.661338e-15
mpc,2026-01-28 23:00:00,2300,23,26.60263,2655.125,129.4413,2.702331,22.80256,0,0,1858.587,1858.27,0,0,0,0,0,0,0,0,0,132.1436,431.5818,0.2157909,0.292609,0.3172331,0,250,0.3172331,1858.27,0,0,3.253986e-06,0,22.80256,349.115,349.0554,0.05958871,0,353.3386,1943.362,0,0,-7.777112e-14,4.263256e-14,129.4413,2.702331,0,132.1436,0,0,0,7.549517e-15
