controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 23:15:00,2301,23.25,26.64017,2654.721,109.9551,7.872897,26.08588,0,0,1858.305,1857.987,0,0,0,0,0,0,0,0,0,117.828,402.0569,0.2010285,0.2717608,0.3172331,0,250,0.3172331,1857.987,0,0,0,2.144621e-08,26.08588,349.3329,349.2733,0.05963498,0,354.177,1947.974,0,0,-6.988854e-14,4.263256e-14,109.9551,7.872897,0,117.828,0,0,0,2.664535e-15
mpc,2026-01-28 23:30:00,2302,23.5,26.51432,2690.211,97.64257,0.1448597,25.54307,1,1,1883.148,1882.83,464.2279,133.5595,597.7874,2,97.64257,0.1448597,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1418.602,0,0,0,2.056676e-09,25.54307,353.0841,265.9834,87.10072,404.3321,0,808.6642,0,5.684342e-14,-9.958701e-14,4.263256e-14,97.64257,0.1448597,0,0,500,3.812674e-07,0,4.263256e-14
mpc,2026-01-28 23:45:00,2303,23.75,26.32602,2696.944,78.1185,1.806837,22.25913,1,1,1887.861,1887.544,450.2191,129.7063,579.9253,2,78.1185,1.806837,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1437.325,0,0,0,0,22.25913,352.5985,268.4512,84.14731,402.3148,0,804.6297,0,5.684342e-14,1.49547e-13,4.263256e-14,78.1185,1.806837,0,0,500,4.909664e-08,0,-8.21565e-15
mpc,2026-01-29 00:00:00,2304,0,26.11752,2719.053,66.70035,3.416345,28.10147,1,1,1903.337,1903.02,442.4688,127.6479,570.1167,2,66.70035,3.416345,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1460.551,0,0,0,0,28.10147,353.9727,271.6256,82.34704,404.4997,0,808.9993,0,-5.684342e-14,-1.665335e-16,4.263256e-14,66.70035,3.416345,0,0,500,5.011181e-07,0,-3.996803e-14
mpc,2026-01-29 00:15:00,2305,0.25,26.08944,2696.879,49.8053,0,21.92297,1,1,1887.816,1887.498,426.9771,122.8282,549.8053,2,49.8053,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1460.521,0,0,4.034741e-07,0,21.92297,350.8846,271.4642,79.42036,398.3672,0,796.7343,0,-1.421085e-14,-2.444156e-13,4.263256e-14,49.8053,0,0,0,500,0,0,0
mpc,2026-01-29 00:30:00,2306,0.5,25.85444,2674.153,45.07583,0,26.8904,1,1,1871.907,1871.59,423.3042,121.7716,545.0758,2,45.07583,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1448.285,0,0,4.248594e-07,0,26.8904,346.2639,267.9027,78.36118,394.6485,0,789.297,0,1.421085e-14,9.647838e-14,4.263256e-14,45.07583,0,0,0,500,0,0,0
mpc,2026-01-29 00:45:00,2307,0.75,25.59573,2664.635,54.10728,0,34.54085,1,1,1865.245,1864.927,430.318,123.7893,554.1073,2,54.10728,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1434.609,0,0,3.594417e-07,0,34.54085,343.2248,263.9833,79.24145,394.1285,0,788.257,0,-7.105427e-14,3.108624e-14,4.263256e-14,54.10728,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 01:00:00,2308,1,25.53272,2646.184,77.80531,0,45.2235,1,1,1852.329,1852.012,448.7218,129.0835,577.8053,2,77.80531,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1403.29,0,0,1.383998e-08,0,45.2235,340.414,257.8913,82.52269,395.2858,0,790.5716,0,0,-3.747003e-13,4.263256e-14,77.80531,0,0,0,500,0,0,0
mpc,2026-01-29 01:15:00,2309,1.25,25.46819,2693.539,86.48052,0,45.49492,1,1,1885.478,1885.16,455.459,131.0215,586.4805,2,86.48052,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1429.701,0,0,4.175589e-07,0,45.49492,346.0545,262.4028,83.6517,401.7743,0,803.5487,0,-2.842171e-14,2.553513e-15,4.263256e-14,86.48052,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 01:30:00,2310,1.5,25.42164,2682.492,83.90123,0,38.25708,1,1,1877.745,1877.427,453.4559,130.4453,583.9012,2,83.90123,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1423.972,0,0,2.69812e-07,0,38.25708,344.3117,261.1058,83.20587,398.5661,0,797.1322,0,5.684342e-14,1.607603e-13,4.263256e-14,83.90123,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 01:45:00,2311,1.75,25.18551,2701.745,72.39721,0,37.44416,1,1,1891.222,1890.904,444.5219,127.8753,572.3972,2,72.39721,0,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1446.382,0,0,0,0,37.44416,345.139,263.958,81.18105,398.6667,0,797.3333,0,0,-2.996492e-13,4.263256e-14,72.39721,0,0,0,500,1.184143e-07,0,-5.684342e-14
mpc,2026-01-29 02:00:00,2312,2,25.10589,2701.979,84.95212,2.280251,26.27914,1,1,1891.385,1891.068,455.8546,131.3778,587.2324,2,84.95212,2.280251,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1435.213,0,0,0,0,26.27914,344.6181,261.5017,83.11636,397.6677,0,795.3353,0,-2.842171e-14,2.458034e-13,4.263256e-14,84.95212,2.280251,0,0,500,2.433993e-07,0,5.639933e-14
mpc,2026-01-29 02:15:00,2313,2.25,25.11143,2685.392,87.95582,2.531489,22.63825,1,1,1879.775,1879.457,458.3616,132.1257,590.4873,2,87.95582,2.531489,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1421.096,0,0,1.568237e-07,0,22.63825,342.5406,258.9582,83.58243,395.2091,0,790.4182,0,5.684342e-14,4.03233e-13,4.263256e-14,87.95582,2.531489,0,0,500,5.215267e-09,0,5.950795e-14
mpc,2026-01-29 02:30:00,2314,2.5,24.94017,2706.856,82.29777,2.586939,18.75168,1,1,1894.799,1894.482,0,0,0,0,0,0,0,0,0,84.88471,1878.48,0.9392399,1.196402,0.3172331,0,250,0.3172331,1894.482,0,0,0,0,18.75168,34.10638,34.10067,0.005710195,37.50599,0,75.01199,0,0,-2.007283e-13,4.263256e-14,82.29777,2.586939,0,84.88471,0,0,0,6.217249e-15
mpc,2026-01-29 02:45:00,2315,2.75,24.80419,2714.966,91.28491,4.549799,13.16826,1,1,1900.476,1900.159,0,0,0,0,0,0,0,0,0,95.83471,1854.225,0.9271127,1.182851,0.3172331,0,250,0.3172331,1900.159,0,0,0,0,13.16826,34.20857,34.20286,0.005710195,36.58775,0,73.17549,0,0,1.882938e-13,4.263256e-14,91.28491,4.549799,0,95.83471,0,0,0,8.881784e-16
mpc,2026-01-29 03:00:00,2316,3,24.67212,2717.87,75.78098,0,20.32605,1,1,1902.509,1902.192,0,0,0,0,0,0,0,0,0,75.78098,1834.988,0.9174941,1.167579,0.3172331,0,250,0.3172331,1902.192,0,0,0,0,20.32605,34.24516,34.23945,0.005710195,37.91102,0,75.82203,0,0,2.333689e-13,4.263256e-14,75.78098,0,0,75.78098,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,24.7845,2712.317,81.31208,0.1833528,27.05247,1,1,1898.622,1898.304,0,0,0,0,0,0,0,0,0,81.49543,1814.325,0.9071627,1.155465,0.3172331,0,250,0.3172331,1898.304,0,0,0,0,27.05247,34.17519,34.16948,0.005710195,39.067,0,78.134,0,0,-2.944311e-13,4.263256e-14,81.31208,0.1833528,0,81.49543,0,0,0,-2.553513e-15
mpc,2026-01-29 03:30:00,2318,3.5,24.82152,2714.986,94.37256,0,23.48617,1,1,1900.49,1900.173,0,0,0,0,0,0,0,0,0,94.37256,1790.447,0.8952234,1.142454,0.3172331,0,250,0.3172331,1900.173,0,0,0,0,23.48617,34.20882,34.20311,0.005710195,38.45813,0,76.91626,0,0,-3.939071e-13,4.263256e-14,94.37256,0,0,94.37256,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,24.57379,2724.269,81.06356,0,22.71885,1,1,1906.988,1906.671,0,0,0,0,0,0,0,0,0,81.06356,1769.899,0.8849495,1.127418,0.3172331,0,250,0.3172331,1906.671,0,0,3.661456e-07,0,22.71885,34.32578,34.32007,0.005710195,38.41586,0,76.83172,0,0,-1.44329e-14,4.263256e-14,81.06356,0,0,81.06356,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,24.31395,2758.058,93.55409,0,14.45658,1,1,1930.641,1930.324,0,0,0,0,0,0,0,0,0,93.55409,1746.232,0.8731159,1.114479,0.3172331,0,250,0.3172331,1930.324,0,0,0,0,14.45658,34.75154,34.74583,0.005710195,37.33872,0,74.67744,0,0,-2.851053e-13,4.263256e-14,93.55409,0,0,93.5541,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,24.34821,2742.585,112.3353,3.380696,8.265547,1,1,1919.81,1919.493,0,0,0,0,0,0,0,0,0,115.716,1717.028,0.858514,1.099577,0.3172331,0,250,0.3172331,1919.493,0,0,0,2.072505e-08,8.265547,34.55658,34.55087,0.005710195,36.03435,0,72.06871,0,0,-8.348877e-14,4.263256e-14,112.3353,3.380696,0,115.716,0,0,0,4.440892e-16
mpc,2026-01-29 04:30:00,2322,4.5,24.27809,2727.653,122.7612,0,23.96188,1,1,1909.357,1909.04,0,0,0,0,0,0,0,0,0,122.7612,1686.067,0.8430337,1.081187,0.3172331,0,250,0.3172331,1909.04,0,0,3.537408e-06,0,23.96188,34.36843,34.36272,0.005710195,38.65741,0,77.31484,0,0,-2.855494e-13,4.263256e-14,122.7612,0,0,122.7612,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,24.31461,2701.975,165.1619,0,28.2201,1,1,1891.383,1891.065,0,0,0,0,0,0,0,0,0,165.1619,1644.511,0.8222557,1.061692,0.3172331,0,250,0.3172331,1891.065,0,0,0,0,28.2201,34.04489,34.03918,0.005710195,39.10072,0,78.20144,0,0,-1.39444e-13,4.263256e-14,165.1619,0,0,165.1619,0,0,0,0
mpc,2026-01-29 05:00:00,2324,5,24.32485,2705.191,211.2261,0,18.20401,1,1,1893.634,1893.316,164.0375,47.18855,211.2261,1,211.2261,0,0,0,0,0,1644.253,0.8221263,1.035525,0.3172331,0,250,0.3172331,1729.279,0,0,5.319886e-07,0,18.20401,34.0854,31.12702,2.958386,81.58129,0,163.1626,0,-1.421085e-14,3.195222e-13,4.263256e-14,211.2261,0,0,0,0,0,0,0
mpc,2026-01-29 05:15:00,2325,5.25,24.44083,2719.705,260.1207,0,21.96764,1,1,1903.794,1903.477,534.7111,153.8199,688.531,2,260.1207,0,0,0,428.4103,0,1751.096,0.8755481,1.035362,0.3172331,0,250,0.3172331,1368.765,0,0,1.659901e-06,0,21.96764,34.26829,24.63778,9.630509,182.4077,0,364.8153,0,5.684342e-14,6.705747e-14,4.263256e-14,260.1207,0,0,0,428.4103,0,0,0
mpc,2026-01-29 05:30:00,2326,5.5,24.22188,2764.42,317.9986,0.8859102,19.54442,1,1,1935.094,1934.777,247.5716,71.31292,318.8845,1,317.9986,0.8859102,0,0,0,0,1750.821,0.8754103,1.10264,0.3172331,0,250,0.3172331,1687.205,0,0,3.178004e-06,0,19.54442,34.83169,30.36969,4.461999,105.1817,0,210.3634,0,1.421085e-14,2.156053e-13,4.263256e-14,317.9986,0.8859102,0,0,0,4.625818e-09,0,2.797762e-14
mpc,2026-01-29 05:45:00,2327,5.75,24.1559,2739.246,403.8953,0,20.29203,1,1,1917.472,1917.155,701.2744,201.7351,903.0095,2,403.8953,0,0,0,499.1142,0,1875.324,0.9376618,1.102466,0.3172331,0,250,0.3172331,1215.88,0,0,0,0,20.29203,34.51449,21.88584,12.62865,227.2491,0,454.4983,0,-2.842171e-14,6.927792e-14,4.263256e-14,403.8953,0,0,0,499.1142,4.316611e-06,0,5.684342e-14
mpc,2026-01-29 06:00:00,2328,6,24.20444,2699.745,457.9728,0,16.05484,0,0,1889.822,1889.504,0,0,0,0,0,0,0,0,0,457.9728,1760.535,0.8802676,1.180864,0.3172331,0,250,0.3172331,1889.504,0,0,1.66308e-06,0,16.05484,34.01679,34.01108,0.005710195,0,36.88442,202.8643,0,0,3.33733e-13,4.263256e-14,457.9728,0,0,457.9728,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,24.25988,2703.756,534.4422,0,22.39645,0,0,1892.629,1892.312,0,0,0,0,0,0,0,0,0,500,1635.258,0.817629,1.108583,0.3172331,0,250,0.3172331,1892.312,0,0,34.44219,0,22.39645,34.06732,34.06161,0.005710195,0,38.0743,268.8214,0,0,3.723688e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,24.17056,2715.257,578.948,0,26.80537,0,0,1900.68,1900.363,0,0,0,0,0,0,0,0,0,500,1510.001,0.7550003,1.029698,0.3172331,0,250,0.3172331,1900.363,0,0,78.94802,0,26.80537,34.21224,34.20653,0.005710195,0,39.0007,350.6892,0,0,4.101164e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:45:00,2331,6.75,24.14711,2717.027,616.0603,0,15.16551,0,0,1901.919,1901.602,116.4895,33.51046,150,1,150,0,0,0,0,466.0603,1393.248,0.6966239,0.9508252,0.3172331,0,250,0.3172331,1785.112,0,0,4.900206e-06,0,15.16551,34.23454,32.13202,2.102522,0,68.3536,375.9448,0,-1.421085e-14,-3.977929e-13,4.263256e-14,616.0603,0,0,466.0603,0,0,0,0
mpc,2026-01-29 07:00:00,2332,7,24.12615,2786.211,619.0099,0,19.34369,0,0,1950.348,1950.03,116.4895,33.51046,150,1,150,0,0,0,0,469.0099,1275.776,0.637888,0.8773077,0.3172331,0,250,0.3172331,1833.541,0,0,0,0,19.34369,35.10626,33.00373,2.102522,0,69.97082,384.8395,0,-1.421085e-14,3.08642e-13,4.263256e-14,619.0099,0,0,469.0099,0,0,0,0
mpc,2026-01-29 07:15:00,2333,7.25,24.19715,2732.684,619.8151,0,18.08243,0,0,1912.879,1912.562,116.4895,33.51046,150,1,150,0,0,0,0,469.8151,1158.121,0.5790607,0.8033374,0.3172331,0,250,0.3172331,1796.072,0,0,0,0,18.08243,34.43182,32.3293,2.102522,0,69.07552,379.9153,0,-1.421085e-14,-2.344791e-13,4.263256e-14,619.8151,0,0,469.8152,0,0,0,0
mpc,2026-01-29 07:30:00,2334,7.5,24.3619,2730.59,578.4506,0,37.02907,0,0,1911.413,1911.096,0,0,0,0,0,0,0,0,0,500,1032.939,0.5164695,0.7292521,0.3172331,0,250,0.3172331,1911.096,0,0,78.45063,0,37.02907,34.40544,34.39973,0.005710195,0,41.04745,361.0883,0,0,-1.521006e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,24.40668,2744.569,540.4988,0,47.53409,0,0,1921.198,1920.881,0,0,0,0,0,0,0,0,0,500,907.7765,0.4538882,0.6504266,0.3172331,0,250,0.3172331,1920.881,0,0,40.49879,0,47.53409,34.58157,34.57586,0.005710195,0,43.11707,307.0043,0,0,1.24567e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 08:00:00,2336,8,24.47589,2780.278,490.657,207.6551,46.58857,0,0,1946.195,1945.878,154.0086,44.30353,198.3121,1,198.3121,0,0,0,0,500,782.6335,0.3913168,0.5716135,0.3172331,0,250,0.3172331,1791.869,0,0,0,5.002312e-07,46.58857,35.03151,32.25364,2.777864,0,84.93995,467.1697,0,0,-2.361444e-13,4.263256e-14,490.657,207.6551,0,500,0,0,0,5.684342e-14
mpc,2026-01-29 08:15:00,2337,8.25,24.30063,2819.303,408.4306,212.138,35.31942,0,0,1973.512,1973.195,116.4895,33.51046,150,1,150,0,0,0,0,470.5686,664.8682,0.3324341,0.4928129,0.3172331,0,250,0.3172331,1856.706,0,0,0,4.657552e-06,35.31942,35.52322,33.4207,2.102522,0,73.26429,402.9536,0,-1.421085e-14,3.280709e-14,4.263256e-14,408.4306,212.138,0,470.5686,0,0,0,2.842171e-14
mpc,2026-01-29 08:30:00,2338,8.5,24.27096,2837.85,349.974,213.5684,40.15901,0,0,1986.495,1986.178,0,0,0,0,0,0,0,0,0,500,539.7635,0.2698818,0.4186578,0.3172331,0,250,0.3172331,1986.178,0,0,0,63.54242,40.15901,35.75691,35.7512,0.005710195,0,42.9479,345.8241,0,0,-7.399636e-14,4.263256e-14,349.974,150.026,0,500,0,0,0,0
mpc,2026-01-29 08:45:00,2339,8.75,24.62888,2867.621,278.6942,218.3416,49.9108,0,0,2007.335,2007.018,0,0,0,0,0,0,0,0,0,497.0357,415.4196,0.2077098,0.3398812,0.3172331,0,250,0.3172331,2007.018,0,0,0,0,49.9108,36.13203,36.12632,0.005710195,0,45.13415,248.2378,0,0,7.194245e-14,4.263256e-14,278.6942,218.3416,0,497.0358,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,24.52559,2874.943,238.1945,219.2999,46.16253,1,1,2012.46,2012.143,725.4814,232.013,957.4944,2,238.1945,219.2999,0,0,500,0,540.3542,0.2701771,0.2615837,0.3172331,0,250,0.3172331,1286.661,0,0,4.927779e-06,6.006302e-07,46.16253,36.22428,23.15991,13.06438,263.4872,0,526.9743,0,-1.705303e-13,6.861178e-14,4.263256e-14,238.1945,219.2999,0,0,500,0,0,-1.705303e-13
mpc,2026-01-29 09:15:00,2341,9.25,24.83171,2854.647,199.064,220.6217,51.46794,1,1,1998.253,1997.936,696.0102,223.6755,919.6858,2,199.064,220.6217,0,0,500,0,665.2692,0.3326346,0.3402531,0.3172331,0,250,0.3172331,1301.925,0,0,0,4.71681e-06,51.46794,35.96855,23.43466,12.53389,256.4366,0,512.8732,0,-5.684342e-14,9.336976e-14,4.263256e-14,199.064,220.6217,0,0,500,3.321136e-06,0,5.684342e-14
mpc,2026-01-29 09:30:00,2342,9.5,24.9243,2878.296,153.581,224.2364,55.72693,1,1,2014.807,2014.49,663.1969,214.6204,877.8174,2,153.581,224.2364,0,0,500,0,790.1644,0.3950822,0.4189102,0.3172331,0,250,0.3172331,1351.293,0,0,3.40394e-06,2.684879e-06,55.72693,36.26653,24.32327,11.94326,249.0606,0,498.1211,0,-5.684342e-14,-1.821321e-13,4.263256e-14,153.581,224.2364,0,0,500,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,24.80569,2876.454,128.1299,230.9033,59.64692,1,1,2013.518,2013.2,648.0588,210.9744,859.0332,4,128.1299,230.9033,0,0,500,0,915.04,0.45752,0.497555,0.3172331,0,250,0.3172331,1365.142,0,0,0,0,59.64692,36.24332,24.57255,11.67077,246.3499,0,492.6998,0,2.842171e-14,1.145195e-13,4.263256e-14,128.1299,230.9033,0,0,500,7.945148e-06,0,1.136868e-13
mpc,2026-01-29 10:00:00,2344,10,25.13979,2852.428,111.7899,231.8319,66.34768,1,1,1996.7,1996.382,636.0137,207.6081,843.6218,2,111.7899,231.8319,0,0,500,0,1039.896,0.519948,0.5761873,0.3172331,0,250,0.3172331,1360.369,0,0,2.820552e-07,0,66.34768,364.0541,248.0332,116.0209,467.7384,0,935.4768,0,-2.842171e-14,2.660094e-13,4.263256e-14,111.7899,231.8319,0,0,500,1.684797e-06,0,2.842171e-14
mpc,2026-01-29 10:15:00,2345,10.25,25.452,2867.153,83.23329,236.7343,80.4879,1,1,2007.007,2006.69,617.2391,202.7285,819.9676,2,83.23329,236.7343,0,0,500,0,1164.732,0.5823661,0.6548073,0.3172331,0,250,0.3172331,1389.451,0,0,2.070737e-07,1.50598e-06,80.4879,368.2393,254.932,113.3073,472.4281,0,944.8563,0,5.684342e-14,-2.973177e-13,4.263256e-14,83.23329,236.7343,0,0,500,0,0,0
mpc,2026-01-29 10:30:00,2346,10.5,25.53235,2891.513,99.19932,234.9436,91.58063,0,1,2024.059,2023.742,0,0,0,0,0,0,0,0,0,334.1429,1081.013,0.5405066,0.7334149,0.3172331,0,250,0.3172331,2023.742,0,0,3.766175e-07,0,91.58063,371.9711,371.9128,0.05829946,0,388.743,2138.087,0,0,-4.621858e-13,4.263256e-14,99.19931,234.9436,0,334.1429,0,0,0,0
mpc,2026-01-29 10:45:00,2347,10.75,25.79426,2922.173,89.4761,237.5529,102.193,0,1,2045.521,2045.204,0,0,0,0,0,0,0,0,0,327.029,999.0858,0.4995429,0.6806982,0.3172331,0,250,0.3172331,2045.204,0,0,2.783714e-07,0,102.193,377.9162,377.8576,0.05860977,0,396.7381,2182.06,0,0,-6.028511e-14,4.263256e-14,89.4761,237.5529,0,327.029,0,0,0,2.842171e-14
mpc,2026-01-29 11:00:00,2348,11,25.89727,2949.905,93.17873,239.8843,109.8754,0,0,2064.934,2064.616,0,0,0,0,0,0,0,0,0,333.063,915.6628,0.4578314,0.6291097,0.3172331,0,250,0.3172331,2064.616,0,0,0,0,109.8754,382.303,382.2443,0.05873272,0,402.5867,2214.227,0,0,-1.64424e-13,4.263256e-14,93.17873,239.8843,0,333.063,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,26.05505,2976.778,101.5286,240.0932,117.973,0,0,2083.745,2083.427,0,0,0,0,0,0,0,0,0,341.6217,830.1132,0.4150566,0.5765794,0.3172331,0,250,0.3172331,2083.427,0,0,0,1.065641e-07,117.973,387.0294,386.9704,0.05892206,0,408.8824,2248.853,0,0,-8.85958e-14,4.263256e-14,101.5286,240.0932,0,341.6218,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,26.22829,3032.013,81.36141,242.7393,124.5029,0,0,2122.409,2122.092,0,0,0,0,0,0,0,0,0,324.1007,748.9573,0.3744787,0.5227101,0.3172331,0,250,0.3172331,2122.092,0,0,3.879367e-07,3.122842e-06,124.5029,395.611,395.5519,0.05913135,0,418.7589,2303.174,0,0,1.910694e-13,4.263256e-14,81.36141,242.7393,0,324.1007,0,0,0,-2.842171e-14
mpc,2026-01-29 11:45:00,2351,11.75,26.34949,3049.912,65.37035,242.4216,122.0446,0,0,2134.938,2134.621,0,0,0,0,0,0,0,0,0,307.792,671.8914,0.3359457,0.4716075,0.3172331,0,250,0.3172331,2134.621,0,0,0,0,122.0446,398.9379,398.8786,0.05927866,0,421.684,2319.262,0,0,8.16569e-14,4.263256e-14,65.37035,242.4216,0,307.792,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,26.56865,3065.478,54.86638,243.8569,143.3824,0,0,2145.834,2145.517,0,0,0,0,0,0,0,0,0,298.7233,597.1048,0.2985524,0.4230802,0.3172331,0,250,0.3172331,2145.517,0,0,0,3.727412e-06,143.3824,402.7884,402.7289,0.05954691,0,429.6427,2363.035,0,0,1.736389e-13,4.263256e-14,54.86638,243.8569,0,298.7233,0,0,0,0
mpc,2026-01-29 12:15:00,2353,12.25,26.76744,3104.907,69.08684,243.1448,151.6902,0,0,2173.435,2173.117,0,0,0,0,0,0,0,0,0,312.2317,518.9529,0.2594765,0.3759882,0.3172331,0,250,0.3172331,2173.117,0,0,9.634761e-09,4.432208e-06,151.6902,409.6506,409.5908,0.05979233,0,438.1815,2409.998,0,0,-1.008638e-13,4.263256e-14,69.08684,243.1448,0,312.2317,0,0,0,0
mpc,2026-01-29 12:30:00,2354,12.5,26.84543,3131.147,68.50906,239.2243,169.9058,0,0,2191.803,2191.486,0,0,0,0,0,0,0,0,0,307.7334,441.9379,0.2209689,0.3267771,0.3172331,0,250,0.3172331,2191.486,0,0,3.501656e-07,2.853514e-06,169.9058,413.7817,413.7218,0.05988917,0,445.7977,2451.887,0,0,1.036393e-13,4.263256e-14,68.50906,239.2243,0,307.7334,0,0,0,2.842171e-14
mpc,2026-01-29 12:45:00,2355,12.75,27.02836,3109.478,81.60056,239.5816,186.7722,0,0,2176.634,2176.317,0,0,0,0,0,0,0,0,0,321.1822,361.5728,0.1807864,0.2782818,0.3172331,0,250,0.3172331,2176.317,0,0,0,0,186.7722,412.4851,412.4249,0.06011754,0,447.8194,2463.007,0,0,2.83662e-14,4.263256e-14,81.60056,239.5816,0,321.1822,0,0,0,-2.842171e-14
mpc,2026-01-29 13:00:00,2356,13,27.10141,3119.038,90.18886,237.6536,195.7652,0,0,2183.327,2183.01,0,0,0,0,0,0,0,0,0,327.8424,279.5553,0.1397776,0.2276771,0.3172331,0,250,0.3172331,2183.01,0,0,1.795092e-07,0,195.7652,414.3843,414.3241,0.06020922,0,451.4793,2483.136,0,0,1.306732e-13,4.263256e-14,90.18886,237.6536,0,327.8424,0,0,0,2.842171e-14
mpc,2026-01-29 13:15:00,2357,13.25,27.25681,3100.885,85.22363,232.8214,198.069,0,0,2170.62,2170.303,0,0,0,0,0,0,0,0,0,318.045,200,0.1,0.1760318,0.3172331,0,250,0.3172331,2170.303,0,0,0,6.010681e-07,198.069,413.3135,413.2531,0.0604052,0,450.968,2480.324,0,0,6.541989e-14,4.263256e-14,85.22363,232.8214,0,318.045,0,0,0,0
mpc,2026-01-29 13:30:00,2358,13.5,27.32564,3104.096,99.59137,238.374,207.0125,1,0,2172.867,2172.55,631.0807,206.8846,837.9653,2,99.59137,238.374,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1541.469,0,0,0,0,207.0125,414.3388,293.939,120.3998,540.2983,0,1080.597,0,-5.684342e-14,-3.269607e-14,4.263256e-14,99.59137,238.374,0,0,500,4.826062e-06,0,-9.947598e-14
mpc,2026-01-29 13:45:00,2359,13.75,27.46781,3138.093,96.53946,237.2395,213.7239,1,0,2196.665,2196.348,627.9233,205.8557,833.7789,4,96.53946,237.2395,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1568.425,0,0,1.793762e-07,2.186299e-06,213.7239,420.1297,299.9737,120.156,546.7057,0,1093.411,0,-1.136868e-13,8.509859e-14,4.263256e-14,96.53946,237.2395,0,0,500,0,0,0
mpc,2026-01-29 14:00:00,2360,14,27.79981,3133.853,81.66449,236.4966,218.7957,1,1,2193.697,2193.38,110.8476,39.15236,150,1,81.66449,45.33801,22.99751,0,0,191.1586,402.0569,0.2010284,0.2833064,0.3172331,0,250,0.3172331,2082.532,16.96299,0,1.283087e-07,0,201.8327,422.5132,401.1024,21.41071,479.1284,0,958.2568,0,-1.421085e-14,4.712897e-14,4.263256e-14,81.66449,236.4966,16.96299,191.1586,0,0,0,2.842171e-14
mpc,2026-01-29 14:15:00,2361,14.25,27.82967,3118.685,90.05965,234.9761,217.945,1,1,2183.079,2182.762,621.3202,203.7156,825.0358,2,90.05965,234.9761,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1561.442,0,0,0,0,217.945,420.7343,300.9291,119.8052,546.6482,0,1093.296,0,5.684342e-14,-1.561529e-13,4.263256e-14,90.05965,234.9761,0,0,500,1.308414e-06,0,1.278977e-13
mpc,2026-01-29 14:30:00,2362,14.5,27.74923,3083.751,82.45145,230.7367,227.5809,1,1,2158.626,2158.309,612.4694,200.7187,813.1881,2,82.45145,230.7367,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1545.839,0,0,8.089599e-08,0,227.5809,415.3133,297.4149,117.8983,541.9196,0,1083.839,0,-5.684342e-14,9.564571e-14,4.263256e-14,82.45145,230.7367,0,0,500,4.812999e-06,0,0
mpc,2026-01-29 14:45:00,2363,14.75,28.06225,3091.061,89.27894,230.0551,238.9245,1,1,2163.743,2163.426,617.2986,202.0355,819.334,2,89.27894,230.0551,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1546.127,0,0,0,5.826532e-07,238.9245,419.0739,299.454,119.6199,547.7644,0,1095.529,0,0,-5.145884e-14,4.263256e-14,89.27894,230.0551,0,0,500,5.558708e-08,0,-1.278977e-13
mpc,2026-01-29 15:00:00,2364,15,28.19561,3084.256,82.62828,234.378,239.0756,1,1,2158.979,2158.662,615.1339,201.8724,817.0063,2,82.62828,234.378,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1543.528,0,0,3.91871e-07,0,239.0756,419.3428,299.8025,119.5403,548.111,0,1096.222,0,-5.684342e-14,1.616485e-13,4.263256e-14,82.62828,234.378,0,0,500,3.840177e-06,0,-5.684342e-14
mpc,2026-01-29 15:15:00,2365,15.25,28.19813,3096.326,97.31527,230.5091,234.8267,1,1,2167.428,2167.111,623.8546,203.9697,827.8244,2,97.31527,230.5091,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1543.257,0,0,5.217842e-08,0,234.8267,421.0066,299.7659,121.2407,549.349,0,1098.698,0,0,5.02931e-14,4.263256e-14,97.31527,230.5091,0,0,500,3.375197e-06,0,-2.842171e-14
mpc,2026-01-29 15:30:00,2366,15.5,28.24602,3101.331,100.2322,230.2033,240.527,1,1,2170.931,2170.614,625.9077,204.5278,830.4356,2,100.2322,230.2033,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1544.706,0,0,0,2.097847e-06,240.527,422.1189,300.3549,121.7641,551.6511,0,1103.302,0,0,-4.674039e-13,4.263256e-14,100.2322,230.2033,0,0,500,9.934257e-07,0,0
mpc,2026-01-29 15:45:00,2367,15.75,28.19968,3103.227,106.2452,227.3146,233.1755,1,1,2172.259,2171.942,628.5725,204.9873,833.5598,2,106.2452,227.3146,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1543.369,0,0,2.076303e-06,0,233.1755,421.9588,299.7977,122.1611,550.0791,0,1100.158,0,0,-4.162226e-13,4.263256e-14,106.2452,227.3146,0,0,500,1.35682e-06,0,-2.842171e-14
mpc,2026-01-29 16:00:00,2368,16,28.38714,3110.502,112.1434,227.1432,237.0104,1,1,2177.351,2177.034,633.034,206.2525,839.2866,2,112.1434,227.1432,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1544,0,0,0,0,237.0104,424.6489,301.1263,123.5225,553.603,0,1107.206,0,-2.842171e-14,4.1811e-13,4.263256e-14,112.1434,227.1432,0,0,500,5.14795e-06,0,5.684342e-14
mpc,2026-01-29 16:15:00,2369,16.25,28.53461,3084.504,150.9595,227.0893,241.1113,1,1,2159.153,2158.836,663.1411,214.9077,878.0488,2,150.9595,227.0893,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1495.695,0,0,6.788443e-07,0,241.1113,422.4362,292.6312,129.805,554.7121,0,1109.424,0,-5.684342e-14,1.237899e-13,4.263256e-14,150.9595,227.0893,0,0,500,4.108757e-06,0,-2.842171e-14
mpc,2026-01-29 16:30:00,2370,16.5,28.6605,3093.333,165.888,230.1025,235.9054,1,1,2165.333,2165.016,676.8258,219.1647,895.9905,2,165.888,230.1025,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1488.19,0,0,0,4.550688e-06,235.9054,424.7963,291.954,132.8423,557.3988,0,1114.798,0,0,1.202372e-13,4.263256e-14,165.888,230.1025,0,0,500,7.734123e-07,0,2.842171e-14
mpc,2026-01-29 16:45:00,2371,16.75,28.72275,3031.217,206.5624,225.32,229.7901,1,1,2121.852,2121.535,705.0942,226.7882,931.8824,2,206.5624,225.32,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1416.44,0,0,3.037812e-06,2.719547e-06,229.7901,416.826,278.2519,138.5742,550.1811,0,1100.362,0,1.421085e-13,-2.9865e-13,4.263256e-14,206.5624,225.32,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 17:00:00,2372,17,28.47999,3039.303,198.236,224.5382,217.9953,1,1,2127.512,2127.195,698.0853,224.6888,922.7742,2,198.236,224.5382,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1429.109,0,0,4.820381e-06,2.739528e-06,217.9953,415.757,279.2756,136.4814,546.5649,0,1093.13,0,2.842171e-14,-3.261835e-13,4.263256e-14,198.236,224.5382,0,0,500,0,0,0
mpc,2026-01-29 17:15:00,2373,17.25,28.34388,2994.028,241.8771,217.0485,208.9552,0,1,2095.819,2095.502,187.841,54.03608,241.8771,1,241.8771,0,0,0,0,217.0485,1845.439,0.9227194,1.196402,0.3172331,0,250,0.3172331,1907.661,0,0,4.406752e-06,4.136082e-06,208.9552,408.3688,371.7063,36.66249,0,466.4571,2565.514,0,-2.131628e-14,1.676437e-13,4.263256e-14,241.8771,217.0485,0,217.0485,0,0,0,-2.842171e-14
mpc,2026-01-29 17:30:00,2374,17.5,28.39169,2939.438,285.5986,215.9354,203.5253,0,0,2057.606,2057.289,221.795,63.8036,285.5986,1,285.5986,0,0,0,0,215.9354,1791.164,0.8955822,1.162046,0.3172331,0,250,0.3172331,1835.494,0,0,2.823256e-06,0,203.5253,401.3343,358.0115,43.32279,0,461.5125,2538.319,0,-7.105427e-15,4.387601e-13,4.263256e-14,285.5986,215.9354,0,215.9354,0,0,0,0
mpc,2026-01-29 17:45:00,2375,17.75,28.0471,2925.934,339.5656,215.7864,173.7387,0,0,2048.154,2047.837,263.7056,75.86001,339.5656,1,339.5656,0,0,0,0,215.7864,1736.936,0.8684679,1.12787,0.3172331,0,250,0.3172331,1784.131,0,0,3.962336e-06,7.933948e-07,173.7387,396.5587,345.4392,51.11948,0,454.9381,2502.159,0,1.421085e-14,-2.855494e-13,4.263256e-14,339.5656,215.7864,0,215.7864,0,0,0,-5.684342e-14
mpc,2026-01-29 18:00:00,2376,18,28.03284,2910.433,399.112,6.465187,172.5279,0,0,2037.303,2036.986,309.9491,89.16284,399.112,1,399.112,0,0,0,0,6.465187,1735.046,0.8675231,1.093723,0.3172331,0,250,0.3172331,1727.037,0,0,4.243153e-06,0,172.5279,394.338,334.2832,60.0548,0,456.8403,2512.622,0,-4.263256e-14,3.712586e-13,4.263256e-14,399.112,6.465187,0,6.465187,0,0,0,1.154632e-14
mpc,2026-01-29 18:15:00,2377,18.25,27.88603,2920.829,432.8256,2.573221,162.4622,0,0,2044.58,2044.263,0,0,0,0,0,0,0,0,0,435.3988,1625.923,0.8129616,1.092533,0.3172331,0,250,0.3172331,2044.263,0,0,0,0,162.4622,394.5135,394.4522,0.06121193,0,425.8002,2341.901,0,0,-7.105427e-14,4.263256e-14,432.8256,2.573221,0,435.3988,0,0,0,-1.554312e-14
mpc,2026-01-29 18:30:00,2378,18.5,27.94724,2889.426,505.7351,0,152.822,0,0,2022.598,2022.281,116.4895,33.51046,150,1,150,0,0,0,0,355.7351,1536.734,0.7683668,1.02382,0.3172331,0,250,0.3172331,1905.792,0,0,0,0,152.822,390.7796,368.2117,22.56785,0,431.2484,2371.866,0,-1.421085e-14,-3.554934e-13,4.263256e-14,505.7351,0,0,355.7351,0,0,0,0
mpc,2026-01-29 18:45:00,2379,18.75,27.88983,2851.966,549.6367,0,139.0416,0,0,1996.376,1996.059,116.4895,33.51046,150,1,150,0,0,0,0,399.6367,1436.582,0.7182912,0.9676586,0.3172331,0,250,0.3172331,1879.569,0,0,0,0,139.0416,385.2432,362.7029,22.54035,0,423.0444,2326.744,0,-1.421085e-14,-1.008083e-13,4.263256e-14,549.6367,0,0,399.6367,0,0,0,0
mpc,2026-01-29 19:00:00,2380,19,27.98674,2848.077,575.0514,0,135.3584,0,0,1993.654,1993.337,834.8816,240.1698,1075.051,3,575.0514,0,0,0,500,0,1561.356,0.7806782,0.9045949,0.3172331,0,250,0.3172331,1158.455,0,0,1.88186e-06,0,135.3584,385.511,224.0094,161.5016,0,490.3533,2696.943,0,-5.684342e-14,-1.818545e-13,4.263256e-14,575.0514,0,0,0,500,0,0,0
mpc,2026-01-29 19:15:00,2381,19.25,27.97875,2849.854,587.2915,0,117.3291,0,0,1994.898,1994.58,620.9315,178.6229,799.5545,2,587.2915,0,0,0,212.263,0,1614.176,0.8070881,0.9831632,0.3172331,0,250,0.3172331,1373.649,0,0,4.696527e-06,0,117.3291,385.6859,265.576,120.1099,0,466.8829,2567.856,0,-5.684342e-14,-3.53606e-13,4.263256e-14,587.2915,0,0,0,212.263,0,0,-2.842171e-14
mpc,2026-01-29 19:30:00,2382,19.5,27.93222,2820.124,591.998,0,104.2129,0,0,1974.087,1973.769,116.4895,33.51046,150,1,150,0,0,0,0,441.998,1503.423,0.7517113,1.016423,0.3172331,0,250,0.3172331,1857.28,0,0,5.168203e-06,0,104.2129,381.285,358.7244,22.56065,0,412.3631,2267.997,0,-1.421085e-14,3.859135e-13,4.263256e-14,591.998,0,0,441.998,0,0,0,0
mpc,2026-01-29 19:45:00,2383,19.75,27.73568,2814.74,570.9452,0,99.71024,0,0,1970.318,1970.001,116.4895,33.51046,150,1,150,0,0,0,0,420.9452,1397.95,0.6989748,0.9466832,0.3172331,0,250,0.3172331,1853.511,0,0,0,0,99.71024,378.9746,356.5078,22.46684,0,409.1967,2250.582,0,-1.421085e-14,-4.241052e-14,4.263256e-14,570.9452,0,0,420.9452,0,0,0,0
mpc,2026-01-29 20:00:00,2384,20,27.74104,2779.463,548.6403,0,90.64535,0,0,1945.624,1945.307,116.4895,33.51046,150,1,150,0,0,0,0,398.6403,1298.07,0.6490348,0.8802684,0.3172331,0,250,0.3172331,1828.817,0,0,0,0,90.64535,374.2675,351.7981,22.46939,0,402.7455,2215.1,0,-1.421085e-14,1.021405e-13,4.263256e-14,548.6403,0,0,398.6403,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,27.96511,2777.791,515.7226,0,93.29674,0,0,1944.454,1944.137,788.8071,226.9155,1015.723,3,515.7226,0,0,0,500,0,1422.865,0.7114326,0.8173754,0.3172331,0,250,0.3172331,1155.33,0,0,0,0,93.29674,375.8243,223.3022,152.522,0,468.2502,2575.376,0,-1.136868e-13,9.281464e-14,4.263256e-14,515.7226,0,0,0,500,3.974333e-08,0,0
mpc,2026-01-29 20:30:00,2386,20.5,27.6455,2771.063,472.5336,0.2189307,78.54595,0,0,1939.744,1939.427,0,0,0,0,0,0,0,0,0,472.7525,1304.453,0.6522265,0.8959573,0.3172331,0,250,0.3172331,1939.427,0,0,4.343778e-06,0,78.54595,372.3835,372.3226,0.06090101,0,387.4015,2130.708,0,0,1.665335e-15,4.263256e-14,472.5336,0.2189307,0,472.7525,0,0,0,-1.815215e-14
mpc,2026-01-29 20:45:00,2387,20.75,27.41163,2710.359,439.4942,3.455415,74.43157,0,0,1897.251,1896.934,0,0,0,0,0,0,0,0,0,442.9496,1193.51,0.5967552,0.821395,0.3172331,0,250,0.3172331,1896.934,0,0,0,0,74.43157,362.4361,362.3755,0.06060172,0,376.5943,2071.269,0,0,-3.342882e-13,4.263256e-14,439.4942,3.455415,0,442.9496,0,0,0,-2.309264e-14
mpc,2026-01-29 21:00:00,2388,21,27.52273,2724.589,386.8533,2.320059,74.94814,0,0,1907.213,1906.895,0,0,0,0,0,0,0,0,0,389.1733,1096.029,0.5480146,0.751536,0.3172331,0,250,0.3172331,1906.895,0,0,2.908169e-06,0,74.94814,365.1915,365.1307,0.06074353,0,379.4818,2087.15,0,0,2.275957e-14,4.263256e-14,386.8533,2.320059,0,389.1733,0,0,0,-8.881784e-15
mpc,2026-01-29 21:15:00,2389,21.25,27.47478,2719.981,343.8915,1.905509,62.93582,0,0,1903.987,1903.669,0,0,0,0,0,0,0,0,0,345.797,1009.407,0.5047037,0.6901535,0.3172331,0,250,0.3172331,1903.669,0,0,2.057626e-06,0,62.93582,364.206,364.1453,0.06068225,0,376.1841,2069.012,0,0,-1.84297e-14,4.263256e-14,343.8915,1.905509,0,345.797,0,0,0,-1.221245e-14
mpc,2026-01-29 21:30:00,2390,21.5,27.31541,2697.683,307.635,0,53.7443,0,0,1888.378,1888.061,0,0,0,0,0,0,0,0,0,307.635,932.3397,0.4661698,0.635609,0.3172331,0,250,0.3172331,1888.061,0,0,3.94811e-07,0,53.7443,360.013,359.9526,0.06047944,0,370.1987,2036.093,0,0,-8.792966e-14,4.263256e-14,307.635,0,0,307.635,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,27.29186,2740.725,268.5693,0,62.26477,0,0,1918.507,1918.19,0,0,0,0,0,0,0,0,0,268.5693,865.0506,0.4325253,0.5870806,0.3172331,0,250,0.3172331,1918.19,0,0,0,0,62.26477,365.5765,365.5161,0.06044958,0,377.3808,2075.594,0,0,2.046141e-13,4.263256e-14,268.5693,0,0,268.5693,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,27.20402,2743.405,239.9867,0,48.3727,0,0,1920.384,1920.066,0,0,0,0,0,0,0,0,0,239.9867,804.9177,0.4024589,0.5447097,0.3172331,0,250,0.3172331,1920.066,0,0,0,0,48.3727,365.2615,365.2012,0.06033849,0,374.4018,2059.21,0,0,2.033929e-13,4.263256e-14,239.9867,0,0,239.9867,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,26.98374,2724.713,197.1236,0,53.61031,0,0,1907.299,1906.982,0,0,0,0,0,0,0,0,0,197.1236,755.5101,0.377755,0.5068449,0.3172331,0,250,0.3172331,1906.982,0,0,4.424472e-06,0,53.61031,361.1086,361.0485,0.06006167,0,371.1986,2041.592,0,0,1.683098e-13,4.263256e-14,197.1236,0,0,197.1236,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,26.75956,2705.164,170.1409,0,55.79173,0,0,1893.614,1893.297,0,0,0,0,0,0,0,0,0,170.1409,712.8559,0.356428,0.4757336,0.3172331,0,250,0.3172331,1893.297,0,0,0,0,55.79173,356.8515,356.7918,0.05978256,0,367.3057,2020.181,0,0,1.388334e-13,4.263256e-14,170.1409,0,0,170.1409,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,26.73219,2707.73,136.1312,0,54.91234,0,0,1895.411,1895.093,0,0,0,0,0,0,0,0,0,136.1312,678.7109,0.3393555,0.4488749,0.3172331,0,250,0.3172331,1895.093,0,0,4.970975e-06,0,54.91234,356.9876,356.9278,0.05974867,0,367.2702,2019.986,0,0,1.976752e-13,4.263256e-14,136.1312,0,0,136.1312,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,26.63466,2722.058,106.7737,0,50.80895,0,0,1905.44,1905.123,0,0,0,0,0,0,0,0,0,106.7737,651.9106,0.3259553,0.4273743,0.3172331,0,250,0.3172331,1905.123,0,0,0,0,50.80895,358.1528,358.0932,0.05962817,0,367.6434,2022.039,0,0,6.494805e-14,4.263256e-14,106.7737,0,0,106.7737,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,26.63061,2717.059,99.97172,0,42.58713,1,0,1901.941,1901.624,465.9362,134.0355,599.9717,2,99.97172,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1435.688,0,0,0,0,42.58713,357.4653,269.8341,87.6312,411.8737,0,823.7475,0,0,-1.441069e-13,4.263256e-14,99.97172,0,0,0,500,8.541488e-08,0,2.842171e-14
mpc,2026-01-29 23:30:00,2398,23.5,26.5687,2721.973,94.8672,0,43.55398,1,1,1905.381,1905.064,461.972,132.8952,594.8672,2,94.8672,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1443.092,0,0,0,0,43.55398,357.654,270.8789,86.77507,411.9495,0,823.8989,0,5.684342e-14,-4.996004e-15,4.263256e-14,94.8672,0,0,0,500,5.992656e-08,0,4.263256e-14
mpc,2026-01-29 23:45:00,2399,23.75,26.34069,2692.563,85.33852,8.462451,37.50748,1,1,1884.794,1884.477,460.4453,133.3556,593.801,2,85.33852,8.462451,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1424.032,0,0,1.991311e-07,1.844779e-08,37.50748,352.1319,266.0487,86.08323,406.4117,0,812.8234,0,5.684342e-14,2.645661e-13,4.263256e-14,85.33852,8.462451,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 00:00:00,2400,0,26.39248,2684.635,88.63648,4.295571,33.04997,1,1,1879.245,1878.927,460.1146,132.8175,592.932,2,88.63648,4.295571,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1418.813,0,0,0,1.071256e-08,33.04997,351.4691,265.356,86.11308,404.3547,0,808.7095,0,-2.842171e-14,1.278977e-13,4.263256e-14,88.63648,4.295571,0,0,500,4.846514e-07,0,-4.263256e-14
mpc,2026-01-30 00:15:00,2401,0.25,26.12441,2705.013,76.97197,5.75925,37.26999,1,1,1893.509,1893.192,452.0718,130.6594,582.7312,2,76.97197,5.75925,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1441.12,0,0,0,0,37.26999,352.1946,268.0498,84.14481,405.6415,0,811.283,0,2.842171e-14,-3.491651e-13,4.263256e-14,76.97197,5.75925,0,0,500,2.912917e-08,0,6.838974e-14
mpc,2026-01-30 00:30:00,2402,0.5,25.92114,2701.145,60.8334,3.566202,47.18052,1,1,1890.802,1890.485,438.0166,126.383,564.3996,2,60.8334,3.566202,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1452.468,0,0,1.380881e-07,0,47.18052,350.2344,269.0416,81.19285,404.1639,0,808.3278,0,-4.263256e-14,-4.318768e-14,4.263256e-14,60.8334,3.566202,0,0,500,9.924404e-09,0,2.220446e-15
mpc,2026-01-30 00:45:00,2403,0.75,25.67843,2708.395,51.24443,2.00723,51.18047,1,1,1895.877,1895.559,429.4878,123.7638,553.2517,2,51.24443,2.00723,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1466.072,0,0,1.726795e-07,0,51.18047,349.4463,270.225,79.22129,403.4224,0,806.8448,0,-4.263256e-14,4.363176e-14,4.263256e-14,51.24443,2.00723,0,0,500,4.514365e-08,0,-3.241851e-14
mpc,2026-01-30 01:00:00,2404,1,25.35995,2694.691,57.94852,4.379968,51.25054,1,1,1886.283,1885.966,436.341,125.9875,562.3285,2,57.94852,4.379968,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1449.625,0,0,4.541384e-07,1.40756e-08,51.25054,345.4475,265.4794,79.96809,400.8528,0,801.7056,0,-2.842171e-14,4.214407e-13,4.263256e-14,57.94852,4.379968,0,0,500,0,0,0
mpc,2026-01-30 01:15:00,2405,1.25,25.31096,2717.989,68.80188,6.157676,43.45778,1,1,1902.593,1902.275,446.0034,128.9561,574.9596,2,68.80188,6.157676,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1456.272,0,0,1.704482e-07,0,43.45778,348.0908,266.4337,81.65706,403.3407,0,806.6814,0,-5.684342e-14,3.841372e-13,4.263256e-14,68.80188,6.157676,0,0,500,2.125298e-08,0,-2.575717e-14
mpc,2026-01-30 01:30:00,2406,1.5,25.04715,2694.037,83.7276,2.096514,34.84289,1,1,1885.826,1885.509,454.7761,131.048,585.8241,2,83.7276,2.096514,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1430.733,0,0,0,1.120136e-09,34.84289,343.2011,260.3787,82.82234,397.7678,0,795.5355,0,-8.526513e-14,-8.881784e-16,4.263256e-14,83.7276,2.096514,0,0,500,1.402609e-06,0,-4.263256e-14
mpc,2026-01-30 01:45:00,2407,1.75,24.83808,2671.47,86.11791,0.7789691,35.12659,1,1,1870.029,1869.712,0,0,0,0,0,0,0,0,0,86.89688,1877.977,0.9389883,1.196402,0.3172331,0,250,0.3172331,1869.712,0,0,1.146772e-08,0,35.12659,33.66052,33.65481,0.005710195,40.02085,0,80.04171,0,0,3.28626e-13,4.263256e-14,86.11791,0.7789691,0,86.89688,0,0,0,-4.218847e-15
mpc,2026-01-30 02:00:00,2408,2,24.84714,2642.185,76.67614,2.746503,25.05426,1,1,1849.53,1849.212,0,0,0,0,0,0,0,0,0,79.42265,1857.825,0.9289127,1.182534,0.3172331,0,250,0.3172331,1849.212,0,0,2.807346e-07,5.784671e-10,25.05426,33.29153,33.28582,0.005710195,37.82726,0,75.65452,0,0,-4.218847e-15,4.263256e-14,76.67614,2.746503,0,79.42265,0,0,0,-5.329071e-15
mpc,2026-01-30 02:15:00,2409,2.25,24.85005,2656.2,67.54577,2.372238,24.04222,1,1,1859.34,1859.023,0,0,0,0,0,0,0,0,0,69.91801,1840.053,0.9200267,1.169845,0.3172331,0,250,0.3172331,1859.023,0,0,1.056594e-07,0,24.04222,33.46812,33.46241,0.005710195,37.82065,0,75.6413,0,0,-2.88658e-15,4.263256e-14,67.54577,2.372238,0,69.91801,0,0,0,-7.105427e-15
mpc,2026-01-30 02:30:00,2410,2.5,24.6643,2658.503,49.01684,0,25.85189,1,1,1860.952,1860.635,0,0,0,0,0,0,0,0,0,49.01684,1827.51,0.9137548,1.158655,0.3172331,0,250,0.3172331,1860.635,0,0,2.286846e-07,0,25.85189,33.49714,33.49143,0.005710195,38.16043,0,76.32085,0,0,4.360956e-13,4.263256e-14,49.01684,0,0,49.01684,0,0,0,0
mpc,2026-01-30 02:45:00,2411,2.75,24.39728,2682.1,55.56076,0,17.6594,1,1,1877.47,1877.153,0,0,0,0,0,0,0,0,0,55.56076,1813.332,0.9066658,1.150756,0.3172331,0,250,0.3172331,1877.153,0,0,1.207395e-07,0,17.6594,33.79446,33.78875,0.005710195,36.9613,0,73.9226,0,0,3.439471e-13,4.263256e-14,55.56076,0,0,55.56076,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,24.29649,2673.054,80.88588,0,25.36718,1,1,1871.137,1870.82,0,0,0,0,0,0,0,0,0,80.88588,1792.825,0.8964124,1.141828,0.3172331,0,250,0.3172331,1870.82,0,0,4.490628e-07,0,25.36718,33.68047,33.67476,0.005710195,38.22298,0,76.44597,0,0,2.478018e-13,4.263256e-14,80.88588,0,0,80.88588,0,0,0,0
mpc,2026-01-30 03:15:00,2413,3.25,24.00928,2642.586,80.95965,0,27.49753,1,1,1849.811,1849.493,0,0,0,0,0,0,0,0,0,80.95965,1772.303,0.8861513,1.128915,0.3172331,0,250,0.3172331,1849.493,0,0,0,0,27.49753,33.29659,33.29088,0.005710195,38.19329,0,76.38658,0,0,2.253753e-13,4.263256e-14,80.95965,0,0,80.95965,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,23.80947,2654.136,93.50379,0,30.30402,1,1,1857.895,1857.578,0,0,0,0,0,0,0,0,0,93.50379,1748.648,0.8743238,1.115993,0.3172331,0,250,0.3172331,1857.578,0,0,0,0,30.30402,33.44212,33.43641,0.005710195,38.81809,0,77.63618,0,0,-9.725554e-14,4.263256e-14,93.50379,0,0,93.50379,0,0,0,0
mpc,2026-01-30 03:45:00,2415,3.75,23.70078,2643.916,104.9897,0,25.20405,1,1,1850.742,1850.424,0,0,0,0,0,0,0,0,0,104.9897,1722.125,0.8610625,1.101098,0.3172331,0,250,0.3172331,1850.424,0,0,0,0,25.20405,33.31335,33.30764,0.005710195,37.77413,0,75.54827,0,0,-1.325606e-13,4.263256e-14,104.9897,0,0,104.9897,0,0,0,0
mpc,2026-01-30 04:00:00,2416,4,23.63118,2641.958,122.1854,0,23.34587,1,1,1849.371,1849.054,0,0,0,0,0,0,0,0,0,122.1854,1691.308,0.8456538,1.084397,0.3172331,0,250,0.3172331,1849.054,0,0,3.458469e-06,0,23.34587,33.28868,33.28297,0.005710195,37.41456,0,74.82913,0,0,-5.551115e-14,4.263256e-14,122.1854,0,0,122.1854,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,23.51899,2678.612,147.6035,4.803283,24.44502,1,1,1875.028,1874.711,0,0,0,0,0,0,0,0,0,152.4068,1652.94,0.8264698,1.064992,0.3172331,0,250,0.3172331,1874.711,0,0,2.544525e-06,2.573505e-08,24.44502,33.75051,33.7448,0.005710195,38.06149,0,76.12298,0,0,3.33289e-13,4.263256e-14,147.6035,4.803282,0,152.4068,0,0,0,-5.329071e-15
mpc,2026-01-30 04:30:00,2418,4.5,23.47011,2696.058,180.3955,5.189666,24.24412,1,1,1887.241,1886.923,0,0,0,0,0,0,0,0,0,185.5852,1606.283,0.8031415,1.040832,0.3172331,0,250,0.3172331,1886.923,0,0,0,0,24.24412,33.97033,33.96462,0.005710195,38.24177,0,76.48354,0,0,2.475797e-13,4.263256e-14,180.3955,5.189666,0,185.5852,0,0,0,-8.881784e-16
mpc,2026-01-30 04:45:00,2419,4.75,23.62919,2691.536,205.1955,0.04819182,22.2234,1,1,1884.075,1883.758,0,0,0,0,0,0,0,0,0,205.2436,1554.719,0.7773597,1.011453,0.3172331,0,250,0.3172331,1883.758,0,0,2.582336e-06,1.674595e-10,22.2234,33.91335,33.90764,0.005710195,37.84044,0,75.68088,0,0,6.17284e-14,4.263256e-14,205.1954,0.04819182,0,205.2436,0,0,0,2.858824e-15
mpc,2026-01-30 05:00:00,2420,5,23.69669,2698.56,219.9107,0,23.90289,1,1,1888.992,1888.674,0,0,0,0,0,0,0,0,0,219.9107,1499.497,0.7497484,0.978984,0.3172331,0,250,0.3172331,1888.674,0,0,4.771073e-06,0,23.90289,34.00185,33.99614,0.005710195,38.23171,0,76.46344,0,0,-4.138911e-13,4.263256e-14,219.9107,0,0,219.9107,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,23.87015,2680.702,286.9043,0,26.0607,1,1,1876.491,1876.174,311.4055,89.5818,400.9873,1,286.9043,0,0,0,114.083,0,1527.782,0.7638908,0.9442112,0.3172331,0,250,0.3172331,1564.768,0,0,0,0,26.0607,33.77684,28.16583,5.61101,122.3812,0,244.7625,0,-5.684342e-14,-1.74416e-13,4.263256e-14,286.9043,0,0,0,114.083,4.646749e-06,0,0
mpc,2026-01-30 05:30:00,2422,5.5,23.98758,2664.376,348.9891,0,26.05956,1,1,1865.063,1864.746,659.3224,189.6668,848.9891,2,348.9891,0,0,0,500,0,1652.541,0.8262705,0.9620217,0.3172331,0,250,0.3172331,1205.424,0,0,5.139381e-07,0,26.05956,33.57114,21.69763,11.87351,216.0085,0,432.0169,0,0,2.428058e-13,4.263256e-14,348.9891,0,0,0,500,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,24.0265,2694.895,414.8654,0.9398245,26.95536,1,1,1886.427,1886.109,322.1832,92.6822,414.8654,1,414.8654,0,0,0,0,0.9398245,1652.046,0.826023,1.040581,0.3172331,0,250,0.3172331,1563.926,0,0,1.905254e-06,3.294705e-09,26.95536,33.95568,28.15067,5.805008,125.6402,0,251.2805,0,0,3.474998e-13,4.263256e-14,414.8654,0.9398245,0,0.9398245,0,0,0,-1.387779e-14
mpc,2026-01-30 06:00:00,2424,6,23.88655,2734.362,481.0707,2.050665,28.62591,1,0,1914.053,1913.736,373.598,107.4727,481.0707,1,481.0707,0,0,0,0,2.050669,1651.273,0.8256366,1.040269,0.3172331,0,250,0.3172331,1540.138,0,0,4.567022e-06,3.87799e-08,28.62591,34.45296,27.72249,6.730475,140.2865,0,280.573,0,-2.842171e-14,5.750955e-14,4.263256e-14,481.0707,2.050665,0,2.050669,0,0,0,3.774758e-14
mpc,2026-01-30 06:15:00,2425,6.25,23.74259,2751.836,533.1557,1.896055,33.407,1,0,1926.285,1925.968,414.0471,119.1086,533.1558,2,533.1558,0,0,0,0,1.896055,1650.539,0.8252696,1.039783,0.3172331,0,250,0.3172331,1511.921,0,0,0,0,33.407,34.67313,27.21458,7.458558,152.2482,0,304.4964,0,-4.263256e-14,3.63265e-13,4.263256e-14,533.1557,1.896055,0,1.896055,0,4.588645e-07,0,3.4861e-14
mpc,2026-01-30 06:30:00,2426,6.5,23.7816,2736.685,564.8698,0.319706,32.94332,1,0,1915.68,1915.363,827.1965,237.993,1065.19,3,564.8698,0.319706,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1088.166,0,0,1.949396e-06,0,32.94332,34.48224,19.58699,14.89525,263.4272,0,526.8544,0,5.684342e-14,-3.193001e-13,4.263256e-14,564.8698,0.319706,0,0,500,4.39932e-09,0,7.66609e-14
mpc,2026-01-30 06:45:00,2427,6.75,23.7794,2747.113,594.7127,0,28.1322,1,0,1922.979,1922.662,850.1506,244.5622,1094.713,3,594.7127,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1072.511,0,0,4.689348e-06,0,28.1322,34.61363,19.30521,15.30842,268.8604,0,537.7209,0,-8.526513e-14,-7.105427e-15,4.263256e-14,594.7127,0,0,0,500,3.909133e-08,0,-1.136868e-13
mpc,2026-01-30 07:00:00,2428,7,23.71862,2758.745,624.7667,0,32.61694,0,0,1931.122,1930.804,116.4895,33.51046,150,1,150,0,0,0,0,474.7667,1781.009,0.8905046,1.196402,0.3172331,0,250,0.3172331,1814.315,0,0,0,0,32.61694,34.76019,32.65767,2.102522,0,71.9503,395.7266,0,-1.421085e-14,-4.103384e-13,4.263256e-14,624.7667,0,0,474.7668,0,0,0,0
mpc,2026-01-30 07:15:00,2429,7.25,23.84319,2771.566,613.5597,2.254698,39.02395,0,0,1940.096,1939.779,116.4895,33.51046,150,1,150,0,0,0,0,465.8144,1664.275,0.8321376,1.121475,0.3172331,0,250,0.3172331,1823.289,0,0,0,3.634253e-08,39.02395,34.92173,32.81921,2.102522,0,73.26448,402.9547,0,-1.421085e-14,-3.508305e-14,4.263256e-14,613.5597,2.254698,0,465.8144,0,0,0,-6.17284e-14
mpc,2026-01-30 07:30:00,2430,7.5,24.08131,2757.119,583.9462,3.01164,39.38032,0,0,1929.983,1929.666,116.4895,33.51046,150,1,150,0,0,0,0,436.9579,1554.774,0.7773869,1.04797,0.3172331,0,250,0.3172331,1813.176,0,0,0,3.871017e-08,39.38032,34.7397,32.63718,2.102522,0,73.17851,402.4818,0,-1.421085e-14,-5.617729e-14,4.263256e-14,583.9462,3.01164,0,436.9579,0,0,0,-5.684342e-14
mpc,2026-01-30 07:45:00,2431,7.75,24.15726,2787.539,533.9603,7.79157,36.509,0,0,1951.277,1950.96,0,0,0,0,0,0,0,0,0,500,1429.529,0.7147645,0.9790183,0.3172331,0,250,0.3172331,1950.96,0,0,33.96026,7.79157,36.509,35.12299,35.11728,0.005710195,0,41.64526,301.0708,0,0,2.218226e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 08:00:00,2432,8,24.26126,2800.596,485.4479,221.2986,30.46144,0,0,1960.417,1960.1,160.5587,46.18779,206.7464,1,206.7464,0,0,0,0,500,1304.304,0.652152,0.9001535,0.3172331,0,250,0.3172331,1799.541,0,0,5.243508e-06,0,30.46144,35.28751,32.39175,2.895766,0,84.03734,462.2054,0,-1.421085e-14,3.468337e-13,4.263256e-14,485.4479,221.2986,0,500,0,0,0,0
mpc,2026-01-30 08:15:00,2433,8.25,24.29037,2794.157,407.3203,222.4964,38.63852,0,0,1955.91,1955.592,116.4895,33.51046,150,1,150,0,0,0,0,479.8167,1184.145,0.5920723,0.8213011,0.3172331,0,250,0.3172331,1839.103,0,0,3.226848e-06,1.142023e-06,38.63852,35.20637,33.10385,2.102522,0,73.54118,404.4765,0,-1.421085e-14,-2.574607e-13,4.263256e-14,407.3203,222.4964,0,479.8167,0,0,0,-2.842171e-14
mpc,2026-01-30 08:30:00,2434,8.5,24.30935,2776.435,345.9618,216.6781,30.24001,0,0,1943.504,1943.187,0,0,0,0,0,0,0,0,0,500,1058.958,0.529479,0.7456384,0.3172331,0,250,0.3172331,1943.187,0,0,0,62.63996,30.24001,34.98308,34.97737,0.005710195,0,40.40064,330.2575,0,0,5.828671e-14,4.263256e-14,345.9618,154.0382,0,500,0,0,0,-2.842171e-14
mpc,2026-01-30 08:45:00,2435,8.75,24.68238,2779.272,279.7514,217.9307,51.10918,0,0,1945.49,1945.173,0,0,0,0,0,0,0,0,0,497.6821,934.3709,0.4671854,0.6668104,0.3172331,0,250,0.3172331,1945.173,0,0,6.169818e-07,0,51.10918,35.01883,35.01311,0.005710195,0,44.24704,243.3587,0,0,3.042011e-14,4.263256e-14,279.7514,217.9307,0,497.6822,0,0,0,0
mpc,2026-01-30 09:00:00,2436,9,24.63788,2794.276,238.6703,223.1132,54.86036,0,1,1955.993,1955.676,0,0,0,0,0,0,0,0,0,461.7835,818.7779,0.4093889,0.5883596,0.3172331,0,250,0.3172331,1955.676,0,0,0,2.566785e-06,54.86036,35.20787,35.20216,0.005710195,0,45.10505,248.0778,0,0,2.217115e-13,4.263256e-14,238.6703,223.1132,0,461.7835,0,0,0,0
