controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 09:15:00,2437,9.25,24.74398,2831.544,181.6552,222.9078,49.78297,0,1,1982.081,1981.764,0,0,0,0,0,0,0,0,0,404.563,717.5083,0.3587541,0.5155724,0.3172331,0,250,0.3172331,1981.764,0,0,0,0,49.78297,35.67746,35.67175,0.005710195,0,44.67709,245.724,0,0,1.557643e-13,4.263256e-14,181.6552,222.9078,0,404.563,0,0,0,2.842171e-14
mpc,2026-01-30 09:30:00,2438,9.5,24.81848,2876.465,169.5021,227.5116,60.02041,0,1,2013.526,2013.208,0,0,0,0,0,0,0,0,0,397.0138,618.1419,0.3090709,0.4518044,0.3172331,0,250,0.3172331,2013.208,0,0,4.013543e-06,0,60.02041,36.24346,36.23775,0.005710195,0,47.11108,259.1109,0,0,-3.030909e-14,4.263256e-14,169.5021,227.5116,0,397.0138,0,0,0,-2.842171e-14
mpc,2026-01-30 09:45:00,2439,9.75,24.94239,2865.015,145.563,229.636,59.7019,0,1,2005.511,2005.193,0,0,0,0,0,0,0,0,0,375.199,524.2448,0.2621224,0.3892349,0.3172331,0,250,0.3172331,2005.193,0,0,5.091843e-07,0,59.7019,36.09919,36.09348,0.005710195,0,46.93588,258.1473,0,0,-6.838974e-14,4.263256e-14,145.563,229.636,0,375.199,0,0,0,2.842171e-14
mpc,2026-01-30 10:00:00,2440,10,25.22096,2907.338,137.1229,231.4886,69.20869,1,1,2035.137,2034.82,655.449,213.1626,868.6115,2,137.1229,231.4886,0,0,500,0,649.1623,0.3245811,0.3301093,0.3172331,0,250,0.3172331,1379.371,0,0,4.119964e-06,0,69.20869,371.6674,251.9079,119.7595,477.7098,0,955.4195,0,0,9.90874e-14,4.263256e-14,137.1229,231.4886,0,0,500,9.139127e-07,0,0
mpc,2026-01-30 10:15:00,2441,10.25,25.49422,2946.995,123.9016,231.1855,81.21064,1,1,2062.897,2062.58,644.9709,210.1161,855.0871,2,123.9016,231.1855,0,0,500,0,774.0601,0.3870301,0.408768,0.3172331,0,250,0.3172331,1417.609,0,0,0,0,81.21064,378.8165,260.3201,118.4964,485.3493,0,970.6985,0,5.684342e-14,-1.667e-13,4.263256e-14,123.9016,231.1855,0,0,500,5.754628e-06,0,7.105427e-14
mpc,2026-01-30 10:30:00,2442,10.5,25.62114,2947.926,93.37509,233.5489,96.16561,1,1,2063.548,2063.231,622.9044,204.0195,826.924,2,93.37509,233.5489,0,0,500,0,898.9382,0.4494691,0.4874143,0.3172331,0,250,0.3172331,1440.327,0,0,0,4.195182e-06,96.16561,379.9102,265.1718,114.7384,486.8959,0,973.7919,0,-2.842171e-14,2.352007e-13,4.263256e-14,93.37509,233.5489,0,0,500,3.142887e-07,0,-9.947598e-14
mpc,2026-01-30 10:45:00,2443,10.75,25.91503,2951.198,91.06309,239.8971,109.6864,1,1,2065.838,2065.521,625.5148,205.4454,830.9602,2,91.06309,239.8971,0,0,500,0,1023.797,0.5118984,0.5660482,0.3172331,0,250,0.3172331,1440.006,0,0,0,0,109.6864,382.609,266.7001,115.9088,492.4603,0,984.9205,0,0,1.723066e-13,4.263256e-14,91.06309,239.8971,0,0,500,1.821688e-06,0,9.947598e-14
mpc,2026-01-30 11:00:00,2444,11,25.96284,3013.445,93.28521,241.4002,114.2548,1,0,2109.412,2109.094,628.2837,206.4017,834.6854,2,93.28521,241.4002,0,0,500,0,1148.636,0.5743178,0.6446698,0.3172331,0,250,0.3172331,1480.811,0,0,3.189444e-07,1.787603e-06,114.2548,391.06,274.5248,116.5352,502.1079,0,1004.216,0,0,2.409184e-14,4.263256e-14,93.28521,241.4002,0,0,500,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,26.15926,3019.945,97.16475,242.0623,118.674,0,0,2113.962,2113.644,0,0,0,0,0,0,0,0,0,339.227,1063.648,0.531824,0.723279,0.3172331,0,250,0.3172331,2113.644,0,0,2.481564e-07,4.067935e-06,118.674,393.4795,393.4205,0.05904777,0,415.5097,2285.303,0,0,-4.77729e-13,4.263256e-14,97.16475,242.0623,0,339.227,0,0,0,-2.842171e-14
mpc,2026-01-30 11:30:00,2446,11.5,26.54066,3045.413,91.63309,244.7278,132.626,0,0,2131.789,2131.472,0,0,0,0,0,0,0,0,0,336.3609,979.3903,0.4896952,0.6697636,0.3172331,0,250,0.3172331,2131.472,0,0,1.052229e-08,4.981243e-06,132.626,399.9209,399.8614,0.05951251,0,424.7418,2336.08,0,0,-1.616485e-13,4.263256e-14,91.63308,244.7278,0,336.3609,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,26.61212,3046.998,102.2539,241.9052,130.1399,0,0,2132.899,2132.582,0,0,0,0,0,0,0,0,0,344.1591,893.1964,0.4465982,0.6167077,0.3172331,0,250,0.3172331,2132.582,0,0,4.710582e-06,3.834581e-06,130.1399,400.7199,400.6603,0.0596004,0,425.1104,2338.107,0,0,4.418688e-14,4.263256e-14,102.2539,241.9052,0,344.1591,0,0,0,0
mpc,2026-01-30 12:00:00,2448,12,26.78583,3051.058,88.02533,241.6631,140.2203,0,0,2135.741,2135.424,0,0,0,0,0,0,0,0,0,329.6884,810.6337,0.4053168,0.5624327,0.3172331,0,250,0.3172331,2135.424,0,0,3.457121e-07,0,140.2203,402.6996,402.6398,0.05981514,0,429.0787,2359.933,0,0,-6.727952e-14,4.263256e-14,88.02533,241.6631,0,329.6884,0,0,0,0
mpc,2026-01-30 12:15:00,2449,12.25,27.12604,3029.769,83.70308,242.5977,153.242,0,0,2120.838,2120.521,0,0,0,0,0,0,0,0,0,326.3008,728.9309,0.3644654,0.5104441,0.3172331,0,250,0.3172331,2120.521,0,0,4.711356e-07,2.87947e-06,153.242,402.7314,402.6711,0.0602402,0,431.7707,2374.739,0,0,-1.566525e-13,4.263256e-14,83.70307,242.5977,0,326.3008,0,0,0,0
mpc,2026-01-30 12:30:00,2450,12.5,27.1571,3040.968,91.88568,241.0448,163.8085,0,0,2128.677,2128.36,0,0,0,0,0,0,0,0,0,332.9305,645.5835,0.3227917,0.4589971,0.3172331,0,250,0.3172331,2128.36,0,0,0,0,163.8085,404.4824,404.4221,0.06027931,0,435.5484,2395.516,0,0,4.257705e-14,4.263256e-14,91.88568,241.0448,0,332.9305,0,0,0,0
mpc,2026-01-30 12:45:00,2451,12.75,27.30523,3029.764,81.25857,242.8761,181.8332,0,0,2120.835,2120.517,0,0,0,0,0,0,0,0,0,324.1347,564.4482,0.2822241,0.4065145,0.3172331,0,250,0.3172331,2120.517,0,0,1.230435e-08,0,181.8332,404.2438,404.1834,0.06046653,0,438.8419,2413.63,0,0,-2.803313e-14,4.263256e-14,81.25857,242.8761,0,324.1347,0,0,0,2.842171e-14
mpc,2026-01-30 13:00:00,2452,13,27.40088,3025.852,64.98973,236.7273,195.1193,0,0,2118.097,2117.779,0,0,0,0,0,0,0,0,0,301.717,488.9301,0.244465,0.3554247,0.3172331,0,250,0.3172331,2117.779,0,0,3.394758e-07,1.258991e-06,195.1193,404.5332,404.4726,0.06058803,0,441.7382,2429.56,0,0,2.930989e-14,4.263256e-14,64.98973,236.7273,0,301.717,0,0,0,0
mpc,2026-01-30 13:15:00,2453,13.25,27.38919,3054.036,93.81267,233.3083,209.7631,0,0,2137.825,2137.508,0,0,0,0,0,0,0,0,0,327.121,407.0728,0.2035364,0.3078721,0.3172331,0,250,0.3172331,2137.508,0,0,2.670546e-09,0,209.7631,408.2009,408.1403,0.06057316,0,448.1929,2465.061,0,0,-1.315614e-14,4.263256e-14,93.81267,233.3083,0,327.121,0,0,0,2.842171e-14
mpc,2026-01-30 13:30:00,2454,13.5,27.57318,3053.628,96.2662,235.0567,227.5383,0,0,2137.539,2137.222,112.0532,37.94681,150,1,96.2662,0,53.7338,0,0,235.0567,348.2446,0.1741223,0.2563278,0.3172331,0,250,0.3172331,2025.169,39.73155,0,2.75596e-07,0,187.8068,409.7297,388.1902,21.53949,0,462.1364,2541.75,0,0,1.904032e-14,4.263256e-14,96.2662,235.0567,39.73155,235.0567,0,0,0,-2.842171e-14
mpc,2026-01-30 13:45:00,2455,13.75,27.58926,3111.379,75.00235,235.375,229.1413,0,0,2177.965,2177.648,0,0,0,0,0,0,0,0,0,310.3774,270.5954,0.1352977,0.2192845,0.3172331,0,250,0.3172331,2177.648,0,0,1.134149e-07,0,229.1413,417.6202,417.5593,0.06082877,0,461.4967,2538.232,0,0,-8.326673e-17,4.263256e-14,75.00235,235.375,0,310.3774,0,0,0,2.842171e-14
mpc,2026-01-30 14:00:00,2456,14,27.9266,3103.976,83.5455,235.5623,238.716,0,1,2172.783,2172.466,111.0029,38.99706,150,1,83.5455,0,66.4545,0,0,235.5623,211.6622,0.1058311,0.17039,0.3172331,0,250,0.3172331,2061.463,48.94954,0,1.0359e-09,0,189.7665,419.6122,398.1139,21.49837,0,473.759,2605.674,0,-1.421085e-14,1.965095e-14,4.263256e-14,83.5455,235.5623,48.94954,235.5623,0,0,0,0
mpc,2026-01-30 14:15:00,2457,14.25,28.04225,3119.955,82.83184,237.4982,239.7376,1,1,2183.969,2183.651,617.4575,202.8725,820.33,2,82.83183,237.4982,0,0,500,0,336.6289,0.1683145,0.1332806,0.3172331,0,250,0.3172331,1566.194,0,0,1.521528e-07,1.781416e-06,239.7376,422.8111,303.2114,119.5997,552.4965,0,1104.993,0,-1.136868e-13,-6.855627e-15,4.263256e-14,82.83183,237.4982,0,0,500,0,0,0
mpc,2026-01-30 14:30:00,2458,14.5,28.12151,3121.502,80.02443,239.0312,243.2354,1,1,2185.051,2184.734,616.3412,202.7144,819.0556,2,80.02443,239.0312,0,0,500,0,461.5759,0.230788,0.2119703,0.3172331,0,250,0.3172331,1568.393,0,0,0,2.461606e-06,243.2354,423.736,304.1505,119.5855,554.0343,0,1108.069,0,2.842171e-14,-8.473777e-14,4.263256e-14,80.02443,239.0312,0,0,500,4.592953e-07,0,2.842171e-14
mpc,2026-01-30 14:45:00,2459,14.75,28.22701,3081.016,78.08766,239.313,248.8953,1,1,2156.711,2156.394,615.0327,202.3679,817.4006,2,78.08766,239.313,0,0,500,0,586.5033,0.2932516,0.2906476,0.3172331,0,250,0.3172331,1541.361,0,0,3.675578e-07,0,248.8953,419.1835,299.5826,119.6009,550.3264,0,1100.653,0,0,7.893686e-14,4.263256e-14,78.08766,239.313,0,0,500,1.855075e-06,0,-2.842171e-14
mpc,2026-01-30 15:00:00,2460,15,28.33325,3029.37,83.92025,237.9292,254.3765,1,1,2120.559,2120.242,618.6019,203.2475,821.8494,2,83.92025,237.9292,0,0,500,0,711.4109,0.3557055,0.3693125,0.3172331,0,250,0.3172331,1501.64,0,0,0,1.074673e-06,254.3765,413.0951,292.5267,120.5684,545.328,0,1090.656,0,8.526513e-14,2.331468e-13,4.263256e-14,83.92025,237.9292,0,0,500,4.184652e-08,0,7.105427e-14
mpc,2026-01-30 15:15:00,2461,15.25,28.39239,2997.886,98.62684,236.2944,250.0942,1,1,2098.52,2098.203,628.8884,206.0328,834.9212,2,98.62684,236.2944,0,0,500,0,836.2989,0.4181495,0.447965,0.3172331,0,250,0.3172331,1469.315,0,0,4.57419e-07,0,250.0942,409.3206,286.5928,122.7278,541.407,0,1082.814,0,-5.684342e-14,-6.644685e-14,4.263256e-14,98.62684,236.2944,0,0,500,1.259116e-06,0,2.842171e-14
mpc,2026-01-30 15:30:00,2462,15.5,28.47726,3002.149,99.59965,229.3636,245.3318,1,1,2101.504,2101.187,624.8337,204.1296,828.9632,2,99.59965,229.3636,0,0,500,0,961.1673,0.4805836,0.5266052,0.3172331,0,250,0.3172331,1476.354,0,0,2.25595e-07,0,245.3318,410.6504,288.4911,122.1594,540.5604,0,1081.121,0,-1.136868e-13,2.04281e-14,4.263256e-14,99.59965,229.3636,0,0,500,9.674232e-07,0,-8.526513e-14
mpc,2026-01-30 15:45:00,2463,15.75,28.47151,3030.367,109.8591,226.1841,239.7296,1,1,2121.257,2120.94,630.5944,205.4488,836.0432,2,109.8591,226.1841,0,0,500,0,1086.016,0.543008,0.605233,0.3172331,0,250,0.3172331,1490.345,0,0,0,4.267991e-06,239.7296,414.459,291.1892,123.2698,543.4772,0,1086.954,0,2.842171e-14,1.176836e-13,4.263256e-14,109.8591,226.1841,0,0,500,1.251521e-06,0,4.263256e-14
mpc,2026-01-30 16:00:00,2464,16,28.46804,3012.536,127.7077,226.4193,238.0577,1,1,2108.775,2108.458,644.6188,209.5082,854.127,2,127.7077,226.4193,0,0,500,0,1210.845,0.6054225,0.6838483,0.3172331,0,250,0.3172331,1463.839,0,0,0,0,238.0577,411.9896,285.989,126.0006,542.0063,0,1084.013,0,-2.842171e-14,-2.775558e-15,4.263256e-14,127.7077,226.4193,0,0,500,6.010164e-06,0,-1.421085e-14
mpc,2026-01-30 16:15:00,2465,16.25,28.59008,3012.535,148.1761,227.3546,238.4876,1,1,2108.774,2108.457,661.1637,214.367,875.5307,2,148.1761,227.3546,0,0,500,0,1335.654,0.6678272,0.7624514,0.3172331,0,250,0.3172331,1447.293,0,0,0,0,238.4876,413.0728,283.5,129.5728,544.5827,0,1089.165,0,0,-4.209966e-13,4.263256e-14,148.1761,227.3546,0,0,500,6.451457e-06,0,2.842171e-14
mpc,2026-01-30 16:30:00,2466,16.5,28.3557,3009.563,156.2205,222.8573,233.0866,1,1,2106.694,2106.377,664.2897,214.7882,879.0778,2,156.2205,222.8573,0,0,500,0,1460.444,0.7302221,0.841042,0.3172331,0,250,0.3172331,1442.087,0,0,0,0,233.0866,410.5917,281.0608,129.531,541.2772,0,1082.554,0,8.526513e-14,2.947642e-13,4.263256e-14,156.2205,222.8573,0,0,500,9.700285e-07,0,5.684342e-14
mpc,2026-01-30 16:45:00,2467,16.75,28.28997,3057.686,171.8387,221.8951,220.8226,1,1,2140.38,2140.063,675.7509,217.9829,893.7338,2,171.8387,221.8951,0,0,500,0,1585.214,0.7926071,0.9196203,0.3172331,0,250,0.3172331,1464.312,0,0,4.996763e-07,2.078726e-06,220.8226,416.5701,284.9907,131.5793,545.9511,0,1091.902,0,-5.684342e-14,8.704149e-14,4.263256e-14,171.8387,221.8951,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 17:00:00,2468,17,28.32132,3023.432,203.2532,224.6183,216.0865,1,1,2116.402,2116.085,702.0373,225.8342,927.8715,2,203.2532,224.6183,0,0,500,0,1709.965,0.8549823,0.9981862,0.3172331,0,250,0.3172331,1414.048,0,0,0,0,216.0865,412.18,275.3929,136.7871,543.3111,0,1086.622,0,-5.684342e-14,2.2915e-13,4.263256e-14,203.2532,224.6183,0,0,500,7.005954e-06,0,-5.684342e-14
mpc,2026-01-30 17:15:00,2469,17.25,28.3864,2993.259,233.3507,226.9739,202.5393,1,1,2095.281,2094.964,727.0458,233.2788,960.3246,2,233.3507,226.9739,0,0,500,0,1834.696,0.9173478,1.07674,0.3172331,0,250,0.3172331,1367.918,0,0,0,2.288457e-06,202.5393,408.6364,266.781,141.8554,539.5604,0,1079.121,0,2.842171e-14,-1.310063e-13,4.263256e-14,233.3507,226.9739,0,0,500,2.841786e-07,0,2.842171e-14
mpc,2026-01-30 17:30:00,2470,17.5,28.34583,2975.798,263.3917,223.7144,197.2482,0,0,2083.059,2082.741,204.5492,58.84251,263.3917,1,263.3917,0,0,0,0,223.7144,1778.478,0.889239,1.155281,0.3172331,0,250,0.3172331,1878.192,0,0,4.523848e-06,0,197.2482,405.8993,365.9796,39.91973,0,463.2574,2547.916,0,-7.105427e-15,3.641532e-14,4.263256e-14,263.3917,223.7144,0,223.7144,0,0,0,-2.842171e-14
mpc,2026-01-30 17:45:00,2471,17.75,28.36478,2962.6,323.3943,215.8769,181.6782,0,0,2073.82,2073.503,251.147,72.24727,323.3943,1,323.3943,0,0,0,0,215.8769,1724.229,0.8621145,1.119882,0.3172331,0,250,0.3172331,1822.356,0,0,0,2.470407e-06,181.6782,404.2633,355.2437,49.01958,0,462.9067,2545.987,0,-1.421085e-14,1.953993e-13,4.263256e-14,323.3943,215.8769,0,215.8769,0,2.781957e-06,0,-2.842171e-14
mpc,2026-01-30 18:00:00,2472,18,28.31063,2895.835,389.6201,3.295606,164.793,0,0,2027.085,2026.767,693.1635,199.7522,892.9157,2,389.6201,3.295606,0,0,500,0,1848.957,0.9244787,1.085722,0.3172331,0,250,0.3172331,1333.604,0,0,2.721999e-06,4.052144e-09,164.793,394.6946,259.6666,135.0279,0,491.5057,2703.281,0,-1.136868e-13,4.618528e-14,4.263256e-14,389.6201,3.295606,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 18:15:00,2473,18.25,28.05105,2888.854,440.9381,0,148.6701,0,0,2022.198,2021.881,342.4312,98.50692,440.9381,1,440.9381,0,0,0,0,0,1848.666,0.9243332,1.164261,0.3172331,0,250,0.3172331,1679.45,0,0,0,0,148.6701,391.5661,325.1984,66.36772,0,452.4929,2488.711,0,0,2.68896e-13,4.263256e-14,440.9381,0,0,0,0,4.202782e-06,0,0
mpc,2026-01-30 18:30:00,2474,18.5,28.14971,2867.502,474.7141,3.271062,151.6247,0,0,2007.252,2006.934,368.6615,106.0526,474.7141,1,474.7141,0,0,0,0,3.271062,1847.558,0.9237788,1.164078,0.3172331,0,250,0.3172331,1638.273,0,0,4.927401e-06,0,151.6247,389.4905,317.8933,71.59726,0,453.3674,2493.52,0,-1.421085e-14,2.522427e-13,4.263256e-14,474.7141,3.271062,0,3.271062,0,0,0,-2.087219e-14
mpc,2026-01-30 18:45:00,2475,18.75,28.14967,2857.234,484.0341,2.217286,143.8821,0,0,2000.064,1999.747,375.8994,108.1347,484.0341,1,484.0341,0,0,0,0,2.217286,1846.712,0.9233562,1.16338,0.3172331,0,250,0.3172331,1623.847,0,0,0,0,143.8821,388.0954,315.0938,73.00164,0,451.1475,2481.312,0,0,2.977618e-13,4.263256e-14,484.0341,2.217286,0,2.217286,0,4.117908e-06,0,-4.440892e-15
mpc,2026-01-30 19:00:00,2476,19,27.98056,2828.092,526.0172,3.130804,131.0919,0,0,1979.665,1979.347,116.4895,33.51046,150,1,150,0,0,0,0,379.148,1751.635,0.8758174,1.162848,0.3172331,0,250,0.3172331,1862.858,0,0,2.866728e-06,8.79422e-09,131.0919,382.7555,360.1717,22.58385,0,419.0279,2304.654,0,-1.421085e-14,-3.230749e-13,4.263256e-14,526.0172,3.130804,0,379.148,0,0,0,-6.750156e-14
mpc,2026-01-30 19:15:00,2477,19.25,28.12052,2840.863,553.6483,2.308165,122.3566,0,0,1988.604,1988.287,429.9616,123.6867,553.6483,2,553.6483,0,0,0,0,2.308165,1750.782,0.875391,1.102979,0.3172331,0,250,0.3172331,1558.325,0,0,1.398795e-07,4.650554e-08,122.3566,385.6317,302.1917,83.44003,0,449.6059,2472.833,0,-2.842171e-14,-2.982059e-13,4.263256e-14,553.6483,2.308165,0,2.308165,0,0,0,2.04281e-14
mpc,2026-01-30 19:30:00,2478,19.5,28.14515,2854.017,547.6899,1.766875,108.2852,0,0,1997.812,1997.495,814.859,234.5977,1049.457,3,547.6899,1.766875,0,0,500,0,1875.506,0.9377532,1.102442,0.3172331,0,250,0.3172331,1182.636,0,0,0,0,108.2852,387.621,229.4582,158.1628,0,485.0658,2667.862,0,0,-2.926548e-13,4.263256e-14,547.6899,1.766875,0,0,500,4.563852e-06,0,2.020606e-14
mpc,2026-01-30 19:45:00,2479,19.75,27.99063,2851.003,566.3229,5.661438,100.0006,0,0,1995.702,1995.385,133.7748,38.48291,172.2578,1,172.2578,0,0,0,0,399.7266,1775.279,0.8876397,1.180979,0.3172331,0,250,0.3172331,1861.61,0,0,0,0,100.0006,385.939,360.0076,25.9314,0,417.8291,2298.06,0,-2.131628e-14,-4.247713e-13,4.263256e-14,566.3229,5.661438,0,399.7266,0,0,0,6.750156e-14
mpc,2026-01-30 20:00:00,2480,20,28.05443,2853.358,558.1373,0.7501783,93.49695,0,0,1997.351,1997.033,822.2668,236.6206,1058.887,3,558.1373,0.7501783,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1174.767,0,0,0,0,93.49695,386.7826,227.491,159.2916,0,482.2171,2652.194,0,0,1.099121e-13,4.263256e-14,558.1373,0.7501783,0,0,500,2.251012e-06,0,6.361578e-14
mpc,2026-01-30 20:15:00,2481,20.25,28.03455,2814.828,528.8651,0.8184247,83.97657,0,0,1970.379,1970.062,410.7151,118.1501,528.8651,2,528.8651,0,0,0,0,0.8184247,1899.496,0.9497481,1.196402,0.3172331,0,250,0.3172331,1559.347,0,0,0,0,83.97657,381.3983,301.8364,79.56183,0,436.2415,2399.328,0,-1.421085e-14,2.382539e-13,4.263256e-14,528.8651,0.8184247,0,0.8184247,0,9.800389e-07,0,-2.364775e-14
mpc,2026-01-30 20:30:00,2482,20.5,28.04401,2782.443,502.8766,3.767383,84.31545,0,0,1947.71,1947.393,390.5324,112.3442,502.8766,2,502.8766,0,0,0,0,3.767383,1898.255,0.9491277,1.196085,0.3172331,0,250,0.3172331,1556.86,0,0,1.594355e-06,0,84.31545,377.0862,301.4158,75.67041,0,430.0839,2365.461,0,0,-3.799183e-13,4.263256e-14,502.8766,3.767383,0,3.767383,0,0,0,-2.220446e-15
mpc,2026-01-30 20:45:00,2483,20.75,27.85902,2760.232,446.0637,6.237518,70.44876,0,0,1932.162,1931.845,346.4117,99.65201,446.0638,1,446.0638,0,0,0,0,6.237518,1896.397,0.9481986,1.195304,0.3172331,0,250,0.3172331,1585.433,0,0,0,0,70.44876,372.6081,305.7431,66.865,0,418.9808,2304.395,0,-1.421085e-14,3.768097e-13,4.263256e-14,446.0637,6.237518,0,6.237518,0,2.274892e-06,0,-1.865175e-14
mpc,2026-01-30 21:00:00,2484,21,27.67471,2769.371,401.7287,4.09237,70.78475,0,0,1938.56,1938.242,226.6997,65.21454,291.9142,1,291.9142,0,0,0,0,113.9068,1867.622,0.933811,1.194134,0.3172331,0,250,0.3172331,1711.543,0,0,0,0,70.78475,372.3859,328.7773,43.60862,0,407.5891,2241.74,0,-1.421085e-14,-2.173817e-13,4.263256e-14,401.7287,4.09237,0,113.9068,0,0,0,-3.197442e-14
mpc,2026-01-30 21:15:00,2485,21.25,27.45104,2780.372,348.6981,0.04981299,72.90344,0,0,1946.261,1945.943,0,0,0,0,0,0,0,0,0,348.7479,1780.141,0.8900705,1.176014,0.3172331,0,250,0.3172331,1945.943,0,0,0,5.447899e-12,72.90344,372.1065,372.0459,0.06065195,0,385.9843,2122.914,0,0,-3.252953e-13,4.263256e-14,348.6981,0.04981299,0,348.7479,0,0,0,6.279699e-15
mpc,2026-01-30 21:30:00,2486,21.5,27.26015,2786.982,300.7734,0,64.58377,0,0,1950.887,1950.57,0,0,0,0,0,0,0,0,0,300.7733,1704.667,0.8523337,1.120929,0.3172331,0,250,0.3172331,1950.57,0,0,2.34598e-06,0,64.58377,371.4997,371.4393,0.06040943,0,383.7377,2110.558,0,0,-1.616485e-13,4.263256e-14,300.7733,0,0,300.7733,0,0,0,0
mpc,2026-01-30 21:45:00,2487,21.75,26.83507,2775.013,284.9721,0,52.9046,0,0,1942.509,1942.192,0,0,0,0,0,0,0,0,0,284.9721,1633.156,0.816578,1.073404,0.3172331,0,250,0.3172331,1942.192,0,0,0,0,52.9046,366.6396,366.5797,0.05987629,0,376.5652,2071.109,0,0,-2.950973e-13,4.263256e-14,284.9721,0,0,284.9721,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,26.85175,2766.826,245.2802,0.07144629,50.77405,0,0,1936.778,1936.461,0,0,0,0,0,0,0,0,0,245.3517,1571.561,0.7857805,1.028374,0.3172331,0,250,0.3172331,1936.461,0,0,2.147518e-06,0,50.77405,365.6846,365.6247,0.05989703,0,375.2114,2063.663,0,0,2.897682e-13,4.263256e-14,245.2802,0.07144629,0,245.3517,0,0,0,1.015854e-14
mpc,2026-01-30 22:15:00,2489,22.25,26.56813,2771.013,187.0234,0,39.77482,0,0,1939.709,1939.392,0,0,0,0,0,0,0,0,0,187.0234,1524.558,0.7622789,0.9895889,0.3172331,0,250,0.3172331,1939.392,0,0,0,0,39.77482,364.0933,364.0337,0.05954627,0,371.4996,2043.248,0,0,2.876588e-13,4.263256e-14,187.0234,0,0,187.0234,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,26.51113,2740.47,153.7353,2.848392,34.09537,0,0,1918.329,1918.012,0,0,0,0,0,0,0,0,0,156.5837,1485.172,0.7425859,0.9599917,0.3172331,0,250,0.3172331,1918.012,0,0,2.863437e-06,0,34.09537,359.6568,359.5973,0.05947627,0,365.9897,2012.943,0,0,-2.203793e-13,4.263256e-14,153.7353,2.848392,0,156.5837,0,0,0,-6.661338e-15
mpc,2026-01-30 22:45:00,2491,22.75,26.20754,2722.543,142.3312,1.455153,37.37394,0,0,1905.78,1905.463,0,0,0,0,0,0,0,0,0,143.7864,1448.991,0.7244957,0.9351909,0.3172331,0,250,0.3172331,1905.463,0,0,0,0,37.37394,355.081,355.0219,0.0591062,0,361.9853,1990.919,0,0,-1.620926e-14,4.263256e-14,142.3312,1.455153,0,143.7864,0,0,0,-5.329071e-15
mpc,2026-01-30 23:00:00,2492,23,26.08842,2723.851,105.6938,0,28.20849,0,0,1906.695,1906.378,0,0,0,0,0,0,0,0,0,105.6938,1422.34,0.71117,0.9124087,0.3172331,0,250,0.3172331,1906.378,0,0,1.927068e-06,0,28.20849,354.3864,354.3274,0.05896226,0,359.5703,1977.637,0,0,-2.897682e-13,4.263256e-14,105.6938,0,0,105.6938,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,25.79747,2749.749,84.46386,0,26.85763,0,0,1924.824,1924.507,0,0,0,0,0,0,0,0,0,84.46386,1401,0.7005,0.8956266,0.3172331,0,250,0.3172331,1924.507,0,0,0,0,26.85763,355.6402,355.5816,0.05861359,0,360.544,1982.992,0,0,-3.873568e-13,4.263256e-14,84.46386,0,0,84.46386,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,25.66047,2749.493,70.38278,0,32.92824,1,1,1924.645,1924.328,442.9575,127.4253,570.3828,2,70.38278,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1481.371,0,0,3.309588e-07,0,32.92824,354.6198,272.9456,81.67428,406.4379,0,812.8758,0,-1.421085e-14,-2.14051e-13,4.263256e-14,70.38278,0,0,0,500,0,0,0
mpc,2026-01-30 23:45:00,2495,23.75,25.31795,2734.533,67.80708,0,31.48144,1,1,1914.173,1913.856,440.9572,126.8498,567.8071,2,67.80708,0,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1472.898,0,0,0,0,31.48144,350.2587,269.5136,80.74518,402.1239,0,804.2479,0,7.105427e-14,3.704814e-13,4.263256e-14,67.80708,0,0,0,500,1.836941e-07,0,4.263256e-14
mpc,2026-01-31 00:00:00,2496,0,25.11,2712.08,81.35138,0,18.47948,1,1,1898.456,1898.139,451.4757,129.8757,581.3514,2,81.35138,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1446.663,0,0,0,0,18.47948,345.9348,263.6096,82.32528,396.8525,0,793.7051,0,8.526513e-14,-3.694822e-13,4.263256e-14,81.35138,0,0,0,500,6.963009e-08,0,2.842171e-14
mpc,2026-01-31 00:15:00,2497,0.25,25.06692,2707.641,87.21788,0,37.04407,1,1,1895.349,1895.032,456.0316,131.1863,587.2179,2,87.21788,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1439,0,0,0,0,37.04407,345.0708,261.987,83.08372,399.9176,0,799.8352,0,0,2.04281e-14,4.263256e-14,87.21788,0,0,0,500,3.28377e-06,0,2.842171e-14
mpc,2026-01-31 00:30:00,2498,0.5,24.96625,2641.384,85.77126,0,43.46094,1,1,1848.968,1848.651,0,0,0,0,0,0,0,0,0,85.77126,1878.258,0.939129,1.196402,0.3172331,0,250,0.3172331,1848.651,0,0,0,0,43.46094,33.28143,33.27572,0.005710195,41.17238,0,82.34477,0,0,1.776357e-15,4.263256e-14,85.77126,0,0,85.77126,0,0,0,0
mpc,2026-01-31 00:45:00,2499,0.75,24.86186,2662.984,87.0537,0,38.35018,1,1,1864.089,1863.772,0,0,0,0,0,0,0,0,0,87.0537,1856.199,0.9280995,1.182712,0.3172331,0,250,0.3172331,1863.772,0,0,0,0,38.35018,33.5536,33.54789,0.005710195,40.50144,0,81.00288,0,0,-4.58078e-13,4.263256e-14,87.0537,0,0,87.0537,0,0,0,0
mpc,2026-01-31 01:00:00,2500,1,24.62619,2675.083,97.43106,0,30.57799,1,1,1872.558,1872.241,0,0,0,0,0,0,0,0,0,97.43106,1831.549,0.9157745,1.168821,0.3172331,0,250,0.3172331,1872.241,0,0,0,0,30.57799,33.70604,33.70033,0.005710195,39.21871,0,78.43742,0,0,1.576517e-13,4.263256e-14,97.43106,0,0,97.43106,0,0,0,0
mpc,2026-01-31 01:15:00,2501,1.25,24.22172,2655.522,74.90195,4.107979,31.37318,1,1,1858.865,1858.548,0,0,0,0,0,0,0,0,0,79.00993,1811.508,0.9057541,1.1533,0.3172331,0,250,0.3172331,1858.548,0,0,0,0,31.37318,33.45958,33.45387,0.005710195,39.07065,0,78.1413,0,0,2.462475e-13,4.263256e-14,74.90195,4.107979,0,79.00993,0,0,0,2.664535e-15
mpc,2026-01-31 01:30:00,2502,1.5,23.99503,2665.539,75.5461,4.0264,41.65372,1,1,1865.877,1865.56,0,0,0,0,0,0,0,0,0,79.5725,1791.33,0.895665,1.14068,0.3172331,0,250,0.3172331,1865.56,0,0,1.450228e-07,0,41.65372,33.58579,33.58008,0.005710195,41.00426,0,82.00853,0,0,-3.426148e-13,4.263256e-14,75.5461,4.0264,0,79.5725,0,0,0,7.105427e-15
mpc,2026-01-31 01:45:00,2503,1.75,23.82427,2667.468,79.83198,6.949881,41.38676,1,1,1867.228,1866.91,0,0,0,0,0,0,0,0,0,86.78186,1769.352,0.8846762,1.127974,0.3172331,0,250,0.3172331,1866.91,0,0,4.161989e-07,0,41.38676,33.6101,33.60439,0.005710195,40.95637,0,81.91275,0,0,2.4869e-14,4.263256e-14,79.83198,6.949881,0,86.78186,0,0,0,-5.329071e-15
mpc,2026-01-31 02:00:00,2504,2,23.91828,2645.197,75.73091,1.695312,32.59541,1,1,1851.638,1851.321,0,0,0,0,0,0,0,0,0,77.42622,1749.717,0.8748587,1.114135,0.3172331,0,250,0.3172331,1851.321,0,0,1.571603e-07,1.312636e-08,32.59541,33.32948,33.32377,0.005710195,39.12471,0,78.24942,0,0,-2.247091e-13,4.263256e-14,75.73091,1.695312,0,77.42622,0,0,0,5.995204e-15
mpc,2026-01-31 02:15:00,2505,2.25,23.89668,2681.903,69.25224,2.066613,29.07197,1,1,1877.332,1877.015,0,0,0,0,0,0,0,0,0,71.31885,1731.612,0.8658061,1.101771,0.3172331,0,250,0.3172331,1877.015,0,0,0,5.075041e-09,29.07197,33.79198,33.78627,0.005710195,38.95796,0,77.91592,0,0,1.505462e-13,4.263256e-14,69.25224,2.066613,0,71.31885,0,0,0,6.217249e-15
mpc,2026-01-31 02:30:00,2506,2.5,23.84716,2685.793,85.17437,2.434497,29.10949,1,1,1880.055,1879.738,0,0,0,0,0,0,0,0,0,87.60886,1709.437,0.8547187,1.090371,0.3172331,0,250,0.3172331,1879.738,0,0,0,0,29.10949,33.84099,33.83528,0.005710195,39.00863,0,78.01726,0,0,-3.357314e-13,4.263256e-14,85.17437,2.434497,0,87.60886,0,0,0,-4.884981e-15
mpc,2026-01-31 02:45:00,2507,2.75,23.68679,2663.059,83.21468,4.785467,12.53512,1,1,1864.141,1863.824,0,0,0,0,0,0,0,0,0,88.00015,1687.168,0.8435841,1.076408,0.3172331,0,250,0.3172331,1863.824,0,0,0,0,12.53512,33.55454,33.54883,0.005710195,35.76962,0,71.53924,0,0,3.494982e-13,4.263256e-14,83.21468,4.785467,0,88.00015,0,0,0,-1.776357e-15
mpc,2026-01-31 03:00:00,2508,3,23.51541,2715.197,96.24423,3.012406,11.43501,1,1,1900.638,1900.321,0,0,0,0,0,0,0,0,0,99.25664,1662.089,0.8310443,1.062385,0.3172331,0,250,0.3172331,1900.321,0,0,0,0,11.43501,34.21149,34.20578,0.005710195,36.22492,0,72.44984,0,0,1.325606e-13,4.263256e-14,96.24423,3.012406,0,99.25664,0,0,0,-1.332268e-15
mpc,2026-01-31 03:15:00,2509,3.25,23.53092,2709.532,106.6584,0,14.42775,1,1,1896.672,1896.355,0,0,0,0,0,0,0,0,0,106.6584,1635.162,0.8175811,1.046593,0.3172331,0,250,0.3172331,1896.355,0,0,0,0,14.42775,34.1401,34.13439,0.005710195,36.68274,0,73.36548,0,0,-3.312906e-13,4.263256e-14,106.6584,0,0,106.6584,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,23.42128,2692.186,96.07429,0,19.28022,1,1,1884.53,1884.213,0,0,0,0,0,0,0,0,0,96.07429,1610.886,0.8054431,1.029638,0.3172331,0,250,0.3172331,1884.213,0,0,0,0,19.28022,33.92155,33.91584,0.005710195,37.31403,0,74.62807,0,0,-2.173817e-13,4.263256e-14,96.07429,0,0,96.07429,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,23.32502,2710.006,100.2093,0,16.45896,1,1,1897.004,1896.687,0,0,0,0,0,0,0,0,0,100.2093,1585.58,0.7927902,1.014351,0.3172331,0,250,0.3172331,1896.687,0,0,2.616759e-06,0,16.45896,34.14607,34.14036,0.005710195,37.0359,0,74.07181,0,0,-1.127987e-13,4.263256e-14,100.2093,0,0,100.2093,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,23.53094,2728.371,106.317,0,14.98658,1,1,1909.86,1909.543,0,0,0,0,0,0,0,0,0,106.317,1558.752,0.7793758,0.9984167,0.3172331,0,250,0.3172331,1909.543,0,0,0,0,14.98658,34.37748,34.37177,0.005710195,37.01882,0,74.03765,0,0,1.437739e-13,4.263256e-14,106.317,0,0,106.317,0,0,0,0
mpc,2026-01-31 04:15:00,2513,4.25,23.36479,2731.653,122.0292,0,18.58375,1,1,1912.157,1911.84,0,0,0,0,0,0,0,0,0,122.0292,1527.999,0.7639994,0.981523,0.3172331,0,250,0.3172331,1911.84,0,0,0,0,18.58375,34.41883,34.41312,0.005710195,37.68498,0,75.36995,0,0,1.258993e-13,4.263256e-14,122.0292,0,0,122.0292,0,0,0,0
mpc,2026-01-31 04:30:00,2514,4.5,23.30051,2665.589,142.2109,0,16.01377,1,1,1865.912,1865.595,494.3446,142.2077,636.5523,2,142.2109,0,0,0,494.3414,0,1651.344,0.8256718,0.9621585,0.3172331,0,250,0.3172331,1371.251,0,0,0,0,16.01377,33.58642,24.68251,8.903912,169.7061,0,339.4123,0,2.842171e-14,-7.005507e-14,4.263256e-14,142.2109,0,0,0,494.3414,4.562575e-06,0,5.684342e-14
mpc,2026-01-31 04:45:00,2515,4.75,23.25001,2675.981,164.095,0.4423036,14.79323,1,1,1873.187,1872.87,127.4357,36.65933,164.095,1,164.095,0,0,0,0,0.4423036,1650.973,0.8254866,1.039827,0.3172331,0,250,0.3172331,1745.434,0,0,0,3.298826e-09,14.79323,33.71736,31.41781,2.299553,70.67587,0,141.3517,0,-7.105427e-15,-4.203304e-13,4.263256e-14,164.095,0.4423036,0,0.4423036,0,2.764387e-06,0,1.038059e-14
mpc,2026-01-31 05:00:00,2516,5,23.157,2685.355,188.686,0.6957777,20.27625,1,1,1879.748,1879.431,146.533,42.15303,188.686,1,188.686,0,0,0,0,0.6957777,1650.539,0.8252696,1.039594,0.3172331,0,250,0.3172331,1732.898,0,0,0,0,20.27625,33.83547,31.19217,2.643304,76.90074,0,153.8015,0,-7.105427e-15,-1.265654e-13,4.263256e-14,188.686,0.6957777,0,0.6957777,0,3.877573e-06,0,-1.34337e-14
mpc,2026-01-31 05:15:00,2517,5.25,22.97575,2693.762,235.7613,0,23.16164,1,1,1885.634,1885.316,571.39,164.3713,735.7613,2,235.7613,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1313.926,0,0,0,0,23.16164,33.94141,23.65068,10.29073,192.0694,0,384.1387,0,2.842171e-14,-3.739231e-13,4.263256e-14,235.7613,0,0,0,500,2.59444e-06,0,5.684342e-14
mpc,2026-01-31 05:30:00,2518,5.5,23.15552,2718.081,306.1892,0,16.24182,1,1,1902.656,1902.339,626.0841,180.1051,806.1892,2,306.1892,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1276.255,0,0,4.326813e-07,0,16.24182,34.24782,22.97259,11.27522,205.9257,0,411.8515,0,0,-3.173017e-13,4.263256e-14,306.1892,0,0,0,500,0,0,0
mpc,2026-01-31 05:45:00,2519,5.75,22.99314,2731.331,389.9691,4.565429,14.27217,1,1,1911.932,1911.615,302.8488,87.12029,389.9691,1,389.9691,0,0,0,0,4.565429,1898.56,0.9492798,1.196402,0.3172331,0,250,0.3172331,1608.766,0,0,0,3.341508e-09,14.27217,34.41477,28.95779,5.456988,118.5729,0,237.1458,0,-1.421085e-14,1.125766e-13,4.263256e-14,389.9691,4.565429,0,4.565429,0,4.331648e-06,0,6.217249e-15
mpc,2026-01-31 06:00:00,2520,6,22.90851,2733.309,446.9418,8.162878,19.69364,0,0,1913.317,1912.999,0,0,0,0,0,0,0,0,0,455.1047,1784.484,0.8922422,1.195495,0.3172331,0,250,0.3172331,1912.999,0,0,4.65832e-06,7.119866e-09,19.69364,34.4397,34.43399,0.005710195,0,37.87088,208.2899,0,0,-2.757794e-13,4.263256e-14,446.9418,8.162878,0,455.1047,0,0,0,1.065814e-14
mpc,2026-01-31 06:15:00,2521,6.25,22.98622,2710.614,512.1773,5.11648,20.46449,0,0,1897.43,1897.112,0,0,0,0,0,0,0,0,0,500,1659.204,0.8296018,1.123664,0.3172331,0,250,0.3172331,1897.112,0,0,12.17725,5.11648,20.46449,34.15373,34.14802,0.005710195,0,37.72478,237.318,0,0,1.023626e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:30:00,2522,6.5,22.87757,2741.211,569.1122,0,24.42976,0,0,1918.848,1918.53,0,0,0,0,0,0,0,0,0,500,1533.942,0.7669712,1.044776,0.3172331,0,250,0.3172331,1918.53,0,0,69.11218,0,24.42976,34.53926,34.53355,0.005710195,0,38.79445,332.588,0,0,2.78666e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,22.92179,2748.068,599.2314,0,23.04874,0,0,1923.648,1923.331,116.4895,33.51046,150,1,150,0,0,0,0,449.2314,1421.393,0.7106965,0.965901,0.3172331,0,250,0.3172331,1806.841,0,0,2.874262e-06,0,23.04874,34.62566,32.52314,2.102522,0,70.05705,385.3138,0,-1.421085e-14,3.778089e-13,4.263256e-14,599.2314,0,0,449.2314,0,0,0,0
mpc,2026-01-31 07:00:00,2524,7,22.96201,2765.112,596.1857,0,19.17331,0,0,1935.578,1935.261,116.4895,33.51046,150,1,150,0,0,0,0,446.1857,1309.623,0.6548114,0.8950304,0.3172331,0,250,0.3172331,1818.771,0,0,0,0,19.17331,34.84041,32.73789,2.102522,0,69.59788,382.7883,0,-1.421085e-14,2.168266e-13,4.263256e-14,596.1857,0,0,446.1857,0,0,0,0
mpc,2026-01-31 07:15:00,2525,7.25,23.01389,2803.183,586.1735,0.8307452,22.25859,0,0,1962.228,1961.911,116.4895,33.51046,150,1,150,0,0,0,0,437.0043,1200.166,0.6000828,0.8246503,0.3172331,0,250,0.3172331,1845.421,0,0,0,0,22.25859,35.3201,33.21758,2.102522,0,70.62044,388.4124,0,-1.421085e-14,3.423928e-13,4.263256e-14,586.1735,0.8307452,0,437.0043,0,0,0,-1.088019e-14
mpc,2026-01-31 07:30:00,2526,7.5,23.08711,2829.804,565.8559,2.301593,14.53421,0,0,1980.863,1980.546,0,0,0,0,0,0,0,0,0,500,1074.977,0.5374884,0.7557267,0.3172331,0,250,0.3172331,1980.546,0,0,65.85587,2.301593,14.53421,35.65553,35.64982,0.005710195,0,38.19503,327.6443,0,0,-3.896883e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 07:45:00,2527,7.75,23.00373,2839.776,521.3602,5.686764,14.91822,0,0,1987.843,1987.526,0,0,0,0,0,0,0,0,0,500,949.8075,0.4749037,0.6768971,0.3172331,0,250,0.3172331,1987.526,0,0,21.36019,5.686764,14.91822,35.78118,35.77547,0.005710195,0,38.38374,257.7666,0,0,-3.363976e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 08:00:00,2528,8,23.04244,2827.259,480.4585,109.7021,21.97558,0,0,1979.081,1978.764,116.4895,33.51046,150,1,150,0,0,0,0,440.1606,839.6178,0.4198089,0.5980798,0.3172331,0,250,0.3172331,1862.275,0,0,0,0,21.97558,35.62346,33.52094,2.102522,0,70.87643,389.8203,0,-1.421085e-14,1.088019e-14,4.263256e-14,480.4585,109.7021,0,440.1606,0,0,0,5.684342e-14
mpc,2026-01-31 08:15:00,2529,8.25,23.32792,2821.46,435.3655,111.5045,30.64758,0,0,1975.022,1974.705,0,0,0,0,0,0,0,0,0,500,714.4856,0.3572428,0.528695,0.3172331,0,250,0.3172331,1974.705,0,0,2.692239e-06,46.86999,30.64758,35.5504,35.54469,0.005710195,0,40.93666,306.0024,0,0,4.707346e-14,4.263256e-14,435.3655,64.63452,0,500,0,0,0,1.421085e-14
mpc,2026-01-31 08:30:00,2530,8.5,23.60209,2810.286,380.6962,109.5567,37.35902,0,0,1967.2,1966.883,0,0,0,0,0,0,0,0,0,490.2528,591.81,0.295905,0.4499011,0.3172331,0,250,0.3172331,1966.883,0,0,0,3.975197e-06,37.35902,35.4096,35.40389,0.005710195,0,42.0117,231.0644,0,0,1.861844e-13,4.263256e-14,380.6962,109.5567,0,490.2528,0,0,0,-1.421085e-14
mpc,2026-01-31 08:45:00,2531,8.75,23.65365,2820.788,306.0862,112.0245,48.16408,0,0,1974.551,1974.234,0,0,0,0,0,0,0,0,0,418.1106,487.1891,0.2435946,0.3726541,0.3172331,0,250,0.3172331,1974.234,0,0,3.551187e-06,3.967537e-06,48.16408,35.54193,35.53621,0.005710195,0,44.0637,242.3504,0,0,8.11573e-14,4.263256e-14,306.0862,112.0245,0,418.1106,0,0,0,1.421085e-14
mpc,2026-01-31 09:00:00,2532,9,23.92895,2883.124,266.9556,112.752,55.04595,1,1,2018.187,2017.87,207.3169,59.63871,266.9556,1,266.9556,0,0,0,0,112.752,458.9245,0.2294622,0.3067759,0.3172331,0,250,0.3172331,1810.553,0,0,4.742457e-06,1.61231e-06,55.04595,36.32736,32.58995,3.737415,102.0271,0,204.0542,0,0,-1.110223e-13,4.263256e-14,266.9556,112.752,0,112.752,0,0,0,1.421085e-14
mpc,2026-01-31 09:15:00,2533,9.25,23.94446,2895.64,199.4015,116.7146,63.86825,1,1,2026.948,2026.631,154.8546,44.5469,199.4015,1,199.4015,0,0,0,0,116.7146,429.6736,0.2148368,0.288978,0.3172331,0,250,0.3172331,1871.776,0,0,4.147702e-06,0,63.86825,36.48506,33.69197,2.793093,89.6112,0,179.2224,0,-1.421085e-14,-8.332224e-14,4.263256e-14,199.4015,116.7146,0,116.7146,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,23.91176,2910.334,164.6072,114.989,60.56144,1,1,2037.234,2036.917,116.4895,33.51046,150,1,150,0,0,0,0,129.5962,397.2069,0.1986034,0.2705591,0.3172331,0,250,0.3172331,1920.427,0,0,2.683015e-07,0,60.56144,36.67021,34.56769,2.102522,78.85477,0,157.7095,0,-1.421085e-14,-3.624878e-14,4.263256e-14,164.6072,114.989,0,129.5962,0,0,0,0
mpc,2026-01-31 09:45:00,2535,9.75,23.80132,2927.479,140.6835,111.5095,56.90302,1,1,2049.235,2048.918,115.7204,34.27965,150,1,140.6835,9.316545,0,0,0,102.193,371.5961,0.1857981,0.2501153,0.3172331,0,250,0.3172331,1933.198,0,0,0,2.81723e-06,56.90302,36.88624,34.79756,2.088677,79.18099,0,158.362,0,-7.105427e-15,1.154632e-13,4.263256e-14,140.6835,111.5095,0,102.193,0,4.961985e-06,0,-1.421085e-14
mpc,2026-01-31 10:00:00,2536,10,23.81629,2955.375,116.0007,115.4758,54.90483,1,1,2068.763,2068.445,516.7241,160.9221,677.6463,4,116.0007,115.4758,0,0,446.1698,0,483.08,0.24154,0.2339886,0.3172331,0,250,0.3172331,1551.721,0,0,5.159799e-07,3.104759e-06,54.90483,37.23773,27.93098,9.306744,198.6049,0,397.2099,0,-2.842171e-14,1.249834e-13,4.263256e-14,116.0007,115.4758,0,0,446.1698,0,0,0
mpc,2026-01-31 10:15:00,2537,10.25,24.04122,2994.055,98.32311,108.4897,66.73107,1,1,2095.839,2095.521,539.9515,166.8612,706.8128,4,98.32311,108.4897,0,0,500,0,608.004,0.304002,0.3041884,0.3172331,0,250,0.3172331,1555.57,0,0,8.668441e-08,0,66.73107,37.7251,28.00026,9.724838,206.7661,0,413.5323,0,-2.842171e-14,-1.311729e-13,4.263256e-14,98.32311,108.4897,0,0,500,4.414458e-06,0,-1.421085e-14
mpc,2026-01-31 10:30:00,2538,10.5,24.16583,2997.533,88.0877,111.5786,68.19962,1,1,2098.273,2097.956,534.0691,165.4974,699.5665,2,88.0877,111.5786,0,0,499.9002,0,732.8833,0.3664417,0.3828512,0.3172331,0,250,0.3172331,1563.887,0,0,0,0,68.19962,37.76891,28.14996,9.618953,205.8438,0,411.6877,0,-1.136868e-13,4.807266e-14,4.263256e-14,88.0877,111.5786,0,0,499.9002,2.700317e-06,0,-5.684342e-14
mpc,2026-01-31 10:45:00,2539,10.75,24.5515,3025.076,91.19247,116.5341,88.41283,1,1,2117.553,2117.236,0,0,0,0,0,0,0,0,0,207.7265,680.8363,0.3404182,0.4614859,0.3172331,0,250,0.3172331,2117.236,0,0,0,0,88.41283,38.11596,38.11025,0.005710195,54.0424,0,108.0848,0,0,-1.350031e-13,4.263256e-14,91.19247,116.5341,0,207.7266,0,0,0,0
mpc,2026-01-31 11:00:00,2540,11,24.82854,3099.531,87.91399,113.4409,95.43373,1,0,2169.671,2169.354,0,0,0,0,0,0,0,0,0,201.3549,630.3904,0.3151952,0.4287126,0.3172331,0,250,0.3172331,2169.354,0,0,0,0,95.43373,39.05409,39.04838,0.005710195,56.34067,0,112.6813,0,0,-1.61704e-13,4.263256e-14,87.91399,113.4409,0,201.3549,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,24.94969,3039.488,87.73287,113.6114,98.21754,1,0,2127.642,2127.324,535.2818,166.0624,701.3442,4,87.73287,113.6114,0,0,500,0,755.2912,0.3776456,0.3969476,0.3172331,0,250,0.3172331,1592.043,0,0,0,1.563529e-06,98.21754,38.29755,28.65677,9.640783,212.5589,0,425.1179,0,2.842171e-14,-2.7367e-14,4.263256e-14,87.73287,113.6114,0,0,500,4.799148e-07,0,1.421085e-14
mpc,2026-01-31 11:30:00,2542,11.5,25.08887,3041.496,95.74328,123.4987,111.1785,0,0,2129.047,2128.73,0,0,0,0,0,0,0,0,0,219.242,700.3618,0.3501809,0.4755958,0.3172331,0,250,0.3172331,2128.73,0,0,4.81215e-07,0,111.1785,387.7887,387.731,0.05778144,0,407.9812,2243.897,0,0,-1.620926e-14,4.263256e-14,95.74328,123.4987,0,219.242,0,0,0,-1.421085e-14
mpc,2026-01-31 11:45:00,2543,11.75,25.22912,3049.971,70.61614,121.1453,126.3083,0,0,2134.98,2134.662,0,0,0,0,0,0,0,0,0,191.7614,652.3112,0.3261556,0.4410076,0.3172331,0,250,0.3172331,2134.662,0,0,0,2.200662e-06,126.3083,389.9651,389.9072,0.05794427,0,412.978,2271.379,0,0,-2.19269e-13,4.263256e-14,70.61614,121.1453,0,191.7614,0,0,0,0
mpc,2026-01-31 12:00:00,2544,12,25.5268,3060.613,71.79949,122.3285,126.3744,0,0,2142.429,2142.112,0,0,0,0,0,0,0,0,0,194.128,603.6765,0.3018383,0.4107508,0.3172331,0,250,0.3172331,2142.112,0,0,8.697998e-08,0,126.3744,393.6804,393.6221,0.05829292,0,416.8439,2292.642,0,0,-6.650236e-14,4.263256e-14,71.79949,122.3285,0,194.128,0,0,0,0
mpc,2026-01-31 12:15:00,2545,12.25,25.64113,3073.881,71.40974,123.3053,136.834,0,0,2151.717,2151.4,0,0,0,0,0,0,0,0,0,194.715,554.9027,0.2774514,0.3801263,0.3172331,0,250,0.3172331,2151.4,0,0,4.172427e-07,0,136.834,396.3029,396.2445,0.05842794,0,421.4466,2317.956,0,0,-4.601874e-14,4.263256e-14,71.40973,123.3053,0,194.715,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,25.8021,3066.907,52.52366,120.8269,157.289,0,0,2146.835,2146.518,0,0,0,0,0,0,0,0,0,173.3506,511.4777,0.2557389,0.3494141,0.3172331,0,250,0.3172331,2146.518,0,0,4.985722e-07,0,157.289,396.6975,396.6389,0.05861911,0,425.7031,2341.367,0,0,1.354472e-14,4.263256e-14,52.52366,120.8269,0,173.3506,0,0,0,1.421085e-14
mpc,2026-01-31 12:45:00,2547,12.75,25.8666,3144.423,56.40614,120.632,162.5878,0,0,2201.096,2200.779,0,0,0,0,0,0,0,0,0,177.0382,467.1377,0.2335688,0.32207,0.3172331,0,250,0.3172331,2200.779,0,0,3.507433e-07,0,162.5878,407.2578,407.1991,0.05869606,0,437.2819,2405.051,0,0,-4.451994e-14,4.263256e-14,56.40614,120.632,0,177.0382,0,0,0,0
mpc,2026-01-31 13:00:00,2548,13,26.19358,3131.895,58.37351,121.1025,175.0185,0,0,2192.327,2192.009,0,0,0,0,0,0,0,0,0,179.4761,422.1951,0.2110976,0.2941497,0.3172331,0,250,0.3172331,2192.009,0,0,5.496306e-08,0,175.0185,408.3529,408.2938,0.0590893,0,440.8935,2424.914,0,0,-7.877032e-14,4.263256e-14,58.37351,121.1025,0,179.4761,0,0,0,-1.421085e-14
mpc,2026-01-31 13:15:00,2549,13.25,26.29982,3133.242,52.42829,124.8979,186.147,0,0,2193.269,2192.952,0,0,0,0,0,0,0,0,0,177.3262,377.7971,0.1888986,0.2658501,0.3172331,0,250,0.3172331,2192.952,0,0,3.645806e-07,1.742592e-06,186.147,409.4197,409.3604,0.0592182,0,444.1087,2442.598,0,0,6.661338e-15,4.263256e-14,52.42829,124.8979,0,177.3262,0,0,0,0
mpc,2026-01-31 13:30:00,2550,13.5,26.36352,3124.215,57.6156,118.7177,191.2474,0,0,2186.95,2186.633,0,0,0,0,0,0,0,0,0,176.3333,333.6543,0.1668272,0.2378933,0.3172331,0,250,0.3172331,2186.633,0,0,0,0,191.2474,408.7748,408.7155,0.05929576,0,444.4626,2444.544,0,0,2.225997e-14,4.263256e-14,57.6156,118.7177,0,176.3333,0,0,0,1.421085e-14
mpc,2026-01-31 13:45:00,2551,13.75,26.30986,3132.636,53.05589,120.4311,200.4565,0,0,2192.845,2192.528,0,0,0,0,0,0,0,0,0,173.487,290.2301,0.145115,0.2100972,0.3172331,0,250,0.3172331,2192.528,0,0,4.291098e-07,4.859975e-07,200.4565,409.4249,409.3657,0.05923041,0,446.7928,2457.36,0,0,1.16851e-14,4.263256e-14,53.05589,120.4311,0,173.487,0,0,0,-1.421085e-14
mpc,2026-01-31 14:00:00,2552,14,26.57675,3138.247,53.12449,118.1239,207.7018,0,1,2196.773,2196.455,0,0,0,0,0,0,0,0,0,171.2484,247.3723,0.1236861,0.1827536,0.3172331,0,250,0.3172331,2196.455,0,0,0,4.507473e-06,207.7018,412.4188,412.3593,0.05955687,0,451.3529,2482.441,0,0,-6.741829e-14,4.263256e-14,53.12449,118.1239,0,171.2484,0,0,0,1.421085e-14
mpc,2026-01-31 14:15:00,2553,14.25,26.63304,3136.551,68.02288,121.3105,209.6441,0,1,2195.585,2195.268,0,0,0,0,0,0,0,0,0,189.3333,200,0.1,0.1557667,0.3172331,0,250,0.3172331,2195.268,0,0,0,0,209.6441,412.6757,412.616,0.05962618,0,452.0201,2486.111,0,0,1.904032e-14,4.263256e-14,68.02288,121.3105,0,189.3333,0,0,0,0
mpc,2026-01-31 14:30:00,2554,14.5,26.75161,3157.489,61.24977,118.7719,212.5929,1,1,2210.242,2209.925,518.2967,161.7249,680.0217,2,61.24976,118.7719,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1691.628,0,0,3.33235e-07,0,212.5929,416.4514,318.7348,97.71667,520.5162,0,1041.032,0,-2.842171e-14,-1.049993e-13,4.263256e-14,61.24976,118.7719,0,0,500,3.495091e-06,0,-5.684342e-14
mpc,2026-01-31 14:45:00,2555,14.75,26.81899,3138.54,52.44311,116.281,213.3182,1,1,2196.978,2196.661,509.7287,158.9954,668.7241,2,52.44311,116.281,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1686.932,0,0,2.160687e-07,4.318918e-06,213.3182,414.5311,318.2944,96.2367,517.5392,0,1035.078,0,-5.684342e-14,-7.005507e-14,4.263256e-14,52.44311,116.281,0,0,500,0,0,-1.136868e-13
mpc,2026-01-31 15:00:00,2556,15,26.90874,3146.11,71.10391,115.4915,201.7551,1,1,2202.277,2201.96,523.6727,162.9227,686.5955,2,71.10391,115.4916,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1678.287,0,0,0,0,201.7551,416.3064,317.2542,99.0522,518.3156,0,1036.631,0,5.684342e-14,-1.056377e-13,4.263256e-14,71.10391,115.4915,0,0,500,4.650778e-06,0,-1.421085e-14
mpc,2026-01-31 15:15:00,2557,15.25,26.75741,3095.841,88.32918,114.7599,195.1524,1,1,2167.088,2166.771,536.542,166.547,703.0891,2,88.32918,114.7599,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1630.229,0,0,0,0,195.1524,408.3696,307.203,101.1666,510.5248,0,1021.05,0,0,-2.06779e-13,4.263256e-14,88.32918,114.7599,0,0,500,3.087215e-06,0,-1.421085e-14
mpc,2026-01-31 15:30:00,2558,15.5,26.75737,3107.016,92.74873,117.3173,191.3091,1,1,2174.911,2174.594,541.7492,168.3168,710.066,2,92.74873,117.3173,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1632.845,0,0,3.167092e-07,1.470831e-06,191.3091,409.8433,307.6956,102.1478,512.063,0,1024.126,0,0,-1.07081e-13,4.263256e-14,92.74873,117.3173,0,0,500,0,0,0
mpc,2026-01-31 15:45:00,2559,15.75,26.71127,3102.706,90.3991,115.3801,192.2412,1,1,2171.894,2171.577,390.0004,124.4574,514.4579,2,90.3991,115.3801,0,0,308.6787,0,901.6857,0.4508429,0.5192674,0.3172331,0,250,0.3172331,1781.576,0,0,3.051582e-09,0,192.2412,408.8841,335.4023,73.48179,496.0513,0,992.1026,0,-7.105427e-14,-1.765255e-14,4.263256e-14,90.3991,115.3801,0,0,308.6787,2.29885e-06,0,1.421085e-14
mpc,2026-01-31 16:00:00,2560,16,27.08233,3097.039,83.3135,113.4825,197.2227,1,1,2167.927,2167.61,531.7603,165.0357,696.796,2,83.3135,113.4825,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1635.849,0,0,0,4.75862e-06,197.2227,411.2977,310.3523,100.9454,512.8049,0,1025.61,0,-2.842171e-14,-1.154632e-14,4.263256e-14,83.3135,113.4825,0,0,500,3.768273e-07,0,1.421085e-14
mpc,2026-01-31 16:15:00,2561,16.25,27.33173,3079.879,99.86582,110.1952,205.9334,1,1,2155.915,2155.598,542.3333,167.7277,710.061,2,99.86582,110.1952,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1613.265,0,0,1.62044e-07,0,205.9334,411.1588,307.6689,103.49,514.6706,0,1029.341,0,-5.684342e-14,-1.958433e-13,4.263256e-14,99.86582,110.1952,0,0,500,1.606255e-06,0,0
mpc,2026-01-31 16:30:00,2562,16.5,27.45091,3052.772,141.2136,111.0978,204.0332,1,1,2136.94,2136.623,575.0703,177.2411,752.3114,2,141.2136,111.0978,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1561.553,0,0,0,0,204.0332,408.5615,298.5532,110.0083,514.8034,0,1029.607,0,-2.842171e-14,-2.658984e-13,4.263256e-14,141.2136,111.0978,0,0,500,4.505479e-06,0,-8.526513e-14
mpc,2026-01-31 16:45:00,2563,16.75,27.82596,2983.976,170.1342,109.094,206.8931,1,1,2088.783,2088.466,596.1392,183.089,779.2282,2,170.1342,109.094,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1492.326,0,0,0,0,206.8931,402.5293,287.5862,114.9431,510.5455,0,1021.091,0,5.684342e-14,-4.622969e-13,4.263256e-14,170.1342,109.094,0,0,500,4.581811e-06,0,7.105427e-14
mpc,2026-01-31 17:00:00,2564,17,28.0292,2964.154,221.0978,110.7988,201.8471,1,1,2074.908,2074.591,636.9006,194.996,831.8965,2,221.0978,110.7988,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1437.69,0,0,4.710843e-06,8.721426e-07,201.8471,401.5857,278.2561,123.3296,512.3183,0,1024.637,0,5.684342e-14,3.141931e-14,4.263256e-14,221.0978,110.7988,0,0,500,0,0,0
mpc,2026-01-31 17:15:00,2565,17.25,27.87934,2951.758,248.8099,108.4513,202.0317,1,1,2066.23,2065.913,656.7925,200.4687,857.2612,2,248.8099,108.4513,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1409.121,0,0,0,0,202.0317,398.6344,271.8593,126.7751,511.3056,0,1022.611,0,-2.842171e-14,-9.336976e-14,4.263256e-14,248.8099,108.4513,0,0,500,4.844568e-06,0,-2.842171e-14
mpc,2026-01-31 17:30:00,2566,17.5,27.73007,2927.252,280.4875,107.3467,188.7228,1,0,2049.077,2048.759,680.6265,207.2076,887.8341,2,280.4875,107.3466,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1368.133,0,0,2.248707e-07,3.679929e-06,188.7228,394.0765,263.118,130.9585,506.6206,0,1013.241,0,-2.842171e-14,2.760014e-13,4.263256e-14,280.4875,107.3466,0,0,500,0,0,-5.684342e-14
mpc,2026-01-31 17:45:00,2567,17.75,27.77537,2930.01,309.4321,106.2623,183.34,1,0,2051.007,2050.69,702.3523,213.3421,915.6944,2,309.4321,106.2623,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1348.337,0,0,4.327831e-06,2.065671e-06,183.34,394.8262,259.5598,135.2664,508.1955,0,1016.391,0,-5.684342e-14,1.354472e-14,4.263256e-14,309.4321,106.2623,0,0,500,4.87708e-06,0,5.684342e-14
mpc,2026-01-31 18:00:00,2568,18,27.76647,2911.858,340.816,3.178521,171.9814,0,0,2038.301,2037.984,0,0,0,0,0,0,0,0,0,343.9945,1813.702,0.9068511,1.196402,0.3172331,0,250,0.3172331,2037.984,0,0,0,4.450093e-08,171.9814,392.3062,392.2451,0.06105699,0,425.3459,2339.403,0,0,-1.829648e-13,4.263256e-14,340.816,3.178521,0,343.9945,0,0,0,1.332268e-15
mpc,2026-01-31 18:15:00,2569,18.25,27.78444,2913.863,372.3417,0,163.5864,0,0,2039.704,2039.387,0,0,0,0,0,0,0,0,0,372.3417,1720.331,0.8601657,1.142062,0.3172331,0,250,0.3172331,2039.387,0,0,1.884324e-06,0,163.5864,392.7258,392.6647,0.06108023,0,424.1617,2332.889,0,0,5.195844e-14,4.263256e-14,372.3417,0,0,372.3417,0,0,0,0
mpc,2026-01-31 18:30:00,2570,18.5,27.6576,2887.836,415.8683,0,157.5292,0,0,2021.485,2021.168,0,0,0,0,0,0,0,0,0,415.8683,1616.093,0.8080467,1.083267,0.3172331,0,250,0.3172331,2021.168,0,0,0,0,157.5292,388.175,388.1141,0.06091658,0,418.3636,2301,0,0,2.966516e-13,4.263256e-14,415.8683,0,0,415.8683,0,0,0,0
mpc,2026-01-31 18:45:00,2571,18.75,27.87001,2886.828,490.5173,1.595959,162.0277,0,0,2020.779,2020.462,0,0,0,0,0,0,0,0,0,492.1132,1492.811,0.7464054,1.01763,0.3172331,0,250,0.3172331,2020.462,0,0,2.451282e-06,0,162.0277,389.7884,389.7272,0.06119113,0,420.9807,2315.394,0,0,-7.727152e-14,4.263256e-14,490.5173,1.595959,0,492.1132,0,0,0,-2.264855e-14
