controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 19:00:00,2572,19,27.78391,2875.032,537.4503,1.574835,140.2933,0,0,2012.522,2012.205,116.4895,33.51046,150,1,150,0,0,0,0,389.0252,1395.319,0.6976597,0.940001,0.3172331,0,250,0.3172331,1895.716,0,0,2.964831e-06,0,140.2933,387.4878,364.998,22.48979,0,425.5203,2340.362,0,-1.421085e-14,3.519407e-13,4.263256e-14,537.4503,1.574835,0,389.0252,0,0,0,7.549517e-15
mpc,2026-01-31 19:15:00,2573,19.25,27.8807,2857.522,558.7749,0,129.3889,0,0,2000.265,1999.948,116.4895,33.51046,150,1,150,0,0,0,0,408.7749,1292.906,0.646453,0.8786122,0.3172331,0,250,0.3172331,1883.459,0,0,4.87923e-06,0,129.3889,385.919,363.383,22.53598,0,421.857,2320.213,0,-1.421085e-14,3.095302e-13,4.263256e-14,558.7749,0,0,408.7749,0,0,0,0
mpc,2026-01-31 19:30:00,2574,19.5,28.01057,2820.061,568.1141,0,115.0958,0,0,1974.043,1973.726,116.4895,33.51046,150,1,150,0,0,0,0,418.1141,1188.174,0.594087,0.814124,0.3172331,0,250,0.3172331,1857.236,0,0,0,0,115.0958,381.9124,359.3141,22.59827,0,415.0919,2283.005,0,-1.421085e-14,-1.216804e-13,4.263256e-14,568.1141,0,0,418.1141,0,0,0,0
mpc,2026-01-31 19:45:00,2575,19.75,27.86331,2840.189,575.6927,0,110.5104,0,0,1988.132,1987.815,116.4895,33.51046,150,1,150,0,0,0,0,425.6927,1081.564,0.5407819,0.7481757,0.3172331,0,250,0.3172331,1871.325,0,0,0,0,110.5104,383.4365,360.9088,22.52767,0,415.7326,2286.53,0,-1.421085e-14,-6.206147e-14,4.263256e-14,575.6927,0,0,425.6927,0,0,0,0
mpc,2026-01-31 20:00:00,2576,20,27.86009,2817.658,565.1656,0,97.29441,0,0,1972.361,1972.043,116.4895,33.51046,150,1,150,0,0,0,0,415.1656,977.6021,0.4888011,0.6810449,0.3172331,0,250,0.3172331,1855.554,0,0,0,0,97.29441,380.3688,357.8427,22.52613,0,410.1163,2255.64,0,-1.421085e-14,-1.915135e-13,4.263256e-14,565.1656,0,0,415.1656,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,27.98015,2778.912,520.6113,0,99.64275,0,0,1945.238,1944.921,116.4895,33.51046,150,1,150,0,0,0,0,370.6113,884.7954,0.4423977,0.6155817,0.3172331,0,250,0.3172331,1828.432,0,0,0,0,99.64275,376.0962,353.5125,22.58365,0,406.2881,2234.585,0,-1.421085e-14,1.921796e-13,4.263256e-14,520.6113,0,0,370.6113,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,28.07224,2801.665,476.6715,0,86.74958,0,0,1961.165,1960.848,758.4801,218.1914,976.6715,2,476.6715,0,0,0,500,0,1009.656,0.5048281,0.5571427,0.3172331,0,250,0.3172331,1202.368,0,0,0,0,86.74958,379.9197,232.9244,146.9953,0,467.9211,2573.566,0,-5.684342e-14,4.385381e-14,4.263256e-14,476.6715,0,0,0,500,1.326474e-06,0,0
mpc,2026-01-31 20:45:00,2579,20.75,28.06279,2770.645,421.6276,0,92.96837,0,0,1939.452,1939.134,205.9427,59.24339,265.1861,1,265.1861,0,0,0,0,156.4415,970.3868,0.4851934,0.6357656,0.3172331,0,250,0.3172331,1733.192,0,0,4.071704e-06,0,92.96837,375.6376,335.6886,39.94891,0,412.9384,2271.161,0,-1.421085e-14,-8.01581e-14,4.263256e-14,421.6276,0,0,156.4415,0,0,0,0
mpc,2026-01-31 21:00:00,2580,21,28.00495,2743.181,373.1726,0,85.4986,0,0,1920.227,1919.909,0,0,0,0,0,0,0,0,0,373.1726,876.9409,0.4384704,0.6110383,0.3172331,0,250,0.3172331,1919.909,0,0,4.890079e-06,0,85.4986,371.4563,371.3949,0.06136683,0,387.9341,2133.638,0,0,1.774136e-13,4.263256e-14,373.1726,0,0,373.1726,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,27.89349,2742.5,341.1602,0,75.06918,0,0,1919.75,1919.433,0,0,0,0,0,0,0,0,0,341.1602,791.5128,0.3957564,0.5521968,0.3172331,0,250,0.3172331,1919.433,0,0,0,0,75.06918,370.4854,370.4242,0.06122163,0,384.9115,2117.013,0,0,-2.114975e-13,4.263256e-14,341.1602,0,0,341.1602,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,27.93125,2705.968,292.7301,0,67.29172,0,0,1894.177,1893.86,0,0,0,0,0,0,0,0,0,292.7301,718.2057,0.3591028,0.498404,0.3172331,0,250,0.3172331,1893.86,0,0,0,0,67.29172,365.8434,365.7822,0.06127074,0,378.779,2083.284,0,0,1.039724e-13,4.263256e-14,292.7301,0,0,292.7301,0,0,0,0
mpc,2026-01-31 21:45:00,2583,21.75,27.8726,2692.161,244.4389,0,51.43476,0,0,1884.513,1884.195,0,0,0,0,0,0,0,0,0,244.4389,656.9829,0.3284914,0.4522436,0.3172331,0,250,0.3172331,1884.195,0,0,4.220928e-06,0,51.43476,363.5238,363.4626,0.06119449,0,373.3844,2053.614,0,0,1.902922e-13,4.263256e-14,244.4389,0,0,244.4389,0,0,0,0
mpc,2026-01-31 22:00:00,2584,22,27.74899,2655.324,195.8988,0,39.01441,0,0,1858.726,1858.409,0,0,0,0,0,0,0,0,0,195.8988,607.9048,0.3039524,0.4136925,0.3172331,0,250,0.3172331,1858.409,0,0,0,0,39.01441,357.6117,357.5506,0.0610344,0,365.0568,2007.813,0,0,-2.406964e-13,4.263256e-14,195.8988,0,0,195.8988,0,0,0,0
mpc,2026-01-31 22:15:00,2585,22.25,27.54392,2622.702,149.6195,0,37.34452,0,0,1835.891,1835.574,0,0,0,0,0,0,0,0,0,149.6195,570.4042,0.2852021,0.3827887,0.3172331,0,250,0.3172331,1835.574,0,0,1.625035e-06,0,37.34452,351.6919,351.6311,0.06077065,0,358.785,1973.318,0,0,-1.389444e-13,4.263256e-14,149.6195,0,0,149.6195,0,0,0,0
mpc,2026-01-31 22:30:00,2586,22.5,27.22236,2636.646,147.6132,0,39.66579,0,0,1845.652,1845.335,0,0,0,0,0,0,0,0,0,147.6132,533.4111,0.2667056,0.3591752,0.3172331,0,250,0.3172331,1845.335,0,0,0,0,39.66579,351.1822,351.1219,0.06036165,0,358.6693,1972.681,0,0,-7.782663e-14,4.263256e-14,147.6132,0,0,147.6132,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,27.05432,2642.704,117.4248,0,35.91154,0,0,1849.893,1849.575,0,0,0,0,0,0,0,0,0,117.4248,503.9709,0.2519855,0.3358812,0.3172331,0,250,0.3172331,1849.575,0,0,2.0106e-06,0,35.91154,350.7554,350.6952,0.06015009,0,357.5043,1966.274,0,0,7.632783e-14,4.263256e-14,117.4248,0,0,117.4248,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,27.1497,2678.631,98.66363,0,38.21577,0,0,1875.041,1874.724,0,0,0,0,0,0,0,0,0,98.66363,479.2257,0.2396128,0.3173431,0.3172331,0,250,0.3172331,1874.724,0,0,2.785552e-07,0,38.21577,356.2324,356.1722,0.06026998,0,363.4327,1998.88,0,0,-3.003153e-14,4.263256e-14,98.66363,0,0,98.66363,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,26.93496,2718.697,102.7442,0,36.58206,0,0,1903.088,1902.771,0,0,0,0,0,0,0,0,0,102.7442,453.4642,0.2267321,0.3017614,0.3172331,0,250,0.3172331,1902.771,0,0,0,0,36.58206,359.9456,359.8856,0.06000072,0,366.8047,2017.426,0,0,-1.004197e-13,4.263256e-14,102.7442,0,0,102.7442,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,26.70013,2716.991,110.857,0,27.14657,0,1,1901.894,1901.576,0,0,0,0,0,0,0,0,0,110.857,425.6786,0.2128393,0.2855398,0.3172331,0,250,0.3172331,1901.576,0,0,6.96406e-07,0,27.14657,357.9708,357.9111,0.059709,0,363.0205,1996.613,0,0,6.694645e-14,4.263256e-14,110.857,0,0,110.857,0,0,0,0
mpc,2026-01-31 23:45:00,2591,23.75,26.51868,2718.163,94.21858,0,17.40142,0,1,1902.714,1902.397,0,0,0,0,0,0,0,0,0,94.21858,402.0569,0.2010285,0.2680435,0.3172331,0,250,0.3172331,1902.397,0,0,3.629893e-09,0,17.40142,356.7849,356.7254,0.05948553,0,359.9884,1979.936,0,0,-1.14686e-13,4.263256e-14,94.21858,0,0,94.21858,0,0,0,0
mpc,2026-02-01 00:00:00,2592,0,26.34199,2683.98,99.69526,0,15.80559,1,1,1878.786,1878.468,465.7215,133.9738,599.6953,2,99.69526,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1412.747,0,0,3.410995e-07,0,15.80559,351.0187,263.9474,87.0713,400.8742,0,801.7483,0,-2.842171e-14,1.362799e-13,4.263256e-14,99.69526,0,0,0,500,0,0,0
mpc,2026-02-01 00:15:00,2593,0.25,26.122,2672.208,120.2172,0,6.705319,1,1,1870.546,1870.229,481.6588,138.5584,620.2173,2,120.2173,0,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1388.57,0,0,0,0,6.705319,347.9062,258.2626,89.6436,398.0682,0,796.1364,0,0,1.668665e-13,4.263256e-14,120.2172,0,0,0,500,3.975019e-06,0,5.684342e-14
mpc,2026-02-01 00:30:00,2594,0.5,26.06131,2674.501,124.964,0,20.43105,1,1,1872.151,1871.833,485.3452,139.6189,624.9641,2,124.9641,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1386.488,0,0,0,0,20.43105,347.7729,257.5557,90.21723,400.9699,0,801.9398,0,2.842171e-14,2.592371e-14,4.263256e-14,124.964,0,0,0,500,4.02934e-06,0,2.842171e-14
mpc,2026-02-01 00:45:00,2595,0.75,25.96062,2695.268,104.2507,0,20.88812,1,1,1886.688,1886.37,469.2592,134.9915,604.2507,2,104.2507,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1417.111,0,0,2.349725e-06,0,20.88812,349.7537,262.7037,87.04997,401.5674,0,803.1349,0,5.684342e-14,-2.094991e-13,4.263256e-14,104.2507,0,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 01:00:00,2596,1,25.97383,2703.604,107.6514,0,25.58679,1,1,1892.523,1892.206,471.9002,135.7512,607.6514,2,107.6514,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1420.306,0,0,6.2512e-07,0,25.58679,350.93,263.3669,87.56316,403.8626,0,807.7252,0,0,-3.145262e-13,4.263256e-14,107.6514,0,0,0,500,0,0,0
mpc,2026-02-01 01:15:00,2597,1.25,25.91289,2693.179,89.37811,0,28.35758,1,1,1885.225,1884.908,457.7092,131.6689,589.3781,2,89.37811,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1427.199,0,0,0,0,28.35758,349.1429,264.3166,84.82629,401.2373,0,802.4745,0,-2.842171e-14,-3.712586e-13,4.263256e-14,89.37811,0,0,0,500,4.734156e-08,0,-2.842171e-14
mpc,2026-02-01 01:30:00,2598,1.5,25.80117,2684.298,83.07051,0,33.36796,1,1,1879.009,1878.691,452.8108,130.2597,583.0705,2,83.07051,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1425.881,0,0,2.115016e-07,0,33.36796,347.2012,263.4727,83.72852,399.8981,0,799.7963,0,2.842171e-14,1.412204e-13,4.263256e-14,83.07051,0,0,0,500,0,0,0
mpc,2026-02-01 01:45:00,2599,1.75,25.39634,2663.353,84.28021,2.877065,37.14165,1,1,1864.347,1864.03,455.747,131.4103,587.1573,2,84.28021,2.877065,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1408.283,0,0,3.336698e-07,0,37.14165,341.6806,258.0973,83.58332,396.3146,0,792.6291,0,0,-3.821388e-13,4.263256e-14,84.28021,2.877065,0,0,500,3.390952e-08,0,-2.88658e-14
mpc,2026-02-01 02:00:00,2600,2,25.30009,2633.65,72.6531,2.494866,39.53788,1,1,1843.555,1843.238,446.4522,128.6958,575.148,2,72.6531,2.494866,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1396.786,0,0,1.200548e-07,3.941533e-08,39.53788,337.2157,255.4945,81.72128,391.4224,0,782.8447,0,2.842171e-14,-2.151612e-13,4.263256e-14,72.6531,2.494866,0,0,500,0,0,0
mpc,2026-02-01 02:15:00,2601,2.25,25.09883,2623.247,57.51947,6.616935,37.82764,1,1,1836.273,1835.956,437.5603,126.5761,564.1364,2,57.51946,6.616936,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1398.395,0,0,2.602804e-07,0,37.82764,334.529,254.7572,79.77177,388.2247,0,776.4494,0,2.842171e-14,2.425837e-13,4.263256e-14,57.51946,6.616935,0,0,500,2.748683e-08,0,9.148238e-14
mpc,2026-02-01 02:30:00,2602,2.5,25.13023,2633.656,57.31028,0,36.54945,1,1,1843.559,1843.242,432.8055,124.5048,557.3103,2,57.31028,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1410.436,0,0,0,0,36.54945,336.0679,257.1127,78.95523,388.2802,0,776.5604,0,2.842171e-14,2.853273e-13,4.263256e-14,57.31028,0,0,0,500,2.108783e-07,0,2.842171e-14
mpc,2026-02-01 02:45:00,2603,2.75,25.03581,2648.764,74.87831,0,30.11953,1,1,1854.135,1853.817,446.4487,128.4296,574.8783,2,74.87831,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1407.369,0,0,4.898933e-07,0,30.11953,337.357,256.0686,81.2884,389.9784,0,779.9568,0,-8.526513e-14,3.212985e-13,4.263256e-14,74.87831,0,0,0,500,0,0,0
mpc,2026-02-01 03:00:00,2604,3,24.83986,2651.902,84.68904,0,23.80831,1,1,1856.331,1856.014,0,0,0,0,0,0,0,0,0,84.68904,1878.529,0.9392643,1.196402,0.3172331,0,250,0.3172331,1856.014,0,0,0,0,23.80831,33.41396,33.40825,0.005710195,37.72322,0,75.44643,0,0,-2.127187e-13,4.263256e-14,84.68904,0,0,84.68904,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,24.6816,2666.146,90.63132,0,27.00781,1,1,1866.302,1865.985,0,0,0,0,0,0,0,0,0,90.63132,1855.575,0.9277875,1.182882,0.3172331,0,250,0.3172331,1865.985,0,0,0,0,27.00781,33.59344,33.58773,0.005710195,38.46717,0,76.93434,0,0,-2.23821e-13,4.263256e-14,90.63132,0,0,90.63132,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,24.44687,2711.297,89.96216,0.6032778,29.92089,1,1,1897.908,1897.591,0,0,0,0,0,0,0,0,0,90.56544,1832.642,0.9163208,1.168428,0.3172331,0,250,0.3172331,1897.591,0,0,4.934079e-07,4.193928e-09,29.92089,34.16234,34.15663,0.005710195,39.53727,0,79.07455,0,0,-1.84297e-13,4.263256e-14,89.96216,0.6032777,0,90.56544,0,0,0,3.774758e-15
mpc,2026-02-01 03:45:00,2607,3.75,24.30785,2713.752,100.5578,0,15.34293,1,1,1899.626,1899.309,0,0,0,0,0,0,0,0,0,100.5578,1807.214,0.9036068,1.153988,0.3172331,0,250,0.3172331,1899.309,0,0,1.267541e-06,0,15.34293,34.19327,34.18756,0.005710195,36.9391,0,73.8782,0,0,1.94067e-13,4.263256e-14,100.5578,0,0,100.5578,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,24.29067,2705.374,109.2679,0,17.29419,1,1,1893.762,1893.445,0,0,0,0,0,0,0,0,0,109.2679,1779.612,0.8898061,1.137976,0.3172331,0,250,0.3172331,1893.445,0,0,0,0,17.29419,34.08771,34.082,0.005710195,37.18242,0,74.36483,0,0,-3.974598e-14,4.263256e-14,109.2679,0,0,109.2679,0,0,0,0
mpc,2026-02-01 04:15:00,2609,4.25,24.39401,2704.014,123.2044,0,21.95913,1,1,1892.81,1892.493,0,0,0,0,0,0,0,0,0,123.2044,1748.531,0.8742655,1.120596,0.3172331,0,250,0.3172331,1892.493,0,0,1.609422e-06,0,21.95913,34.07058,34.06487,0.005710195,38.00962,0,76.01925,0,0,6.639134e-14,4.263256e-14,123.2044,0,0,123.2044,0,0,0,0
mpc,2026-02-01 04:30:00,2610,4.5,24.41849,2662.826,137.6309,2.765522,20.2645,1,1,1863.978,1863.661,0,0,0,0,0,0,0,0,0,140.3964,1713.157,0.8565783,1.101024,0.3172331,0,250,0.3172331,1863.661,0,0,0,3.495344e-08,20.2645,33.55161,33.5459,0.005710195,37.18799,0,74.37599,0,0,1.945111e-13,4.263256e-14,137.6309,2.765522,0,140.3964,0,0,0,5.329071e-15
mpc,2026-02-01 04:45:00,2611,4.75,24.48894,2687.043,164.5986,3.864622,13.87136,1,1,1880.93,1880.613,0,0,0,0,0,0,0,0,0,168.4632,1670.771,0.8353856,1.07875,0.3172331,0,250,0.3172331,1880.613,0,0,2.145942e-06,4.661375e-08,13.87136,33.85674,33.85103,0.005710195,36.34757,0,72.69515,0,0,-1.150191e-13,4.263256e-14,164.5986,3.864622,0,168.4632,0,0,0,3.108624e-15
mpc,2026-02-01 05:00:00,2612,5,24.57786,2700.792,206.063,5.662534,26.00751,1,1,1890.554,1890.237,0,0,0,0,0,0,0,0,0,211.7256,1617.577,0.8087884,1.05206,0.3172331,0,250,0.3172331,1890.237,0,0,0,2.689957e-08,26.00751,34.02998,34.02427,0.005710195,38.71332,0,77.42663,0,0,3.914646e-13,4.263256e-14,206.063,5.662534,0,211.7256,0,0,0,0
mpc,2026-02-01 05:15:00,2613,5.25,24.51673,2713.725,273.6806,2.867933,18.74706,1,1,1899.608,1899.29,0,0,0,0,0,0,0,0,0,276.5486,1548.185,0.7740925,1.018564,0.3172331,0,250,0.3172331,1899.29,0,0,3.452059e-06,0,18.74706,34.19294,34.18723,0.005710195,37.56316,0,75.12632,0,0,-4.487521e-13,4.263256e-14,273.6806,2.867933,0,276.5486,0,0,0,-3.108624e-15
mpc,2026-02-01 05:30:00,2614,5.5,24.69689,2701.223,343.1067,4.453147,37.02769,1,1,1890.856,1890.539,0,0,0,0,0,0,0,0,0,347.5598,1461.051,0.7305256,0.9748693,0.3172331,0,250,0.3172331,1890.539,0,0,0,9.319632e-09,37.02769,34.03541,34.0297,0.005710195,40.72144,0,81.44287,0,0,1.076916e-14,4.263256e-14,343.1067,4.453147,0,347.5598,0,0,0,-2.220446e-14
mpc,2026-02-01 05:45:00,2615,5.75,24.51928,2694.901,418.3051,6.24718,27.8166,1,1,1886.431,1886.114,116.4895,33.51046,150,1,150,0,0,0,0,274.5523,1392.183,0.6960916,0.9200026,0.3172331,0,250,0.3172331,1769.624,0,0,0,3.813948e-08,27.8166,33.95575,31.85323,2.102522,70.37309,0,140.7462,0,-1.421085e-14,-1.152411e-13,4.263256e-14,418.3051,6.24718,0,274.5523,0,0,0,2.4869e-14
mpc,2026-02-01 06:00:00,2616,6,24.54579,2678.805,446.8654,1.503881,25.32315,1,0,1875.163,1874.846,319.1491,91.80939,410.9585,1,410.9585,0,0,0,0,37.41074,1382.611,0.6913057,0.8766373,0.3172331,0,250,0.3172331,1555.697,0,0,4.897755e-06,0,25.32315,33.75294,28.00255,5.750394,124.3747,0,248.7494,0,1.421085e-14,-6.017409e-14,4.263256e-14,446.8654,1.503881,0,37.41074,0,0,0,1.554312e-14
mpc,2026-02-01 06:15:00,2617,6.25,24.49727,2699.653,513.7752,3.542675,33.05371,1,0,1889.757,1889.44,398.9962,114.779,513.7752,2,513.7752,0,0,0,0,3.542675,1381.508,0.690754,0.8706101,0.3172331,0,250,0.3172331,1490.444,0,0,3.161738e-06,0,33.05371,34.01563,26.82799,7.187642,147.5569,0,295.1138,0,-1.421085e-14,-1.331157e-13,4.263256e-14,513.7752,3.542675,0,3.542675,0,0,0,1.021405e-14
mpc,2026-02-01 06:30:00,2618,6.5,24.27214,2779.439,559.7454,3.042542,35.96525,0,0,1945.607,1945.29,0,0,0,0,0,0,0,0,0,500,1256.291,0.6281453,0.8699153,0.3172331,0,250,0.3172331,1945.29,0,0,59.74539,3.042542,35.96525,35.02093,35.01522,0.005710195,0,41.46053,336.3421,0,0,1.715295e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:45:00,2619,6.75,24.53137,2793.754,563.1228,7.549995,36.67008,0,0,1955.628,1955.31,0,0,0,0,0,0,0,0,0,500,1131.093,0.5655464,0.7910677,0.3172331,0,250,0.3172331,1955.31,0,0,63.12276,7.549995,36.67008,35.2013,35.19559,0.005710195,0,41.80096,351.8158,0,0,1.29563e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 07:00:00,2620,7,24.3211,2842.457,579.5265,5.028609,37.47918,0,0,1989.72,1989.403,116.4895,33.51046,150,1,150,0,0,0,0,434.5551,1022.276,0.511138,0.7122325,0.3172331,0,250,0.3172331,1872.913,0,0,0,3.25143e-08,37.47918,35.81496,33.71244,2.102522,0,73.94601,406.703,0,-1.421085e-14,5.384582e-14,4.263256e-14,579.5265,5.028608,0,434.5551,0,0,0,1.865175e-14
mpc,2026-02-01 07:15:00,2621,7.25,24.47298,2822.427,586.3066,2.841763,47.78233,0,0,1975.699,1975.382,116.4895,33.51046,150,1,150,0,0,0,0,439.1484,912.3279,0.456164,0.6437122,0.3172331,0,250,0.3172331,1858.892,0,0,0,4.107697e-08,47.78233,35.56259,33.46006,2.102522,0,75.5676,415.6218,0,-1.421085e-14,1.874056e-13,4.263256e-14,586.3066,2.841763,0,439.1484,0,0,0,-7.549517e-14
mpc,2026-02-01 07:30:00,2622,7.5,24.77564,2830,560.3701,0,45.2504,0,0,1981,1980.682,0,0,0,0,0,0,0,0,0,500,787.1843,0.3935921,0.5744795,0.3172331,0,250,0.3172331,1980.682,0,0,60.37013,0,45.2504,35.658,35.65228,0.005710195,0,43.84288,345.2743,0,0,-6.805667e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,24.82362,2858.033,514.563,2.629155,43.96168,0,0,2000.623,2000.306,0,0,0,0,0,0,0,0,0,500,662.0604,0.3310302,0.4956784,0.3172331,0,250,0.3172331,2000.306,0,0,14.56304,2.629155,43.96168,36.01121,36.0055,0.005710195,0,43.97044,271.4939,0,0,5.756506e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 08:00:00,2624,8,24.89147,2887.511,458.0061,0,51.49215,0,0,2021.258,2020.941,0,0,0,0,0,0,0,0,0,458.0061,547.4546,0.2737273,0.4168897,0.3172331,0,250,0.3172331,2020.941,0,0,8.392639e-07,0,51.49215,36.38264,36.37693,0.005710195,0,45.71886,251.4537,0,0,-1.523226e-13,4.263256e-14,458.0061,0,0,458.0061,0,0,0,0
mpc,2026-02-01 08:15:00,2625,8.25,24.73538,2849.81,400.1899,0,62.02667,0,0,1994.867,1994.55,0,0,0,0,0,0,0,0,0,400.1899,447.321,0.2236605,0.3447242,0.3172331,0,250,0.3172331,1994.55,0,0,0,0,62.02667,35.90761,35.9019,0.005710195,0,47.1201,259.1606,0,0,-2.714495e-14,4.263256e-14,400.1899,0,0,400.1899,0,0,0,0
mpc,2026-02-01 08:30:00,2626,8.5,24.80465,2850.703,330.5478,0,58.75459,0,0,1995.492,1995.175,0,0,0,0,0,0,0,0,0,330.5478,364.6136,0.1823068,0.2816715,0.3172331,0,250,0.3172331,1995.175,0,0,4.854852e-06,0,58.75459,35.91886,35.91315,0.005710195,0,46.55423,256.0483,0,0,1.321165e-13,4.263256e-14,330.5478,0,0,330.5478,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,25.1023,2886.416,266.9196,0,59.59644,0,0,2020.492,2020.174,0,0,0,0,0,0,0,0,0,266.9196,297.8263,0.1489132,0.2295919,0.3172331,0,250,0.3172331,2020.174,0,0,0,0,59.59644,368.1153,368.0575,0.057797,0,378.9154,2084.035,0,0,-1.681988e-14,4.263256e-14,266.9196,0,0,266.9196,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,25.14695,2932.756,207.3831,0,58.39181,0,1,2052.929,2052.612,0,0,0,0,0,0,0,0,0,207.3831,245.9337,0.1229668,0.1875369,0.3172331,0,250,0.3172331,2052.612,0,0,0,0,58.39181,374.3601,374.3023,0.05784876,0,384.9502,2117.226,0,0,5.440093e-14,4.263256e-14,207.3831,0,0,207.3831,0,0,0,0
mpc,2026-02-01 09:15:00,2629,9.25,25.13971,2922.473,183.5798,0,58.98515,0,1,2045.731,2045.414,0,0,0,0,0,0,0,0,0,183.5798,200,0.1,0.1548608,0.3172331,0,250,0.3172331,2045.414,0,0,0,0,58.98515,372.9933,372.9355,0.05784036,0,383.6901,2110.295,0,0,2.964295e-14,4.263256e-14,183.5798,0,0,183.5798,0,0,0,0
mpc,2026-02-01 09:30:00,2630,9.5,24.96535,2915.027,154.1879,0,55.77055,1,1,2040.519,2040.202,119.8396,34.47417,154.3138,1,154.1879,0,0,0,0.1259309,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1920.362,0,0,2.333986e-06,0,55.77055,36.72934,34.56652,2.162823,79.17377,0,158.3475,0,0,-4.696243e-14,4.263256e-14,154.1879,0,0,0,0.1259309,0,0,1.831868e-15
mpc,2026-02-01 09:45:00,2631,9.75,25.26848,2898.602,113.6705,1.649782,60.10119,1,1,2029.021,2028.704,116.3533,33.64667,150,1,113.6705,1.649782,0,0,34.67972,0,208.6384,0.1043192,0.1259371,0.3172331,0,250,0.3172331,1912.351,0,0,0,3.257936e-09,60.10119,370.9046,349.5772,21.32735,394.2104,0,788.4207,0,-2.131628e-14,4.107825e-15,4.263256e-14,113.6705,1.649782,0,0,34.67972,7.863907e-07,0,-7.105427e-15
mpc,2026-02-01 10:00:00,2632,10,25.45967,2916.259,83.62182,0,65.01016,1,1,2041.381,2041.064,387.7832,111.5533,499.3365,1,83.62181,0,0,0,415.7147,0,312.5343,0.1562671,0.1313766,0.3172331,0,250,0.3172331,1653.281,0,0,3.637012e-07,0,65.01016,374.6041,303.3856,71.21846,426.8687,0,853.7373,0,0,-4.843348e-14,4.263256e-14,83.62181,0,0,0,415.7147,0,0,5.684342e-14
mpc,2026-02-01 10:15:00,2633,10.25,25.5609,2920.72,85.35716,4.562091,80.82739,1,1,2044.504,2044.187,0,0,0,0,0,0,0,0,0,89.91925,290.0053,0.1450026,0.1967983,0.3172331,0,250,0.3172331,2044.187,0,0,0,3.56899e-08,80.82739,375.9454,375.887,0.05833312,390.7496,0,781.4993,0,0,8.826273e-15,4.263256e-14,85.35716,4.562091,0,89.91925,0,0,0,-4.440892e-15
mpc,2026-02-01 10:30:00,2634,10.5,25.84059,2980.326,81.86374,6.0481,95.09917,1,1,2086.228,2085.911,0,0,0,0,0,0,0,0,0,87.91184,267.9817,0.1339908,0.1826121,0.3172331,0,250,0.3172331,2085.911,0,0,0,0,95.09917,385.8002,385.7416,0.05866501,403.328,0,806.656,0,0,5.409562e-14,4.263256e-14,81.86374,6.0481,0,87.91184,0,0,0,0
mpc,2026-02-01 10:45:00,2635,10.75,25.91615,3024.394,63.01243,2.18998,102.5661,1,1,2117.076,2116.759,438.7536,126.4488,565.2024,2,63.01243,2.18998,0,0,500,0,392.9395,0.1964697,0.1687441,0.3172331,0,250,0.3172331,1678.005,0,0,0,0,102.5661,392.1075,310.7864,81.32112,456.2316,0,912.4632,0,-7.105427e-14,1.146305e-14,4.263256e-14,63.01243,2.18998,0,0,500,4.525374e-07,0,-6.350476e-14
mpc,2026-02-01 11:00:00,2636,11,26.02017,3035.733,46.69575,0,102.4215,0,0,2125.013,2124.696,0,0,0,0,0,0,0,0,0,46.69575,381.2037,0.1906018,0.2474282,0.3172331,0,250,0.3172331,2124.696,0,0,1.314855e-07,0,102.4215,394.4135,394.3546,0.0588801,0,413.3645,2273.505,0,0,3.2363e-14,4.263256e-14,46.69575,0,0,46.69575,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,26.44561,3072.17,33.75572,0,120.5769,0,0,2150.519,2150.201,0,0,0,0,0,0,0,0,0,33.75572,372.7047,0.1863524,0.2400384,0.3172331,0,250,0.3172331,2150.201,0,0,2.138344e-08,0,120.5769,402.6448,402.5854,0.05939602,0,425.1612,2338.386,0,0,1.08219e-13,4.263256e-14,33.75572,0,0,33.75572,0,0,0,0
mpc,2026-02-01 11:30:00,2638,11.5,26.47486,3090.538,58.35,0,123.9228,0,0,2163.377,2163.059,0,0,0,0,0,0,0,0,0,58.35,358.0586,0.1790293,0.2346867,0.3172331,0,250,0.3172331,2163.059,0,0,0,0,123.9228,405.2964,405.2369,0.05943182,0,428.4532,2356.492,0,0,-3.064216e-14,4.263256e-14,58.35,0,0,58.35,0,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,26.66014,3091.906,76.12048,3.121188,138.7768,0,0,2164.334,2164.017,0,0,0,0,0,0,0,0,0,79.24167,338.1918,0.1690959,0.2254642,0.3172331,0,250,0.3172331,2164.017,0,0,1.89238e-07,0,138.7768,407.0298,406.9702,0.05965961,0,433.0689,2381.879,0,0,-4.599099e-14,4.263256e-14,76.12048,3.121188,0,79.24167,0,0,0,1.776357e-15
mpc,2026-02-01 12:00:00,2640,12,26.83553,3109.241,85.35714,8.259344,154.2818,0,0,2176.469,2176.152,0,0,0,0,0,0,0,0,0,93.61648,314.7344,0.1573672,0.2129544,0.3172331,0,250,0.3172331,2176.152,0,0,4.179252e-07,3.636e-08,154.2818,410.8025,410.7426,0.05987686,0,439.8628,2419.246,0,0,3.402834e-14,4.263256e-14,85.35714,8.259344,0,93.61648,0,0,0,-5.329071e-15
mpc,2026-02-01 12:15:00,2641,12.25,26.99284,3124.56,75.17265,7.083099,158.4285,0,0,2187.192,2186.875,0,0,0,0,0,0,0,0,0,82.25575,294.1209,0.1470605,0.1981836,0.3172331,0,250,0.3172331,2186.875,0,0,0,0,158.4285,414.1791,414.119,0.06007306,0,444.12,2442.66,0,0,-2.189915e-14,4.263256e-14,75.17265,7.083099,0,82.25575,0,0,0,8.881784e-16
mpc,2026-02-01 12:30:00,2642,12.5,27.13624,3122.244,65.61482,8.273896,169.5579,0,0,2185.571,2185.254,0,0,0,0,0,0,0,0,0,73.88871,275.6025,0.1378012,0.1852036,0.3172331,0,250,0.3172331,2185.254,0,0,0,0,169.5579,415.1121,415.0518,0.06025304,0,447.2565,2459.911,0,0,2.109424e-15,4.263256e-14,65.61482,8.273896,0,73.88872,0,0,0,7.105427e-15
mpc,2026-02-01 12:45:00,2643,12.75,27.10646,3106.809,59.96158,4.867269,182.8262,0,0,2174.766,2174.449,0,0,0,0,0,0,0,0,0,64.82885,259.3519,0.1296759,0.1735428,0.3172331,0,250,0.3172331,2174.449,0,0,3.979672e-07,0,182.8262,412.8031,412.7429,0.06021558,0,447.446,2460.953,0,0,-1.840195e-14,4.263256e-14,59.96158,4.867269,0,64.82885,0,0,0,-3.552714e-15
mpc,2026-02-01 13:00:00,2644,13,27.22814,3103.52,36.26109,0,201.3867,0,0,2172.464,2172.147,0,0,0,0,0,0,0,0,0,36.26109,250.2458,0.1251229,0.1633101,0.3172331,0,250,0.3172331,2172.147,0,0,2.434764e-07,0,201.3867,413.4164,413.3561,0.06036895,0,451.6796,2484.238,0,0,-4.432565e-14,4.263256e-14,36.26109,0,0,36.26109,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,27.33272,3110.3,58.43378,0,205.7873,0,0,2177.21,2176.893,0,0,0,0,0,0,0,0,0,58.43378,235.5979,0.117799,0.1575761,0.3172331,0,250,0.3172331,2176.893,0,0,0,0,205.7873,415.2286,415.1681,0.0605014,0,454.415,2499.282,0,0,4.443668e-14,4.263256e-14,58.43378,0,0,58.43378,0,0,0,0
mpc,2026-02-01 13:30:00,2646,13.5,27.37805,3139.831,73.70771,0.6739968,207.311,0,0,2197.882,2197.564,0,0,0,0,0,0,0,0,0,74.38171,216.9654,0.1084827,0.1483526,0.3172331,0,250,0.3172331,2197.564,0,0,0,0,207.311,419.57,419.5094,0.06055898,0,459.0845,2524.965,0,0,5.098699e-14,4.263256e-14,73.70771,0.6739968,0,74.38171,0,0,0,-5.884182e-15
mpc,2026-02-01 13:45:00,2647,13.75,27.39842,3119.924,67.725,0,209.1792,0,0,2183.947,2183.629,0,0,0,0,0,0,0,0,0,67.725,200,0.1,0.1366199,0.3172331,0,250,0.3172331,2183.629,0,0,2.62034e-07,0,209.1792,417.0883,417.0277,0.06058491,0,456.9766,2513.371,0,0,4.55469e-14,4.263256e-14,67.725,0,0,67.725,0,0,0,0
mpc,2026-02-01 14:00:00,2648,14,27.39315,3113.111,59.91181,0,209.6378,1,1,2179.178,2178.861,116.4895,33.51046,150,1,59.91181,0,0,0,90.08819,0,222.4906,0.1112453,0.1259371,0.3172331,0,250,0.3172331,2062.371,0,0,2.462585e-07,0,209.6378,416.1315,393.8263,22.30519,467.3688,0,934.7376,0,-1.421085e-14,6.045164e-14,4.263256e-14,59.91181,0,0,0,90.08819,0,0,0
mpc,2026-02-01 14:15:00,2649,14.25,27.40889,3135.692,73.89322,0,221.1337,1,1,2194.985,2194.667,227.1337,65.33939,292.4731,1,73.89322,0,0,0,218.5799,0,277.1005,0.1385503,0.140099,0.3172331,0,250,0.3172331,1967.534,0,0,0,0,221.1337,419.2885,375.8406,43.44795,483.4212,0,966.8424,0,0,-8.243406e-15,4.263256e-14,73.89322,0,0,0,218.5799,1.611851e-07,0,1.421085e-14
mpc,2026-02-01 14:30:00,2650,14.5,27.57816,3115.233,69.9556,0.3938768,222.0973,1,1,2180.663,2180.346,442.8991,127.4503,570.3495,2,69.9556,0.3938768,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1737.447,0,0,0,3.863656e-09,222.0973,418.0397,333.0738,84.9659,503.1008,0,1006.202,0,2.842171e-14,-5.495604e-14,4.263256e-14,69.9556,0.3938768,0,0,500,3.828314e-07,0,2.842171e-14
mpc,2026-02-01 14:45:00,2651,14.75,27.69124,3128.281,77.66395,0,225.7678,1,1,2189.797,2189.479,448.6121,129.0519,577.664,2,77.66395,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1740.867,0,0,4.810612e-07,0,225.7678,420.794,334.5272,86.26679,506.9629,0,1013.926,0,-2.842171e-14,-2.614575e-14,4.263256e-14,77.66395,0,0,0,500,0,0,0
mpc,2026-02-01 15:00:00,2652,15,28.00736,3093.674,65.52735,1.433208,237.8435,1,1,2165.572,2165.255,440.1815,126.7791,566.9606,2,65.52735,1.433208,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1725.073,0,0,6.666541e-08,0,237.8435,418.9383,333.7221,85.2162,506.5129,0,1013.026,0,-4.263256e-14,1.292855e-13,4.263256e-14,65.52735,1.433208,0,0,500,3.386612e-08,0,-5.928591e-14
mpc,2026-02-01 15:15:00,2653,15.25,28.17572,3078.318,94.19809,0.06514242,235.3703,1,1,2154.823,2154.506,461.4976,132.7656,594.2632,2,94.19809,0.06514242,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1693.008,0,0,6.63119e-08,0,235.3703,418.3577,328.6966,89.66112,507.1593,0,1014.319,0,0,-1.142975e-13,4.263256e-14,94.19809,0.06514242,0,0,500,4.078262e-10,0,2.528533e-14
mpc,2026-02-01 15:30:00,2654,15.5,28.17904,3065.654,92.08926,0,235.4797,1,1,2145.958,2145.64,459.8147,132.2746,592.0893,2,92.08926,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1685.826,0,0,0,0,235.4797,416.6661,327.3254,89.34071,505.3215,0,1010.643,0,-5.684342e-14,2.38698e-15,4.263256e-14,92.08926,0,0,0,500,4.038252e-07,0,-4.263256e-14
mpc,2026-02-01 15:45:00,2655,15.75,28.18241,3089.16,71.88775,1.890154,233.3785,1,1,2162.412,2162.095,445.4381,128.3398,573.7779,2,71.88775,1.890154,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1716.657,0,0,2.167326e-07,2.182958e-08,233.3785,419.8911,333.3356,86.55552,506.9921,0,1013.984,0,2.842171e-14,-2.053913e-13,4.263256e-14,71.88775,1.890154,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 16:00:00,2656,16,28.22572,3075.609,100.9008,3.500799,233.1286,1,1,2152.926,2152.609,469.0874,135.3142,604.4016,2,100.9008,3.500799,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1683.522,0,0,9.927099e-07,4.62255e-08,233.1286,418.4363,327.2042,91.23208,507.8286,0,1015.657,0,2.842171e-14,-3.648193e-13,4.263256e-14,100.9008,3.500799,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 16:15:00,2657,16.25,28.23737,3032.518,135.6475,1.468816,228.1962,1,1,2122.763,2122.446,494.6613,142.455,637.1164,2,135.6475,1.468816,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1627.784,0,0,0,3.916745e-08,228.1962,412.6767,316.4501,96.22653,503.2677,0,1006.535,0,5.684342e-14,-4.098943e-13,4.263256e-14,135.6475,1.468816,0,0,500,3.383043e-06,0,8.526513e-14
mpc,2026-02-01 16:30:00,2658,16.5,28.28649,2994.785,149.6415,1.416781,227.0372,1,1,2096.35,2096.033,505.4929,145.5654,651.0583,2,149.6415,1.416781,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1590.54,0,0,0,0,227.0372,407.9703,309.5347,98.43564,499.2838,0,998.5675,0,0,3.280709e-13,4.263256e-14,149.6415,1.416781,0,0,500,2.368737e-07,0,-3.308465e-14
mpc,2026-02-01 16:45:00,2659,16.75,28.57809,3031.158,198.5722,6.124524,231.047,1,1,2121.811,2121.494,546.7596,157.9371,704.6967,2,198.5722,6.124524,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1574.734,0,0,8.00703e-07,4.357724e-08,231.047,415.519,308.3837,107.1353,511.5673,0,1023.135,0,2.842171e-14,-6.261658e-14,4.263256e-14,198.5722,6.124524,0,0,500,0,0,0
mpc,2026-02-01 17:00:00,2660,17,28.58424,3025.905,242.3242,7.097884,225.4599,1,1,2118.133,2117.816,581.4129,168.0092,749.4221,2,242.3242,7.097884,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1536.403,0,0,0,0,225.4599,414.8539,300.9172,113.9366,513.0846,0,1026.169,0,0,-1.625367e-13,4.263256e-14,242.3242,7.097884,0,0,500,2.018446e-06,0,6.128431e-14
mpc,2026-02-01 17:15:00,2661,17.25,28.61803,2996.772,278.2435,0,212.4357,1,1,2097.74,2097.423,604.3815,173.862,778.2435,2,278.2435,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1493.041,0,0,0,0,212.4357,411.159,292.6375,118.5215,508.1371,0,1016.274,0,-5.684342e-14,2.318146e-13,4.263256e-14,278.2435,0,0,0,500,6.348208e-07,0,-5.684342e-14
mpc,2026-02-01 17:30:00,2662,17.5,28.46984,2998.154,312.231,0,199.539,1,0,2098.707,2098.39,630.7761,181.4549,812.231,2,312.231,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1467.614,0,0,1.609732e-06,0,199.539,410.0386,286.7376,123.3009,507.1778,0,1014.356,0,-5.684342e-14,-5.77316e-15,4.263256e-14,312.231,0,0,0,500,3.871838e-06,0,-5.684342e-14
mpc,2026-02-01 17:45:00,2663,17.75,28.27416,2962.982,364.3529,0,187.1017,0,0,2074.087,2073.77,283.8845,81.66484,365.5493,1,364.3529,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1789.885,0,0,0,0,187.1017,403.5312,348.2374,55.29385,0,466.3044,2564.674,0,-4.263256e-14,1.583178e-13,4.263256e-14,364.3529,0,0,0,1.196402,5.808667e-07,0,2.220446e-16
mpc,2026-02-01 18:00:00,2664,18,28.24916,2954.582,407.3249,0,179.6191,0,0,2068.208,2067.89,317.2564,91.26492,408.5213,1,407.3249,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1750.634,0,0,2.89443e-06,0,179.6191,402.1722,340.4186,61.75361,0,466.6112,2566.362,0,-4.263256e-14,1.465494e-14,4.263256e-14,407.3249,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-02-01 18:15:00,2665,18.25,28.17815,2922.615,458.8073,0,161.7247,0,0,2045.831,2045.513,0,0,0,0,0,0,0,0,0,458.8073,1784.999,0.8924995,1.196402,0.3172331,0,250,0.3172331,2045.513,0,0,0,0,161.7247,397.2176,397.156,0.06159383,0,428.5564,2357.06,0,0,9.903189e-14,4.263256e-14,458.8073,0,0,458.8073,0,0,0,0
mpc,2026-02-01 18:30:00,2666,18.5,28.17887,2910.485,493.5541,0,151.9803,0,0,2037.339,2037.022,0,0,0,0,0,0,0,0,0,493.5541,1661.33,0.8306648,1.123988,0.3172331,0,250,0.3172331,2037.022,0,0,0,0,151.9803,395.5749,395.5133,0.06159477,0,425.0222,2337.622,0,0,-2.298162e-13,4.263256e-14,493.5541,0,0,493.5541,0,0,0,0
mpc,2026-02-01 18:45:00,2667,18.75,28.31995,2869.223,527.2295,0,147.0354,0,0,2008.456,2008.139,797.7433,229.4862,1027.23,3,527.2295,0,0,0,500,0,1786.068,0.893034,1.046115,0.3172331,0,250,0.3172331,1210.396,0,0,1.478593e-06,0,147.0354,391.1456,235.7238,155.4218,0,493.8451,2716.148,0,-1.98952e-13,-4.138911e-13,4.263256e-14,527.2295,0,0,0,500,0,0,-1.136868e-13
mpc,2026-02-01 19:00:00,2668,19,28.20639,2867.466,555.6894,0,147.141,0,0,2007.226,2006.909,786.337,226.205,1012.542,3,555.6894,0,0,0,456.8526,0,1900,0.95,1.124661,0.3172331,0,250,0.3172331,1220.572,0,0,2.442764e-06,0,147.141,389.9573,237.1287,152.8286,0,491.9197,2705.558,0,0,-1.463274e-13,4.263256e-14,555.6894,0,0,0,456.8526,0,0,5.684342e-14
mpc,2026-02-01 19:15:00,2669,19.25,28.06221,2877.756,584.8296,0,135.7158,0,0,2014.429,2014.112,116.4895,33.51046,150,1,150,0,0,0,0,434.8296,1790.993,0.8954967,1.196402,0.3172331,0,250,0.3172331,1897.622,0,0,0,0,135.7158,390.1546,367.5314,22.62313,0,427.3273,2350.3,0,-1.421085e-14,-9.814372e-14,4.263256e-14,584.8296,0,0,434.8296,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,28.12685,2856.643,582.6781,0,118.4896,0,0,1999.65,1999.333,791.9984,227.8336,1019.832,3,582.6781,0,0,0,437.1538,0,1900,0.95,1.127762,0.3172331,0,250,0.3172331,1207.334,0,0,0,0,118.4896,387.8262,234.1589,153.6673,0,484.9732,2667.353,0,2.842171e-14,-2.691181e-13,4.263256e-14,582.6781,0,0,0,437.1538,4.358079e-06,0,5.684342e-14
mpc,2026-02-01 19:45:00,2671,19.75,27.99728,2854.046,564.4051,0,113.043,0,0,1997.832,1997.515,439.2444,126.3571,565.6015,2,564.4051,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1558.27,0,0,0,0,113.043,386.4055,301.3888,85.01667,0,449.6099,2472.854,0,-4.263256e-14,3.492762e-13,4.263256e-14,564.4051,0,0,0,1.196402,5.560555e-07,0,2.220446e-16
mpc,2026-02-01 20:00:00,2672,20,27.9246,2820.354,561.3841,0.2762689,112.4296,0,0,1974.248,1973.931,191.4976,55.08796,246.5855,1,246.5855,0,0,0,0,315.0749,1820.932,0.9104661,1.196402,0.3172331,0,250,0.3172331,1782.433,0,0,0,2.520161e-09,112.4296,381.2545,344.2124,37.04208,0,421.0121,2315.567,0,-1.421085e-14,4.662937e-14,4.263256e-14,561.3841,0.2762689,0,315.0749,0,0,0,-1.110223e-15
mpc,2026-02-01 20:15:00,2673,20.25,27.82286,2802.184,519.9505,0,90.94266,0,0,1961.529,1961.211,116.4895,33.51046,150,1,150,0,0,0,0,369.9505,1728.158,0.864079,1.146614,0.3172331,0,250,0.3172331,1844.722,0,0,0,0,90.94266,377.9814,355.473,22.50836,0,406.5079,2235.793,0,-1.421085e-14,1.179057e-13,4.263256e-14,519.9505,0,0,369.9505,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,27.97204,2795.544,500.4656,0,81.44735,0,0,1956.881,1956.564,776.9585,223.5071,1000.466,3,500.4656,0,0,0,500,0,1852.886,0.9264429,1.088196,0.3172331,0,250,0.3172331,1179.605,0,0,0,0,81.44735,378.2819,228.0279,150.2541,0,467.2794,2570.037,0,0,2.420286e-14,4.263256e-14,500.4656,0,0,0,500,2.112897e-06,0,0
mpc,2026-02-01 20:45:00,2675,20.75,27.64755,2802.216,447.9362,2.539607,63.78221,0,0,1961.551,1961.234,0,0,0,0,0,0,0,0,0,450.4758,1739.975,0.8699876,1.166735,0.3172331,0,250,0.3172331,1961.234,0,0,4.514437e-06,0,63.78221,376.5863,376.5254,0.06090366,0,388.7706,2138.238,0,0,3.219647e-13,4.263256e-14,447.9362,2.539607,0,450.4758,0,0,0,-2.531308e-14
mpc,2026-02-01 21:00:00,2676,21,27.43206,2789.246,389.1959,3.097319,60.6137,0,0,1952.472,1952.155,0,0,0,0,0,0,0,0,0,392.2932,1641.628,0.820814,1.095637,0.3172331,0,250,0.3172331,1952.155,0,0,8.810434e-07,1.017963e-08,60.6137,373.1452,373.0846,0.06062775,0,384.6687,2115.678,0,0,4.416467e-13,4.263256e-14,389.1959,3.097319,0,392.2932,0,0,0,-1.776357e-14
mpc,2026-02-01 21:15:00,2677,21.25,27.40355,2765.053,331.1869,0,60.36522,0,0,1935.537,1935.22,0,0,0,0,0,0,0,0,0,331.1869,1558.573,0.7792864,1.033709,0.3172331,0,250,0.3172331,1935.22,0,0,0,0,60.36522,369.6871,369.6265,0.06059143,0,381.1562,2096.359,0,0,-3.064216e-13,4.263256e-14,331.1869,0,0,331.1869,0,0,0,0
mpc,2026-02-01 21:30:00,2678,21.5,27.43453,2730.208,290.3735,0,59.76609,0,0,1911.146,1910.828,0,0,0,0,0,0,0,0,0,290.3735,1485.734,0.7428671,0.9814105,0.3172331,0,250,0.3172331,1910.828,0,0,2.045621e-06,0,59.76609,365.266,365.2054,0.06063089,0,376.6281,2071.455,0,0,-5.706546e-14,4.263256e-14,290.3735,0,0,290.3735,0,0,0,0
mpc,2026-02-01 21:45:00,2679,21.75,27.17375,2722.976,247.3228,0,55.56398,0,0,1906.083,1905.766,0,0,0,0,0,0,0,0,0,247.3228,1423.67,0.7118348,0.935545,0.3172331,0,250,0.3172331,1905.766,0,0,0,0,55.56398,362.3121,362.2518,0.0603003,0,372.8135,2050.474,0,0,-4.13336e-13,4.263256e-14,247.3228,0,0,247.3228,0,0,0,0
mpc,2026-02-01 22:00:00,2680,22,27.19771,2693.865,202.0384,0,46.92125,0,0,1885.705,1885.388,0,0,0,0,0,0,0,0,0,202.0384,1372.936,0.6864679,0.8964638,0.3172331,0,250,0.3172331,1885.388,0,0,1.135523e-06,0,46.92125,358.6183,358.558,0.06033052,0,367.4814,2021.147,0,0,3.03646e-13,4.263256e-14,202.0384,0,0,202.0384,0,0,0,0
mpc,2026-02-01 22:15:00,2681,22.25,27.00113,2712.178,183.5955,2.514111,53.07332,0,0,1898.525,1898.208,0,0,0,0,0,0,0,0,0,186.1096,1326.192,0.6630961,0.8645176,0.3172331,0,250,0.3172331,1898.208,0,0,0,0,53.07332,359.5776,359.5175,0.06008344,0,369.5695,2032.632,0,0,-2.911005e-13,4.263256e-14,183.5955,2.514111,0,186.1096,0,0,0,-1.021405e-14
mpc,2026-02-01 22:30:00,2682,22.5,26.76915,2669.771,157.4438,5.492063,46.87971,0,0,1868.839,1868.522,0,0,0,0,0,0,0,0,0,162.9359,1285.25,0.6426248,0.8350838,0.3172331,0,250,0.3172331,1868.522,0,0,0,8.331588e-09,46.87971,352.2527,352.1929,0.05979445,0,361.0292,1985.661,0,0,-4.438672e-13,4.263256e-14,157.4438,5.492063,0,162.9359,0,0,0,1.332268e-14
mpc,2026-02-01 22:45:00,2683,22.75,26.54854,2678.765,136.8774,5.247595,48.03073,0,0,1875.136,1874.818,0,0,0,0,0,0,0,0,0,142.125,1249.516,0.624758,0.8093028,0.3172331,0,250,0.3172331,1874.818,0,0,0,4.222915e-08,48.03073,351.8302,351.7707,0.05952219,0,360.7827,1984.305,0,0,-5.617729e-14,4.263256e-14,136.8774,5.247595,0,142.125,0,0,0,1.776357e-15
mpc,2026-02-01 23:00:00,2684,23,26.45513,2674.882,127.1044,5.218401,51.59298,0,0,1872.417,1872.1,0,0,0,0,0,0,0,0,0,132.3228,1216.239,0.6081193,0.7868019,0.3172331,0,250,0.3172331,1872.1,0,0,0,2.107797e-08,51.59298,350.6441,350.5847,0.05940766,0,360.2465,1981.356,0,0,-4.309886e-13,4.263256e-14,127.1044,5.218401,0,132.3228,0,0,0,-6.217249e-15
mpc,2026-02-01 23:15:00,2685,23.25,26.37668,2670.234,124.2946,7.177277,46.84005,0,0,1869.164,1868.847,0,0,0,0,0,0,0,0,0,131.4719,1183.179,0.5915896,0.7658476,0.3172331,0,250,0.3172331,1868.847,0,0,0,4.72181e-09,46.84005,349.4701,349.4108,0.05931181,0,358.1683,1969.926,0,0,2.269296e-13,4.263256e-14,124.2946,7.177277,0,131.4719,0,0,0,6.217249e-15
mpc,2026-02-01 23:30:00,2686,23.5,26.11986,2671.676,120.582,5.860825,32.83779,0,1,1870.174,1869.856,0,0,0,0,0,0,0,0,0,126.4428,1151.382,0.5756911,0.7450306,0.3172331,0,250,0.3172331,1869.856,0,0,2.473602e-06,0,32.83779,347.8218,347.7628,0.05900018,0,353.8701,1946.285,0,0,-2.74003e-13,4.263256e-14,120.582,5.860825,0,126.4428,0,0,0,-5.329071e-15
mpc,2026-02-01 23:45:00,2687,23.75,26.00518,2686.761,105.7012,0,36.33803,1,1,1880.733,1880.415,470.3857,135.3155,605.7012,2,105.7012,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1410.03,0,0,6.281153e-07,0,36.33803,348.9669,261.6287,87.33816,403.6867,0,807.3734,0,0,2.278178e-13,4.263256e-14,105.7012,0,0,0,500,0,0,0
mpc,2026-02-02 00:00:00,2688,0,25.81419,2691.363,97.44148,2.204082,35.04045,1,1,1883.954,1883.637,465.5009,134.1446,599.6456,2,97.44148,2.204082,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1418.136,0,0,0,0,35.04045,348.2073,262.1111,86.09619,402.7322,0,805.4644,0,8.526513e-14,-2.216005e-13,4.263256e-14,97.44148,2.204082,0,0,500,7.299039e-08,0,8.526513e-14
mpc,2026-02-02 00:15:00,2689,0.25,25.51974,2658.843,107.7133,0,36.16965,1,1,1861.19,1860.873,471.9483,135.765,607.7133,2,107.7133,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1388.925,0,0,0,0,36.16965,341.9528,255.1844,86.76841,397.5948,0,795.1895,0,-2.842171e-14,1.909584e-14,4.263256e-14,107.7133,0,0,0,500,7.325665e-07,0,1.421085e-14
mpc,2026-02-02 00:30:00,2690,0.5,25.60441,2684.517,81.48893,1.328064,32.48842,1,1,1879.162,1878.844,452.5042,130.3128,582.817,2,81.48893,1.328064,0,0,500,0,1650.539,0.8252697,0.960761,0.3172331,0,250,0.3172331,1426.34,0,0,0,4.494562e-08,32.48842,345.8464,262.5078,83.33858,398.7998,0,797.5996,0,2.842171e-14,-3.587131e-13,4.263256e-14,81.48893,1.328064,0,0,500,1.053066e-07,0,5.684342e-14
mpc,2026-02-02 00:45:00,2691,0.75,25.34243,2659.695,91.2039,3.012155,21.68778,1,1,1861.786,1861.469,461.2177,132.9984,594.2161,2,91.2039,3.012155,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1400.252,0,0,4.386574e-07,0,21.68778,340.8409,256.3468,84.49411,393.3156,0,786.6312,0,-5.684342e-14,-2.422507e-13,4.263256e-14,91.2039,3.012155,0,0,500,1.21145e-08,0,-3.197442e-14
mpc,2026-02-02 01:00:00,2692,1,25.22448,2656.772,97.22974,6.120816,18.93427,1,1,1859.74,1859.423,468.0548,135.2957,603.3505,2,97.22974,6.120816,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1391.368,0,0,4.33318e-08,2.07613e-08,18.93427,339.6595,254.1169,85.5426,392.8707,0,785.7414,0,-8.526513e-14,-1.325606e-13,4.263256e-14,97.22974,6.120816,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 01:15:00,2693,1.25,24.94515,2671.905,83.42559,3.021519,22.0827,1,1,1870.333,1870.016,0,0,0,0,0,0,0,0,0,86.44711,1878.089,0.9390446,1.196402,0.3172331,0,250,0.3172331,1870.016,0,0,3.784354e-07,0,22.0827,33.666,33.66029,0.005710195,37.67093,0,75.34186,0,0,-2.802203e-13,4.263256e-14,83.42559,3.021519,0,86.44711,0,0,0,4.440892e-16
mpc,2026-02-02 01:30:00,2694,1.5,24.76761,2668.71,62.66952,0,19.12251,1,1,1868.097,1867.78,0,0,0,0,0,0,0,0,0,62.66952,1862.126,0.931063,1.182605,0.3172331,0,250,0.3172331,1867.78,0,0,2.052808e-07,0,19.12251,33.62575,33.62004,0.005710195,37.08077,0,74.16155,0,0,-3.006484e-13,4.263256e-14,62.66952,0,0,62.66952,0,0,0,0
mpc,2026-02-02 01:45:00,2695,1.75,24.66351,2648.794,69.96885,0.4945952,18.26793,1,1,1854.156,1853.839,0,0,0,0,0,0,0,0,0,70.46344,1844.217,0.9221085,1.172553,0.3172331,0,250,0.3172331,1853.839,0,0,3.230575e-07,3.967631e-09,18.26793,33.37481,33.3691,0.005710195,36.66834,0,73.33668,0,0,1.263434e-13,4.263256e-14,69.96885,0.4945952,0,70.46344,0,0,0,-4.662937e-15
mpc,2026-02-02 02:00:00,2696,2,24.5736,2636.563,67.94727,4.479263,11.78725,1,1,1845.594,1845.277,0,0,0,0,0,0,0,0,0,72.42653,1825.82,0.9129101,1.161276,0.3172331,0,250,0.3172331,1845.277,0,0,3.91862e-07,0,11.78725,33.2207,33.21499,0.005710195,35.34,0,70.68001,0,0,3.570477e-13,4.263256e-14,67.94727,4.479263,0,72.42653,0,0,0,-1.776357e-15
mpc,2026-02-02 02:15:00,2697,2.25,24.33505,2634.802,76.58013,0,22.15674,1,1,1844.361,1844.044,0,0,0,0,0,0,0,0,0,76.58013,1806.388,0.9031938,1.149692,0.3172331,0,250,0.3172331,1844.044,0,0,2.510419e-07,0,22.15674,33.1985,33.19279,0.005710195,37.16842,0,74.33684,0,0,2.728928e-13,4.263256e-14,76.58013,0,0,76.58013,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,24.22223,2675.957,53.94421,0,25.05074,1,1,1873.17,1872.853,0,0,0,0,0,0,0,0,0,53.94421,1792.617,0.8963086,1.137456,0.3172331,0,250,0.3172331,1872.853,0,0,0,0,25.05074,33.71706,33.71135,0.005710195,38.19627,0,76.39253,0,0,2.975398e-13,4.263256e-14,53.94421,0,0,53.94421,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,24.17737,2648.77,72.31592,0,17.44837,1,1,1854.139,1853.822,0,0,0,0,0,0,0,0,0,72.31592,1774.256,0.887128,1.128785,0.3172331,0,250,0.3172331,1853.822,0,0,8.089178e-08,0,17.44837,33.3745,33.36879,0.005710195,36.48987,0,72.97974,0,0,-1.119105e-13,4.263256e-14,72.31592,0,0,72.31592,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,24.28637,2679.435,93.49283,1.136513,18.03006,1,1,1875.605,1875.287,0,0,0,0,0,0,0,0,0,94.62934,1750.319,0.8751597,1.117223,0.3172331,0,250,0.3172331,1875.287,0,0,0,3.804755e-09,18.03006,33.76088,33.75517,0.005710195,36.98724,0,73.97447,0,0,-2.464695e-13,4.263256e-14,93.49283,1.136513,0,94.62934,0,0,0,-1.554312e-15
mpc,2026-02-02 03:15:00,2701,3.25,24.3108,2652.989,81.36954,1.411816,21.25489,1,1,1857.092,1856.775,0,0,0,0,0,0,0,0,0,82.78136,1729.349,0.8646743,1.10215,0.3172331,0,250,0.3172331,1856.775,0,0,0,7.380791e-09,21.25489,33.42766,33.42195,0.005710195,37.23393,0,74.46786,0,0,5.284662e-14,4.263256e-14,81.36954,1.411816,0,82.78136,0,0,0,-6.439294e-15
mpc,2026-02-02 03:30:00,2702,3.5,24.3773,2650.068,74.7741,1.098644,24.86157,1,1,1855.047,1854.73,0,0,0,0,0,0,0,0,0,75.87274,1710.108,0.8550541,1.088945,0.3172331,0,250,0.3172331,1854.73,0,0,0,0,24.86157,33.39085,33.38514,0.005710195,37.84982,0,75.69965,0,0,-3.397282e-14,4.263256e-14,74.7741,1.098644,0,75.87274,0,0,0,-2.220446e-16
mpc,2026-02-02 03:45:00,2703,3.75,24.3928,2670.693,105.2207,1.894348,18.54637,1,1,1869.485,1869.168,0,0,0,0,0,0,0,0,0,107.1151,1683.06,0.8415301,1.07683,0.3172331,0,250,0.3172331,1869.168,0,0,0,4.038855e-08,18.54637,33.65073,33.64502,0.005710195,36.97662,0,73.95325,0,0,-4.263256e-13,4.263256e-14,105.2207,1.894348,0,107.1151,0,0,0,-6.217249e-15
mpc,2026-02-02 04:00:00,2704,4,24.24665,2660.539,121.9893,0,20.55646,1,1,1862.378,1862.06,0,0,0,0,0,0,0,0,0,121.9893,1652.298,0.826149,1.059798,0.3172331,0,250,0.3172331,1862.06,0,0,0,0,20.55646,33.5228,33.51709,0.005710195,37.19915,0,74.39829,0,0,2.88658e-13,4.263256e-14,121.9893,0,0,121.9893,0,0,0,0
mpc,2026-02-02 04:15:00,2705,4.25,24.15472,2668.478,136.5709,1.264992,22.46907,1,1,1867.935,1867.618,0,0,0,0,0,0,0,0,0,137.8359,1617.579,0.8087894,1.040428,0.3172331,0,250,0.3172331,1867.618,0,0,0,4.21888e-08,22.46907,33.62283,33.61712,0.005710195,37.63449,0,75.26897,0,0,-5.77316e-14,4.263256e-14,136.5709,1.264992,0,137.8359,0,0,0,6.661338e-15
mpc,2026-02-02 04:30:00,2706,4.5,24.23305,2671.613,169.6157,0,16.31647,1,1,1870.129,1869.812,0,0,0,0,0,0,0,0,0,169.6157,1574.92,0.7874601,1.018566,0.3172331,0,250,0.3172331,1869.812,0,0,4.223116e-06,0,16.31647,33.66233,33.65662,0.005710195,36.57843,0,73.15686,0,0,-3.257394e-13,4.263256e-14,169.6157,0,0,169.6157,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,24.11165,2661.193,193.7504,0,14.18096,1,1,1862.835,1862.518,0,0,0,0,0,0,0,0,0,193.7504,1526.235,0.7631174,0.9917042,0.3172331,0,250,0.3172331,1862.518,0,0,0,0,14.18096,33.53103,33.52532,0.005710195,36.05867,0,72.11734,0,0,-4.274359e-14,4.263256e-14,193.7504,0,0,193.7504,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,23.94461,2710.797,227.4431,0,13.03633,1,1,1897.558,1897.241,175.9639,50.6194,226.5833,1,226.5833,0,0,0,0,0.8598202,1525.779,0.7628897,0.9610476,0.3172331,0,250,0.3172331,1721.277,0,0,0,0,13.03633,34.15604,30.98298,3.17306,83.92362,0,167.8472,0,-1.421085e-14,-3.597123e-14,4.263256e-14,227.4431,0,0,0.859824,0,0,0,0
mpc,2026-02-02 05:15:00,2709,5.25,23.92936,2712.652,297.9171,0,11.83209,1,1,1898.857,1898.539,619.66,178.2571,797.9171,2,297.9171,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1278.879,0,0,1.497533e-06,0,11.83209,34.17942,23.01983,11.15959,203.3832,0,406.7663,0,5.684342e-14,1.579847e-13,4.263256e-14,297.9171,0,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 05:30:00,2710,5.5,23.69309,2753.054,349.0474,0,12.46012,1,1,1927.138,1926.821,265.7827,76.45751,342.2402,1,342.2402,0,0,0,0,6.807186,1648.578,0.8242888,1.03932,0.3172331,0,250,0.3172331,1661.038,0,0,0,0,12.46012,34.68848,29.89868,4.789799,108.564,0,217.1279,0,0,2.129408e-13,4.263256e-14,349.0474,0,0,6.807189,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,23.60454,2707.826,418.0954,0,18.24448,1,1,1895.478,1895.161,712.9901,205.1053,918.0954,2,418.0954,0,0,0,500,0,1773.318,0.8866591,1.038085,0.3172331,0,250,0.3172331,1182.171,0,0,2.059809e-06,0,18.24448,34.11861,21.27908,12.83953,229.6115,0,459.223,0,-1.136868e-13,-2.919887e-13,4.263256e-14,418.0954,0,0,0,500,0,0,-5.684342e-14
