controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 06:00:00,2712,6,23.48059,2743.243,472.8894,0,15.42336,0,0,1920.27,1919.953,0,0,0,0,0,0,0,0,0,472.8894,1654.817,0.8274083,1.116632,0.3172331,0,250,0.3172331,1919.953,0,0,0,0,15.42336,34.56486,34.55915,0.005710195,0,37.2807,205.0438,0,0,1.416645e-13,4.263256e-14,472.8894,0,0,472.8894,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,23.46278,2749.887,509.9635,0,6.331357,0,0,1924.921,1924.603,0,0,0,0,0,0,0,0,0,500,1529.556,0.7647781,1.042014,0.3172331,0,250,0.3172331,1924.603,0,0,9.963532,0,6.331357,34.64857,34.64286,0.005710195,0,35.75968,213.8653,0,0,2.715606e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,23.67927,2755.1,573.9875,0.3790328,23.66278,0,0,1928.57,1928.252,0,0,0,0,0,0,0,0,0,500,1404.315,0.7021577,0.9631391,0.3172331,0,250,0.3172331,1928.252,0,0,73.98747,0.3790328,23.66278,34.71425,34.70854,0.005710195,0,38.90015,342.233,0,0,2.953193e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:45:00,2715,6.75,24.03322,2788.831,617.6132,0,26.47178,0,0,1952.181,1951.864,116.4895,33.51046,150,1,150,0,0,0,0,467.6132,1287.191,0.6435955,0.8842768,0.3172331,0,250,0.3172331,1835.375,0,0,3.905508e-06,0,26.47178,35.13927,33.03674,2.102522,0,71.26896,391.9793,0,-1.421085e-14,-1.271205e-13,4.263256e-14,617.6132,0,0,467.6132,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,24.16722,2813.977,616.1543,1.503447,16.0597,0,0,1969.784,1969.467,116.4895,33.51046,150,1,150,0,0,0,0,467.6577,1170.074,0.585037,0.8105253,0.3172331,0,250,0.3172331,1852.977,0,0,2.30561e-06,0,16.0597,35.45611,33.35359,2.102522,0,69.73616,383.5489,0,-1.421085e-14,3.334e-13,4.263256e-14,616.1543,1.503447,0,467.6577,0,0,0,-1.620926e-14
mpc,2026-02-02 07:15:00,2717,7.25,24.10691,2844.107,631.583,2.037106,22.61062,0,0,1990.875,1990.557,116.4895,33.51046,150,1,150,0,0,0,0,483.6201,1048.985,0.5244924,0.7367784,0.3172331,0,250,0.3172331,1874.068,0,0,2.821832e-06,0,22.61062,35.83574,33.73322,2.102522,0,71.28256,392.0541,0,-1.421085e-14,-2.208234e-13,4.263256e-14,631.583,2.037106,0,483.6201,0,0,0,-7.638334e-14
mpc,2026-02-02 07:30:00,2718,7.5,24.27699,2862.022,613.4616,5.094922,23.4405,0,0,2003.416,2003.098,115.1323,34.86775,150,1,133.5603,0,16.43973,0,0,484.9962,927.5705,0.4637853,0.6605303,0.3172331,0,250,0.3172331,1887.966,12.58929,0,0,0,10.85122,36.06148,33.98339,2.078091,0,70.79597,389.3778,0,-2.842171e-14,3.785861e-14,4.263256e-14,613.4616,5.094922,12.58929,484.9962,0,0,0,-4.707346e-14
mpc,2026-02-02 07:45:00,2719,7.75,24.41352,2855.974,548.1738,3.778772,28.75452,0,0,1999.182,1998.865,0,0,0,0,0,0,0,0,0,500,802.4245,0.4012123,0.5840776,0.3172331,0,250,0.3172331,1998.865,0,0,48.17383,3.778772,28.75452,35.98527,35.97956,0.005710195,0,41.14705,315.927,0,0,-2.14273e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,24.42421,2849.984,481.4446,212.1768,30.71748,0,0,1994.989,1994.671,150.3658,43.25561,193.6214,1,193.6214,0,0,0,0,500,677.2982,0.3386491,0.505275,0.3172331,0,250,0.3172331,1844.306,0,0,5.042541e-06,0,30.71748,35.90979,33.1975,2.712294,0,81.97453,450.8599,0,-1.421085e-14,2.220446e-13,4.263256e-14,481.4446,212.1768,0,500,0,0,0,2.842171e-14
mpc,2026-02-02 08:15:00,2721,8.25,24.63652,2846.813,420.0704,215.5667,30.18334,0,0,1992.769,1992.452,115.3037,34.69629,150,1,135.6371,0,14.36289,0,0,500,552.1916,0.2760958,0.4264847,0.3172331,0,250,0.3172331,1877.148,10.95757,0,0,6.819031e-07,19.22577,35.86984,33.78866,2.081177,0,71.95531,395.7542,0,-7.105427e-15,-2.504663e-13,4.263256e-14,420.0704,215.5667,10.95757,500,0,0,0,-5.684342e-14
mpc,2026-02-02 08:30:00,2722,8.5,24.67688,2833.488,354.8505,218.005,33.45306,0,0,1983.441,1983.124,0,0,0,0,0,0,0,0,0,500,427.1047,0.2135523,0.3477069,0.3172331,0,250,0.3172331,1983.124,0,0,0,72.85553,33.45306,35.70194,35.69623,0.005710195,0,41.73955,355.2433,0,0,-5.989653e-14,4.263256e-14,354.8505,145.1495,0,500,0,0,0,2.842171e-14
mpc,2026-02-02 08:45:00,2723,8.75,24.7125,2873.301,280.8624,216.0939,41.78607,0,0,2011.31,2010.993,0,0,0,0,0,0,0,0,0,496.9563,302.7984,0.1513992,0.2689415,0.3172331,0,250,0.3172331,2010.993,0,0,4.62058e-06,0,41.78607,36.20359,36.19788,0.005710195,0,43.75191,240.6355,0,0,7.388534e-14,4.263256e-14,280.8624,216.0939,0,496.9563,0,0,0,-2.842171e-14
mpc,2026-02-02 09:00:00,2724,9,24.83833,2903.915,229.7156,216.9529,51.81526,1,1,2032.741,2032.423,116.4895,33.51046,150,1,150,0,0,0,0,296.6685,228.5836,0.1142918,0.1906677,0.3172331,0,250,0.3172331,1915.934,0,0,0,0,51.81526,36.58933,34.48681,2.102522,77.38786,0,154.7757,0,-1.421085e-14,-2.245426e-14,4.263256e-14,229.7156,216.9529,0,296.6685,0,0,0,2.842171e-14
mpc,2026-02-02 09:15:00,2725,9.25,25.0515,2921.44,188.3426,222.1786,53.51867,1,1,2045.008,2044.691,688.7646,221.7567,910.5212,2,188.3426,222.1786,0,0,500,0,353.5476,0.1767738,0.1439357,0.3172331,0,250,0.3172331,1355.927,0,0,0,0,53.51867,372.2031,246.7863,125.4168,478.2837,0,956.5673,0,0,-1.153244e-13,4.263256e-14,188.3426,222.1786,0,0,500,6.652548e-06,0,8.526513e-14
mpc,2026-02-02 09:30:00,2726,9.5,25.13163,2922.806,125.6758,219.9574,59.53943,1,1,2045.965,2045.647,638.5561,207.0771,845.6332,2,125.6758,219.9574,0,0,500,0,478.4919,0.239246,0.2226237,0.3172331,0,250,0.3172331,1407.091,0,0,2.478565e-06,0,59.53943,372.9754,256.51,116.4654,474.4411,0,948.8822,0,-5.684342e-14,-4.293788e-14,4.263256e-14,125.6758,219.9574,0,0,500,1.517398e-06,0,-2.842171e-14
mpc,2026-02-02 09:45:00,2727,9.75,25.31131,2918.784,107.2934,218.7555,69.24192,1,1,2043.149,2042.832,623.4462,202.6027,826.0488,2,107.2934,218.7554,0,0,500,0,603.4166,0.3017083,0.3012993,0.3172331,0,250,0.3172331,1419.385,0,0,0,4.369011e-06,69.24192,373.809,259.6869,114.1221,474.9579,0,949.9158,0,-2.842171e-14,1.122991e-13,4.263256e-14,107.2934,218.7554,0,0,500,1.054398e-06,0,-4.263256e-14
mpc,2026-02-02 10:00:00,2728,10,25.2105,2927.07,96.12379,226.9412,82.99793,1,1,2048.949,2048.632,620.4531,202.6119,823.065,2,96.12379,226.9412,0,0,500,0,728.3216,0.3641608,0.3799626,0.3172331,0,250,0.3172331,1428.179,0,0,0,0,82.99793,374.1112,260.7667,113.3445,478.5329,0,957.0659,0,-5.684342e-14,-1.696976e-13,4.263256e-14,96.12379,226.9412,0,0,500,1.608595e-06,0,2.842171e-14
mpc,2026-02-02 10:15:00,2729,10.25,25.39272,2940.74,76.24149,225.8597,90.86034,1,1,2058.518,2058.201,604.2619,197.8392,802.1012,2,76.24149,225.8597,0,0,500,0,853.207,0.4266035,0.4586134,0.3172331,0,250,0.3172331,1453.939,0,0,0,1.209474e-06,90.86034,377.239,266.4453,110.7937,480.9353,0,961.8707,0,8.526513e-14,-2.379763e-13,4.263256e-14,76.24149,225.8597,0,0,500,5.189536e-08,0,-4.263256e-14
mpc,2026-02-02 10:30:00,2730,10.5,25.47718,2970.578,70.80447,227.9202,90.89532,1,1,2079.405,2079.087,601.4697,197.255,798.7247,2,70.80447,227.9203,0,0,500,0,978.0726,0.4890363,0.5372519,0.3172331,0,250,0.3172331,1477.618,0,0,4.362422e-07,0,90.89532,381.7165,271.2464,110.4701,485.1871,0,970.3742,0,8.526513e-14,-2.032818e-13,4.263256e-14,70.80447,227.9202,0,0,500,4.298094e-06,0,0
mpc,2026-02-02 10:45:00,2731,10.75,25.5592,2999.994,79.28187,229.6225,100.5384,1,1,2099.996,2099.679,609.2346,199.6697,808.9043,2,79.28187,229.6224,0,0,500,0,1102.919,0.5514593,0.615878,0.3172331,0,250,0.3172331,1490.444,0,0,0,2.873037e-06,100.5384,386.136,274.0549,112.0811,492.2111,0,984.4221,0,-2.842171e-14,4.263256e-13,4.263256e-14,79.28187,229.6224,0,0,500,2.430586e-07,0,0
mpc,2026-02-02 11:00:00,2732,11,25.38364,2978.021,68.28704,231.7403,113.3422,0,0,2084.614,2084.297,0,0,0,0,0,0,0,0,0,300.0274,1027.738,0.5138691,0.6944917,0.3172331,0,250,0.3172331,2084.297,0,0,3.539728e-07,2.841209e-06,113.3422,381.9515,381.8933,0.05812472,0,402.6603,2214.632,0,0,2.444711e-13,4.263256e-14,68.28704,231.7403,0,300.0274,0,0,0,2.842171e-14
mpc,2026-02-02 11:15:00,2733,11.25,25.35411,2998.721,49.50151,229.5319,110.4289,0,0,2099.105,2098.787,0,0,0,0,0,0,0,0,0,279.0334,957.8181,0.478909,0.6471517,0.3172331,0,250,0.3172331,2098.787,0,0,0,2.847318e-06,110.4289,384.3777,384.3196,0.05809015,0,404.5408,2224.974,0,0,9.525714e-14,4.263256e-14,49.50151,229.5319,0,279.0334,0,0,0,-2.842171e-14
mpc,2026-02-02 11:30:00,2734,11.5,25.28933,3018.85,39.24413,229.8557,125.1802,0,0,2113.195,2112.878,0,0,0,0,0,0,0,0,0,269.0998,890.3923,0.4451962,0.603124,0.3172331,0,250,0.3172331,2112.878,0,0,0,0,125.1802,386.4535,386.3955,0.05801445,0,409.288,2251.084,0,0,-1.746381e-13,4.263256e-14,39.24413,229.8557,0,269.0998,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,25.53336,3040.063,47.73241,235.4973,129.8071,0,0,2128.044,2127.727,0,0,0,0,0,0,0,0,0,283.2297,819.4447,0.4097224,0.560667,0.3172331,0,250,0.3172331,2127.727,0,0,2.043536e-07,4.395637e-06,129.8071,391.0889,391.0306,0.05830064,0,414.8864,2281.875,0,0,2.148282e-13,4.263256e-14,47.73241,235.4973,0,283.2297,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,25.57674,3029.039,70.29276,236.7377,132.1016,0,0,2120.327,2120.01,0,0,0,0,0,0,0,0,0,307.0305,742.5581,0.3712791,0.5159923,0.3172331,0,250,0.3172331,2120.01,0,0,0,1.959055e-06,132.1016,390.0127,389.9544,0.05835182,0,414.2531,2278.392,0,0,1.671996e-13,4.263256e-14,70.29276,236.7377,0,307.0305,0,0,0,0
mpc,2026-02-02 12:15:00,2737,12.25,25.77579,3049.572,88.7012,235.0892,142.7197,0,0,2134.7,2134.383,0,0,0,0,0,0,0,0,0,323.7904,661.4936,0.3307468,0.467578,0.3172331,0,250,0.3172331,2134.383,0,0,2.656718e-07,0,142.7197,394.2444,394.1858,0.05858778,0,420.5438,2312.991,0,0,1.309508e-13,4.263256e-14,88.7012,235.0892,0,323.7904,0,0,0,2.842171e-14
mpc,2026-02-02 12:30:00,2738,12.5,26.02229,3054.644,67.55146,236.7982,149.4242,0,0,2138.25,2137.933,0,0,0,0,0,0,0,0,0,304.3496,585.3021,0.292651,0.4165328,0.3172331,0,250,0.3172331,2137.933,0,0,1.403698e-07,2.269748e-06,149.4242,396.8875,396.8286,0.05888264,0,424.5637,2335.1,0,0,-4.513057e-14,4.263256e-14,67.55146,236.7982,0,304.3496,0,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,26.10805,3077.39,61.88118,237.822,159.7181,0,0,2154.173,2153.856,0,0,0,0,0,0,0,0,0,299.7032,510.2841,0.2551421,0.3685561,0.3172331,0,250,0.3172331,2153.856,0,0,0,2.45068e-06,159.7181,400.5443,400.4853,0.05898593,0,430.1831,2366.007,0,0,1.21847e-13,4.263256e-14,61.88118,237.822,0,299.7032,0,0,0,-2.842171e-14
mpc,2026-02-02 13:00:00,2740,13,26.12901,3092.62,63.76161,241.3008,164.4613,0,0,2164.834,2164.516,0,0,0,0,0,0,0,0,0,305.0624,433.9382,0.2169691,0.3213184,0.3172331,0,250,0.3172331,2164.516,0,0,4.389704e-08,4.711166e-06,164.4613,402.6991,402.6401,0.05901123,0,433.233,2382.781,0,0,3.075318e-14,4.263256e-14,63.76161,241.3008,0,305.0624,0,0,0,0
mpc,2026-02-02 13:15:00,2741,13.25,26.43897,3111.963,73.18335,241.5228,181.6404,0,0,2178.374,2178.057,0,0,0,0,0,0,0,0,0,314.7061,355.1934,0.1775967,0.2732445,0.3172331,0,250,0.3172331,2178.057,0,0,0,4.952709e-07,181.6404,407.8043,407.7449,0.05938789,0,441.7491,2429.62,0,0,-1.109113e-13,4.263256e-14,73.18335,241.5228,0,314.7061,0,0,0,0
mpc,2026-02-02 13:30:00,2742,13.5,26.61871,3144.225,67.47232,240.5074,203.7701,0,0,2200.958,2200.64,0,0,0,0,0,0,0,0,0,307.9797,278.1425,0.1390713,0.2236601,0.3172331,0,250,0.3172331,2200.64,0,0,0,4.118547e-06,203.7701,413.5629,413.5033,0.05960852,0,451.792,2484.856,0,0,6.666889e-14,4.263256e-14,67.47232,240.5074,0,307.9797,0,0,0,0
mpc,2026-02-02 13:45:00,2743,13.75,26.59859,3147.475,74.55804,237.8369,204.8618,0,0,2203.232,2202.915,0,0,0,0,0,0,0,0,0,312.3949,200,0.1,0.1751423,0.3172331,0,250,0.3172331,2202.915,0,0,0,1.558261e-06,204.8618,413.8182,413.7587,0.05958374,0,452.2365,2487.301,0,0,1.415534e-14,4.263256e-14,74.55804,237.8369,0,312.3949,0,0,0,-2.842171e-14
mpc,2026-02-02 14:00:00,2744,14,26.798,3151.06,62.10923,239.5114,215.0177,1,1,2205.742,2205.425,602.7616,198.859,801.6206,2,62.10923,239.5113,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1602.663,0,0,3.409085e-07,8.892018e-07,215.0177,416.0034,302.2626,113.7408,541.674,0,1083.348,0,0,-3.605449e-14,4.263256e-14,62.10923,239.5113,0,0,500,0,0,0
mpc,2026-02-02 14:15:00,2745,14.25,26.84159,3160.422,50.95527,238.538,212.8845,1,1,2212.296,2211.978,593.424,196.0693,789.4933,4,50.95527,238.538,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1618.554,0,0,0,0,212.8845,417.6172,305.5361,112.0811,541.7918,0,1083.584,0,0,6.966649e-14,4.263256e-14,50.95527,238.538,0,0,500,1.375948e-06,0,4.973799e-14
mpc,2026-02-02 14:30:00,2746,14.5,27.02662,3127.936,48.94585,239.3718,228.3836,1,1,2189.555,2189.238,592.4421,195.8755,788.3176,2,48.94585,239.3718,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1596.796,0,0,2.569807e-07,0,228.3836,414.9186,302.5913,112.3273,541.7453,0,1083.491,0,-5.684342e-14,-1.223466e-13,4.263256e-14,48.94585,239.3718,0,0,500,4.775091e-06,0,5.684342e-14
mpc,2026-02-02 14:45:00,2747,14.75,27.25064,3107.014,61.46707,235.8811,225.447,1,1,2174.91,2174.593,599.7434,197.6048,797.3482,2,61.46707,235.8811,0,0,500,0,699.7561,0.349878,0.3619724,0.3172331,0,250,0.3172331,1574.849,0,0,0,0,225.447,414.0769,299.8325,114.2444,540.3597,0,1080.719,0,-1.136868e-13,7.494005e-14,4.263256e-14,61.46707,235.8811,0,0,500,3.920259e-06,0,-1.136868e-13
mpc,2026-02-02 15:00:00,2748,15,27.25195,3098.342,71.67055,236.6108,228.1694,1,1,2168.839,2168.522,608.1738,200.1075,808.2813,2,71.67055,236.6108,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1560.348,0,0,1.871719e-07,0,228.1694,412.9325,297.0799,115.8526,540.6293,0,1081.259,0,-8.526513e-14,2.458034e-13,4.263256e-14,71.67055,236.6108,0,0,500,6.889982e-07,0,-5.684342e-14
mpc,2026-02-02 15:15:00,2749,15.25,27.41713,3082.566,71.68022,238.5561,236.058,1,1,2157.796,2157.479,609.5315,200.7049,810.2363,2,71.68022,238.5561,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1547.948,0,0,0,1.388808e-07,236.058,412.2561,295.7419,116.5142,541.5467,0,1083.093,0,-2.842171e-14,-1.049161e-13,4.263256e-14,71.68022,238.5561,0,0,500,4.921122e-07,0,-8.526513e-14
mpc,2026-02-02 15:30:00,2750,15.5,27.11769,3109.214,73.30863,234.8361,221.8277,1,1,2176.45,2176.132,608.2143,199.9305,808.1448,4,73.30863,234.8361,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1567.918,0,0,0,2.58963e-06,221.8277,413.2196,297.6841,115.5355,539.7307,0,1079.461,0,5.684342e-14,3.941292e-14,4.263256e-14,73.30863,234.8361,0,0,500,1.814369e-07,0,1.421085e-14
mpc,2026-02-02 15:45:00,2751,15.75,27.27819,3093.812,94.36298,228.5448,211.924,1,1,2165.669,2165.352,620.1986,202.7092,822.9078,4,94.36298,228.5448,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1545.153,0,0,3.155815e-07,2.66581e-06,211.924,412.5555,294.3485,118.207,537.4288,0,1074.858,0,-5.684342e-14,-4.301004e-13,4.263256e-14,94.36298,228.5448,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 16:00:00,2752,16,27.10274,3050.883,101.4982,230.0942,209.1939,1,1,2135.618,2135.301,626.8152,204.7773,831.5924,2,101.4982,230.0942,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1508.485,0,0,1.806428e-06,1.928052e-06,209.1939,405.3407,286.3108,119.0299,530.7932,0,1061.586,0,2.842171e-14,-2.008393e-13,4.263256e-14,101.4982,230.0942,0,0,500,0,0,0
mpc,2026-02-02 16:15:00,2753,16.25,27.50507,3004.016,113.1851,227.5744,219.5719,1,1,2102.811,2102.494,113.7014,36.66077,150.3622,1,113.1851,37.17704,0,0,0,190.3973,1276.201,0.6381005,0.8337089,0.3172331,0,250,0.3172331,1988.793,0,0,0,7.54622e-09,219.5719,402.4949,380.6708,21.82408,459.3594,0,918.7188,0,1.421085e-14,-3.131939e-13,4.263256e-14,113.1851,227.5744,0,190.3973,0,2.902429e-06,0,1.421085e-14
mpc,2026-02-02 16:30:00,2754,16.5,27.61073,3056.868,149.9807,223.6494,211.4477,1,1,2139.808,2139.491,659.9936,213.6365,873.6301,2,149.9807,223.6494,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1479.497,0,0,0,2.89569e-07,211.4477,410.4895,283.819,126.6706,538.0185,0,1076.037,0,0,4.884981e-14,4.263256e-14,149.9807,223.6494,0,0,500,3.250145e-06,0,2.842171e-14
mpc,2026-02-02 16:45:00,2755,16.75,27.58034,3037.879,172.3279,221.814,209.0201,1,1,2126.515,2126.198,676.0745,218.0674,894.1419,2,172.3279,221.814,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1450.123,0,0,0,4.670243e-07,209.0201,407.6781,278.0058,129.6723,536.1448,0,1072.29,0,0,-2.422507e-13,4.263256e-14,172.3279,221.814,0,0,500,4.552399e-06,0,-2.842171e-14
mpc,2026-02-02 17:00:00,2756,17,27.76855,3041.316,187.2278,217.9568,207.438,1,1,2128.921,2128.604,684.9687,220.2159,905.1846,2,187.2278,217.9568,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1443.635,0,0,0,0,207.438,409.7657,277.8648,131.9009,538.0075,0,1076.015,0,-1.136868e-13,-2.424727e-13,4.263256e-14,187.2278,217.9568,0,0,500,4.752241e-06,0,-2.842171e-14
mpc,2026-02-02 17:15:00,2757,17.25,27.69544,3033.398,237.9108,208.3641,203.2406,1,1,2123.379,2123.061,717.6713,228.6036,946.2749,2,237.9108,208.3641,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1405.39,0,0,0,0,203.2406,408.0673,270.0855,137.9818,537.7475,0,1075.495,0,-2.842171e-14,2.515765e-13,4.263256e-14,237.9108,208.3641,0,0,500,8.92799e-06,0,0
mpc,2026-02-02 17:30:00,2758,17.5,27.73149,3047.722,299.8674,215.0553,188.2599,1,0,2133.405,2133.088,770.4305,244.4922,1014.923,3,299.8674,215.0553,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1362.657,0,0,9.973544e-07,9.394682e-07,188.2599,410.3069,262.0729,148.234,542.7722,0,1085.544,0,0,2.273737e-13,4.263256e-14,299.8674,215.0553,0,0,500,0,0,0
mpc,2026-02-02 17:45:00,2759,17.75,27.70492,3016.168,342.7271,218.5943,171.9052,0,0,2111.318,2111,266.1608,76.56629,342.7271,1,342.7271,0,0,0,0,218.5943,1845.052,0.9225262,1.196402,0.3172331,0,250,0.3172331,1844.84,0,0,0,0,171.9052,405.8307,354.6091,51.22156,0,464.2185,2553.202,0,-1.421085e-14,-3.270717e-13,4.263256e-14,342.7271,218.5943,0,218.5943,0,2.676163e-06,0,0
mpc,2026-02-02 18:00:00,2760,18,27.70624,2937.219,396.7791,7.534622,164.2802,0,0,2056.053,2055.736,308.1374,88.64166,396.7791,1,396.7791,0,0,0,0,7.534622,1842.878,0.9214391,1.161802,0.3172331,0,250,0.3172331,1747.598,0,0,0,0,164.2802,395.219,335.9272,59.29182,0,456.1471,2508.809,0,-2.842171e-14,3.330669e-14,4.263256e-14,396.7791,7.534622,0,7.534622,0,4.962083e-06,0,2.220446e-14
mpc,2026-02-02 18:15:00,2761,18.25,27.62489,2895.263,445.6678,7.197716,156.3138,0,0,2026.684,2026.367,346.1043,99.56356,445.6678,1,445.6678,0,0,0,0,7.197716,1840.789,0.9203943,1.160433,0.3172331,0,250,0.3172331,1680.263,0,0,4.619625e-06,4.515715e-08,156.3138,388.9047,322.4291,66.47554,0,451.9881,2485.934,0,0,-3.98126e-13,4.263256e-14,445.6678,7.197716,0,7.197716,0,0,0,-8.881784e-15
mpc,2026-02-02 18:30:00,2762,18.5,27.66464,2881.241,507.4322,4.871252,143.4367,0,0,2016.869,2016.552,394.0703,113.3619,507.4322,2,507.4322,0,0,0,0,4.871252,1839.281,0.9196405,1.159118,0.3172331,0,250,0.3172331,1622.481,0,0,0,0,143.4367,387.3462,311.6028,75.74339,0,452.5122,2488.817,0,-1.421085e-14,-1.78968e-13,4.263256e-14,507.4322,4.871252,0,4.871252,0,1.856113e-06,0,1.776357e-14
mpc,2026-02-02 18:45:00,2763,18.75,27.54085,2858.947,518.5868,5.654038,123.7306,0,0,2001.263,2000.946,402.7329,115.8539,518.5868,2,518.5868,0,0,0,0,5.654038,1837.578,0.918789,1.158168,0.3172331,0,250,0.3172331,1598.213,0,0,0,2.162002e-09,123.7306,383.3465,306.1413,77.20518,0,445.6961,2451.328,0,0,-4.456435e-13,4.263256e-14,518.5868,5.654038,0,5.654038,0,4.895163e-06,0,3.552714e-15
mpc,2026-02-02 19:00:00,2764,19,27.51996,2864.31,544.0315,3.641508,122.9827,0,0,2005.017,2004.7,422.4932,121.5383,544.0315,2,544.0315,0,0,0,0,3.641508,1836.378,0.9181892,1.157096,0.3172331,0,250,0.3172331,1582.206,0,0,0,0,122.9827,383.8966,302.9419,80.95468,0,448.0275,2464.151,0,-2.842171e-14,-6.439294e-15,4.263256e-14,544.0315,3.641508,0,3.641508,0,1.141768e-06,0,-4.13003e-14
mpc,2026-02-02 19:15:00,2765,19.25,27.55678,2841.998,573.2377,3.793127,113.7432,0,0,1989.399,1989.082,445.1746,128.0631,573.2377,2,573.2377,0,0,0,0,3.793127,1835.141,0.9175705,1.156341,0.3172331,0,250,0.3172331,1543.907,0,0,0,0,113.7432,381.2019,295.8382,85.36363,0,445.6964,2451.33,0,-2.842171e-14,-4.498624e-13,4.263256e-14,573.2377,3.793127,0,3.793128,0,6.470291e-07,0,1.110223e-14
mpc,2026-02-02 19:30:00,2766,19.5,27.42437,2872.895,581.417,2.164097,101.0207,0,0,2011.027,2010.71,116.4895,33.51046,150,1,150,0,0,0,0,433.5811,1726.457,0.8632284,1.155561,0.3172331,0,250,0.3172331,1894.22,0,0,1.663844e-06,0,101.0207,384.2737,361.9539,22.31983,0,414.7677,2281.222,0,-1.421085e-14,-2.244871e-13,4.263256e-14,581.417,2.164097,0,433.5811,0,0,0,-6.528111e-14
mpc,2026-02-02 19:45:00,2767,19.75,27.47062,2840.638,583.2232,0,99.22729,0,0,1988.447,1988.13,841.2278,241.9954,1083.223,3,583.2232,0,0,0,500,0,1851.185,0.9255925,1.087125,0.3172331,0,250,0.3172331,1146.902,0,0,0,0,99.22729,380.3287,219.367,160.9617,0,480.3415,2641.878,0,0,-4.884981e-15,4.263256e-14,583.2232,0,0,0,500,2.736217e-06,0,0
mpc,2026-02-02 20:00:00,2768,20,27.4615,2834.982,559.6495,0,98.81613,0,0,1984.487,1984.17,587.1654,168.9094,756.0748,2,559.6495,0,0,0,196.4253,0,1900,0.95,1.165664,0.3172331,0,250,0.3172331,1397.004,0,0,0,0,98.81613,379.4986,267.1528,112.3458,0,454.959,2502.275,0,5.684342e-14,1.310063e-14,4.263256e-14,559.6495,0,0,0,196.4253,3.455218e-06,0,5.684342e-14
mpc,2026-02-02 20:15:00,2769,20.25,27.34203,2786.737,532.0474,0,89.54521,0,0,1950.716,1950.399,323.3513,93.01823,416.3695,1,416.3695,0,0,0,0,115.6778,1870.781,0.9353907,1.196402,0.3172331,0,250,0.3172331,1627.048,0,0,0,0,89.54521,372.1053,310.3645,61.7408,0,420.4638,2312.551,0,-2.842171e-14,3.28626e-13,4.263256e-14,532.0474,0,0,115.6779,0,0,0,0
mpc,2026-02-02 20:30:00,2770,20.5,27.18731,2800.626,494.5726,0,79.99585,0,0,1960.438,1960.121,0,0,0,0,0,0,0,0,0,494.5726,1746.844,0.8734219,1.178004,0.3172331,0,250,0.3172331,1960.121,0,0,6.120908e-07,0,79.99585,372.7496,372.6893,0.0603174,0,387.8994,2133.447,0,0,-2.160494e-13,4.263256e-14,494.5726,0,0,494.5726,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,27.08706,2753.772,454.1239,1.443049,67.79071,0,0,1927.64,1927.323,0,0,0,0,0,0,0,0,0,455.5669,1632.677,0.8163385,1.099962,0.3172331,0,250,0.3172331,1927.323,0,0,0,2.668777e-08,67.79071,365.7468,365.6866,0.06019119,0,378.5491,2082.02,0,0,2.775558e-14,4.263256e-14,454.1239,1.443049,0,455.5669,0,0,0,1.865175e-14
mpc,2026-02-02 21:00:00,2772,21,26.92782,2751.349,407.359,1.149545,54.47557,0,0,1925.944,1925.627,0,0,0,0,0,0,0,0,0,408.5085,1530.293,0.7651465,1.028073,0.3172331,0,250,0.3172331,1925.627,0,0,3.346714e-06,0,54.47557,364.2145,364.1545,0.05999181,0,374.4563,2059.51,0,0,4.134471e-13,4.263256e-14,407.359,1.149545,0,408.5085,0,0,0,-1.509903e-14
mpc,2026-02-02 21:15:00,2773,21.25,26.75547,2741.917,356.0488,0,46.88833,0,0,1919.342,1919.025,0,0,0,0,0,0,0,0,0,356.0488,1441.04,0.7205199,0.963603,0.3172331,0,250,0.3172331,1919.025,0,0,0,0,46.88833,361.6692,361.6095,0.05977749,0,370.4448,2037.447,0,0,4.246603e-13,4.263256e-14,356.0488,0,0,356.0488,0,0,0,0
mpc,2026-02-02 21:30:00,2774,21.5,26.6281,2708.677,310.383,0,47.0801,0,0,1896.074,1895.756,0,0,0,0,0,0,0,0,0,310.383,1363.217,0.6816086,0.9074016,0.3172331,0,250,0.3172331,1895.756,0,0,0,0,47.0801,356.344,356.2844,0.0596201,0,365.1325,2008.229,0,0,-2.337019e-13,4.263256e-14,310.383,0,0,310.383,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,26.48562,2689.725,273.6846,0,47.44376,0,0,1882.808,1882.49,0,0,0,0,0,0,0,0,0,273.6846,1294.581,0.6472907,0.8583979,0.3172331,0,250,0.3172331,1882.49,0,0,0,0,47.44376,352.8115,352.7521,0.05944499,0,361.6424,1989.033,0,0,-1.496581e-13,4.263256e-14,273.6846,0,0,273.6846,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,26.38053,2701.465,224.716,0,42.57294,0,0,1891.025,1890.708,0,0,0,0,0,0,0,0,0,224.716,1238.199,0.6190993,0.815179,0.3172331,0,250,0.3172331,1890.708,0,0,0,0,42.57294,353.5855,353.5261,0.05931651,0,361.4865,1988.176,0,0,-1.787459e-14,4.263256e-14,224.716,0,0,224.716,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,26.44201,2686.243,178.4074,0,46.51467,0,0,1880.37,1880.053,0,0,0,0,0,0,0,0,0,178.4074,1193.402,0.596701,0.7796756,0.3172331,0,250,0.3172331,1880.053,0,0,2.349888e-07,0,46.51467,352.0384,351.979,0.05939161,0,360.6874,1983.78,0,0,4.604095e-13,4.263256e-14,178.4074,0,0,178.4074,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,26.43136,2700.117,165.4472,0,54.03179,0,0,1890.082,1889.765,0,0,0,0,0,0,0,0,0,165.4472,1151.852,0.5759261,0.7514677,0.3172331,0,250,0.3172331,1889.765,0,0,3.746796e-06,0,54.03179,353.779,353.7197,0.05937859,0,363.8331,2001.082,0,0,-1.84297e-14,4.263256e-14,165.4472,0,0,165.4472,0,0,0,0
mpc,2026-02-02 22:45:00,2779,22.75,26.40818,2687.663,130.3536,0,43.8293,0,0,1881.364,1881.047,0,0,0,0,0,0,0,0,0,130.3536,1119.083,0.5595413,0.7253045,0.3172331,0,250,0.3172331,1881.047,0,0,0,0,43.8293,351.9792,351.9199,0.05935026,0,360.1198,1980.659,0,0,-3.422818e-13,4.263256e-14,130.3536,0,0,130.3536,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,26.33812,2693.434,119.5151,0,46.05471,0,0,1885.404,1885.087,0,0,0,0,0,0,0,0,0,119.5151,1089.028,0.5445138,0.7046699,0.3172331,0,250,0.3172331,1885.087,0,0,3.168932e-06,0,46.05471,352.2272,352.1679,0.05926482,0,360.7718,1984.245,0,0,3.720357e-13,4.263256e-14,119.5151,0,0,119.5151,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,26.11994,2677.983,130.3637,0,36.96835,0,0,1874.588,1874.271,0,0,0,0,0,0,0,0,0,130.3637,1056.265,0.5281326,0.6857447,0.3172331,0,250,0.3172331,1874.271,0,0,0,0,36.96835,348.6434,348.5844,0.05900028,0,355.46,1955.03,0,0,2.510214e-13,4.263256e-14,130.3637,0,0,130.3637,0,0,0,0
mpc,2026-02-02 23:30:00,2782,23.5,25.8428,2695.734,118.2208,0,28.27595,0,1,1887.014,1886.697,0,0,0,0,0,0,0,0,0,118.2208,1026.544,0.5132719,0.6651148,0.3172331,0,250,0.3172331,1886.697,0,0,0,0,28.27595,348.9758,348.9171,0.05866765,0,354.1464,1947.805,0,0,-2.213785e-13,4.263256e-14,118.2208,0,0,118.2208,0,0,0,0
mpc,2026-02-02 23:45:00,2783,23.75,25.67592,2682.77,110.5935,2.164945,28.36737,1,1,1877.939,1877.622,475.6876,137.0709,612.7585,2,110.5935,2.164945,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1401.934,0,0,3.516052e-06,0,28.36737,346.1225,258.3902,87.73234,400.6894,0,801.3788,0,5.684342e-14,3.139711e-13,4.263256e-14,110.5935,2.164945,0,0,500,4.484452e-08,0,4.485301e-14
mpc,2026-02-03 00:00:00,2784,0,25.69375,2655.018,124.4006,3.896733,31.68936,1,1,1858.512,1858.195,487.6121,140.6853,628.2973,2,124.4006,3.896733,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1370.583,0,0,0,4.746543e-08,31.68936,342.6658,252.7032,89.96265,399.2312,0,798.4624,0,2.842171e-14,-2.908784e-14,4.263256e-14,124.4006,3.896733,0,0,500,2.623525e-06,0,4.263256e-14
mpc,2026-02-03 00:15:00,2785,0.25,25.71206,2665.05,103.4841,0,24.88261,1,1,1865.535,1865.218,468.6639,134.8202,603.4841,2,103.4841,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1396.554,0,0,8.701413e-07,0,24.88261,344.0884,257.5872,86.50119,396.9969,0,793.9938,0,2.842171e-14,4.108935e-13,4.263256e-14,103.4841,0,0,0,500,0,0,0
mpc,2026-02-03 00:30:00,2786,0.5,25.38437,2688.434,96.79083,0.1542371,22.5883,1,1,1881.904,1881.587,463.573,133.3721,596.9451,2,96.79083,0.1542371,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1418.014,0,0,2.875929e-07,0,22.5883,344.8151,259.818,84.99707,397.3289,0,794.6578,0,0,-2.776668e-13,4.263256e-14,96.79083,0.1542371,0,0,500,1.868564e-10,0,-1.204592e-14
mpc,2026-02-03 00:45:00,2787,0.75,25.02083,2670.427,101.7041,1.248713,31.43817,1,1,1869.299,1868.982,468.1482,134.8046,602.9528,2,101.7041,1.248713,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1400.834,0,0,3.610902e-06,0,31.43817,340.0142,254.8032,85.21103,395.3262,0,790.6524,0,-5.684342e-14,-1.639799e-13,4.263256e-14,101.7041,1.248713,0,0,500,3.570559e-08,0,-1.798561e-14
mpc,2026-02-03 01:00:00,2788,1,25.1121,2668.172,101.5409,0,31.47064,1,1,1867.72,1867.403,467.1548,134.3861,601.5409,2,101.5409,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1400.248,0,0,0,0,31.47064,340.3486,255.1627,85.18591,395.2836,0,790.5672,0,-8.526513e-14,-3.350653e-13,4.263256e-14,101.5409,0,0,0,500,9.736073e-07,0,-5.684342e-14
mpc,2026-02-03 01:15:00,2789,1.25,25.17114,2660.692,96.77585,0,33.49394,1,1,1862.484,1862.167,463.4543,133.3216,596.7759,2,96.77585,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1398.713,0,0,2.137634e-07,0,33.49394,339.7966,255.1849,84.61171,394.6171,0,789.2343,0,-5.684342e-14,-2.613465e-13,4.263256e-14,96.77585,0,0,0,500,0,0,0
mpc,2026-02-03 01:30:00,2790,1.5,24.96485,2683.338,65.69198,0,30.32176,1,1,1878.337,1878.019,0,0,0,0,0,0,0,0,0,65.69198,1883.278,0.941639,1.196402,0.3172331,0,250,0.3172331,1878.019,0,0,3.375604e-07,0,30.32176,33.81006,33.80435,0.005710195,39.31352,0,78.62705,0,0,-2.484679e-13,4.263256e-14,65.69198,0,0,65.69198,0,0,0,0
mpc,2026-02-03 01:45:00,2791,1.75,24.83593,2665.834,63.41863,0.7373344,31.11879,1,1,1866.084,1865.767,0,0,0,0,0,0,0,0,0,64.15596,1866.942,0.9334712,1.185872,0.3172331,0,250,0.3172331,1865.767,0,0,1.063078e-07,0,31.11879,33.58951,33.5838,0.005710195,39.22326,0,78.44652,0,0,-9.037215e-14,4.263256e-14,63.41863,0.7373344,0,64.15596,0,0,0,4.32987e-15
mpc,2026-02-03 02:00:00,2792,2,24.72896,2648.363,71.60375,0.8921432,30.78767,1,1,1853.854,1853.537,0,0,0,0,0,0,0,0,0,72.49589,1848.525,0.9242623,1.175586,0.3172331,0,250,0.3172331,1853.537,0,0,2.612871e-07,2.755696e-09,30.78767,33.36937,33.36366,0.005710195,38.93124,0,77.86247,0,0,-4.145573e-13,4.263256e-14,71.60375,0.8921432,0,72.49589,0,0,0,-5.884182e-15
mpc,2026-02-03 02:15:00,2793,2.25,24.76458,2639.392,76.12033,6.991482,31.323,1,1,1847.575,1847.257,0,0,0,0,0,0,0,0,0,83.11181,1827.456,0.9137278,1.163989,0.3172331,0,250,0.3172331,1847.257,0,0,5.017215e-08,0,31.323,33.25634,33.25063,0.005710195,38.91904,0,77.83807,0,0,-1.820766e-13,4.263256e-14,76.12032,6.991482,0,83.11181,0,0,0,-5.329071e-15
mpc,2026-02-03 02:30:00,2794,2.5,24.59746,2665.491,72.05801,2.100918,31.7535,1,1,1865.844,1865.527,0,0,0,0,0,0,0,0,0,74.15892,1808.628,0.9043141,1.150722,0.3172331,0,250,0.3172331,1865.527,0,0,0,0,31.7535,33.58519,33.57948,0.005710195,39.30673,0,78.61347,0,0,-8.570922e-14,4.263256e-14,72.05801,2.100918,0,74.15893,0,0,0,-4.884981e-15
mpc,2026-02-03 02:45:00,2795,2.75,24.57841,2665.42,78.38675,2.461356,31.89102,1,1,1865.794,1865.477,0,0,0,0,0,0,0,0,0,80.8481,1788.131,0.8940657,1.138867,0.3172331,0,250,0.3172331,1865.477,0,0,2.312461e-07,0,31.89102,33.58429,33.57858,0.005710195,39.32847,0,78.65694,0,0,-1.59206e-13,4.263256e-14,78.38675,2.461356,0,80.8481,0,0,0,-5.329071e-15
mpc,2026-02-03 03:00:00,2796,3,24.52405,2688.996,73.59785,3.384551,21.72474,1,1,1882.297,1881.98,0,0,0,0,0,0,0,0,0,76.9824,1768.604,0.8843022,1.12596,0.3172331,0,250,0.3172331,1881.98,0,0,4.478963e-08,3.42406e-08,21.72474,33.88134,33.87563,0.005710195,37.78834,0,75.57668,0,0,-4.08118e-13,4.263256e-14,73.59785,3.384551,0,76.9824,0,0,0,-3.996803e-15
mpc,2026-02-03 03:15:00,2797,3.25,24.48023,2684.861,101.0049,4.189311,19.54407,1,1,1879.402,1879.085,0,0,0,0,0,0,0,0,0,105.1942,1742.027,0.8710137,1.113664,0.3172331,0,250,0.3172331,1879.085,0,0,4.544771e-06,0,19.54407,33.82924,33.82353,0.005710195,37.34044,0,74.68089,0,0,1.583178e-13,4.263256e-14,101.0049,4.189311,0,105.1942,0,0,0,8.881784e-16
mpc,2026-02-03 03:30:00,2798,3.5,24.54174,2687.293,102.9799,6.554336,26.09276,1,1,1881.105,1880.788,0,0,0,0,0,0,0,0,0,109.5342,1714.37,0.8571848,1.096929,0.3172331,0,250,0.3172331,1880.788,0,0,1.495864e-06,1.503137e-08,26.09276,33.8599,33.85419,0.005710195,38.55524,0,77.11048,0,0,-4.52971e-14,4.263256e-14,102.9798,6.554336,0,109.5342,0,0,0,0
mpc,2026-02-03 03:45:00,2799,3.75,24.49154,2670.218,99.26929,0,21.30625,1,1,1869.153,1868.836,0,0,0,0,0,0,0,0,0,99.26929,1689.282,0.8446412,1.079513,0.3172331,0,250,0.3172331,1868.836,0,0,0,0,21.30625,33.64475,33.63904,0.005710195,37.47391,0,74.94781,0,0,-3.765876e-13,4.263256e-14,99.26929,0,0,99.26929,0,0,0,0
mpc,2026-02-03 04:00:00,2800,4,24.26406,2674.603,100.5812,6.334165,22.15407,1,1,1872.222,1871.905,0,0,0,0,0,0,0,0,0,106.9154,1662.288,0.8311438,1.063716,0.3172331,0,250,0.3172331,1871.905,0,0,2.412865e-06,4.266054e-09,22.15407,33.69999,33.69428,0.005710195,37.66387,0,75.32774,0,0,-2.828848e-13,4.263256e-14,100.5812,6.334165,0,106.9154,0,0,0,2.664535e-15
mpc,2026-02-03 04:15:00,2801,4.25,24.33187,2648.166,125.0283,0,11.84373,1,1,1853.717,1853.399,0,0,0,0,0,0,0,0,0,125.0283,1630.769,0.8153845,1.046718,0.3172331,0,250,0.3172331,1853.399,0,0,0,0,11.84373,33.3669,33.36119,0.005710195,35.4862,0,70.97239,0,0,-2.704503e-13,4.263256e-14,125.0283,0,0,125.0283,0,0,0,0
mpc,2026-02-03 04:30:00,2802,4.5,24.22638,2664.566,156.9851,0,19.58709,1,1,1865.196,1864.879,0,0,0,0,0,0,0,0,0,156.9851,1591.266,0.795633,1.026871,0.3172331,0,250,0.3172331,1864.879,0,0,4.15548e-07,0,19.58709,33.57354,33.56783,0.005710195,37.07485,0,74.14971,0,0,-2.993161e-13,4.263256e-14,156.9851,0,0,156.9851,0,0,0,0
mpc,2026-02-03 04:45:00,2803,4.75,24.31116,2654.409,193.443,0,24.69113,1,1,1858.086,1857.769,0,0,0,0,0,0,0,0,0,193.443,1542.655,0.7713273,1.001997,0.3172331,0,250,0.3172331,1857.769,0,0,0,0,24.69113,33.44556,33.43985,0.005710195,37.86813,0,75.73627,0,0,-1.132427e-13,4.263256e-14,193.443,0,0,193.443,0,0,0,0
mpc,2026-02-03 05:00:00,2804,5,24.32133,2670.406,243.558,0,18.13136,1,1,1869.284,1868.967,533.7177,153.5342,687.2519,2,243.558,0,0,0,443.6938,0,1653.335,0.8266676,0.971387,0.3172331,0,250,0.3172331,1335.249,0,0,0,0,18.13136,33.64711,24.03448,9.612629,180.8211,0,361.6422,0,-5.684342e-14,1.313394e-13,4.263256e-14,243.558,0,0,0,443.6938,2.691637e-06,0,-5.684342e-14
mpc,2026-02-03 05:15:00,2805,5.25,24.17897,2687.103,262.8274,3.45001,22.60573,1,1,1880.972,1880.655,204.1109,58.71644,262.8274,1,262.8274,0,0,0,0,3.45001,1652.213,0.8261063,1.041081,0.3172331,0,250,0.3172331,1676.544,0,0,3.591539e-06,7.422471e-09,22.60573,33.85749,30.17779,3.679707,92.93796,0,185.8759,0,-7.105427e-15,2.176037e-13,4.263256e-14,262.8274,3.45001,0,3.45001,0,0,0,-2.4869e-14
mpc,2026-02-03 05:30:00,2806,5.5,24.20845,2711.408,330.4419,0,29.05901,1,1,1897.985,1897.668,644.9186,185.5233,830.4419,2,330.4419,0,0,0,500,0,1776.952,0.8884762,1.040374,0.3172331,0,250,0.3172331,1252.749,0,0,0,0,29.05901,34.16374,22.54949,11.61425,213.2739,0,426.5478,0,0,-3.161915e-13,4.263256e-14,330.4419,0,0,0,500,4.04674e-06,0,0
mpc,2026-02-03 05:45:00,2807,5.75,24.13133,2718.471,411.5998,2.029034,18.65529,1,1,1902.93,1902.613,319.6472,91.95266,411.5998,1,411.5998,0,0,0,0,2.029034,1776.165,0.8880827,1.118921,0.3172331,0,250,0.3172331,1582.966,0,0,1.869041e-06,0,18.65529,34.25274,28.49338,5.759359,123.78,0,247.56,0,-1.421085e-14,-6.528111e-14,4.263256e-14,411.5998,2.029034,0,2.029034,0,0,0,1.598721e-14
mpc,2026-02-03 06:00:00,2808,6,24.18274,2718.339,488.8382,2.425421,30.6526,1,0,1902.837,1902.52,379.6302,109.2079,488.8382,1,488.8382,0,0,0,0,2.425421,1775.279,0.8876397,1.118425,0.3172331,0,250,0.3172331,1522.89,0,0,0,0,30.6526,34.25107,27.41202,6.839054,142.1035,0,284.2071,0,0,2.509104e-14,4.263256e-14,488.8382,2.425421,0,2.425421,0,2.001705e-06,0,-9.325873e-15
mpc,2026-02-03 06:15:00,2809,6.25,24.15547,2778.496,545.6505,3.204916,18.36475,1,0,1944.947,1944.63,814.2733,234.5821,1048.855,3,545.6505,3.204916,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1130.357,0,0,0,6.188897e-09,18.36475,35.00905,20.34642,14.66263,258.2121,0,516.4243,0,-1.421085e-13,2.331468e-14,4.263256e-14,545.6505,3.204916,0,0,500,4.428398e-06,0,-1.136868e-13
mpc,2026-02-03 06:30:00,2810,6.5,24.32228,2809.489,581.7216,0,27.75868,0,0,1966.643,1966.325,116.4895,33.51046,150,1,150,0,0,0,0,431.7216,1791.77,0.8958852,1.196402,0.3172331,0,250,0.3172331,1849.836,0,0,0,0,27.75868,35.39957,33.29704,2.102522,0,71.78704,394.8287,0,-1.421085e-14,2.304823e-13,4.263256e-14,581.7216,0,0,431.7216,0,0,0,0
mpc,2026-02-03 06:45:00,2811,6.75,24.27256,2816.424,605.0471,0,19.67451,0,0,1971.497,1971.18,116.4895,33.51046,150,1,150,0,0,0,0,455.0471,1677.727,0.8388633,1.128252,0.3172331,0,250,0.3172331,1854.69,0,0,1.887136e-06,0,19.67451,35.48695,33.38443,2.102522,0,70.42077,387.3143,0,-1.421085e-14,-2.344791e-13,4.263256e-14,605.0471,0,0,455.0471,0,0,0,0
mpc,2026-02-03 07:00:00,2812,7,24.27808,2794.111,633.0709,0,27.51258,0,0,1955.878,1955.56,116.4895,33.51046,150,1,150,0,0,0,0,483.0709,1556.695,0.7783474,1.05644,0.3172331,0,250,0.3172331,1839.071,0,0,0,0,27.51258,35.2058,33.10327,2.102522,0,71.54482,393.4965,0,-1.421085e-14,-1.549871e-13,4.263256e-14,633.0709,0,0,483.0709,0,0,0,0
mpc,2026-02-03 07:15:00,2813,7.25,24.25001,2811.793,614.418,0,26.76594,0,0,1968.255,1967.938,116.4895,33.51046,150,1,150,0,0,0,0,464.418,1440.345,0.7201726,0.9802279,0.3172331,0,250,0.3172331,1851.448,0,0,4.668267e-06,0,26.76594,35.42859,33.32607,2.102522,0,71.63114,393.9713,0,-1.421085e-14,7.294165e-14,4.263256e-14,614.418,0,0,464.418,0,0,0,0
mpc,2026-02-03 07:30:00,2814,7.5,24.21969,2798.679,577.1267,0,25.39728,0,0,1959.075,1958.758,0,0,0,0,0,0,0,0,0,500,1315.119,0.6575593,0.9069643,0.3172331,0,250,0.3172331,1958.758,0,0,77.12672,0,25.39728,35.26336,35.25765,0.005710195,0,39.80438,351.9677,0,0,-1.89182e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 07:45:00,2815,7.75,24.26735,2830.896,500.2696,0,35.84307,0,0,1981.627,1981.31,0,0,0,0,0,0,0,0,0,500,1189.911,0.5949557,0.8281108,0.3172331,0,250,0.3172331,1981.31,0,0,0.2695669,0,35.84307,35.66929,35.66358,0.005710195,0,42.08639,231.9401,0,0,-3.220757e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 08:00:00,2816,8,24.38639,2833.232,434.9719,209.6437,41.53994,0,0,1983.263,1982.945,116.4895,33.51046,150,1,150,0,0,0,0,494.6156,1066.07,0.5330351,0.7492698,0.3172331,0,250,0.3172331,1866.456,0,0,1.117897e-06,0,41.53994,35.69873,33.5962,2.102522,0,74.56782,410.123,0,-1.421085e-14,2.998712e-13,4.263256e-14,434.9719,209.6437,0,494.6156,0,0,0,2.842171e-14
mpc,2026-02-03 08:15:00,2817,8.25,24.55761,2841.87,373.8051,207.9362,38.39415,0,0,1989.309,1988.992,116.4895,33.51046,150,1,150,0,0,0,0,431.7413,957.9671,0.4789836,0.6712888,0.3172331,0,250,0.3172331,1872.503,0,0,0,6.205389e-07,38.39415,35.80757,33.70505,2.102522,0,74.13504,407.7427,0,-1.421085e-14,-5.22915e-14,4.263256e-14,373.8051,207.9362,0,431.7413,0,0,0,5.684342e-14
mpc,2026-02-03 08:30:00,2818,8.5,24.66866,2892.296,314.2436,210.1378,48.53296,0,0,2024.607,2024.29,0,0,0,0,0,0,0,0,0,500,832.8163,0.4164082,0.6032179,0.3172331,0,250,0.3172331,2024.29,0,0,2.882572e-06,24.38144,48.53296,36.44293,36.43722,0.005710195,0,45.2033,290.6762,0,0,4.718448e-14,4.263256e-14,314.2436,185.7564,0,500,0,0,0,-2.842171e-14
mpc,2026-02-03 08:45:00,2819,8.75,24.72057,2926.503,263.2289,217.5529,44.83505,0,0,2048.552,2048.235,0,0,0,0,0,0,0,0,0,480.7818,712.4897,0.3562449,0.5244122,0.3172331,0,250,0.3172331,2048.235,0,0,1.637574e-08,0,44.83505,36.87394,36.86823,0.005710195,0,44.97475,247.3611,0,0,1.356693e-13,4.263256e-14,263.2289,217.5529,0,480.7818,0,0,0,-2.842171e-14
mpc,2026-02-03 09:00:00,2820,9,24.63614,2939.499,218.6202,220.263,47.73258,0,1,2057.65,2057.332,0,0,0,0,0,0,0,0,0,438.8832,602.6568,0.3013284,0.4486444,0.3172331,0,250,0.3172331,2057.332,0,0,1.838588e-06,2.216688e-06,47.73258,37.03769,37.03198,0.005710195,0,45.64793,251.0636,0,0,1.680323e-13,4.263256e-14,218.6202,220.263,0,438.8832,0,0,0,0
mpc,2026-02-03 09:15:00,2821,9.25,24.88571,2937.693,185.7818,223.9415,59.44909,0,1,2056.385,2056.068,0,0,0,0,0,0,0,0,0,409.7233,500.1311,0.2500655,0.3794841,0.3172331,0,250,0.3172331,2056.068,0,0,0,8.323929e-08,59.44909,37.01493,37.00922,0.005710195,0,47.7935,262.8642,0,0,3.747003e-14,4.263256e-14,185.7818,223.9415,0,409.7233,0,0,0,0
mpc,2026-02-03 09:30:00,2822,9.5,24.95021,2918.723,154.0026,225.0173,59.60496,1,1,2043.106,2042.789,261.1805,96.82117,358.0016,1,154.0026,203.9991,0,0,0,21.01827,494.7978,0.2473989,0.3149252,0.3172331,0,250,0.3172331,1781.608,0,0,1.196432e-06,8.760562e-07,59.60496,36.77591,32.06895,4.706958,139.7166,0,279.4332,0,1.421085e-14,-8.548717e-14,4.263256e-14,154.0026,225.0173,0,21.01827,0,0,0,2.842171e-14
mpc,2026-02-03 09:45:00,2823,9.75,25.13853,2953.584,126.1807,230.1233,78.69441,1,1,2067.509,2067.191,646.0037,210.3003,856.304,2,126.1807,230.1233,0,0,500,0,619.7199,0.3098599,0.3115669,0.3172331,0,250,0.3172331,1421.188,0,0,0,1.545291e-06,78.69441,376.955,259.1157,117.8394,483.7638,0,967.5276,0,8.526513e-14,-7.582823e-14,4.263256e-14,126.1807,230.1233,0,0,500,6.992783e-07,0,9.947598e-14
mpc,2026-02-03 10:00:00,2824,10,25.13967,2962.736,106.918,231.4399,78.65285,1,1,2073.915,2073.598,631.9581,206.3998,838.3579,2,106.918,231.4399,0,0,500,0,744.6223,0.3723112,0.3902285,0.3172331,0,250,0.3172331,1441.64,0,0,3.124278e-06,4.680525e-06,78.65285,378.1318,262.8506,115.2812,483.5909,0,967.1819,0,-1.421085e-13,-1.460498e-13,4.263256e-14,106.918,231.4399,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 10:15:00,2825,10.25,25.48181,2973.135,107.5891,230.2185,88.07535,1,1,2081.195,2080.877,631.6316,206.176,837.8076,2,107.5891,230.2185,0,0,500,0,869.5051,0.4347526,0.4688778,0.3172331,0,250,0.3172331,1449.246,0,0,0,3.888016e-07,88.07535,382.0808,266.0631,116.0178,488.4086,0,976.8172,0,-5.684342e-14,2.390865e-13,4.263256e-14,107.5891,230.2185,0,0,500,1.921823e-06,0,-1.421085e-14
mpc,2026-02-03 10:30:00,2826,10.5,25.71703,2941.015,101.6387,235.6665,98.76992,1,1,2058.71,2058.393,630.7917,206.5136,837.3053,2,101.6387,235.6665,0,0,500,0,994.3682,0.4971841,0.5475146,0.3172331,0,250,0.3172331,1427.602,0,0,3.15469e-07,2.507115e-06,98.76992,379.757,263.3404,116.4166,488.0734,0,976.1469,0,-5.684342e-14,1.94289e-14,4.263256e-14,101.6387,235.6665,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 10:45:00,2827,10.75,25.74791,2938.581,73.06587,237.8182,105.8362,1,1,2057.007,2056.69,610.0954,200.7887,810.884,2,73.06587,237.8182,0,0,500,0,1119.212,0.5596059,0.6261391,0.3172331,0,250,0.3172331,1446.594,0,0,0,2.620102e-06,105.8362,379.6806,267.0111,112.6694,487.3349,0,974.6699,0,8.526513e-14,1.014744e-13,4.263256e-14,73.06587,237.8182,0,0,500,1.194998e-07,0,0
mpc,2026-02-03 11:00:00,2828,11,25.94312,2919.676,71.58623,241.1463,111.2785,0,0,2043.773,2043.456,0,0,0,0,0,0,0,0,0,312.7325,1040.852,0.5204262,0.7047512,0.3172331,0,250,0.3172331,2043.456,0,0,2.534287e-08,0,111.2785,378.7391,378.6803,0.05878762,0,399.3017,2196.16,0,0,-1.655343e-13,4.263256e-14,71.58623,241.1463,0,312.7326,0,0,0,-2.842171e-14
mpc,2026-02-03 11:15:00,2829,11.25,26.26815,2951.642,76.11089,237.841,120.5317,0,0,2066.149,2065.832,0,0,0,0,0,0,0,0,0,313.9519,962.2006,0.4811003,0.6554095,0.3172331,0,250,0.3172331,2065.832,0,0,0,1.540714e-06,120.5317,385.4394,385.3803,0.05917972,0,407.8654,2243.26,0,0,1.171285e-13,4.263256e-14,76.11089,237.841,0,313.9519,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,26.39362,2975.266,81.4091,236.3174,134.1781,0,0,2082.686,2082.369,0,0,0,0,0,0,0,0,0,317.7265,882.6175,0.4413087,0.6058836,0.3172331,0,250,0.3172331,2082.369,0,0,2.43673e-07,0,134.1781,389.5273,389.4679,0.05933248,0,414.5634,2280.099,0,0,-1.666445e-13,4.263256e-14,81.4091,236.3174,0,317.7265,0,0,0,-2.842171e-14
mpc,2026-02-03 11:45:00,2831,11.75,26.3212,2958.853,61.44915,237.3165,137.3615,0,0,2071.197,2070.88,0,0,0,0,0,0,0,0,0,298.7656,807.7871,0.4038936,0.5557713,0.3172331,0,250,0.3172331,2070.88,0,0,0,0,137.3615,386.8021,386.7429,0.05924421,0,412.3955,2268.176,0,0,1.825207e-13,4.263256e-14,61.44915,237.3165,0,298.7657,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,26.532,2985.695,63.26104,236.7602,152.9466,0,0,2089.986,2089.669,0,0,0,0,0,0,0,0,0,300.0212,732.6546,0.3663273,0.5086517,0.3172331,0,250,0.3172331,2089.669,0,0,0,1.912306e-06,152.9466,392.0087,391.9492,0.05950189,0,420.6366,2313.502,0,0,8.648637e-14,4.263256e-14,63.26104,236.7602,0,300.0212,0,0,0,2.842171e-14
mpc,2026-02-03 12:15:00,2833,12.25,26.92136,2990.257,72.49501,236.0595,164.9841,0,0,2093.18,2092.863,0,0,0,0,0,0,0,0,0,308.5545,655.4007,0.3277003,0.4613419,0.3172331,0,250,0.3172331,2092.863,0,0,0,3.187016e-06,164.9841,395.7872,395.7272,0.05998375,0,426.9231,2348.077,0,0,-8.948398e-14,4.263256e-14,72.49501,236.0595,0,308.5545,0,0,0,-2.842171e-14
mpc,2026-02-03 12:30:00,2834,12.5,26.85738,2961.315,65.18559,239.0077,177.3775,0,0,2072.921,2072.603,0,0,0,0,0,0,0,0,0,304.1933,579.2492,0.2896246,0.4126962,0.3172331,0,250,0.3172331,2072.603,0,0,0,4.840476e-07,177.3775,391.4355,391.3756,0.05990403,0,424.8703,2336.787,0,0,1.604827e-13,4.263256e-14,65.18559,239.0077,0,304.1933,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,27.13487,3002.944,63.09628,239.9402,185.6642,0,0,2102.061,2101.744,0,0,0,0,0,0,0,0,0,303.0365,503.3989,0.2516994,0.3647447,0.3172331,0,250,0.3172331,2101.744,0,0,0,0,185.6642,399.2394,399.1792,0.06025132,0,434.4419,2389.431,0,0,-8.226753e-14,4.263256e-14,63.09628,239.9402,0,303.0365,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,27.24373,3066.675,60.47688,239.9967,188.1809,0,0,2146.672,2146.355,0,0,0,0,0,0,0,0,0,300.4736,428.2012,0.2141006,0.3169829,0.3172331,0,250,0.3172331,2146.355,0,0,9.868843e-08,2.361965e-06,188.1809,408.6417,408.5813,0.06038866,0,444.4035,2444.219,0,0,9.336976e-14,4.263256e-14,60.47688,239.9967,0,300.4736,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,27.36775,3062.064,73.67354,237.5903,199.3273,0,0,2143.445,2143.127,0,0,0,0,0,0,0,0,0,311.2638,350.3178,0.1751589,0.269632,0.3172331,0,250,0.3172331,2143.127,0,0,0,0,199.3273,409.0896,409.0291,0.06054589,0,447.0719,2458.896,0,0,-2.081668e-14,4.263256e-14,73.67354,237.5903,0,311.2638,0,0,0,2.842171e-14
mpc,2026-02-03 13:30:00,2838,13.5,27.52443,3085.603,62.74524,240.0251,203.6614,0,0,2159.922,2159.605,0,0,0,0,0,0,0,0,0,302.7703,274.5701,0.1372851,0.22059,0.3172331,0,250,0.3172331,2159.605,0,0,0,6.42456e-07,203.6614,413.595,413.5343,0.06074571,0,452.5326,2488.929,0,0,5.659362e-14,4.263256e-14,62.74524,240.0251,0,302.7703,0,0,0,-2.842171e-14
mpc,2026-02-03 13:45:00,2839,13.75,27.65258,3089.438,56.38925,241.7183,206.4258,0,0,2162.607,2162.289,0,0,0,0,0,0,0,0,0,298.1076,200,0.1,0.1728928,0.3172331,0,250,0.3172331,2162.289,0,0,4.729958e-07,4.04193e-06,206.4258,415.2298,415.1689,0.06091012,0,454.8035,2501.419,0,0,-1.165734e-15,4.263256e-14,56.38925,241.7183,0,298.1076,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,27.88588,3083.294,48.72442,236.1631,218.116,1,1,2158.305,2157.988,590.0432,194.8443,784.8875,2,48.72442,236.1631,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1567.945,0,0,4.397509e-07,4.421411e-06,218.116,416.456,302.543,113.9131,539.4739,0,1078.948,0,-5.684342e-14,-5.404011e-14,4.263256e-14,48.72442,236.1631,0,0,500,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,27.84806,3132.133,81.13311,234.7097,229.1355,1,1,2192.493,2192.176,614.203,201.6398,815.8428,4,81.13311,234.7097,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1577.973,0,0,0,3.059375e-06,229.1355,422.7133,304.2336,118.4797,550.0509,0,1100.102,0,0,1.250111e-13,4.263256e-14,81.13311,234.7097,0,0,500,2.949056e-07,0,-1.421085e-14
mpc,2026-02-03 14:30:00,2842,14.5,27.94637,3097.665,88.28095,236.1381,235.8843,1,1,2168.366,2168.048,620.7453,203.6737,824.419,4,88.28095,236.1381,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1547.303,0,0,4.551625e-07,1.409653e-06,235.8843,418.9351,298.9438,119.9912,548.1911,0,1096.382,0,0,2.335354e-13,4.263256e-14,88.28095,236.1381,0,0,500,0,0,0
mpc,2026-02-03 14:45:00,2843,14.75,27.92756,3108.102,87.49924,238.319,237.2633,1,1,2175.671,2175.354,621.6519,204.1664,825.8182,4,87.49924,238.319,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1553.702,0,0,0,0,237.2633,420.1786,300.0602,120.1184,550.0483,0,1100.097,0,-5.684342e-14,-1.781908e-13,4.263256e-14,87.49924,238.319,0,0,500,9.868281e-07,0,2.842171e-14
mpc,2026-02-03 15:00:00,2844,15,27.95854,3071.667,91.7555,237.0692,238.9805,1,1,2150.167,2149.849,624.0898,204.7348,828.8246,4,91.7555,237.0692,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1525.76,0,0,2.928399e-07,3.964303e-06,238.9805,415.5264,294.8578,120.6686,545.7763,0,1091.553,0,0,-1.617595e-13,4.263256e-14,91.7555,237.0692,0,0,500,0,0,0
mpc,2026-02-03 15:15:00,2845,15.25,28.43563,3044.307,120.6017,243.1628,254.7821,1,1,2131.015,2130.698,262.4225,101.342,363.7645,2,120.6017,243.1628,0,0,0,0,824.5161,0.412258,0.5192674,0.3172331,0,250,0.3172331,1868.275,0,0,0,3.760265e-06,254.7821,416.0448,364.7493,51.2955,515.8333,0,1031.667,0,2.842171e-14,-2.123857e-13,4.263256e-14,120.6017,243.1628,0,0,0,4.694312e-06,0,1.421085e-14
mpc,2026-02-03 15:30:00,2846,15.5,28.40243,3059.207,119.1784,234.1019,260.8985,1,1,2141.445,2141.127,643.327,209.9533,853.2803,2,119.1784,234.1019,0,0,500,0,949.3863,0.4746931,0.5191857,0.3172331,0,250,0.3172331,1497.8,0,0,0,3.352738e-06,260.8985,417.7832,292.212,125.5712,553.065,0,1106.13,0,5.684342e-14,4.063416e-14,4.263256e-14,119.1784,234.1019,0,0,500,1.290002e-06,0,1.421085e-14
mpc,2026-02-03 15:45:00,2847,15.75,28.53088,3031.141,139.6412,230.6215,259.0489,1,1,2121.799,2121.481,656.8028,213.4599,870.2627,2,139.6412,230.6215,0,0,500,0,1074.237,0.5371184,0.5978146,0.3172331,0,250,0.3172331,1464.679,0,0,3.809331e-06,2.319403e-06,259.0489,415.0946,286.54,128.5546,550.6784,0,1101.357,0,8.526513e-14,2.581269e-13,4.263256e-14,139.6412,230.6215,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 16:00:00,2848,16,28.63128,3026.893,132.3485,224.7773,262.2135,1,1,2118.825,2118.508,647.0833,210.0425,857.1258,2,132.3485,224.7773,0,0,500,0,1199.068,0.5995339,0.6764312,0.3172331,0,250,0.3172331,1471.424,0,0,0,0,262.2135,415.4103,288.4829,126.9273,549.9342,0,1099.868,0,-2.842171e-14,1.098011e-13,4.263256e-14,132.3485,224.7773,0,0,500,5.713087e-06,0,8.526513e-14
mpc,2026-02-03 16:15:00,2849,16.25,28.43276,3008.938,130.2305,222.2528,251.794,1,1,2106.256,2105.939,643.6863,208.797,852.4833,2,130.2305,222.2528,0,0,500,0,1323.879,0.6619395,0.7550354,0.3172331,0,250,0.3172331,1462.253,0,0,0,0,251.794,411.1857,285.4626,125.7231,543.4151,0,1086.83,0,-5.684342e-14,4.536371e-13,4.263256e-14,130.2305,222.2528,0,0,500,4.616866e-06,0,-5.684342e-14
mpc,2026-02-03 16:30:00,2850,16.5,28.32933,3007.825,147.9196,216.1637,240.2327,1,1,2105.477,2105.16,653.1976,210.8857,864.0833,2,147.9196,216.1637,0,0,500,0,1448.671,0.7243353,0.8336272,0.3172331,0,250,0.3172331,1451.963,0,0,0,7.483271e-07,240.2327,410.1227,282.8256,127.2972,540.5058,0,1081.012,0,-1.136868e-13,2.242651e-14,4.263256e-14,147.9196,216.1637,0,0,500,3.11729e-07,0,-5.684342e-14
mpc,2026-02-03 16:45:00,2851,16.75,28.13181,2983.153,178.948,214.8138,227.8265,1,1,2088.207,2087.89,676.3572,217.4045,893.7618,2,178.9479,214.8138,0,0,500,0,1573.442,0.7867212,0.9122066,0.3172331,0,250,0.3172331,1411.533,0,0,3.853856e-06,3.086933e-06,227.8265,405.0445,273.7916,131.2529,535.3871,0,1070.774,0,0,4.249934e-13,4.263256e-14,178.9479,214.8138,0,0,500,0,0,0
mpc,2026-02-03 17:00:00,2852,17,28.14455,2986.233,218.3364,212.7712,216.0616,1,1,2090.363,2090.046,705.5285,225.579,931.1076,2,218.3364,212.7712,0,0,500,0,1698.195,0.8490974,0.9907737,0.3172331,0,250,0.3172331,1384.518,0,0,0,0,216.0616,405.5729,268.6245,136.9484,536.1239,0,1072.248,0,0,2.354783e-13,4.263256e-14,218.3364,212.7712,0,0,500,6.029236e-06,0,-1.136868e-13
mpc,2026-02-03 17:15:00,2853,17.25,27.99687,2954.764,253.6032,216.3664,202.6063,1,1,2068.335,2068.018,735.4119,234.5578,969.9697,2,253.6032,216.3664,0,0,500,0,1822.927,0.9114637,1.069328,0.3172331,0,250,0.3172331,1332.606,0,0,3.852393e-06,0,202.6063,400.0382,257.7403,142.2979,531.4843,0,1062.969,0,-5.684342e-14,4.496403e-13,4.263256e-14,253.6032,216.3664,0,0,500,8.31608e-07,0,0
mpc,2026-02-03 17:30:00,2854,17.5,27.89627,2945.581,308.7177,212.0656,192.8574,1,0,2061.907,2061.59,255.4494,75.88986,331.3392,1,308.7177,22.62148,0,0,0,189.4441,1775.279,0.8876397,1.147871,0.3172331,0,250,0.3172331,1806.14,0,0,2.944016e-06,0,192.8574,397.9431,348.5808,49.36235,461.6917,0,923.3834,0,-1.421085e-14,2.218226e-13,4.263256e-14,308.7177,212.0656,0,189.4441,0,0,0,2.842171e-14
mpc,2026-02-03 17:45:00,2855,17.75,27.70469,2927.906,364.1382,212.9869,171.0358,1,0,2049.534,2049.217,818.9074,258.2176,1077.125,3,364.1381,212.9869,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1230.309,0,0,2.95251e-08,0,171.0358,393.9529,236.485,157.468,527.5784,0,1055.157,0,-5.684342e-14,2.68674e-14,4.263256e-14,364.1381,212.9869,0,0,500,4.869795e-06,0,-8.526513e-14
mpc,2026-02-03 18:00:00,2856,18,27.79338,2893.636,427.3924,0,168.728,0,0,2025.545,2025.228,0,0,0,0,0,0,0,0,0,427.3924,1792.853,0.8964264,1.196402,0.3172331,0,250,0.3172331,2025.228,0,0,0,0,168.728,390.0734,390.0123,0.0610918,0,422.5054,2323.78,0,0,2.149392e-13,4.263256e-14,427.3924,0,0,427.3924,0,0,0,0
mpc,2026-02-03 18:15:00,2857,18.25,27.86105,2857.813,460.2013,0,155.9923,0,0,2000.469,2000.152,0,0,0,0,0,0,0,0,0,460.2013,1677.52,0.8387601,1.128933,0.3172331,0,250,0.3172331,2000.152,0,0,1.130836e-06,0,155.9923,385.7974,385.7362,0.06117949,0,415.8199,2287.009,0,0,2.033929e-13,4.263256e-14,460.2013,0,0,460.2013,0,0,0,0
mpc,2026-02-03 18:30:00,2858,18.5,28.03353,2842.268,485.3404,0,156.134,0,0,1989.588,1989.271,0,0,0,0,0,0,0,0,0,485.3404,1555.921,0.7779605,1.05631,0.3172331,0,250,0.3172331,1989.271,0,0,0,0,156.134,385.108,385.0466,0.06140417,0,415.2681,2283.975,0,0,-3.5838e-13,4.263256e-14,485.3404,0,0,485.3404,0,0,0,0
mpc,2026-02-03 18:45:00,2859,18.75,27.97752,2788.823,527.4102,0,145.6321,0,0,1952.176,1951.859,116.4895,33.51046,150,1,150,0,0,0,0,377.4102,1461.324,0.7306618,0.9797407,0.3172331,0,250,0.3172331,1835.369,0,0,0,0,145.6321,377.4164,354.834,22.58239,0,416.4997,2290.748,0,-1.421085e-14,1.900702e-13,4.263256e-14,527.4102,0,0,377.4102,0,0,0,0
mpc,2026-02-03 19:00:00,2860,19,28.03141,2844.897,551.0661,0,134.558,0,0,1991.428,1991.11,628.8959,180.914,809.8099,4,551.0661,0,0,0,258.7439,0,1525.779,0.7628897,0.920174,0.3172331,0,250,0.3172331,1362.214,0,0,0,0,134.558,385.4466,263.6606,121.786,0,470.6187,2588.403,0,0,4.423129e-13,4.263256e-14,551.0661,0,0,0,258.7439,8.414986e-07,0,-5.684342e-14
mpc,2026-02-03 19:15:00,2861,19.25,28.1257,2856.714,573.3054,3.067105,117.4915,0,0,1999.7,1999.383,835.6543,240.7181,1076.372,4,573.3054,3.067105,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1163.728,0,0,0,1.887985e-08,117.4915,387.8263,225.6961,162.1302,0,489.2008,2690.604,0,5.684342e-14,1.511014e-13,4.263256e-14,573.3054,3.067105,0,0,500,4.992622e-06,0,1.136868e-13
mpc,2026-02-03 19:30:00,2862,19.5,28.33414,2853.01,570.1568,4.369331,109.1755,0,0,1997.107,1996.79,834.1129,240.4132,1074.526,3,570.1568,4.369331,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1162.677,0,0,0,2.711006e-08,109.1755,389.0535,226.4994,162.5541,0,488.1809,2684.995,0,8.526513e-14,-3.130829e-13,4.263256e-14,570.1568,4.369331,0,0,500,1.874817e-06,0,5.684342e-14
mpc,2026-02-03 19:45:00,2863,19.75,28.09566,2875.436,572.8633,8.811112,101.8098,0,0,2012.805,2012.488,839.2976,242.3768,1081.674,3,572.8633,8.811112,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1173.19,0,0,0,4.075176e-08,101.8098,390.1181,227.3855,162.7325,0,489.495,2692.222,0,-1.136868e-13,1.176836e-14,4.263256e-14,572.8633,8.811112,0,0,500,6.454603e-06,0,-1.136868e-13
mpc,2026-02-03 20:00:00,2864,20,27.90869,2805.882,564.1478,9.591404,91.34112,0,0,1964.117,1963.8,438.1155,126.0324,564.1478,2,564.1478,0,0,0,0,9.591404,1897.303,0.9486515,1.196402,0.3172331,0,250,0.3172331,1525.685,0,0,2.172672e-06,2.923657e-08,91.34112,379.17,294.5312,84.63879,0,438.1968,2410.082,0,-2.842171e-14,-4.103384e-13,4.263256e-14,564.1478,9.591404,0,9.591404,0,0,0,0
mpc,2026-02-03 20:15:00,2865,20.25,27.6934,2811.392,539.0062,4.912514,77.69768,0,0,1967.974,1967.657,418.5906,120.4156,539.0062,2,539.0062,0,0,0,0,4.912514,1895.776,0.9478881,1.194704,0.3172331,0,250,0.3172331,1549.066,0,0,0,0,77.69768,378.1856,297.6841,80.50151,0,433.0309,2381.67,0,1.421085e-14,4.167777e-13,4.263256e-14,539.0062,4.912514,0,4.912514,0,3.022582e-06,0,-4.085621e-14
mpc,2026-02-03 20:30:00,2866,20.5,27.41996,2764.388,504.3092,7.036155,69.47654,0,0,1935.072,1934.755,391.645,112.6642,504.3092,2,504.3092,0,0,0,0,7.036155,1893.719,0.9468594,1.193743,0.3172331,0,250,0.3172331,1543.11,0,0,2.969237e-06,0,69.47654,369.7257,294.8352,74.8905,0,420.774,2314.257,0,-4.263256e-14,3.312906e-13,4.263256e-14,504.3092,7.036155,0,7.036155,0,0,0,1.509903e-14
mpc,2026-02-03 20:45:00,2867,20.75,27.41544,2766.381,459.7266,10.36822,70.81341,0,0,1936.467,1936.149,357.0223,102.7043,459.7266,1,459.7266,0,0,0,0,10.36822,1890.829,0.9454143,1.192447,0.3172331,0,250,0.3172331,1579.127,0,0,0,0,70.81341,369.9571,301.6883,68.26881,0,417.9213,2298.567,0,-4.263256e-14,2.88658e-13,4.263256e-14,459.7266,10.36822,0,10.36822,0,3.836705e-06,0,-1.598721e-14
mpc,2026-02-03 21:00:00,2868,21,27.40481,2757.724,404.1819,8.845394,66.3503,0,0,1930.407,1930.09,313.8864,90.29547,404.1819,1,404.1819,0,0,0,0,8.845394,1888.32,0.9441598,1.190627,0.3172331,0,250,0.3172331,1616.203,0,0,1.958939e-06,0,66.3503,368.7169,308.7025,60.0144,0,411.6712,2264.192,0,0,4.884981e-15,4.263256e-14,404.1819,8.845394,0,8.845394,0,0,0,-1.598721e-14
mpc,2026-02-03 21:15:00,2869,21.25,27.11039,2715.294,330.7803,3.326897,67.89652,0,0,1900.706,1900.389,256.883,73.89734,330.7803,1,330.7803,0,0,0,0,3.326897,1887.191,0.9435953,1.189047,0.3172331,0,250,0.3172331,1643.506,0,0,6.087014e-07,0,67.89652,360.8119,311.9875,48.82444,0,398.7736,2193.255,0,0,-2.464695e-13,4.263256e-14,330.7803,3.326897,0,3.326897,0,0,0,-9.769963e-15
mpc,2026-02-03 21:30:00,2870,21.5,26.8538,2729.692,278.285,3.616282,62.29151,0,0,1910.784,1910.467,216.1153,62.16973,278.285,1,278.285,0,0,0,0,3.616281,1885.989,0.9429947,1.188336,0.3172331,0,250,0.3172331,1694.352,0,0,0,2.82062e-08,62.29151,360.7921,319.9255,40.86654,0,393.8571,2166.214,0,-1.421085e-14,4.440892e-15,4.263256e-14,278.285,3.616281,0,3.616281,0,4.297119e-07,0,1.376677e-14
mpc,2026-02-03 21:45:00,2871,21.75,26.7763,2750.095,242.611,7.131989,46.04084,0,0,1925.067,1924.749,188.411,54.20004,242.611,1,242.611,0,0,0,0,7.131989,1883.91,0.9419548,1.18758,0.3172331,0,250,0.3172331,1736.338,0,0,0,0,46.04084,362.9047,327.3265,35.57817,0,390.206,2146.133,0,7.105427e-15,1.305622e-13,4.263256e-14,242.611,7.131989,0,7.131989,0,4.828767e-06,0,1.332268e-14
mpc,2026-02-03 22:00:00,2872,22,26.58905,2746.634,216.2056,3.366998,47.46784,0,0,1922.644,1922.326,167.9046,48.30099,216.2056,1,216.2056,0,0,0,0,3.366998,1882.771,0.9413856,1.18627,0.3172331,0,250,0.3172331,1754.422,0,0,0,2.161045e-08,47.46784,361.046,329.4563,31.58974,0,386.671,2126.691,0,-7.105427e-15,9.547918e-14,4.263256e-14,216.2056,3.366998,0,3.366998,0,4.456088e-06,0,-1.065814e-14
mpc,2026-02-03 22:15:00,2873,22.25,26.4926,2740.823,162.8005,4.100996,44.71603,0,0,1918.576,1918.259,0,0,0,0,0,0,0,0,0,166.9015,1840.749,0.9203747,1.185553,0.3172331,0,250,0.3172331,1918.259,0,0,0,6.876864e-09,44.71603,359.5658,359.5064,0.05945355,0,367.8867,2023.377,0,0,2.18936e-13,4.263256e-14,162.8005,4.100996,0,166.9015,0,0,0,4.440892e-15
mpc,2026-02-03 22:30:00,2874,22.5,26.34069,2734.971,161.0796,5.899429,48.36376,0,0,1914.48,1914.163,0,0,0,0,0,0,0,0,0,166.979,1798.715,0.8993575,1.159093,0.3172331,0,250,0.3172331,1914.163,0,0,0,0,48.36376,357.678,357.6187,0.05926794,0,366.6544,2016.599,0,0,-4.201084e-13,4.263256e-14,161.0796,5.899429,0,166.979,0,0,0,3.552714e-15
mpc,2026-02-03 22:45:00,2875,22.75,26.34622,2696.951,137.9569,6.583231,42.51853,0,0,1887.866,1887.549,0,0,0,0,0,0,0,0,0,144.5401,1762.297,0.8811484,1.132624,0.3172331,0,250,0.3172331,1887.549,0,0,2.212645e-06,0,42.51853,352.7458,352.6866,0.05927468,0,360.6311,1983.471,0,0,-2.180478e-13,4.263256e-14,137.9569,6.583231,0,144.5401,0,0,0,-9.769963e-15
mpc,2026-02-03 23:00:00,2876,23,26.35632,2693.599,132.0334,4.904189,52.74324,0,0,1885.52,1885.202,0,0,0,0,0,0,0,0,0,136.9376,1727.785,0.8638925,1.109692,0.3172331,0,250,0.3172331,1885.202,0,0,0,0,52.74324,352.3805,352.3212,0.05928698,0,362.1783,1991.981,0,0,-4.165557e-13,4.263256e-14,132.0334,4.904189,0,136.9376,0,0,0,-5.329071e-15
mpc,2026-02-03 23:15:00,2877,23.25,25.97847,2706.891,105.7147,4.280944,54.47959,0,0,1894.824,1894.506,0,0,0,0,0,0,0,0,0,109.9956,1700.014,0.850007,1.087961,0.3172331,0,250,0.3172331,1894.506,0,0,2.52822e-06,3.760772e-08,54.47959,351.3899,351.3311,0.05883001,0,361.4342,1987.888,0,0,-3.923528e-13,4.263256e-14,105.7147,4.280944,0,109.9956,0,0,0,7.105427e-15
mpc,2026-02-03 23:30:00,2878,23.5,26.01766,2708.161,110.4762,5.27401,36.83599,0,1,1895.713,1895.395,0,0,0,0,0,0,0,0,0,115.7502,1670.809,0.8354044,1.070474,0.3172331,0,250,0.3172331,1895.395,0,0,0,4.746911e-08,36.83599,351.836,351.7771,0.05887708,0,358.6137,1972.376,0,0,2.124967e-13,4.263256e-14,110.4762,5.27401,0,115.7502,0,0,0,1.776357e-15
mpc,2026-02-03 23:45:00,2879,23.75,25.8151,2736.029,89.33613,4.471301,37.05686,0,1,1915.221,1914.903,0,0,0,0,0,0,0,0,0,93.80743,1647.094,0.823547,1.052084,0.3172331,0,250,0.3172331,1914.903,0,0,0,2.454652e-08,37.05686,353.9928,353.9341,0.05863461,0,360.7834,1984.309,0,0,-4.207745e-13,4.263256e-14,89.33613,4.471301,0,93.80743,0,0,0,5.329071e-15
