controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,0,0,0,0,0,0,0,0,0,102.9345,974.1089,0.4870545,0.6296853,500,0,249.9603,0.1586165,1627.151,0,0,0,0,22.25681,38.28872,29.28872,9,33.22084,0,66.44169,0,0,1.953993e-13,7.81597e-14,102.9345,0,0,102.9345,0,0,0,0
mpc,2026-01-05 00:15:00,1,0.25,23.30001,3049.71,86.65218,0,25.38681,1,1,2134.797,2134.322,0,0,0,0,0,0,0,0,0,86.65218,952.2926,0.4761463,0.6133821,0.4757993,0,250,0.3171828,2134.322,0,0,3.804878e-07,0,25.38681,38.42635,38.41779,0.008564387,42.8818,0,85.76359,0,0,1.886269e-13,4.996004e-15,86.65218,0,0,86.65218,0,0,0,0
mpc,2026-01-05 00:30:00,2,0.5,23.16047,3019.343,93.96274,5.754902,13.40248,1,1,2113.54,2113.223,0,0,0,0,0,0,0,0,0,99.71765,927.2132,0.4636066,0.5996447,0.3172331,0,250,0.3172331,2113.223,0,0,0,8.148907e-09,13.40248,38.04373,38.03802,0.005710195,40.38836,0,80.77672,0,0,1.34226e-13,4.263256e-14,93.96274,5.754902,0,99.71765,0,0,0,8.881784e-16
mpc,2026-01-05 00:45:00,3,0.75,22.95394,2987.969,102.6108,3.068588,10.96932,1,1,2091.578,2091.261,0,0,0,0,0,0,0,0,0,105.6794,900.6474,0.4503237,0.5838526,0.3172331,0,250,0.3172331,2091.261,0,0,3.201239e-06,0,10.96932,37.6484,37.64269,0.005710195,39.55871,0,79.11743,0,0,1.669775e-13,4.263256e-14,102.6108,3.068588,0,105.6794,0,0,0,0
mpc,2026-01-05 01:00:00,4,1,22.66877,2984.982,93.05983,5.288769,20.0448,1,1,2089.487,2089.17,0,0,0,0,0,0,0,0,0,98.3486,875.9185,0.4379593,0.5671245,0.3172331,0,250,0.3172331,2089.17,0,0,5.480781e-08,0,20.0448,37.61077,37.60506,0.005710195,41.08722,0,82.17443,0,0,-6.394885e-14,4.263256e-14,93.05983,5.288769,0,98.3486,0,0,0,3.552714e-15
mpc,2026-01-05 01:15:00,5,1.25,22.50703,3024.194,101.4898,8.78426,14.66543,1,1,2116.936,2116.619,0,0,0,0,0,0,0,0,0,110.2741,848.2121,0.424106,0.551553,0.3172331,0,250,0.3172331,2116.619,0,0,3.209039e-06,1.056997e-08,14.66543,38.10485,38.09914,0.005710195,40.63894,0,81.27789,0,0,-9.270362e-14,4.263256e-14,101.4898,8.78426,0,110.2741,0,0,0,0
mpc,2026-01-05 01:30:00,6,1.5,22.47374,2977.509,110.5182,9.305163,11.21037,1,1,2084.257,2083.939,0,0,0,0,0,0,0,0,0,119.8234,818.1227,0.4090614,0.5341067,0.3172331,0,250,0.3172331,2083.939,0,0,0,0,11.21037,37.51662,37.51091,0.005710195,39.45113,0,78.90226,0,0,-5.440093e-14,4.263256e-14,110.5182,9.305163,0,119.8234,0,0,0,-5.329071e-15
mpc,2026-01-05 01:45:00,7,1.75,22.39901,2959.05,97.16199,7.34531,11.69472,1,1,2071.335,2071.018,0,0,0,0,0,0,0,0,0,104.5073,791.8671,0.3959336,0.5151599,0.3172331,0,250,0.3172331,2071.018,0,0,0,0,11.69472,37.28403,37.27832,0.005710195,39.29949,0,78.59899,0,0,1.382228e-13,4.263256e-14,97.16199,7.34531,0,104.5073,0,0,0,-8.881784e-16
mpc,2026-01-05 02:00:00,8,2,22.1162,2928.239,107.5201,2.151905,11.25567,1,1,2049.767,2049.45,0,0,0,0,0,0,0,0,0,109.672,764.3245,0.3821622,0.4986271,0.3172331,0,250,0.3172331,2049.45,0,0,3.912122e-06,4.784243e-08,11.25567,36.89581,36.8901,0.005710195,38.82499,0,77.64998,0,0,-1.794676e-13,4.263256e-14,107.52,2.151905,0,109.672,0,0,0,1.776357e-15
mpc,2026-01-05 02:15:00,9,2.25,21.77095,2918.245,117.9325,5.195689,19.48444,1,1,2042.772,2042.454,0,0,0,0,0,0,0,0,0,123.1282,733.4221,0.366711,0.4812839,0.3172331,0,250,0.3172331,2042.454,0,0,0,1.463141e-10,19.48444,36.76989,36.76418,0.005710195,40.0919,0,80.1838,0,0,-1.580958e-13,4.263256e-14,117.9325,5.195689,0,123.1282,0,0,0,6.217249e-15
mpc,2026-01-05 02:30:00,10,2.5,21.52158,2936.667,94.67584,6.736535,15.7402,1,1,2055.667,2055.35,0,0,0,0,0,0,0,0,0,101.4124,707.9535,0.3539768,0.4618251,0.3172331,0,250,0.3172331,2055.35,0,0,2.494166e-07,0,15.7402,37.002,36.99629,0.005710195,39.672,0,79.344,0,0,-1.550982e-13,4.263256e-14,94.67584,6.736535,0,101.4124,0,0,0,-6.217249e-15
mpc,2026-01-05 02:45:00,11,2.75,21.37044,2923.325,95.34514,0,14.53135,1,1,2046.328,2046.011,0,0,0,0,0,0,0,0,0,95.34514,684.0058,0.3420029,0.445788,0.3172331,0,250,0.3172331,2046.011,0,0,1.160549e-07,0,14.53135,36.8339,36.82819,0.005710195,39.29144,0,78.58289,0,0,-6.561418e-14,4.263256e-14,95.34514,0,0,95.34514,0,0,0,0
mpc,2026-01-05 03:00:00,12,3,20.92286,2953.292,108.3088,0,15.17027,1,1,2067.304,2066.987,0,0,0,0,0,0,0,0,0,108.3088,656.8209,0.3284105,0.4307084,0.3172331,0,250,0.3172331,2066.987,0,0,2.903125e-06,0,15.17027,37.21148,37.20577,0.005710195,39.75604,0,79.51209,0,0,3.474998e-14,4.263256e-14,108.3088,0,0,108.3088,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,20.76551,2973.046,110.0514,0,23.00452,1,1,2081.132,2080.815,0,0,0,0,0,0,0,0,0,110.0514,629.2047,0.3146023,0.4135905,0.3172331,0,250,0.3172331,2080.815,0,0,1.956479e-06,0,23.00452,37.46038,37.45467,0.005710195,41.31074,0,82.62148,0,0,-8.415491e-14,4.263256e-14,110.0514,0,0,110.0514,0,0,0,0
mpc,2026-01-05 03:30:00,14,3.5,20.48747,3004.844,124.4132,0,25.24639,1,1,2103.391,2103.074,0,0,0,0,0,0,0,0,0,124.4132,598.0023,0.2990012,0.396201,0.3172331,0,250,0.3172331,2103.074,0,0,0,0,25.24639,37.86104,37.85533,0.005710195,42.0656,0,84.1312,0,0,-1.091904e-13,4.263256e-14,124.4132,0,0,124.4132,0,0,0,0
mpc,2026-01-05 03:45:00,15,3.75,20.29153,3060.632,122.7035,0,26.03778,1,1,2142.443,2142.125,0,0,0,0,0,0,0,0,0,122.7035,567.2323,0.2836162,0.3765533,0.3172331,0,250,0.3172331,2142.125,0,0,0,0,26.03778,38.56397,38.55826,0.005710195,42.88496,0,85.76991,0,0,-9.936496e-14,4.263256e-14,122.7035,0,0,122.7035,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,20.13479,3035.124,118.6348,0,19.28444,1,1,2124.587,2124.27,368.577,106.0283,474.6052,1,118.6348,0,0,0,355.9704,0,656.1356,0.3280678,0.3571779,0.3172331,0,250,0.3172331,1755.693,0,0,4.324615e-06,0,19.28444,38.24257,31.60247,6.640096,140.8261,0,281.6522,0,1.421085e-14,9.603429e-15,4.263256e-14,118.6348,0,0,0,355.9704,0,0,0
mpc,2026-01-05 04:15:00,17,4.25,20.02247,3028.398,146.9786,0,13.95548,1,1,2119.879,2119.562,502.4416,144.537,646.9786,2,146.9786,0,0,0,500,0,781.0323,0.3905162,0.413159,0.3172331,0,250,0.3172331,1617.12,0,0,0,0,13.95548,38.15782,29.10816,9.049659,175.9528,0,351.9056,0,2.842171e-14,2.278733e-13,4.263256e-14,146.9786,0,0,0,500,1.713056e-06,0,8.526513e-14
mpc,2026-01-05 04:30:00,18,4.5,20.01945,3021.375,153.4467,0,8.445204,1,1,2114.962,2114.645,507.4647,145.982,653.4467,2,153.4467,0,0,0,500,0,905.9094,0.4529547,0.4918046,0.3172331,0,250,0.3172331,1607.181,0,0,1.291823e-06,0,8.445204,38.06932,28.92925,9.140074,176.3076,0,352.6153,0,5.684342e-14,8.237855e-14,4.263256e-14,153.4467,0,0,0,500,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,20.11196,3021.005,210.1661,0,13.21516,1,1,2114.703,2114.386,551.5128,158.6533,710.1661,2,210.1661,0,0,0,500,0,1030.767,0.5153834,0.5704379,0.3172331,0,250,0.3172331,1562.873,0,0,1.212713e-06,0,13.21516,38.06466,28.13172,9.932941,188.9738,0,377.9476,0,0,-3.967937e-13,4.263256e-14,210.1661,0,0,0,500,0,0,0
mpc,2026-01-05 05:00:00,20,5,20.06477,3043.339,291.9262,0,10.31328,1,1,2130.337,2130.02,615.0074,176.9187,791.9262,2,291.9262,0,0,0,500,0,1155.605,0.5778023,0.6490587,0.3172331,0,250,0.3172331,1515.013,0,0,4.770076e-06,0,10.31328,38.34607,27.27023,11.07584,205.8956,0,411.7913,0,-5.684342e-14,6.206147e-14,4.263256e-14,291.9262,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 05:15:00,21,5.25,20.22694,3067.844,361.8927,0,10.69351,1,1,2147.491,2147.174,669.3433,192.5495,861.8927,2,361.8927,0,0,0,500,0,1280.423,0.6402113,0.7276672,0.3172331,0,250,0.3172331,1477.83,0,0,0,0,10.69351,38.65484,26.60095,12.05389,220.9253,0,441.8505,0,0,1.504352e-13,4.263256e-14,361.8927,0,0,0,500,2.523954e-06,0,5.684342e-14
mpc,2026-01-05 05:30:00,22,5.5,20.13718,3062.34,429.3713,0,12.89218,1,1,2143.638,2143.321,721.6918,207.6085,929.3003,2,429.3714,0,0,0,499.9289,0,1405.203,0.7026016,0.8062633,0.3172331,0,250,0.3172331,1421.629,0,0,0,0,12.89218,38.58549,25.58933,12.99616,235.3341,0,470.6683,0,-2.842171e-14,2.993161e-13,4.263256e-14,429.3713,0,0,0,499.9289,2.805436e-06,0,0
mpc,2026-01-05 05:45:00,23,5.75,20.19581,3105.108,502.4687,0,22.1124,1,1,2173.576,2173.258,778.5141,223.9546,1002.469,3,502.4687,0,0,0,500,0,1529.982,0.764991,0.8848359,0.3172331,0,250,0.3172331,1394.744,0,0,0,0,22.1124,39.12436,25.1054,14.01896,252.728,0,505.456,0,0,2.001732e-13,4.263256e-14,502.4687,0,0,0,500,1.780408e-06,0,0
mpc,2026-01-05 06:00:00,24,6,20.34039,3102.354,586.3148,2.574039,28.31278,1,1,2171.648,2171.33,455.3303,130.9845,586.3148,2,586.3148,0,0,0,0,2.574039,1529.098,0.7645489,0.9634073,0.3172331,0,250,0.3172331,1716,0,0,0,0,28.31278,39.08966,30.888,8.201655,166.5815,0,333.1629,0,-2.842171e-14,-4.219958e-13,4.263256e-14,586.3148,2.574039,0,2.574039,0,4.603344e-06,0,1.110223e-14
mpc,2026-01-05 06:15:00,25,6.25,20.39276,3106.447,691.9419,0,26.08221,1,1,2174.513,2174.196,925.6584,266.2835,1191.942,3,691.9419,0,0,0,500,0,1653.857,0.8269285,0.9628504,0.3172331,0,250,0.3172331,1248.537,0,0,4.535085e-06,0,26.08221,39.14123,22.47367,16.66756,293.0993,0,586.1985,0,0,9.25926e-14,4.263256e-14,691.9419,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-05 06:30:00,26,6.5,20.35073,3093.404,755.8092,4.838436,28.23381,1,1,2165.383,2165.066,586.9591,168.8501,755.8092,2,755.8092,0,0,0,0,4.838436,1652.387,0.8261935,1.04141,0.3172331,0,250,0.3172331,1578.107,0,0,3.898322e-08,4.447038e-10,28.23381,38.97689,28.40592,10.57097,201.9527,0,403.9054,0,-5.684342e-14,-3.388401e-13,4.263256e-14,755.8092,4.838436,0,4.838436,0,0,0,-2.220446e-14
mpc,2026-01-05 06:45:00,27,6.75,20.30142,3123.947,784.8301,2.382729,17.33674,1,1,2186.763,2186.446,609.4966,175.3334,784.8301,2,784.8301,0,0,0,0,2.382729,1651.531,0.8257656,1.040484,0.3172331,0,250,0.3172331,1576.949,0,0,3.132415e-06,0,17.33674,39.36174,28.38509,10.97665,206.5999,0,413.1998,0,-2.842171e-14,1.461054e-13,4.263256e-14,784.8301,2.382729,0,2.382729,0,0,0,2.797762e-14
mpc,2026-01-05 07:00:00,28,7,20.32836,3153.252,787.8777,0,20.2606,1,1,2207.277,2206.959,1000.162,287.7158,1287.878,3,787.8777,0,0,0,500,0,1776.271,0.8881356,1.039945,0.3172331,0,250,0.3172331,1206.798,0,0,4.963269e-06,0,20.2606,39.73098,21.72236,18.00862,312.8071,0,625.6143,0,0,3.377298e-13,4.263256e-14,787.8777,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-05 07:15:00,29,7.25,20.45808,3161.611,774.7835,3.077821,16.34512,1,1,2213.128,2212.811,601.6945,173.089,774.7835,2,774.7835,0,0,0,0,3.077821,1775.222,0.8876111,1.118492,0.3172331,0,250,0.3172331,1611.116,0,0,0,0,16.34512,39.8363,29.00009,10.83621,204.8135,0,409.627,0,-8.526513e-14,1.092459e-13,4.263256e-14,774.7835,3.077821,0,3.077821,0,4.814169e-06,0,3.863576e-14
mpc,2026-01-05 07:30:00,30,7.5,20.44084,3118.736,759.0958,5.801529,14.93164,1,1,2183.115,2182.798,589.5115,169.5843,759.0958,2,759.0958,0,0,0,0,5.801529,1773.492,0.8867462,1.117831,0.3172331,0,250,0.3172331,1593.287,0,0,0,0,14.93164,39.29608,28.67916,10.61692,200.7515,0,401.503,0,-2.842171e-14,3.232969e-13,4.263256e-14,759.0958,5.801529,0,5.801529,0,2.72113e-07,0,2.842171e-14
mpc,2026-01-05 07:45:00,31,7.75,20.54251,3134.593,675.0478,1.011735,12.40921,1,1,2194.215,2193.898,913.2407,262.8188,1176.06,3,675.0478,1.011735,0,0,500,0,1898.213,0.9491066,1.116742,0.3172331,0,250,0.3172331,1280.657,0,0,0,0,12.40921,39.49587,23.05183,16.44404,287.9422,0,575.8844,0,-1.136868e-13,2.731149e-13,4.263256e-14,675.0478,1.011735,0,0,500,4.00765e-06,0,-2.420286e-14
mpc,2026-01-05 08:00:00,32,8,20.66343,3171.281,588.0037,372.2042,20.13473,1,1,2219.897,2219.58,456.6418,131.3618,588.0037,2,588.0037,0,0,0,0,372.2042,1804.863,0.9024316,1.195277,0.3172331,0,250,0.3172331,1762.938,0,0,1.003435e-06,1.61851e-06,20.13473,39.95814,31.73288,8.225263,166.4634,0,332.9268,0,-2.842171e-14,-9.65894e-14,4.263256e-14,588.0037,372.2042,0,372.2042,0,0,0,0
mpc,2026-01-05 08:15:00,33,8.25,20.88743,3179.461,499.6366,369.7303,30.94756,1,1,2225.623,2225.305,388.0163,111.6204,499.6366,1,499.6366,0,0,0,0,369.7303,1712.147,0.8560733,1.136496,0.3172331,0,250,0.3172331,1837.289,0,0,2.751083e-06,0,30.94756,40.06121,33.0712,6.990003,149.8908,0,299.7815,0,-4.263256e-14,9.925394e-14,4.263256e-14,499.6366,369.7303,0,369.7303,0,0,0,5.684342e-14
mpc,2026-01-05 08:30:00,34,8.5,21.07912,3197.519,419.6273,371.5139,37.66016,1,1,2238.263,2237.946,325.8813,93.74604,419.6273,1,419.6273,0,0,0,0,371.5139,1618.999,0.8094993,1.078114,0.3172331,0,250,0.3172331,1912.065,0,0,0,0,37.66016,40.28874,34.41716,5.871574,134.5126,0,269.0252,0,-4.263256e-14,1.84297e-13,4.263256e-14,419.6273,371.5139,0,371.5139,0,1.360948e-06,0,0
mpc,2026-01-05 08:45:00,35,8.75,21.29917,3230.604,350.2011,377.7967,32.43762,1,1,2261.423,2261.106,271.9651,78.236,350.2011,1,350.2011,0,0,0,0,377.7967,1524.295,0.7621473,1.01946,0.3172331,0,250,0.3172331,1989.14,0,0,3.060758e-06,1.426151e-06,32.43762,40.70561,35.80453,4.901082,119.5318,0,239.0637,0,-2.842171e-14,1.174616e-13,4.263256e-14,350.2011,377.7967,0,377.7967,0,0,0,-5.684342e-14
mpc,2026-01-05 09:00:00,36,9,21.39712,3203.677,311.05,390.0356,32.43872,1,1,2242.574,2242.256,241.5605,69.48952,311.05,1,311.05,0,0,0,0,390.0356,1426.546,0.7132728,0.9598259,0.3172331,0,250,0.3172331,2000.696,0,0,1.375933e-06,4.63805e-06,32.43872,40.36632,36.01253,4.353798,111.0036,0,222.0071,0,-1.421085e-14,3.43392e-13,4.263256e-14,311.05,390.0356,0,390.0356,0,0,0,0
mpc,2026-01-05 09:15:00,37,9.25,21.57352,3249.916,257.8197,381.5558,38.14326,1,1,2274.941,2274.624,200.222,57.59771,257.8197,1,257.8197,0,0,0,0,381.5558,1330.932,0.6654661,0.8982749,0.3172331,0,250,0.3172331,2074.402,0,0,4.756948e-06,0,38.14326,40.94894,37.33923,3.609706,101.4273,0,202.8546,0,-2.131628e-14,-4.747314e-13,4.263256e-14,257.8197,381.5558,0,381.5558,0,0,0,-5.684342e-14
mpc,2026-01-05 09:30:00,38,9.5,21.87716,3224.747,183.2749,379.6199,44.00736,1,1,2257.323,2257.006,142.3307,40.94418,183.2749,1,183.2749,0,0,0,0,379.6198,1235.818,0.6179088,0.8380685,0.3172331,0,250,0.3172331,2114.675,0,0,8.688786e-07,1.056187e-06,44.00736,40.63182,38.06415,2.567663,86.53931,0,173.0786,0,-2.131628e-14,2.629008e-13,4.263256e-14,183.2749,379.6198,0,379.6198,0,0,0,5.684342e-14
mpc,2026-01-05 09:45:00,39,9.75,22.27889,3256.995,132.9468,378.3113,50.67669,1,1,2279.897,2279.579,115.0816,34.9184,150,1,132.9468,17.05322,0,0,0,361.2581,1145.309,0.5726543,0.7781763,0.3172331,0,250,0.3172331,2164.498,0,0,1.314283e-06,0,50.67669,41.03814,38.96096,2.077179,82.61775,0,165.2355,0,0,1.119105e-13,4.263256e-14,132.9468,378.3113,0,361.2581,0,0,0,0
mpc,2026-01-05 10:00:00,40,10,22.32643,3298.095,113.5149,377.2525,54.07614,1,1,2308.666,2308.349,113.5264,36.54441,150.0709,1,113.5149,36.55594,0,0,0,340.6966,1059.954,0.5299771,0.7211841,0.3172331,0,250,0.3172331,2194.823,0,0,2.729918e-06,0,54.07614,41.55599,39.50681,2.049186,85.38419,0,170.7684,0,-7.105427e-15,4.851675e-14,4.263256e-14,113.5149,377.2525,0,340.6966,0,0,0,0
mpc,2026-01-05 10:15:00,41,10.25,22.7426,3308.023,104.6801,392.2236,57.84644,1,1,2315.616,2315.299,0,0,0,0,0,0,0,0,0,496.9037,935.5614,0.4677807,0.6674376,0.3172331,0,250,0.3172331,2315.299,0,0,0,4.567198e-08,57.84644,41.68109,41.67538,0.005710195,51.73858,0,103.4772,0,0,1.563194e-13,4.263256e-14,104.6801,392.2235,0,496.9037,0,0,0,0
mpc,2026-01-05 10:30:00,42,10.5,23.13872,3342.987,104.0004,395.4359,72.38042,1,1,2340.091,2339.773,0,0,0,0,0,0,0,0,0,499.4363,810.5551,0.4052775,0.5891093,0.3172331,0,250,0.3172331,2339.773,0,0,4.68498e-06,1.904007e-06,72.38042,42.12163,42.11592,0.005710195,54.80369,0,109.6074,0,0,-1.887379e-14,4.263256e-14,104.0004,395.4359,0,499.4363,0,0,0,0
mpc,2026-01-05 10:45:00,43,10.75,23.46268,3374.705,89.64666,397.0157,76.11124,1,1,2362.293,2361.976,0,0,0,0,0,0,0,0,0,486.6624,688.7619,0.3443809,0.5103946,0.3172331,0,250,0.3172331,2361.976,0,0,0,0,76.11124,42.52128,42.51557,0.005710195,55.94119,0,111.8824,0,0,1.114664e-13,4.263256e-14,89.64666,397.0157,0,486.6624,0,0,0,0
mpc,2026-01-05 11:00:00,44,11,23.72085,3377.829,86.02328,405.6317,90.3328,1,1,2364.48,2364.163,0,0,0,0,0,0,0,0,0,491.655,565.7397,0.2828698,0.4337032,0.3172331,0,250,0.3172331,2364.163,0,0,3.678511e-07,8.953811e-07,90.3328,42.56065,42.55494,0.005710195,58.56938,0,117.1388,0,0,8.487655e-14,4.263256e-14,86.02328,405.6317,0,491.655,0,0,0,0
mpc,2026-01-05 11:15:00,45,11.25,23.9053,3385.589,71.31365,412.3113,98.97228,1,1,2369.913,2369.595,0,0,0,0,0,0,0,0,0,483.625,444.7444,0.2223722,0.356238,0.3172331,0,250,0.3172331,2369.595,0,0,5.918157e-08,0,98.97228,42.65843,42.65272,0.005710195,60.26214,0,120.5243,0,0,-5.900835e-14,4.263256e-14,71.31365,412.3113,0,483.625,0,0,0,0
mpc,2026-01-05 11:30:00,46,11.5,24.32174,3424.248,63.25304,417.5384,109.1421,1,1,2396.974,2396.656,0,0,0,0,0,0,0,0,0,480.7914,324.4765,0.1622383,0.280049,0.3172331,0,250,0.3172331,2396.656,0,0,0,3.571297e-06,109.1421,43.14552,43.13981,0.005710195,62.71824,0,125.4365,0,0,-8.371082e-14,4.263256e-14,63.25304,417.5384,0,480.7914,0,0,0,0
mpc,2026-01-05 11:45:00,47,11.75,24.80066,3445.047,71.0819,426.6198,124.8332,1,1,2411.533,2411.216,0,0,0,0,0,0,0,0,0,497.7017,200,0.1,0.2043181,0.3172331,0,250,0.3172331,2411.216,0,0,4.133484e-07,0,124.8332,43.4076,43.40189,0.005710195,66.0087,0,132.0174,0,0,5.256906e-14,4.263256e-14,71.0819,426.6198,0,497.7017,0,0,0,0
mpc,2026-01-05 12:00:00,48,12,25.25423,3470.628,91.61968,420.5482,142.4334,1,1,2429.44,2429.123,751.3253,260.8426,1012.168,3,91.61968,420.5482,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1677.797,0,0,2.181857e-07,0,142.4334,443.9738,306.6131,137.3607,593.485,0,1186.97,0,0,-1.175726e-13,4.263256e-14,91.61968,420.5482,0,0,500,2.27109e-06,0,0
mpc,2026-01-05 12:15:00,49,12.25,25.63921,3487.845,74.01033,419.0828,154.5217,1,1,2441.491,2441.174,736.6329,256.4602,993.0931,4,74.01033,419.0828,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1704.541,0,0,0,2.694992e-06,154.5217,449.656,313.9299,135.7261,598.8488,0,1197.698,0,-1.136868e-13,1.823541e-14,4.263256e-14,74.01033,419.0828,0,0,500,3.325577e-07,0,-5.684342e-14
mpc,2026-01-05 12:30:00,50,12.5,25.89437,3478.646,94.94199,416.5232,158.5464,1,1,2435.052,2434.735,111.9439,38.05614,150,1,94.94199,55.05801,0,0,0,361.4651,359.4803,0.1797401,0.2833064,0.3172331,0,250,0.3172331,2322.791,0,0,0,1.374972e-06,158.5464,450.8004,430.0175,20.78286,497.4253,0,994.8506,0,0,-3.014256e-14,4.263256e-14,94.94199,416.5232,0,361.4651,0,2.113103e-07,0,-1.421085e-14
mpc,2026-01-05 12:45:00,51,12.75,25.94163,3460.012,90.92239,423.3723,164.7944,1,1,2422.009,2421.691,111.612,38.38801,150,1,90.92239,59.07761,0,0,0,364.2947,268.35,0.134175,0.2263594,0.3172331,0,250,0.3172331,2310.079,0,0,0,4.113694e-06,164.7944,448.8176,428.0763,20.74138,497.002,0,994.004,0,-1.421085e-14,9.869883e-14,4.263256e-14,90.92239,423.3723,0,364.2947,0,1.975603e-07,0,-2.842171e-14
mpc,2026-01-05 13:00:00,52,13,26.14316,3446.274,79.57142,421.0987,172.9573,1,1,2412.392,2412.075,742.3507,258.3194,1000.67,3,79.57142,421.0987,0,0,500,0,393.3077,0.1966539,0.1689761,0.3172331,0,250,0.3172331,1669.724,0,0,0,0,172.9573,448.8796,310.6896,138.19,601.1916,0,1202.383,0,-1.136868e-13,5.656586e-14,4.263256e-14,79.57142,421.0987,0,0,500,5.098742e-06,0,-5.684342e-14
mpc,2026-01-05 13:15:00,53,13.25,26.42506,3427.493,94.01712,418.0233,180.3507,1,1,2399.245,2398.928,111.8675,38.1325,150,1,94.01712,55.98288,0,0,0,362.0405,302.7357,0.1513679,0.2476601,0.3172331,0,250,0.3172331,2287.061,0,0,2.313498e-07,0,180.3507,449.0242,428.0285,20.99563,499.9141,0,999.8282,0,-1.421085e-14,-1.373901e-13,4.263256e-14,94.01712,418.0233,0,362.0405,0,0,0,0
mpc,2026-01-05 13:30:00,54,13.5,26.44641,3395.519,90.01777,419.3502,187.1315,1,1,2376.863,2376.546,111.5373,38.4627,150,1,90.01777,59.98223,0,0,0,359.3679,212.8461,0.106423,0.1906282,0.3172331,0,250,0.3172331,2265.009,0,0,0,0,187.1315,445.0309,424.0879,20.94303,497.5881,0,995.1761,0,-1.421085e-14,2.38698e-15,4.263256e-14,90.01777,419.3502,0,359.368,0,2.943404e-07,0,-4.263256e-14
mpc,2026-01-05 13:45:00,55,13.75,26.68182,3403.86,94.06656,419.1161,195.2596,1,1,2382.702,2382.385,752.2316,260.951,1013.183,4,94.06656,419.1161,0,0,500,0,337.8126,0.1689063,0.1340261,0.3172331,0,250,0.3172331,1630.154,0,0,0,0,195.2596,448.2978,306.7081,141.5896,604.3966,0,1208.793,0,0,7.324696e-14,4.263256e-14,94.06656,419.1161,0,0,500,5.086866e-06,0,0
mpc,2026-01-05 14:00:00,56,14,26.91282,3401.712,91.94843,422.0945,207.6633,1,1,2381.199,2380.881,111.6967,38.3033,150,1,91.94843,58.05157,0,0,0,364.0429,246.7487,0.1233743,0.2127156,0.3172331,0,250,0.3172331,2269.185,0,0,4.024471e-07,3.726735e-06,207.6633,450.1669,428.9906,21.1763,506.5528,0,1013.106,0,-1.421085e-14,-4.873879e-14,4.263256e-14,91.94843,422.0945,0,364.0429,0,0,0,0
mpc,2026-01-05 14:15:00,57,14.25,27.16862,3422.079,91.19154,423.7804,210.1659,1,1,2395.455,2395.138,753.2361,261.7359,1014.972,4,91.19154,423.7804,0,0,500,0,371.7098,0.1858549,0.155374,0.3172331,0,250,0.3172331,1641.902,0,0,0,2.144258e-06,210.1659,455.284,312.0625,143.2215,613.7428,0,1227.486,0,0,5.320744e-14,4.263256e-14,91.19154,423.7804,0,0,500,9.766684e-08,0,4.263256e-14
mpc,2026-01-05 14:30:00,58,14.5,27.16893,3429.304,91.30881,418.61,207.3415,1,1,2400.513,2400.195,111.6439,38.35611,150,1,91.30881,58.69119,0,0,0,359.9188,281.6716,0.1408358,0.2340602,0.3172331,0,250,0.3172331,2288.552,0,0,0,2.736587e-06,207.3415,456.2483,434.9686,21.27965,512.7326,0,1025.465,0,-7.105427e-15,2.775558e-17,4.263256e-14,91.30881,418.61,0,359.9188,0,1.527742e-07,0,0
mpc,2026-01-05 14:45:00,59,14.75,27.22906,3447.603,102.7441,413.6398,213.2479,1,1,2413.322,2413.005,755.1698,261.2141,1016.384,4,102.7441,413.6398,0,0,500,0,406.6273,0.2033136,0.1773645,0.3172331,0,250,0.3172331,1657.835,0,0,4.379884e-06,3.785124e-06,213.2479,459.2602,315.4894,143.7708,617.285,0,1234.57,0,5.684342e-14,-2.803313e-15,4.263256e-14,102.7441,413.6398,0,0,500,0,0,0
mpc,2026-01-05 15:00:00,60,15,27.30866,3478.172,93.67017,407.7372,218.0858,1,1,2434.72,2434.403,744.0264,257.3809,1001.407,4,93.67017,407.7372,0,0,500,0,531.5633,0.2657816,0.2560472,0.3172331,0,250,0.3172331,1690.376,0,0,1.886837e-07,3.170196e-06,218.0858,464.1056,322.2191,141.8866,621.1715,0,1242.343,0,0,1.438849e-13,4.263256e-14,93.67017,407.7372,0,0,500,0,0,0
mpc,2026-01-05 15:15:00,61,15.25,27.28201,3448.232,119.7475,404.5589,222.9969,1,1,2413.762,2413.445,762.0721,262.2342,1024.306,3,119.7475,404.5589,0,0,500,0,656.4796,0.3282398,0.3347176,0.3172331,0,250,0.3172331,1651.373,0,0,3.588769e-06,3.992417e-06,222.9969,459.8537,314.6084,145.2453,619.3265,0,1238.653,0,5.684342e-14,1.241229e-13,4.263256e-14,119.7475,404.5589,0,0,500,0,0,1.136868e-13
mpc,2026-01-05 15:30:00,62,15.5,27.6235,3439.162,136.8295,414.449,223.717,1,1,2407.414,2407.096,115.4022,34.59784,150,1,136.8295,13.1705,0,0,0,401.2785,556.0566,0.2780283,0.4133756,0.3172331,0,250,0.3172331,2291.694,0,0,0,2.852536e-06,223.717,461.9501,439.7451,22.20498,517.2712,0,1034.542,0,0,-1.440514e-13,4.263256e-14,136.8295,414.449,0,401.2785,0,4.870841e-07,0,2.842171e-14
mpc,2026-01-05 15:45:00,63,15.75,27.65811,3425.48,151.9231,409.173,226.7489,1,1,2397.836,2397.519,117.983,33.94008,151.9231,1,151.9231,0,0,0,0,409.173,453.6758,0.2268379,0.3501407,0.3172331,0,250,0.3172331,2279.536,0,0,0,0,226.7489,460.4487,437.7319,22.71681,515.2138,0,1030.428,0,-7.105427e-15,4.990452e-14,4.263256e-14,151.9231,409.173,0,409.173,0,7.588993e-07,0,0
mpc,2026-01-05 16:00:00,64,16,27.78761,3399.053,165.6823,400.4447,225.1267,1,1,2379.337,2379.02,263.4879,96.449,359.9369,1,165.6823,194.2546,0,0,0,206.19,402.0569,0.2010284,0.285673,0.3172331,0,250,0.3172331,2115.532,0,0,3.690306e-07,0,225.1267,458.1496,407.353,50.79659,547.1509,0,1094.302,0,-2.842171e-14,-9.925394e-14,4.263256e-14,165.6823,400.4447,0,206.19,0,0,0,-1.136868e-13
mpc,2026-01-05 16:15:00,65,16.25,27.82637,3366.53,182.7212,402.9349,220.6753,1,1,2356.571,2356.254,809.8502,275.8059,1085.656,3,182.7212,402.9348,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1546.404,0,0,2.936929e-07,2.871515e-06,220.6753,454.1387,298.01,156.1287,616.3426,0,1232.685,0,5.684342e-14,-1.381117e-13,4.263256e-14,182.7212,402.9348,0,0,500,0,0,0
mpc,2026-01-05 16:30:00,66,16.5,28.09102,3367.535,221.4748,395.8791,214.6412,1,1,2357.274,2356.957,835.0492,282.3047,1117.354,4,221.4748,395.8791,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1521.908,0,0,3.987033e-06,0,214.6412,456.8372,294.9441,161.8931,618.8461,0,1237.692,0,0,-2.775558e-15,4.263256e-14,221.4748,395.8791,0,0,500,4.137072e-06,0,0
mpc,2026-01-05 16:45:00,67,16.75,28.30402,3369.586,258.1562,378.1828,206.2387,1,1,2358.71,2358.393,851.254,285.085,1136.339,4,258.1562,378.1828,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1507.139,0,0,4.781992e-08,0,206.2387,459.2005,293.4142,165.7864,618.6504,0,1237.301,0,-5.684342e-14,1.884048e-13,4.263256e-14,258.1562,378.1828,0,0,500,1.311528e-06,0,-1.136868e-13
mpc,2026-01-05 17:00:00,68,17,28.4106,3354.178,292.8599,376.4541,203.424,1,1,2347.925,2347.607,877.005,292.3091,1169.314,4,292.86,376.4541,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1470.602,0,0,0,3.980886e-06,203.424,458.1464,286.9561,171.1904,618.9589,0,1237.918,0,0,-1.696421e-13,4.263256e-14,292.8599,376.4541,0,0,500,5.361738e-07,0,0
mpc,2026-01-05 17:15:00,69,17.25,28.13248,3358.606,338.4629,374.6752,187.0842,1,1,2351.024,2350.707,911.1855,301.9526,1213.138,4,338.4629,374.6752,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1439.522,0,0,0,2.913138e-06,187.0842,456.029,279.2245,176.8045,617.4659,0,1234.932,0,1.705303e-13,5.728751e-14,4.263256e-14,338.4629,374.6752,0,0,500,1.975832e-06,0,5.684342e-14
mpc,2026-01-05 17:30:00,70,17.5,28.13714,3352.204,407.8055,379.62,185.8159,1,1,2346.543,2346.226,968.4687,318.9569,1287.426,4,407.8055,379.62,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1377.757,0,0,4.083274e-06,0,185.8159,455.205,267.2706,187.9344,622.2738,0,1244.548,0,-1.136868e-13,3.326228e-13,4.263256e-14,407.8055,379.62,0,0,500,5.239752e-08,0,-1.705303e-13
mpc,2026-01-05 17:45:00,71,17.75,28.20897,3360.461,478.1111,382.4532,170.9399,1,1,2352.323,2352.005,1025.034,335.5302,1360.564,4,478.1111,382.4532,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1326.971,0,0,0,1.511908e-06,170.9399,457.0267,257.8138,199.2129,626.5555,0,1253.111,0,0,2.676748e-13,4.263256e-14,478.1111,382.4532,0,0,500,2.84182e-06,0,1.136868e-13
mpc,2026-01-05 18:00:00,72,18,28.30629,3339.636,544.9046,9.378483,159.1841,1,1,2337.745,2337.428,817.9787,236.3044,1054.283,3,544.9046,9.378483,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1519.449,0,0,3.091411e-06,4.076228e-08,159.1841,455.1411,295.8251,159.316,563.1214,0,1126.243,0,-1.705303e-13,7.61613e-14,4.263256e-14,544.9046,9.378483,0,0,500,0,0,-1.136868e-13
mpc,2026-01-05 18:15:00,73,18.25,28.17611,3322.051,586.6571,12.91343,150.5434,1,1,2325.435,2325.118,852.857,246.7136,1099.571,3,586.6572,12.91343,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1472.261,0,0,0,0,150.5434,451.4858,285.8411,165.6447,561.7829,0,1123.566,0,-1.705303e-13,-3.346212e-13,4.263256e-14,586.6571,12.91343,0,0,500,3.168457e-06,0,-4.796163e-14
mpc,2026-01-05 18:30:00,74,18.5,28.34981,3328.177,652.9838,5.745912,143.7371,1,1,2329.724,2329.407,899.3916,259.3382,1158.73,4,652.9838,5.745912,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1430.015,0,0,0,0,143.7371,454.0026,278.6728,175.3299,566.0216,0,1132.043,0,1.136868e-13,4.549694e-13,4.263256e-14,652.9838,5.745912,0,0,500,3.565503e-06,0,6.661338e-14
mpc,2026-01-05 18:45:00,75,18.75,28.09713,3291.657,684.582,0,135.2434,1,1,2304.16,2303.843,919.9428,264.6393,1184.582,4,684.582,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1383.9,0,0,0,0,135.2434,446.6019,268.2333,178.3686,559.086,0,1118.172,0,5.684342e-14,-8.01581e-14,4.263256e-14,684.582,0,0,0,500,4.614358e-06,0,1.136868e-13
mpc,2026-01-05 19:00:00,76,19,27.91871,3281.089,726.1695,0,129.0452,1,0,2296.762,2296.445,952.2394,273.93,1226.169,3,726.1695,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1344.205,0,0,1.516523e-06,0,129.0452,443.481,259.5521,183.9288,558.3995,0,1116.799,0,1.705303e-13,3.330669e-15,4.263256e-14,726.1695,0,0,0,500,4.678446e-06,0,1.136868e-13
mpc,2026-01-05 19:15:00,77,19.25,27.93547,3282.604,748.7036,0,128.8347,0,0,2297.823,2297.506,582.37,167.5299,749.9,4,748.7035,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1715.136,0,0,2.287663e-06,0,128.8347,443.8437,331.2928,112.5509,0,523.7083,2880.395,0,2.842171e-14,1.583178e-13,4.263256e-14,748.7035,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-05 19:30:00,78,19.5,27.82193,3278.611,746.8637,1.009494,123.2328,0,0,2295.028,2294.711,194.2948,55.89264,250.1874,1,250.1874,0,0,0,0,497.6857,1775.279,0.8876397,1.196402,0.3172331,0,250,0.3172331,2100.416,0,0,0,0,123.2328,442.2371,404.7366,37.50048,0,484.3754,2664.065,0,0,-3.266276e-13,4.263256e-14,746.8637,1.009494,0,497.6857,0,0,0,-2.819966e-14
mpc,2026-01-05 19:45:00,79,19.75,27.94944,3270.917,741.8049,0,108.2682,0,0,2289.642,2289.325,964.3819,277.423,1241.805,4,741.8049,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1324.943,0,0,3.780026e-06,0,108.2682,442.3949,255.9998,186.3951,0,554.3419,3048.881,0,-5.684342e-14,7.349676e-14,4.263256e-14,741.8049,0,0,0,500,0,0,0
mpc,2026-01-05 20:00:00,80,20,27.82495,3257.104,721.785,1.100669,95.96735,0,0,2279.973,2279.655,560.536,161.249,721.785,4,721.785,0,0,0,0,1.100669,1899.426,0.9497129,1.196402,0.3172331,0,250,0.3172331,1719.119,0,0,0,0,95.96735,439.3641,331.2844,108.0797,0,511.0268,2810.648,0,-2.842171e-14,-3.916867e-13,4.263256e-14,721.785,1.100669,0,1.100669,0,2.28287e-07,0,4.574119e-14
mpc,2026-01-05 20:15:00,81,20.25,27.58161,3221.41,672.0551,3.079096,83.60512,0,0,2254.987,2254.67,521.9159,150.1392,672.0551,4,672.0551,0,0,0,0,3.079096,1898.357,0.9491785,1.196041,0.3172331,0,250,0.3172331,1732.754,0,0,0,3.3943e-08,83.60512,432.3193,332.1983,100.121,0,498.366,2741.013,0,-5.684342e-14,1.39222e-13,4.263256e-14,672.0551,3.079096,0,3.079096,0,2.806194e-06,0,-4.041212e-14
mpc,2026-01-05 20:30:00,82,20.5,27.36171,3221.645,620.2527,0,76.38499,0,0,2255.151,2254.834,487.7187,140.3017,628.0203,2,620.2527,0,0,0,7.767578,0,1900,0.95,1.195368,0.3172331,0,250,0.3172331,1767.115,0,0,0,0,76.38499,430.355,337.2221,93.13286,0,492.1005,2706.553,0,2.842171e-14,7.838175e-14,4.263256e-14,620.2527,0,0,0,7.767578,3.788613e-06,0,2.664535e-14
mpc,2026-01-05 20:45:00,83,20.75,27.0394,3183.326,546.2888,3.0116,63.15946,0,0,2228.328,2228.011,134.4577,38.67934,173.137,1,173.137,0,0,0,0,376.1634,1805.66,0.90283,1.196402,0.3172331,0,250,0.3172331,2093.553,0,0,5.794093e-06,0,63.15946,422.3785,396.832,25.54652,0,447.4832,2461.157,0,-1.421085e-14,3.663736e-13,4.263256e-14,546.2888,3.0116,0,376.1634,0,0,0,-7.993606e-15
mpc,2026-01-05 21:00:00,84,21,26.68528,3152.8,522.2794,1.141299,52.17983,0,0,2206.96,2206.643,116.4895,33.51046,150,1,150,0,0,0,0,373.4207,1712.021,0.8560103,1.136998,0.3172331,0,250,0.3172331,2090.153,0,0,4.640853e-06,0,52.17983,415.2621,393.2837,21.97839,0,436.6123,2401.368,0,-1.421085e-14,-2.664535e-13,4.263256e-14,522.2794,1.141299,0,373.4207,0,0,0,-1.041389e-13
mpc,2026-01-05 21:15:00,85,21.25,26.57274,3131.739,440.045,0,49.57642,0,0,2192.217,2191.9,0,0,0,0,0,0,0,0,0,440.045,1601.74,0.8008699,1.078034,0.3172331,0,250,0.3172331,2191.9,0,0,0,0,49.57642,411.5296,411.47,0.05955194,0,420.7767,2314.272,0,0,2.375877e-14,4.263256e-14,440.045,0,0,440.045,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,26.44437,3131.8,383.7633,0,45.68339,0,0,2192.26,2191.943,0,0,0,0,0,0,0,0,0,383.7633,1505.547,0.7527734,1.008592,0.3172331,0,250,0.3172331,2191.943,0,0,0,0,45.68339,410.4496,410.3902,0.0593945,0,418.9433,2304.188,0,0,3.28404e-13,4.263256e-14,383.7633,0,0,383.7633,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,26.40026,3156.58,326.4653,6.280816,44.85566,0,0,2209.606,2209.289,0,0,0,0,0,0,0,0,0,332.7462,1422.123,0.7110617,0.9480208,0.3172331,0,250,0.3172331,2209.289,0,0,4.573149e-06,2.847067e-08,44.85566,413.3217,413.2623,0.05934059,0,421.6529,2319.091,0,0,3.828049e-13,4.263256e-14,326.4653,6.280816,0,332.7462,0,0,0,3.552714e-15
mpc,2026-01-05 22:00:00,88,22,26.08076,3168.064,289.0544,9.075503,43.52674,0,0,2217.645,2217.328,0,0,0,0,0,0,0,0,0,298.1299,1347.367,0.6736835,0.8954902,0.3172331,0,250,0.3172331,2217.328,0,0,0,0,43.52674,412.1162,412.0572,0.05895303,0,420.146,2310.803,0,0,-3.458345e-13,4.263256e-14,289.0544,9.075503,0,298.1299,0,0,0,-7.105427e-15
mpc,2026-01-05 22:15:00,89,22.25,26.07487,3174.96,233.9773,9.411011,32.42412,0,0,2222.472,2222.155,0,0,0,0,0,0,0,0,0,243.3883,1286.308,0.6431539,0.8484172,0.3172331,0,250,0.3172331,2222.155,0,0,0,0,32.42412,412.9635,412.9046,0.05894593,0,418.9294,2304.112,0,0,1.59095e-13,4.263256e-14,233.9773,9.411011,0,243.3883,0,0,0,-1.776357e-15
mpc,2026-01-05 22:30:00,90,22.5,25.80409,3165.188,211.4144,6.320667,31.66293,0,0,2215.631,2215.314,0,0,0,0,0,0,0,0,0,217.735,1231.672,0.6158358,0.8099692,0.3172331,0,250,0.3172331,2215.314,0,0,0,0,31.66293,409.4264,409.3678,0.05862148,0,415.2188,2283.703,0,0,3.450573e-13,4.263256e-14,211.4144,6.320667,0,217.735,0,0,0,9.769963e-15
mpc,2026-01-05 22:45:00,91,22.75,25.77224,3143.331,197.6782,0,30.47626,0,0,2200.332,2200.015,0,0,0,0,0,0,0,0,0,197.6782,1182.058,0.5910291,0.7755655,0.3172331,0,250,0.3172331,2200.015,0,0,0,0,30.47626,406.3362,406.2776,0.05858355,0,411.9056,2265.481,0,0,-1.979528e-13,4.263256e-14,197.6782,0,0,197.6782,0,0,0,0
mpc,2026-01-05 23:00:00,92,23,25.47366,3099.988,171.5625,0,32.52375,0,1,2169.992,2169.674,0,0,0,0,0,0,0,0,0,171.5625,1138.981,0.5694907,0.7443247,0.3172331,0,250,0.3172331,2169.674,0,0,6.930371e-07,0,32.52375,398.3173,398.259,0.05823037,0,404.229,2223.26,0,0,1.928457e-13,4.263256e-14,171.5625,0,0,171.5625,0,0,0,0
mpc,2026-01-05 23:15:00,93,23.25,25.13487,3071.585,142.921,0,30.29855,1,1,2150.109,2149.792,499.2905,143.6305,642.921,2,142.921,0,0,0,500,0,1263.802,0.6319011,0.7171999,0.3172331,0,250,0.3172331,1650.501,0,0,1.692859e-06,0,30.29855,391.9863,300.9028,91.08345,450.0571,0,900.1141,0,0,4.246603e-13,4.263256e-14,142.921,0,0,0,500,0,0,0
mpc,2026-01-05 23:30:00,94,23.5,24.92484,3065.97,135.8331,0,24.99278,1,1,2146.179,2145.862,0,0,0,0,0,0,0,0,0,135.8331,1229.645,0.6148224,0.7957977,0.3172331,0,250,0.3172331,2145.862,0,0,2.590373e-06,0,24.99278,38.63123,38.62552,0.005710195,43.16284,0,86.32568,0,0,1.683098e-13,4.263256e-14,135.8331,0,0,135.8331,0,0,0,0
mpc,2026-01-05 23:45:00,95,23.75,24.81614,3099.353,105.9089,0,21.80455,1,1,2169.547,2169.23,0,0,0,0,0,0,0,0,0,105.9089,1202.974,0.601487,0.7742894,0.3172331,0,250,0.3172331,2169.23,0,0,0,0,21.80455,39.05185,39.04614,0.005710195,42.99608,0,85.99216,0,0,-3.843592e-13,4.263256e-14,105.9089,0,0,105.909,0,0,0,0
mpc,2026-01-06 00:00:00,96,0,24.59347,3097.956,103.5771,0,20.6962,1,1,2168.57,2168.252,0,0,0,0,0,0,0,0,0,103.5771,1176.89,0.5884452,0.7574951,0.3172331,0,250,0.3172331,2168.252,0,0,0,0,20.6962,39.03425,39.02854,0.005710195,42.76114,0,85.52228,0,0,-7.582823e-14,4.263256e-14,103.5771,0,0,103.5771,0,0,0,0
mpc,2026-01-06 00:15:00,97,0.25,24.27562,3091.41,118.3229,0,20.22586,1,1,2163.987,2163.67,0,0,0,0,0,0,0,0,0,118.3229,1147.124,0.5735622,0.7410707,0.3172331,0,250,0.3172331,2163.67,0,0,4.979002e-06,0,20.22586,38.95177,38.94606,0.005710195,42.57097,0,85.14196,0,0,4.197753e-13,4.263256e-14,118.3229,0,0,118.3229,0,0,0,0
mpc,2026-01-06 00:30:00,98,0.5,23.86384,3090.955,113.3423,0,18.1314,1,1,2163.669,2163.351,0,0,0,0,0,0,0,0,0,113.3423,1118.608,0.5593041,0.7223274,0.3172331,0,250,0.3172331,2163.351,0,0,0,0,18.1314,38.94604,38.94032,0.005710195,42.1637,0,84.32739,0,0,-1.784128e-13,4.263256e-14,113.3423,0,0,113.3423,0,0,0,0
mpc,2026-01-06 00:45:00,99,0.75,23.45092,3043.225,75.61878,2.077258,16.31398,1,1,2130.257,2129.94,0,0,0,0,0,0,0,0,0,77.69604,1099.008,0.5495041,0.7043712,0.3172331,0,250,0.3172331,2129.94,0,0,0,4.967664e-08,16.31398,38.34463,38.33892,0.005710195,41.21597,0,82.43194,0,0,1.598721e-13,4.263256e-14,75.61878,2.077258,0,77.69604,0,0,0,5.329071e-15
mpc,2026-01-06 01:00:00,100,1,23.29328,3021.464,70.67315,2.315165,17.00525,1,1,2115.025,2114.708,0,0,0,0,0,0,0,0,0,72.98831,1080.588,0.540294,0.6920293,0.3172331,0,250,0.3172331,2114.708,0,0,3.954363e-07,0,17.00525,38.07045,38.06474,0.005710195,41.05455,0,82.1091,0,0,2.897682e-14,4.263256e-14,70.67315,2.315165,0,72.98831,0,0,0,-2.220446e-15
mpc,2026-01-06 01:15:00,101,1.25,23.20383,3032.685,76.81702,2.177752,16.54492,1,1,2122.879,2122.562,0,0,0,0,0,0,0,0,0,78.99478,1060.669,0.5303346,0.6804305,0.3172331,0,250,0.3172331,2122.562,0,0,0,0,16.54492,38.21183,38.20612,0.005710195,41.10997,0,82.21994,0,0,-2.409184e-13,4.263256e-14,76.81702,2.177752,0,78.99478,0,0,0,6.217249e-15
mpc,2026-01-06 01:30:00,102,1.5,22.9692,3053.92,76.00015,3.828745,14.96307,1,1,2137.744,2137.427,0,0,0,0,0,0,0,0,0,79.82889,1040.545,0.5202726,0.6678879,0.3172331,0,250,0.3172331,2137.427,0,0,4.909584e-07,0,14.96307,38.47939,38.47368,0.005710195,41.08805,0,82.1761,0,0,-3.232969e-13,4.263256e-14,76.00015,3.828745,0,79.8289,0,0,0,-8.881784e-16
mpc,2026-01-06 01:45:00,103,1.75,22.62425,3031.161,54.4913,4.603843,25.16927,1,1,2121.812,2121.495,0,0,0,0,0,0,0,0,0,59.09514,1025.608,0.5128038,0.655216,0.3172331,0,250,0.3172331,2121.495,0,0,1.799869e-09,2.750821e-08,25.16927,38.19262,38.18691,0.005710195,42.55557,0,85.11113,0,0,2.225997e-13,4.263256e-14,54.4913,4.603843,0,59.09514,0,0,0,2.664535e-15
mpc,2026-01-06 02:00:00,104,2,22.54305,3041.065,49.00039,2.654889,26.86391,1,1,2128.745,2128.428,0,0,0,0,0,0,0,0,0,51.65528,1012.532,0.5062661,0.64581,0.3172331,0,250,0.3172331,2128.428,0,0,3.859247e-07,4.630731e-08,26.86391,38.31742,38.31171,0.005710195,42.96728,0,85.93457,0,0,1.565414e-13,4.263256e-14,49.00039,2.654889,0,51.65528,0,0,0,-1.776357e-15
mpc,2026-01-06 02:15:00,105,2.25,22.18945,2991.904,73.8608,0,23.09389,1,1,2094.333,2094.015,0,0,0,0,0,0,0,0,0,73.8608,993.9076,0.4969538,0.6375767,0.3172331,0,250,0.3172331,2094.015,0,0,4.43516e-07,0,23.09389,37.69799,37.69228,0.005710195,41.6677,0,83.3354,0,0,-1.496581e-13,4.263256e-14,73.8608,0,0,73.8608,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,21.92213,3011.592,81.16789,1.563126,21.13661,1,1,2108.114,2107.797,0,0,0,0,0,0,0,0,0,82.73102,973.0684,0.4865342,0.6258491,0.3172331,0,250,0.3172331,2107.797,0,0,0,0,21.13661,37.94606,37.94035,0.005710195,41.56052,0,83.12104,0,0,-1.731948e-14,4.263256e-14,81.16789,1.563126,0,82.73102,0,0,0,-6.661338e-16
mpc,2026-01-06 02:45:00,107,2.75,21.84034,3050.578,49.28981,4.4343,20.48986,1,1,2135.405,2135.088,0,0,0,0,0,0,0,0,0,53.72411,959.4842,0.4797421,0.6127269,0.3172331,0,250,0.3172331,2135.088,0,0,8.518906e-08,0,20.48986,38.43729,38.43158,0.005710195,41.93558,0,83.87115,0,0,2.005063e-13,4.263256e-14,49.28981,4.4343,0,53.72411,0,0,0,-1.776357e-15
mpc,2026-01-06 03:00:00,108,3,21.39545,3042.589,79.0278,1.539967,14.45221,1,1,2129.812,2129.495,0,0,0,0,0,0,0,0,0,80.56777,939.1912,0.4695956,0.6041731,0.3172331,0,250,0.3172331,2129.495,0,0,4.558566e-07,0,14.45221,38.33662,38.33091,0.005710195,40.78189,0,81.56378,0,0,5.340173e-14,4.263256e-14,79.0278,1.539967,0,80.56777,0,0,0,6.439294e-15
mpc,2026-01-06 03:15:00,109,3.25,21.30968,3026.823,84.90348,7.267271,11.88566,1,1,2118.776,2118.459,0,0,0,0,0,0,0,0,0,92.17075,916.0007,0.4580003,0.591395,0.3172331,0,250,0.3172331,2118.459,0,0,3.453685e-07,0,11.88566,38.13797,38.13226,0.005710195,40.14476,0,80.28952,0,0,4.041212e-14,4.263256e-14,84.90348,7.267271,0,92.17075,0,0,0,-1.776357e-15
mpc,2026-01-06 03:30:00,110,3.5,21.10983,3095.721,94.20625,0,5.555155,1,1,2167.004,2166.687,0,0,0,0,0,0,0,0,0,94.20625,892.3049,0.4461525,0.5767922,0.3172331,0,250,0.3172331,2166.687,0,0,0,0,5.555155,39.00608,39.00037,0.005710195,39.93749,0,79.87497,0,0,4.973799e-14,4.263256e-14,94.20625,0,0,94.20625,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,21.01396,3087.509,89.61057,3.320574,3.804034,1,1,2161.256,2160.939,0,0,0,0,0,0,0,0,0,92.93114,868.9317,0.4344658,0.5618713,0.3172331,0,250,0.3172331,2160.939,0,0,1.411493e-07,4.4493e-08,3.804034,38.90261,38.8969,0.005710195,39.53748,0,79.07495,0,0,-5.084821e-14,4.263256e-14,89.61057,3.320574,0,92.93114,0,0,0,-3.108624e-15
mpc,2026-01-06 04:00:00,112,4,20.9073,3114.74,119.5449,0,8.570657,1,1,2180.318,2180.001,0,0,0,0,0,0,0,0,0,119.5449,838.9087,0.4194543,0.5471535,0.3172331,0,250,0.3172331,2180.001,0,0,0,0,8.570657,39.24573,39.24002,0.005710195,40.68042,0,81.36083,0,0,-2.162714e-13,4.263256e-14,119.5449,0,0,119.545,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,20.85078,3087.963,135.667,0,2.15893,1,1,2161.574,2161.257,0,0,0,0,0,0,0,0,0,135.667,804.8598,0.4024299,0.5282485,0.3172331,0,250,0.3172331,2161.257,0,0,0,0,2.15893,38.90833,38.90262,0.005710195,39.26507,0,78.53015,0,0,8.226753e-14,4.263256e-14,135.667,0,0,135.667,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,20.87206,3054.719,168.6042,0,6.304395,1,1,2138.303,2137.986,0,0,0,0,0,0,0,0,0,168.6042,762.5821,0.3812911,0.5068084,0.3172331,0,250,0.3172331,2137.986,0,0,0,0,6.304395,38.48945,38.48374,0.005710195,39.54258,0,79.08516,0,0,-1.731948e-13,4.263256e-14,168.6042,0,0,168.6042,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,20.71767,3021.286,200.7033,0,7.5082,1,1,2114.9,2114.583,0,0,0,0,0,0,0,0,0,200.7033,712.2862,0.3561431,0.4801868,0.3172331,0,250,0.3172331,2114.583,0,0,2.422247e-06,0,7.5082,38.0682,38.06249,0.005710195,39.31992,0,78.63985,0,0,-8.737455e-14,4.263256e-14,200.7033,0,0,200.7033,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,20.86284,3058.085,233.7451,0,5.730573,1,1,2140.66,2140.343,0,0,0,0,0,0,0,0,0,233.7451,653.7378,0.3268689,0.4485162,0.3172331,0,250,0.3172331,2140.343,0,0,2.466909e-06,0,5.730573,38.53188,38.52617,0.005710195,39.48846,0,78.97693,0,0,2.138845e-13,4.263256e-14,233.7451,0,0,233.7451,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,20.92979,3024.334,334.1477,0,13.11429,1,1,2117.034,2116.717,388.2985,111.7015,500,1,334.1477,0,0,0,165.8523,0,695.098,0.347549,0.4116491,0.3172331,0,250,0.3172331,1728.418,0,0,0,0,13.11429,38.10661,31.11153,6.995083,145.018,0,290.036,0,-5.684342e-14,-2.831069e-14,4.263256e-14,334.1477,0,0,0,165.8523,1.97118e-06,0,2.842171e-14
mpc,2026-01-06 05:30:00,118,5.5,21.02564,2991.038,400.3994,0,15.05322,1,1,2093.727,2093.409,397.6184,114.3826,512.001,2,400.3994,0,0,0,111.6017,0,722.889,0.3614445,0.437693,0.3172331,0,250,0.3172331,1695.791,0,0,3.289867e-06,0,15.05322,37.68708,30.52424,7.162842,147.4423,0,294.8845,0,-4.263256e-14,-1.568745e-13,4.263256e-14,400.3994,0,0,0,111.6017,0,0,-4.263256e-14
mpc,2026-01-06 05:45:00,119,5.75,21.17668,3000.412,479.7363,0,14.14716,1,1,2100.289,2099.971,760.8602,218.8761,979.7363,2,479.7363,0,0,0,500,0,847.7752,0.4238876,0.4551926,0.3172331,0,250,0.3172331,1339.111,0,0,0,0,14.14716,37.8052,24.104,13.70119,245.3696,0,490.7392,0,-2.842171e-14,-4.873879e-14,4.263256e-14,479.7363,0,0,0,500,4.239929e-06,0,0
mpc,2026-01-06 06:00:00,120,6,21.29148,3015.735,569.9674,6.657724,19.94297,1,1,2111.014,2110.697,442.6349,127.3325,569.9674,2,569.9674,0,0,0,0,6.657724,845.9773,0.4229887,0.5338316,0.3172331,0,250,0.3172331,1668.062,0,0,1.993772e-06,5.810354e-09,19.94297,37.99826,30.02512,7.973139,160.7332,0,321.4664,0,-2.842171e-14,2.174927e-13,4.263256e-14,569.9674,6.657724,0,6.657724,0,0,0,-4.884981e-14
mpc,2026-01-06 06:15:00,121,6.25,21.4271,3033.245,661.3783,0.8457501,22.78606,1,1,2123.271,2122.954,902.5098,259.7142,1162.224,3,661.3783,0.8457501,0,0,500,0,970.8441,0.4854221,0.5326995,0.3172331,0,250,0.3172331,1220.444,0,0,0,9.189278e-10,22.78606,38.21888,21.96799,16.25089,285.5489,0,571.0977,0,5.684342e-14,1.574296e-13,4.263256e-14,661.3783,0.8457501,0,0,500,1.599514e-06,0,0
mpc,2026-01-06 06:30:00,122,6.5,21.47604,3026.262,715.1603,3.14123,20.26009,1,1,2118.384,2118.066,945.8699,272.4316,1218.302,3,715.1603,3.14123,0,0,500,0,1095.691,0.5478457,0.6113263,0.3172331,0,250,0.3172331,1172.197,0,0,0,3.876645e-08,20.26009,38.13091,21.09954,17.03137,296.9723,0,593.9446,0,1.136868e-13,-1.837419e-13,4.263256e-14,715.1603,3.14123,0,0,500,1.27207e-06,0,1.705303e-13
mpc,2026-01-06 06:45:00,123,6.75,21.34419,3034.091,764.8572,0,12.78865,1,1,2123.864,2123.546,982.2842,282.573,1264.857,3,764.8572,0,0,0,500,0,1220.519,0.6102594,0.6899408,0.3172331,0,250,0.3172331,1141.262,0,0,0,0,12.78865,38.22954,20.54272,17.68683,305.2825,0,610.5649,0,0,2.171596e-13,4.263256e-14,764.8572,0,0,0,500,4.304336e-06,0,0
mpc,2026-01-06 07:00:00,124,7,21.39743,3064.497,804.5178,0,14.35502,1,1,2145.148,2144.831,1013.085,291.4333,1304.518,3,804.5178,0,0,0,500,0,1345.327,0.6726633,0.7685428,0.3172331,0,250,0.3172331,1131.746,0,0,3.180074e-06,0,14.35502,38.61266,20.37143,18.24123,314.2393,0,628.4786,0,0,3.468337e-13,4.263256e-14,804.5178,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-06 07:15:00,125,7.25,21.38245,3043.187,789.1931,0,11.86028,1,1,2130.231,2129.914,1001.183,288.0097,1289.193,3,789.1931,0,0,0,500,0,1470.115,0.7350575,0.8471325,0.3172331,0,250,0.3172331,1128.731,0,0,0,0,11.86028,38.34416,20.31715,18.02701,310.3378,0,620.6755,0,-2.273737e-13,-2.055023e-13,4.263256e-14,789.1931,0,0,0,500,4.3082e-06,0,-1.136868e-13
mpc,2026-01-06 07:30:00,126,7.5,21.29764,3079.147,733.9577,0,17.39685,1,1,2155.403,2155.086,958.2877,275.6699,1233.958,3,733.9577,0,0,0,500,0,1594.883,0.7974417,0.9257098,0.3172331,0,250,0.3172331,1196.798,0,0,3.859169e-06,0,17.39685,38.79725,21.54236,17.25489,300.1573,0,600.3146,0,1.136868e-13,1.164624e-13,4.263256e-14,733.9577,0,0,0,500,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,21.44725,3123.741,687.802,0,25.8721,1,1,2186.619,2186.302,922.4434,265.3586,1187.802,3,687.8021,0,0,0,500,0,1719.632,0.8598162,1.004275,0.3172331,0,250,0.3172331,1263.858,0,0,0,0,25.8721,39.35914,22.74945,16.60969,292.5,0,585,0,1.136868e-13,-1.658673e-13,4.263256e-14,687.802,0,0,0,500,1.471772e-06,0,0
mpc,2026-01-06 08:00:00,128,8,21.50139,3181.71,594.3763,363.0846,34.53478,1,1,2227.197,2226.88,461.5908,132.7855,594.3763,2,594.3763,0,0,0,0,363.0846,1628.591,0.8142953,1.082827,0.3172331,0,250,0.3172331,1765.289,0,0,9.068789e-07,0,34.53478,40.08954,31.7752,8.314345,170.4291,0,340.8582,0,-2.842171e-14,-1.0969e-13,4.263256e-14,594.3763,363.0846,0,363.0846,0,0,0,0
mpc,2026-01-06 08:15:00,129,8.25,21.50864,3209.192,505.5303,373.1128,32.36546,1,1,2246.434,2246.117,392.5932,112.937,505.5303,2,505.5303,0,0,0,0,373.1128,1535.056,0.767528,1.0255,0.3172331,0,250,0.3172331,1853.524,0,0,0,0,32.36546,40.43581,33.36343,7.072389,151.801,0,303.602,0,-1.421085e-14,5.973e-14,4.263256e-14,505.5303,373.1128,0,373.1128,0,1.484152e-06,0,-5.684342e-14
mpc,2026-01-06 08:30:00,130,8.5,21.52751,3252.03,432.3674,371.7094,37.45097,1,1,2276.421,2276.104,335.7752,96.59221,432.3674,1,432.3674,0,0,0,0,371.7094,1441.887,0.7209435,0.9666023,0.3172331,0,250,0.3172331,1940.329,0,0,4.186573e-06,4.468303e-06,37.45097,40.97558,34.92592,6.049664,137.8852,0,275.7704,0,-2.842171e-14,4.791723e-13,4.263256e-14,432.3674,371.7094,0,371.7094,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,21.72954,3269.036,360.4774,380.2564,36.59463,1,1,2288.325,2288.008,279.9456,80.53175,360.4774,1,360.4774,0,0,0,0,380.2563,1346.596,0.673298,0.9079351,0.3172331,0,250,0.3172331,2008.062,0,0,4.900169e-06,3.371455e-06,36.59463,41.18985,36.14512,5.044731,122.922,0,245.8439,0,-4.263256e-14,-9.414691e-14,4.263256e-14,360.4774,380.2563,0,380.2563,0,0,0,-5.684342e-14
mpc,2026-01-06 09:00:00,132,9,21.95265,3315.613,269.0553,383.5139,39.94743,1,1,2320.929,2320.612,208.9475,60.10777,269.0553,1,269.0553,0,0,0,0,383.5139,1250.505,0.6252527,0.8479317,0.3172331,0,250,0.3172331,2111.664,0,0,2.923603e-07,1.870204e-06,39.94743,41.77672,38.00995,3.766765,104.9637,0,209.9273,0,-1.421085e-14,-2.298162e-13,4.263256e-14,269.0553,383.5139,0,383.5139,0,0,0,5.684342e-14
mpc,2026-01-06 09:15:00,133,9.25,22.30949,3323.123,247.3622,388.1767,49.41909,1,1,2326.186,2325.869,192.1007,55.26148,247.3622,1,247.3622,0,0,0,0,388.1767,1153.264,0.5766322,0.787425,0.3172331,0,250,0.3172331,2133.768,0,0,0,0,49.41909,41.87134,38.40782,3.463523,102.1958,0,204.3915,0,-1.421085e-14,2.632339e-13,4.263256e-14,247.3622,388.1767,0,388.1767,0,4.645975e-06,0,2.842171e-14
mpc,2026-01-06 09:30:00,134,9.5,22.49837,3380.849,207.6859,398.2563,52.79399,1,1,2366.594,2366.277,161.2882,46.39766,207.6859,1,207.6859,0,0,0,0,398.2563,1053.519,0.5267594,0.7261937,0.3172331,0,250,0.3172331,2204.988,0,0,4.475971e-06,5.755383e-07,52.79399,42.59869,39.68979,2.908898,95.22899,0,190.458,0,-2.131628e-14,3.5838e-13,4.263256e-14,207.6859,398.2563,0,398.2563,0,0,0,-5.684342e-14
