controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 09:45:00,135,9.75,22.83207,3394.232,188.008,400.4972,59.89727,1,1,2375.962,2375.645,146.0065,42.00157,188.008,1,188.008,0,0,0,0,400.4972,953.2286,0.4766143,0.6633853,0.3172331,0,250,0.3172331,2229.638,0,0,6.929606e-07,4.921428e-06,59.89727,42.76732,40.13349,2.633826,92.5729,0,185.1458,0,-2.131628e-14,1.457723e-13,4.263256e-14,188.008,400.4972,0,400.4972,0,0,0,-5.684342e-14
mpc,2026-01-06 10:00:00,136,10,23.21728,3380.144,155.5904,397.148,70.25637,1,1,2366.101,2365.783,120.831,34.75937,155.5904,1,155.5904,0,0,0,0,397.148,853.7916,0.4268958,0.6002341,0.3172331,0,250,0.3172331,2244.952,0,0,9.574928e-07,0,70.25637,42.58981,40.40914,2.180669,87.50264,0,175.0053,0,-7.105427e-15,-1.055822e-13,4.263256e-14,155.5904,397.148,0,397.148,0,0,0,-5.684342e-14
mpc,2026-01-06 10:15:00,137,10.25,23.57281,3390.486,154.3048,402.0184,73.86285,1,1,2373.34,2373.023,119.8326,34.47217,154.3048,1,154.3048,0,0,0,0,402.0184,753.1526,0.3765763,0.53762,0.3172331,0,250,0.3172331,2253.19,0,0,0,0,73.86285,42.72012,40.55742,2.162698,88.0865,0,176.173,0,-7.105427e-15,1.920686e-13,4.263256e-14,154.3048,402.0184,0,402.0184,0,9.316475e-07,0,0
mpc,2026-01-06 10:30:00,138,10.5,23.47402,3354.84,125.2338,405.146,80.32635,1,1,2348.388,2348.071,114.4448,35.5552,150,1,125.2338,24.76618,0,0,0,380.3799,657.9391,0.3289695,0.4742492,0.3172331,0,250,0.3172331,2233.626,0,0,0,7.117769e-07,80.32635,42.27098,40.20527,2.065717,89.93273,0,179.8655,0,0,-1.494915e-13,4.263256e-14,125.2338,405.146,0,380.3799,0,4.16432e-07,0,-2.842171e-14
mpc,2026-01-06 10:45:00,139,10.75,23.8511,3401.76,113.0484,407.8371,98.5595,1,1,2381.232,2380.915,113.4388,36.56125,150,1,113.0484,36.95159,0,0,0,370.8856,565.1141,0.2825571,0.4142946,0.3172331,0,250,0.3172331,2267.476,0,0,0,3.66593e-06,98.5595,42.86217,40.81456,2.047608,94.89321,0,189.7864,0,-2.842171e-14,-9.992007e-15,4.263256e-14,113.0484,407.8371,0,370.8856,0,4.454141e-06,0,-9.947598e-14
mpc,2026-01-06 11:00:00,140,11,24.11322,3405.803,105.4425,406.6341,103.1565,1,1,2384.062,2383.745,112.8108,37.18921,150,1,105.4425,44.55754,0,0,0,362.0766,474.506,0.237253,0.3558441,0.3172331,0,250,0.3172331,2270.934,0,0,1.960351e-06,1.251675e-06,103.1565,42.91312,40.87682,2.036304,96.4949,0,192.9898,0,1.421085e-14,-4.424239e-14,4.263256e-14,105.4425,406.6341,0,362.0766,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,24.38769,3448.57,111.7708,412.8751,108.5347,1,1,2413.999,2413.682,113.3333,36.66673,150,1,111.7708,38.22919,0,0,0,374.6459,380.7698,0.1903849,0.2987895,0.3172331,0,250,0.3172331,2300.349,0,0,0,0,108.5347,43.45199,41.40628,2.045709,97.56786,0,195.1357,0,-1.421085e-14,-7.599477e-14,4.263256e-14,111.7708,412.8751,0,374.6459,0,2.810234e-06,0,7.105427e-14
mpc,2026-01-06 11:30:00,142,11.5,24.65561,3509.067,86.66215,423.9625,119.327,1,1,2456.347,2456.029,111.2603,38.73974,150,1,86.66215,63.33785,0,0,0,360.6246,290.5537,0.1452769,0.2397652,0.3172331,0,250,0.3172331,2344.769,0,0,0,0,119.327,44.21424,42.20584,2.008395,102.493,0,204.986,0,-7.105427e-15,7.718826e-14,4.263256e-14,86.66215,423.9625,0,360.6246,0,5.972326e-08,0,-4.263256e-14
mpc,2026-01-06 11:45:00,143,11.75,24.92444,3505.649,100.7549,411.2771,125.5611,1,1,2453.955,2453.637,112.4238,37.57622,150,1,100.7549,49.24513,4.905492e-06,0,0,362.032,200,0.1,0.1829574,0.3172331,0,250,0.3172331,2341.214,3.731139e-06,0,4.413659e-06,0,125.5611,44.17118,42.14184,2.029338,102.5129,0,205.0258,0,0,-1.179612e-14,4.263256e-14,100.7549,411.2771,3.731139e-06,362.032,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,25.18347,3505.335,93.61257,419.1213,137.5467,1,1,2453.735,2453.418,669.0073,237.0105,906.0179,2,93.61257,419.1213,0,0,393.284,0,298.2895,0.1491448,0.1259371,0.3172331,0,250,0.3172331,1784.41,0,0,0,7.539778e-07,137.5467,447.7766,325.6331,122.1436,587.7442,0,1175.488,0,0,-3.003153e-14,4.263256e-14,93.61257,419.1213,0,0,393.284,2.840085e-07,0,-1.421085e-14
mpc,2026-01-06 12:15:00,145,12.25,25.35188,3501.846,85.42759,428.0904,147.4646,1,1,2451.292,2450.975,751.751,261.7669,1013.518,4,85.42759,428.0904,0,0,500,0,423.2426,0.2116213,0.1878285,0.3172331,0,250,0.3172331,1699.224,0,0,0,3.227328e-06,147.4646,448.8483,311.1394,137.7088,599.9081,0,1199.816,0,-1.136868e-13,4.973799e-14,4.263256e-14,85.42759,428.0904,0,0,500,5.438351e-08,0,-9.947598e-14
mpc,2026-01-06 12:30:00,146,12.5,25.31768,3512.935,91.91873,430.424,150.1653,1,1,2459.055,2458.738,111.6943,38.30575,150,1,91.91873,0,58.08127,0,0,430.424,315.5699,0.157785,0.2665096,0.3172331,0,250,0.3172331,2347.043,43.99416,0,0,3.791743e-06,106.1711,449.9598,429.4638,20.49595,487.1969,0,974.3937,0,-2.131628e-14,3.308465e-14,4.263256e-14,91.91873,430.424,43.99416,430.424,0,1.86072e-07,0,1.421085e-14
mpc,2026-01-06 12:45:00,147,12.75,25.51652,3567.643,64.92091,429.7396,158.1993,1,1,2497.35,2497.033,683.8701,242.415,926.2851,4,64.92091,429.7396,0,0,431.6245,0,423.4264,0.2117132,0.1987098,0.3172331,0,250,0.3172331,1813.163,0,0,0,2.946795e-06,158.1993,458.8032,333.1071,125.6962,604.5858,0,1209.172,0,0,1.180722e-13,4.263256e-14,64.92091,429.7396,0,0,431.6245,4.002272e-07,0,1.421085e-14
mpc,2026-01-06 13:00:00,148,13,25.62052,3588.862,81.97129,422.0909,169.6846,1,1,2512.203,2511.886,0,0,0,0,0,0,0,0,0,500,298.3597,0.1491799,0.2666254,0.3172331,0,250,0.3172331,2511.886,0,0,4.062154,4.869207e-06,169.6846,462.5041,462.4457,0.05840355,493.6851,0,994.3774,0,0,1.371125e-14,4.263256e-14,77.90914,422.0909,0,500,0,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,25.96534,3580.209,73.80098,419.2631,176.757,1,1,2506.146,2505.829,110.1984,39.80158,150,1,73.80097,26.01212,50.18691,0,0,393.251,200,0.1,0.1878727,0.3172331,0,250,0.3172331,2395.631,37.75447,0,4.657998e-07,0,139.0025,464.6336,444.1442,20.48934,509.7165,0,1019.433,0,0,-4.493628e-14,4.263256e-14,73.80097,419.2631,37.75447,393.251,0,0,0,0
mpc,2026-01-06 13:30:00,150,13.5,26.12353,3592.889,85.73421,423.6016,176.6888,1,1,2515.023,2514.705,728.4316,254.5814,983.0129,2,85.73421,423.6016,0,0,473.6772,0,318.3878,0.1591939,0.1259371,0.3172331,0,250,0.3172331,1786.274,0,0,0,0,176.6888,467.7883,332.2427,135.5456,619.6878,0,1239.376,0,1.136868e-13,7.19147e-14,4.263256e-14,85.73421,423.6016,0,0,473.6772,2.553042e-06,0,2.842171e-14
mpc,2026-01-06 13:45:00,151,13.75,26.32327,3525.792,95.76747,415.489,177.9703,1,1,2468.054,2467.737,751.0352,260.2213,1011.257,4,95.76747,415.489,0,0,500,0,443.3377,0.2216688,0.2004841,0.3172331,0,250,0.3172331,1716.702,0,0,2.939234e-07,4.59071e-06,177.9703,460.9361,320.6128,140.3233,614.072,0,1228.144,0,-5.684342e-14,-7.799317e-14,4.263256e-14,95.76747,415.489,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 14:00:00,152,14,26.39331,3524.364,139.8885,416.7312,188.2625,1,1,2467.054,2466.737,115.6547,34.34528,150,1,139.8886,0,10.11145,0,0,416.7312,339.0851,0.1695425,0.2791632,0.3172331,0,250,0.3172331,2351.083,7.571995,0,0,0,180.6905,461.4132,439.723,21.69024,507.8628,0,1015.726,0,-2.131628e-14,-7.810419e-14,4.263256e-14,139.8885,416.7312,7.571995,416.7312,0,1.494432e-06,0,-5.684342e-14
mpc,2026-01-06 14:15:00,153,14.25,26.50004,3449.3,89.82024,420.3014,191.9554,1,1,2414.51,2414.193,747.8043,259.8035,1007.608,3,89.82024,420.3014,0,0,497.4861,0,463.4032,0.2317016,0.2135169,0.3172331,0,250,0.3172331,1666.388,0,0,0,0,191.9554,452.5795,312.3505,140.2291,608.1344,0,1216.269,0,0,-9.897638e-14,4.263256e-14,89.82024,420.3014,0,0,497.4861,5.789616e-07,0,1.421085e-14
mpc,2026-01-06 14:30:00,154,14.5,26.66282,3484.22,80.26687,417.643,193.9435,1,1,2438.954,2438.636,729.7105,254.3158,984.0263,4,80.26687,417.643,0,0,486.1164,0,584.8594,0.2924297,0.2917982,0.3172331,0,250,0.3172331,1708.926,0,0,2.206574e-07,1.649528e-06,193.9435,458.7008,321.4025,137.2984,612.1938,0,1224.388,0,0,3.508305e-14,4.263256e-14,80.26687,417.643,0,0,486.1164,0,0,-5.684342e-14
mpc,2026-01-06 14:45:00,155,14.75,26.62346,3429.258,115.0114,415.0016,191.5189,1,1,2400.481,2400.163,113.6008,36.39918,150,1,115.0114,0,34.98864,0,0,415.0016,481.0169,0.2405085,0.3682774,0.3172331,0,250,0.3172331,2286.563,26.13694,0,0,2.195198e-06,165.3819,451.0979,429.6904,21.40746,497.1681,0,994.3363,0,0,-1.698641e-14,4.263256e-14,115.0114,415.0016,26.13694,415.0016,0,2.323141e-07,0,0
mpc,2026-01-06 15:00:00,156,15,26.80797,3449.331,100.1584,410.4547,198.7361,1,1,2414.531,2414.214,750.9512,259.6619,1010.613,3,100.1583,410.4547,0,0,500,0,605.9412,0.3029706,0.3028893,0.3172331,0,250,0.3172331,1663.263,0,0,5.454797e-07,0,198.7361,455.4754,313.7567,141.7187,610.908,0,1221.816,0,1.136868e-13,1.089684e-13,4.263256e-14,100.1583,410.4547,0,0,500,4.643685e-06,0,0
mpc,2026-01-06 15:15:00,157,15.25,26.92712,3427.072,103.6131,404.7791,203.2984,1,1,2398.951,2398.633,749.6951,258.6972,1008.392,4,103.6131,404.7791,0,0,500,0,730.8458,0.3654229,0.3815523,0.3172331,0,250,0.3172331,1648.938,0,0,0,0,203.2984,453.6579,311.8255,141.8324,608.9678,0,1217.936,0,-5.684342e-14,1.572631e-13,4.263256e-14,103.6131,404.7791,0,0,500,4.380878e-06,0,-8.526513e-14
mpc,2026-01-06 15:30:00,158,15.5,26.89367,3491.064,109.231,412.996,206.1841,1,1,2443.745,2443.428,759.7607,262.4663,1022.227,3,109.231,412.996,0,0,500,0,855.7308,0.4278654,0.4602029,0.3172331,0,250,0.3172331,1683.667,0,0,0,0,206.1841,461.8075,318.1715,143.636,619.6015,0,1239.203,0,0,-1.970091e-13,4.263256e-14,109.231,412.996,0,0,500,4.267088e-06,0,-1.421085e-14
mpc,2026-01-06 15:45:00,159,15.75,26.69192,3445.348,113.6795,413.6328,202.6649,1,1,2411.744,2411.427,763.6573,263.655,1027.312,3,113.6795,413.6328,0,0,500,0,980.5961,0.490298,0.5388411,0.3172331,0,250,0.3172331,1647.769,0,0,0,4.430461e-06,202.6649,453.8567,310.0873,143.7694,611.881,0,1223.762,0,-5.684342e-14,-1.613154e-13,4.263256e-14,113.6795,413.6328,0,0,500,1.507253e-07,0,-8.526513e-14
mpc,2026-01-06 16:00:00,160,16,26.85985,3428.293,160.8539,411.218,210.4971,1,1,2399.805,2399.488,124.9186,35.93525,160.8539,1,160.8539,0,0,0,0,411.218,877.6372,0.4388186,0.617467,0.3172331,0,250,0.3172331,2274.569,0,0,0,0,210.4971,453.1854,429.5355,23.64986,505.2216,0,1010.443,0,-1.421085e-14,-4.574119e-14,4.263256e-14,160.8539,411.218,0,411.218,0,0,0,-5.684342e-14
mpc,2026-01-06 16:15:00,161,16.25,26.90745,3460.62,176.2333,402.764,209.3946,1,1,2422.434,2422.117,136.8622,39.37106,176.2333,1,176.2333,0,0,0,0,402.764,776.808,0.388404,0.5526353,0.3172331,0,250,0.3172331,2285.255,0,0,0,0,209.3946,457.9114,431.9804,25.93096,510.9333,0,1021.867,0,-7.105427e-15,-5.406786e-14,4.263256e-14,176.2333,402.764,0,402.764,0,2.393546e-06,0,0
mpc,2026-01-06 16:30:00,162,16.5,26.91113,3452.215,193.2614,396.569,201.4216,1,1,2416.551,2416.234,813.6175,276.2129,1089.83,3,193.2614,396.569,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1602.616,0,0,0,3.881327e-06,201.4216,456.8343,302.9649,153.8694,617.2553,0,1234.511,0,-1.136868e-13,-2.525757e-13,4.263256e-14,193.2614,396.569,0,0,500,9.371686e-07,0,-8.526513e-14
mpc,2026-01-06 16:45:00,163,16.75,26.93949,3435.953,245.6224,396.7227,198.6902,1,1,2405.167,2404.85,854.3876,287.9575,1142.345,3,245.6224,396.7227,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1550.462,0,0,0,8.398631e-07,198.6902,454.9505,293.2784,161.6721,618.8193,0,1237.639,0,1.136868e-13,5.395684e-14,4.263256e-14,245.6224,396.7227,0,0,500,4.164656e-06,0,1.136868e-13
mpc,2026-01-06 17:00:00,164,17,27.22034,3408.434,273.6312,394.3707,194.7268,1,1,2385.904,2385.587,874.5068,293.4951,1168.002,3,273.6312,394.3707,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1511.08,0,0,0,0,194.7268,453.9596,287.5091,166.4504,618.0544,0,1236.109,0,5.684342e-14,4.088951e-13,4.263256e-14,273.6312,394.3707,0,0,500,3.906748e-06,0,1.136868e-13
mpc,2026-01-06 17:15:00,165,17.25,27.24006,3390.549,317.7373,382.2629,179.1037,1,1,2373.385,2373.067,900.3562,299.644,1200,3,317.7373,382.2629,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1472.711,0,0,3.887641e-06,4.819199e-06,179.1037,451.764,280.3245,171.4395,614.0602,0,1228.12,0,-5.684342e-14,4.235501e-13,4.263256e-14,317.7373,382.2629,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 17:30:00,166,17.5,27.2626,3351.755,368.3281,378.3015,174.0312,1,1,2346.229,2345.911,936.8954,309.7341,1246.63,3,368.3281,378.3015,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1409.016,0,0,0,0,174.0312,446.8059,268.327,178.4788,611.2029,0,1222.406,0,0,3.116396e-13,4.263256e-14,368.3281,378.3015,0,0,500,3.613845e-06,0,0
mpc,2026-01-06 17:45:00,167,17.75,27.06534,3331.259,453.2448,373.5167,167.7675,1,1,2331.882,2331.564,999.5207,327.2408,1326.761,3,453.2448,373.5167,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1332.044,0,0,0,0,167.7675,442.2463,252.6249,189.6214,611.6831,0,1223.366,0,-1.136868e-13,-1.94289e-14,4.263256e-14,453.2448,373.5167,0,0,500,6.003713e-06,0,-5.684342e-14
mpc,2026-01-06 18:00:00,168,18,27.26346,3314.144,500.7925,0,157.5263,1,1,2319.901,2319.584,777.2124,223.5801,1000.792,3,500.7925,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1542.371,0,0,0,0,157.5263,441.8001,293.728,148.0721,547.3073,0,1094.615,0,5.684342e-14,-5.984102e-14,4.263256e-14,500.7925,0,0,0,500,4.842382e-06,0,5.684342e-14
mpc,2026-01-06 18:15:00,169,18.25,27.34852,3315.811,539.4143,0,150.2977,1,1,2321.068,2320.751,807.2059,232.2083,1039.414,3,539.4143,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1513.545,0,0,0,0,150.2977,442.8114,288.7528,154.0586,549.6348,0,1099.27,0,1.136868e-13,3.941292e-13,4.263256e-14,539.4143,0,0,0,500,3.302193e-06,0,1.136868e-13
mpc,2026-01-06 18:30:00,170,18.5,27.43648,3297.717,608.3982,0,140.6597,1,1,2308.402,2308.084,860.7787,247.6196,1108.398,3,608.3982,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1447.306,0,0,0,0,140.6597,441.2093,276.6264,164.5829,551.1305,0,1102.261,0,0,-1.132427e-14,4.263256e-14,608.3982,0,0,0,500,3.153073e-06,0,0
mpc,2026-01-06 18:45:00,171,18.75,27.37535,3298.608,642.515,0,134.0747,0,1,2309.025,2308.708,116.4895,33.51046,150,1,150,0,0,0,0,492.515,1776.572,0.8882861,1.196402,0.3172331,0,250,0.3172331,2192.219,0,0,0,0,134.0747,440.7621,418.4653,22.29685,0,477.5688,2626.628,0,-1.421085e-14,-4.103384e-13,4.263256e-14,642.515,0,0,492.515,0,0,0,0
mpc,2026-01-06 19:00:00,172,19,27.41293,3238.899,674.4199,0,125.9488,0,0,2267.229,2266.912,908.0359,261.214,1169.25,3,674.4199,0,0,0,494.8301,0,1900,0.95,1.118681,0.3172331,0,250,0.3172331,1358.876,0,0,3.189712e-06,0,125.9488,433.1255,259.5961,173.5294,0,544.871,2996.791,0,-5.684342e-14,-2.153833e-14,4.263256e-14,674.4199,0,0,0,494.8301,7.705613e-07,0,0
mpc,2026-01-06 19:15:00,173,19.25,27.36393,3259.028,708.0345,5.437708,122.5014,0,0,2281.319,2281.002,549.8574,158.1771,708.0345,2,708.0345,0,0,0,0,5.437708,1898.341,0.9491707,1.196402,0.3172331,0,250,0.3172331,1731.145,0,0,1.667309e-06,0,122.5014,435.369,330.3732,104.9958,0,511.9286,2815.607,0,-5.684342e-14,1.580958e-13,4.263256e-14,708.0345,5.437708,0,5.437708,0,0,0,0
mpc,2026-01-06 19:30:00,174,19.5,27.33231,3248.851,714.0296,2.190283,105.0162,0,0,2274.196,2273.879,554.5132,159.5164,714.0296,2,714.0296,0,0,0,0,2.190283,1897.495,0.9487475,1.195358,0.3172331,0,250,0.3172331,1719.365,0,0,0,3.205871e-08,105.0162,433.7216,327.9075,105.8141,0,507.452,2790.986,0,-2.842171e-14,2.062794e-13,4.263256e-14,714.0296,2.190283,0,2.190283,0,2.936594e-06,0,-2.264855e-14
mpc,2026-01-06 19:45:00,175,19.75,27.18706,3266.898,691.6038,1.235395,104.341,0,0,2286.828,2286.511,537.0974,154.5064,691.6038,2,691.6038,0,0,0,0,1.235395,1896.888,0.9484438,1.194825,0.3172331,0,250,0.3172331,1749.414,0,0,0,0,104.341,434.8059,332.6246,102.1813,0,506.9699,2788.334,0,-8.526513e-14,4.269918e-13,4.263256e-14,691.6038,1.235395,0,1.235395,0,3.87125e-06,0,-9.992007e-15
mpc,2026-01-06 20:00:00,176,20,26.8579,3251.612,674.9891,0,92.4591,0,0,2276.128,2275.811,135.896,39.0931,174.9891,1,174.9891,0,0,0,0,500,1771.589,0.8857944,1.194442,0.3172331,0,250,0.3172331,2139.915,0,0,0,0,92.4591,429.8125,404.0906,25.72181,0,460.6432,2533.538,0,0,-4.161116e-13,4.263256e-14,674.9891,0,0,500,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,26.84513,3221.441,626.6969,0,82.82392,0,0,2255.009,2254.692,116.4895,33.51046,150,1,150,0,0,0,0,476.6969,1652.136,0.8260679,1.115544,0.3172331,0,250,0.3172331,2138.202,0,0,0,0,82.82392,425.7115,403.6602,22.05135,0,452.8065,2490.436,0,-1.421085e-14,-8.615331e-14,4.263256e-14,626.6969,0,0,476.6969,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,26.43382,3201.01,588.2288,1.189186,70.0744,0,0,2240.707,2240.389,116.4895,33.51046,150,1,150,0,0,0,0,439.418,1542.021,0.7710106,1.040326,0.3172331,0,250,0.3172331,2123.9,0,0,0,1.038184e-08,70.0744,419.4289,397.5643,21.86459,0,444.1917,2443.054,0,-1.421085e-14,3.756995e-13,4.263256e-14,588.2288,1.189186,0,439.418,0,0,0,-2.664535e-14
mpc,2026-01-06 20:45:00,179,20.75,26.23608,3150.877,520.5415,4.503093,65.21726,0,0,2205.614,2205.297,116.4895,33.51046,150,1,150,0,0,0,0,375.0445,1448.017,0.7240087,0.9709882,0.3172331,0,250,0.3172331,2088.807,0,0,0,0,65.21726,411.1858,389.4099,21.77593,0,435.0786,2392.932,0,-1.421085e-14,-4.801715e-13,4.263256e-14,520.5415,4.503093,0,375.0446,0,0,0,6.394885e-14
mpc,2026-01-06 21:00:00,180,21,26.03352,3131.595,463.3073,0,62.4449,0,0,2192.116,2191.799,0,0,0,0,0,0,0,0,0,463.3073,1331.963,0.6659813,0.9117953,0.3172331,0,250,0.3172331,2191.799,0,0,0,0,62.4449,406.979,406.9201,0.05889615,0,418.5133,2301.823,0,0,2.646772e-13,4.263256e-14,463.3073,0,0,463.3073,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,25.71323,3124.542,434.5862,0,57.98441,0,0,2187.179,2186.862,0,0,0,0,0,0,0,0,0,434.5862,1223.106,0.6115532,0.8387173,0.3172331,0,250,0.3172331,2186.862,0,0,1.551688e-06,0,57.98441,403.4237,403.3652,0.05851342,0,414.0604,2277.332,0,0,-1.887379e-15,4.263256e-14,434.5862,0,0,434.5862,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,25.60191,3116.062,361.1407,0,51.35564,0,0,2181.243,2180.926,0,0,0,0,0,0,0,0,0,361.1407,1132.629,0.5663143,0.7701721,0.3172331,0,250,0.3172331,2180.926,0,0,4.89137e-06,0,51.35564,401.4221,401.3637,0.05838156,0,410.8149,2259.482,0,0,-2.701173e-13,4.263256e-14,361.1407,0,0,361.1407,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,25.3761,3064.465,309.0543,0,37.96509,0,0,2145.126,2144.808,0,0,0,0,0,0,0,0,0,309.0543,1055.187,0.5275934,0.7131996,0.3172331,0,250,0.3172331,2144.808,0,0,0,0,37.96509,392.9789,392.9207,0.05811589,0,399.8758,2199.317,0,0,-1.068035e-13,4.263256e-14,309.0543,0,0,309.0543,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,25.11327,3074.026,277.0855,0,35.08943,0,0,2151.818,2151.501,0,0,0,0,0,0,0,0,0,277.0855,985.7492,0.4928746,0.6644356,0.3172331,0,250,0.3172331,2151.501,0,0,2.466324e-06,0,35.08943,392.128,392.0702,0.0578097,0,398.4646,2191.555,0,0,-2.235989e-13,4.263256e-14,277.0855,0,0,277.0855,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,24.96989,3043.926,248.0287,0,30.9953,0,0,2130.748,2130.431,0,0,0,0,0,0,0,0,0,248.0287,923.5869,0.4617934,0.6207118,0.3172331,0,250,0.3172331,2130.431,0,0,0,0,30.9953,38.35347,38.34776,0.005710195,0,43.97987,241.8893,0,0,4.196643e-14,4.263256e-14,248.0287,0,0,248.0287,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,24.69109,3038.15,216.282,0,29.11606,0,0,2126.705,2126.388,0,0,0,0,0,0,0,0,0,216.282,869.371,0.4346855,0.5815691,0.3172331,0,250,0.3172331,2126.388,0,0,0,0,29.11606,38.2807,38.27499,0.005710195,0,43.53631,239.4497,0,0,-6.106227e-14,4.263256e-14,216.282,0,0,216.282,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,24.65183,3058.746,181.0536,0,23.21632,1,0,2141.122,2140.805,0,0,0,0,0,0,0,0,0,181.0536,823.9707,0.4119854,0.5474302,0.3172331,0,250,0.3172331,2140.805,0,0,3.62674e-07,0,23.21632,38.5402,38.53449,0.005710195,42.72645,0,85.45289,0,0,-1.854072e-13,4.263256e-14,181.0536,0,0,181.0536,0,0,0,0
mpc,2026-01-06 23:00:00,188,23,24.47201,3036.269,171.5138,0,23.3413,1,1,2125.388,2125.071,0,0,0,0,0,0,0,0,0,171.5138,780.9626,0.3904813,0.5188423,0.3172331,0,250,0.3172331,2125.071,0,0,4.19315e-06,0,23.3413,38.25698,38.25127,0.005710195,42.4508,0,84.90161,0,0,2.055023e-13,4.263256e-14,171.5138,0,0,171.5138,0,0,0,0
mpc,2026-01-06 23:15:00,189,23.25,24.18218,3031.831,141.761,0.2968663,17.35439,1,1,2122.282,2121.965,0,0,0,0,0,0,0,0,0,142.0579,745.3252,0.3726626,0.4917607,0.3172331,0,250,0.3172331,2121.965,0,0,3.941574e-06,0,17.35439,38.20107,38.19536,0.005710195,41.29993,0,82.59986,0,0,1.578182e-13,4.263256e-14,141.761,0.2968663,0,142.0579,0,0,0,4.274359e-15
mpc,2026-01-06 23:30:00,190,23.5,23.70122,3019.957,155.148,4.172181,16.46756,1,1,2113.97,2113.653,0,0,0,0,0,0,0,0,0,159.3202,705.3778,0.3526889,0.4693203,0.3172331,0,250,0.3172331,2113.653,0,0,1.036369e-06,4.867201e-08,16.46756,38.05146,38.04575,0.005710195,40.96405,0,81.9281,0,0,-1.211253e-13,4.263256e-14,155.148,4.172181,0,159.3202,0,0,0,-9.769963e-15
mpc,2026-01-06 23:45:00,191,23.75,23.30678,3033.955,138.5323,4.50877,17.03395,1,1,2123.768,2123.451,0,0,0,0,0,0,0,0,0,143.0411,669.5065,0.3347532,0.4441661,0.3172331,0,250,0.3172331,2123.451,0,0,0,0,17.03395,38.22783,38.22212,0.005710195,41.21775,0,82.43551,0,0,5.717649e-15,4.263256e-14,138.5323,4.50877,0,143.0411,0,0,0,9.769963e-15
mpc,2026-01-07 00:00:00,192,0,23.2271,3003.232,102.1056,11.02245,19.29058,1,1,2102.263,2101.945,0,0,0,0,0,0,0,0,0,113.1281,641.1191,0.3205595,0.4215784,0.3172331,0,250,0.3172331,2101.945,0,0,0,0,19.29058,37.84073,37.83502,0.005710195,41.22229,0,82.44458,0,0,1.44329e-15,4.263256e-14,102.1056,11.02245,0,113.1281,0,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,22.99929,2968.491,133.3889,7.149456,21.8426,1,1,2077.944,2077.627,0,0,0,0,0,0,0,0,0,140.5384,605.8835,0.3029418,0.4037033,0.3172331,0,250,0.3172331,2077.627,0,0,0,0,21.8426,37.40299,37.39728,0.005710195,41.21586,0,82.43172,0,0,-1.810219e-13,4.263256e-14,133.3889,7.149456,0,140.5384,0,0,0,4.440892e-15
mpc,2026-01-07 00:30:00,194,0.5,22.7442,2927.551,114.4499,6.433707,19.55157,1,1,2049.286,2048.969,0,0,0,0,0,0,0,0,0,120.8837,575.5673,0.2877836,0.381516,0.3172331,0,250,0.3172331,2048.969,0,0,0,1.003366e-08,19.55157,36.88715,36.88144,0.005710195,40.28281,0,80.56562,0,0,-8.920642e-14,4.263256e-14,114.4499,6.433707,0,120.8837,0,0,0,4.440892e-15
mpc,2026-01-07 00:45:00,195,0.75,22.7439,2998.648,114.0292,10.40542,5.778694,1,1,2099.054,2098.736,0,0,0,0,0,0,0,0,0,124.4346,544.368,0.272184,0.3624263,0.3172331,0,250,0.3172331,2098.736,0,0,3.97895e-06,2.093881e-07,5.778694,37.78297,37.77726,0.005710195,38.78257,0,77.56514,0,0,-1.570966e-13,4.263256e-14,114.0292,10.40542,0,124.4346,0,0,0,-1.776357e-15
mpc,2026-01-07 01:00:00,196,1,22.36477,3018.585,120.6063,0,7.141291,1,1,2113.01,2112.693,0,0,0,0,0,0,0,0,0,120.6063,514.1307,0.2570654,0.3427806,0.3172331,0,250,0.3172331,2112.693,0,0,0,0,7.141291,38.03418,38.02847,0.005710195,39.26188,0,78.52375,0,0,5.256906e-14,4.263256e-14,120.6063,0,0,120.6063,0,0,0,0
mpc,2026-01-07 01:15:00,197,1.25,22.08446,3057.374,126.8801,0,5.600174,1,1,2140.162,2139.845,0,0,0,0,0,0,0,0,0,126.8801,482.3298,0.2411649,0.3237406,0.3172331,0,250,0.3172331,2139.845,0,0,0,0,5.600174,38.52292,38.51721,0.005710195,39.47932,0,78.95864,0,0,-8.543166e-14,4.263256e-14,126.8801,0,0,126.8801,0,0,0,0
mpc,2026-01-07 01:30:00,198,1.5,21.82654,3039.429,106.4132,0,5.34003,1,1,2127.6,2127.283,0,0,0,0,0,0,0,0,0,106.4132,455.6505,0.2278253,0.303716,0.3172331,0,250,0.3172331,2127.283,0,0,1.676467e-06,0,5.34003,38.2968,38.29109,0.005710195,39.20406,0,78.40812,0,0,-4.535261e-14,4.263256e-14,106.4132,0,0,106.4132,0,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,21.71462,3061.6,95.07857,0,10.10908,1,1,2143.12,2142.803,0,0,0,0,0,0,0,0,0,95.07857,431.8092,0.2159046,0.2869165,0.3172331,0,250,0.3172331,2142.803,0,0,3.170567e-07,0,10.10908,38.57616,38.57045,0.005710195,40.29514,0,80.59027,0,0,5.02931e-14,4.263256e-14,95.07857,0,0,95.07857,0,0,0,0
mpc,2026-01-07 02:00:00,200,2,21.44731,3040.815,95.94293,3.261771,16.08348,1,1,2128.57,2128.253,0,0,0,0,0,0,0,0,0,99.2047,406.94,0.20347,0.2719039,0.3172331,0,250,0.3172331,2128.253,0,0,1.047482e-07,0,16.08348,38.31426,38.30855,0.005710195,41.03883,0,82.07765,0,0,1.554312e-15,4.263256e-14,95.94293,3.261771,0,99.2047,0,0,0,8.881784e-16
mpc,2026-01-07 02:15:00,201,2.25,21.19685,3006.884,137.468,0,23.05411,1,1,2104.819,2104.501,0,0,0,0,0,0,0,0,0,137.468,372.509,0.1862545,0.2562442,0.3172331,0,250,0.3172331,2104.501,0,0,0,0,23.05411,37.88674,37.88103,0.005710195,41.77639,0,83.55278,0,0,8.903989e-14,4.263256e-14,137.468,0,0,137.468,0,0,0,0
mpc,2026-01-07 02:30:00,202,2.5,20.82845,3031.968,131.6164,0,21.09723,1,1,2122.378,2122.06,0,0,0,0,0,0,0,0,0,131.6164,339.5462,0.1697731,0.2345634,0.3172331,0,250,0.3172331,2122.06,0,0,3.368473e-06,0,21.09723,38.2028,38.19709,0.005710195,41.73756,0,83.47512,0,0,-7.605028e-14,4.263256e-14,131.6164,0,0,131.6164,0,0,0,0
mpc,2026-01-07 02:45:00,203,2.75,20.77715,3024.687,121.0197,0,19.96013,1,1,2117.281,2116.964,0,0,0,0,0,0,0,0,0,121.0197,309.2378,0.1546189,0.2138073,0.3172331,0,250,0.3172331,2116.964,0,0,0,0,19.96013,38.11106,38.10535,0.005710195,41.45183,0,82.90365,0,0,-8.310019e-14,4.263256e-14,121.0197,0,0,121.0197,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,20.74552,3033.145,118.8635,0,27.52961,1,1,2123.201,2122.884,0,0,0,0,0,0,0,0,0,118.8635,279.4733,0.1397366,0.1947225,0.3172331,0,250,0.3172331,2122.884,0,0,2.606007e-06,0,27.52961,38.21762,38.21191,0.005710195,42.82479,0,85.64958,0,0,-1.159906e-13,4.263256e-14,118.8635,0,0,118.8635,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,20.55735,3044.6,129.4837,0,20.26698,1,1,2131.22,2130.903,0,0,0,0,0,0,0,0,0,129.4837,247.0584,0.1235292,0.1759802,0.3172331,0,250,0.3172331,2130.903,0,0,0,0,20.26698,38.36196,38.35625,0.005710195,41.74046,0,83.48091,0,0,4.260481e-14,4.263256e-14,129.4837,0,0,129.4837,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,20.46563,3058.885,152.0849,0,20.01146,1,1,2141.219,2140.902,0,0,0,0,0,0,0,0,0,152.0849,208.9983,0.1044991,0.155569,0.3172331,0,250,0.3172331,2140.902,0,0,0,0,20.01146,38.54195,38.53624,0.005710195,41.87216,0,83.74431,0,0,4.557466e-14,4.263256e-14,152.0849,0,0,152.0849,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,20.19716,3051.611,146.6883,0,24.30334,1,1,2136.128,2135.811,116.4895,33.51046,150,1,146.6883,0,0,0,3.311718,0,209.7933,0.1048966,0.1316031,0.3172331,0,250,0.3172331,2019.321,0,0,2.181197e-06,0,24.30334,38.4503,36.34778,2.102522,73.88977,0,147.7795,0,-7.105427e-15,-4.773959e-14,4.263256e-14,146.6883,0,0,0,3.311718,0,0,-3.108624e-15
mpc,2026-01-07 04:00:00,208,4,20.05126,2995.543,144.2989,0,19.17777,1,1,2096.88,2096.563,116.4895,33.51046,150,1,144.2989,0,0,0,5.701108,0,211.1855,0.1055928,0.1321038,0.3172331,0,250,0.3172331,1980.073,0,0,1.962781e-06,0,19.17777,37.74384,35.64132,2.102522,72.32462,0,144.6492,0,-7.105427e-15,-5.384582e-15,4.263256e-14,144.2989,0,0,0,5.701108,0,0,5.329071e-15
mpc,2026-01-07 04:15:00,209,4.25,20.16045,2979.409,154.8216,0,17.14462,1,1,2085.587,2085.269,325.0948,93.51977,418.6145,1,154.8216,0,0,0,263.7929,0,277.1005,0.1385503,0.1329804,0.3172331,0,250,0.3172331,1760.175,0,0,0,0,17.14462,37.54056,31.68314,5.857416,128.045,0,256.09,0,-5.684342e-14,-8.132384e-15,4.263256e-14,154.8216,0,0,0,263.7929,4.13222e-07,0,-2.842171e-14
mpc,2026-01-07 04:30:00,210,4.5,20.11949,3010.844,178.4337,0,11.98954,1,1,2107.591,2107.273,526.8695,151.5642,678.4337,2,178.4337,0,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1580.404,0,0,0,0,11.98954,37.93663,28.44727,9.489362,181.9975,0,363.995,0,0,3.747003e-14,4.263256e-14,178.4337,0,0,0,500,2.494085e-06,0,0
mpc,2026-01-07 04:45:00,211,4.75,20.37532,3071.357,236.3012,0,9.806414,1,1,2149.95,2149.633,571.8092,164.4919,736.3012,2,236.3012,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1577.824,0,0,4.777679e-06,0,9.806414,38.6991,28.40083,10.29828,194.5248,0,389.0496,0,0,1.658118e-13,4.263256e-14,236.3012,0,0,0,500,0,0,0
mpc,2026-01-07 05:00:00,212,5,20.23856,3072.877,296.2377,0.5174799,16.77341,1,1,2151.014,2150.696,388.2557,111.7443,500,1,296.2377,0.5174799,0,0,203.2448,0,577.7218,0.2888609,0.3318401,0.3172331,0,250,0.3172331,1762.441,0,0,0,2.131045e-09,16.77341,38.71825,31.72393,6.994314,146.2527,0,292.5055,0,-8.526513e-14,1.648681e-13,4.263256e-14,296.2377,0.5174799,0,0,203.2448,1.16715e-06,0,-2.842171e-14
mpc,2026-01-07 05:15:00,213,5.25,20.29592,3110.582,369.4797,0,22.1968,1,1,2177.408,2177.09,675.2352,194.2444,869.4797,2,369.4797,0,0,0,500,0,702.6309,0.3513154,0.363783,0.3172331,0,250,0.3172331,1501.855,0,0,4.687944e-06,0,22.1968,39.19334,27.03339,12.15994,224.9666,0,449.9331,0,-1.136868e-13,2.141065e-13,4.263256e-14,369.4797,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 05:30:00,214,5.5,20.26618,3050.698,465.0895,0,15.59568,1,1,2135.489,2135.171,591.9536,170.2869,762.2405,2,465.0895,0,0,0,297.1509,0,776.808,0.388404,0.4424364,0.3172331,0,250,0.3172331,1543.218,0,0,2.665069e-07,0,15.59568,38.4388,27.77792,10.66088,200.6551,0,401.3102,0,-1.705303e-13,-1.89182e-13,4.263256e-14,465.0895,0,0,0,297.1509,0,0,-5.684342e-14
mpc,2026-01-07 05:45:00,215,5.75,20.35074,3099.675,532.9568,0,16.80973,1,1,2169.772,2169.455,802.1911,230.7657,1032.957,3,532.9568,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1367.264,0,0,1.670969e-06,0,16.80973,39.0559,24.61075,14.44515,258.1728,0,516.3455,0,-1.421085e-13,-2.276512e-13,4.263256e-14,532.9568,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-07 06:00:00,216,6,20.3746,3076.841,623.5805,0,13.73295,1,1,2153.788,2153.471,872.5691,251.0113,1123.58,3,623.5805,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1280.902,0,0,0,0,13.73295,38.76819,23.05624,15.71195,276.353,0,552.7061,0,1.136868e-13,1.378897e-13,4.263256e-14,623.5805,0,0,0,500,4.462897e-06,0,1.136868e-13
mpc,2026-01-07 06:15:00,217,6.25,20.34128,3064.045,695.5295,0,7.254911,1,1,2144.832,2144.514,928.4445,267.085,1195.529,3,695.5295,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1216.07,0,0,2.281379e-06,0,7.254911,38.60697,21.88926,16.71771,290.1809,0,580.3617,0,1.136868e-13,-3.576028e-13,4.263256e-14,695.5295,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 06:30:00,218,6.5,20.28389,3073.941,740.9036,0,10.85949,1,1,2151.759,2151.441,963.6819,277.2217,1240.904,3,740.9036,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1187.76,0,0,1.566354e-06,0,10.85949,38.73166,21.37967,17.35198,300.4056,0,600.8112,0,-1.136868e-13,-2.842171e-13,4.263256e-14,740.9036,0,0,0,500,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,20.75399,3099.28,769.1642,0,10.66381,1,1,2169.496,2169.179,985.629,283.5352,1269.164,3,769.1642,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1183.55,0,0,3.908361e-06,0,10.66381,39.05093,21.3039,17.74703,306.6262,0,613.2524,0,1.136868e-13,-3.372858e-13,4.263256e-14,769.1642,0,0,0,500,0,0,0
mpc,2026-01-07 07:00:00,220,7,20.82359,3085.904,777.4989,0,19.90099,1,1,2160.133,2159.815,992.1017,285.3972,1277.499,3,777.4989,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1167.714,0,0,2.510444e-06,0,19.90099,38.88239,21.01885,17.86354,309.7554,0,619.5109,0,0,2.999823e-13,4.263256e-14,777.4989,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 07:15:00,221,7.25,20.65509,3132.068,766.0092,0,21.84811,1,1,2192.448,2192.131,983.1789,282.8303,1266.009,3,766.0092,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1208.952,0,0,1.212953e-06,0,21.84811,39.46406,21.76113,17.70293,308.2463,0,616.4925,0,-1.136868e-13,3.18634e-13,4.263256e-14,766.0092,0,0,0,500,0,0,0
mpc,2026-01-07 07:30:00,222,7.5,20.68182,3112.517,740.2778,2.969367,24.74072,1,1,2178.762,2178.444,965.2567,277.9904,1243.247,3,740.2777,2.969367,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1213.188,0,0,1.380895e-06,0,24.74072,39.21771,21.83738,17.38033,303.9685,0,607.9369,0,0,-7.793766e-14,4.263256e-14,740.2777,2.969367,0,0,500,1.592575e-08,0,1.199041e-14
mpc,2026-01-07 07:45:00,223,7.75,20.89522,3138.924,690.5153,8.070336,32.14333,1,1,2197.247,2196.93,930.1516,268.434,1198.586,3,690.5153,8.070336,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1266.778,0,0,1.077364e-07,0,32.14333,39.55045,22.80201,16.74844,296.6369,0,593.2738,0,1.136868e-13,-8.348877e-14,4.263256e-14,690.5153,8.070336,0,0,500,4.684359e-08,0,5.151435e-14
mpc,2026-01-07 08:00:00,224,8,20.96655,3138.558,613.0157,369.2562,28.78078,1,1,2196.99,2196.673,476.0661,136.9496,613.0157,2,613.0157,0,0,0,0,369.2562,1807.387,0.9036934,1.196402,0.3172331,0,250,0.3172331,1720.607,0,0,0,1.598192e-06,28.78078,39.54583,30.97093,8.5749,172.7628,0,345.5255,0,-2.842171e-14,3.472778e-13,4.263256e-14,613.0157,369.2562,0,369.2562,0,1.079862e-06,0,0
mpc,2026-01-07 08:15:00,225,8.25,21.29255,3168.733,539.4641,378.149,36.44264,1,1,2218.113,2217.796,418.9462,120.5179,539.4642,2,539.4642,0,0,0,0,378.149,1712.565,0.8562825,1.138085,0.3172331,0,250,0.3172331,1798.85,0,0,0,0,36.44264,39.92604,32.3793,7.546742,159.0658,0,318.1316,0,1.421085e-14,-2.025047e-13,4.263256e-14,539.4641,378.149,0,378.149,0,4.533876e-06,0,5.684342e-14
mpc,2026-01-07 08:30:00,226,8.5,21.58057,3141.876,452.1539,381.9308,23.99399,1,1,2199.313,2198.996,351.1414,101.0126,452.1539,1,452.1539,0,0,0,0,381.9308,1616.813,0.8084064,1.078377,0.3172331,0,250,0.3172331,1847.855,0,0,0,0,23.99399,39.58764,33.26139,6.326255,138.3573,0,276.7145,0,0,1.654232e-13,4.263256e-14,452.1539,381.9308,0,381.9308,0,2.568053e-06,0,-5.684342e-14
mpc,2026-01-07 08:45:00,227,8.75,21.7271,3149.539,373.2483,384.8679,29.99467,1,1,2204.678,2204.36,289.8635,83.38482,373.2483,1,373.2483,0,0,0,0,384.8679,1520.341,0.7601706,1.018083,0.3172331,0,250,0.3172331,1914.497,0,0,1.620067e-06,0,29.99467,39.6842,34.46094,5.223253,122.9643,0,245.9286,0,0,-1.050271e-13,4.263256e-14,373.2483,384.8679,0,384.8679,0,0,0,5.684342e-14
mpc,2026-01-07 09:00:00,228,9,21.84223,3152.798,298.143,398.2204,39.48713,1,1,2206.959,2206.641,231.5369,66.60605,298.143,1,298.143,0,0,0,0,398.2204,1420.547,0.7102734,0.9573366,0.3172331,0,250,0.3172331,1975.105,0,0,5.490157e-07,3.584755e-06,39.48713,39.72526,35.55188,4.173375,108.9109,0,217.8219,0,0,3.178569e-13,4.263256e-14,298.143,398.2204,0,398.2204,0,0,0,0
mpc,2026-01-07 09:15:00,229,9.25,21.89818,3212.03,267.1418,396.9812,45.79156,1,1,2248.421,2248.104,207.4615,59.6803,267.1418,1,267.1418,0,0,0,0,396.9812,1321.078,0.660539,0.8944975,0.3172331,0,250,0.3172331,2040.642,0,0,3.958245e-06,0,45.79156,40.47158,36.73156,3.740017,104.2513,0,208.5025,0,-2.131628e-14,-4.174439e-13,4.263256e-14,267.1418,396.9812,0,396.9812,0,0,0,-5.684342e-14
mpc,2026-01-07 09:30:00,230,9.5,22.00404,3185.962,235.8273,386.6118,56.38528,1,1,2230.173,2229.856,183.1427,52.68453,235.8273,1,235.8273,0,0,0,0,386.6118,1224.217,0.6121085,0.8318634,0.3172331,0,250,0.3172331,2046.713,0,0,8.082878e-08,0,56.38528,40.14312,36.84084,3.302279,99.19769,0,198.3954,0,0,1.69087e-13,4.263256e-14,235.8273,386.6118,0,386.6118,0,0,0,-5.684342e-14
mpc,2026-01-07 09:45:00,231,9.75,22.01822,3266.034,182.2712,396.1132,51.38973,1,1,2286.224,2285.906,141.5513,40.71995,182.2712,1,182.2712,0,0,0,0,396.1132,1124.996,0.562498,0.7708715,0.3172331,0,250,0.3172331,2144.355,0,0,4.24677e-06,0,51.38973,41.15202,38.59839,2.553633,88.13607,0,176.2721,0,7.105427e-15,1.877387e-13,4.263256e-14,182.2712,396.1132,0,396.1132,0,0,0,-5.684342e-14
mpc,2026-01-07 10:00:00,232,10,22.38991,3278.664,163.7038,398.1335,53.64591,1,1,2295.065,2294.748,127.1319,36.57194,163.7038,1,163.7038,0,0,0,0,398.1335,1025.286,0.5126428,0.7083935,0.3172331,0,250,0.3172331,2167.616,0,0,1.581955e-06,2.42966e-06,53.64591,41.31117,39.01708,2.294084,84.85892,0,169.7178,0,-7.105427e-15,-4.048983e-13,4.263256e-14,163.7038,398.1335,0,398.1335,0,0,0,-5.684342e-14
mpc,2026-01-07 10:15:00,233,10.25,22.81512,3309.427,142.4445,401.3635,65.29358,1,1,2316.599,2316.281,115.8657,34.13426,150,1,142.4445,7.555515,0,0,0,393.808,926.6721,0.4633361,0.6456073,0.3172331,0,250,0.3172331,2200.416,0,0,0,1.283356e-06,65.29358,41.69877,39.60748,2.091294,85.11626,0,170.2325,0,-7.105427e-15,-3.752554e-14,4.263256e-14,142.4445,401.3635,0,393.808,0,4.857383e-06,0,2.842171e-14
mpc,2026-01-07 10:30:00,234,10.5,22.87189,3270.25,121.8665,399.4381,70.14745,1,1,2289.175,2288.858,114.1668,35.83321,150,1,121.8665,28.13349,0,0,0,371.3046,833.7001,0.4168501,0.5835119,0.3172331,0,250,0.3172331,2174.691,0,0,0,3.093043e-06,70.14745,41.20515,39.14444,2.060712,87.21105,0,174.4221,0,-7.105427e-15,1.698641e-14,4.263256e-14,121.8665,399.4381,0,371.3046,0,4.969254e-07,0,1.421085e-14
mpc,2026-01-07 10:45:00,235,10.75,22.94465,3284.89,121.8704,404.8665,61.39129,1,1,2299.423,2299.106,114.1671,35.83289,150,1,121.8704,28.12957,0,0,0,376.7369,739.3846,0.3696923,0.5249687,0.3172331,0,250,0.3172331,2184.939,0,0,0,0,61.39129,41.38962,39.3289,2.060718,85.88312,0,171.7662,0,-7.105427e-15,-2.775558e-15,4.263256e-14,121.8704,404.8665,0,376.7369,0,3.991744e-06,0,1.421085e-14
mpc,2026-01-07 11:00:00,236,11,22.94631,3339.527,114.6885,415.7127,66.98517,1,1,2337.669,2337.351,113.5742,36.42584,150,1,114.6885,35.31153,0,0,0,380.4011,644.168,0.322084,0.4655797,0.3172331,0,250,0.3172331,2223.777,0,0,0,4.630709e-06,66.98517,42.07803,40.02799,2.050045,88.15245,0,176.3049,0,-1.421085e-14,-2.035039e-13,4.263256e-14,114.6885,415.7127,0,380.4011,0,4.845655e-06,0,4.263256e-14
mpc,2026-01-07 11:15:00,237,11.25,23.05789,3402.103,109.8549,421.4057,81.62501,1,1,2381.472,2381.155,113.1751,36.82491,150,1,109.8549,40.14511,0,0,0,381.2606,548.7514,0.2743757,0.4056231,0.3172331,0,250,0.3172331,2267.98,0,0,0,0,81.62501,42.8665,40.82364,2.042862,91.93456,0,183.8691,0,0,9.664491e-14,4.263256e-14,109.8549,421.4057,0,381.2606,0,5.400042e-07,0,4.263256e-14
mpc,2026-01-07 11:30:00,238,11.5,22.89368,3393.485,101.3694,420.0189,80.07374,1,1,2375.44,2375.123,112.4745,37.52548,150,1,101.3694,48.63056,0,0,0,371.3884,455.8179,0.227909,0.3455407,0.3172331,0,250,0.3172331,2262.648,0,0,5.491902e-07,3.828653e-06,80.07374,42.75792,40.72766,2.030251,92.22349,0,184.447,0,7.105427e-15,5.734302e-14,4.263256e-14,101.3694,420.0189,0,371.3884,0,0,0,0
mpc,2026-01-07 11:45:00,239,11.75,22.99069,3440.681,97.49039,418.9637,101.5583,1,1,2408.477,2408.159,112.1543,37.84574,150,1,97.49039,52.50961,0,0,0,366.4541,364.1327,0.1820663,0.2870219,0.3172331,0,250,0.3172331,2296.005,0,0,0,0,101.5583,43.35258,41.32809,2.024487,96.92559,0,193.8512,0,0,1.082467e-14,4.263256e-14,97.49039,418.9637,0,366.4541,0,4.066069e-07,0,1.421085e-14
mpc,2026-01-07 12:00:00,240,12,23.40579,3456.711,77.22174,424.9678,106.7945,1,1,2419.698,2419.38,743.2113,258.9783,1002.19,3,77.22174,424.9678,0,0,500,0,489.0753,0.2445377,0.229289,0.3172331,0,250,0.3172331,1676.169,0,0,3.712373e-08,0,106.7945,43.55456,30.17104,13.38351,307.9665,0,615.9331,0,-1.136868e-13,-3.666512e-14,4.263256e-14,77.22174,424.9678,0,0,500,3.015271e-06,0,0
mpc,2026-01-07 12:15:00,241,12.25,23.60259,3482.374,72.77293,427.7732,118.2147,1,1,2437.662,2437.345,110.1135,39.88646,150,1,72.77294,77.22706,0,0,0,350.5461,401.3618,0.2006809,0.3079636,0.3172331,0,250,0.3172331,2327.231,0,0,0,0,118.2147,43.87791,41.89016,1.987754,102.6858,0,205.3716,0,0,1.358358e-13,4.263256e-14,72.77293,427.7732,0,350.5461,0,1.532864e-07,0,0
mpc,2026-01-07 12:30:00,242,12.5,23.95294,3483.011,77.8445,433.3965,130.5093,1,1,2438.108,2437.791,110.5323,39.46774,150,1,77.8445,72.1555,0,0,0,361.241,310.9884,0.1554942,0.2527316,0.3172331,0,250,0.3172331,2327.259,0,0,2.592608e-07,5.684342e-14,130.5093,43.88594,41.89065,1.995291,104.6006,0,209.2013,0,0,8.471002e-14,4.263256e-14,77.8445,433.3965,0,361.241,0,0,0,0
mpc,2026-01-07 12:45:00,243,12.75,24.12284,3526.518,94.93629,427.9331,136.7742,1,1,2468.562,2468.245,759.0263,263.8431,1022.869,3,94.93629,427.9331,0,0,500,0,435.9394,0.2179697,0.1958248,0.3172331,0,250,0.3172331,1709.219,0,0,1.84109e-07,0,136.7742,44.43412,30.76594,13.66818,319.0483,0,638.0966,0,0,2.992051e-14,4.263256e-14,94.93629,427.9331,0,0,500,3.03985e-06,0,5.684342e-14
mpc,2026-01-07 13:00:00,244,13,24.58112,3482.667,117.1191,427.161,146.1648,1,1,2437.867,2437.55,113.7748,36.22517,150,1,117.1191,32.88094,0,0,0,394.28,337.3008,0.1686504,0.2745047,0.3172331,0,250,0.3172331,2323.775,0,0,3.885516e-06,1.850299e-06,146.1648,43.88161,41.82795,2.053657,104.4077,0,208.8155,0,7.105427e-15,-2.137179e-14,4.263256e-14,117.1191,427.161,0,394.28,0,0,0,0
mpc,2026-01-07 13:15:00,245,13.25,24.82701,3505.078,115.2324,425.3043,156.1725,1,1,2453.554,2453.237,113.6191,36.38093,150,1,115.2324,34.7676,0,0,0,390.5367,239.6135,0.1198068,0.2123934,0.3172331,0,250,0.3172331,2339.618,0,0,0,0,156.1725,44.16398,42.11313,2.050853,106.7912,0,213.5823,0,-2.131628e-14,7.277512e-14,4.263256e-14,115.2324,425.3043,0,390.5367,0,4.858329e-06,0,-5.684342e-14
mpc,2026-01-07 13:30:00,246,13.5,24.99015,3544.476,92.31065,423.9554,156.7955,1,1,2481.133,2480.816,256.0601,101.9027,357.9628,1,92.31064,265.6522,0,0,0,158.3032,200,0.1,0.1508811,0.3172331,0,250,0.3172331,2224.756,0,0,1.581403e-07,0,156.7955,44.66039,40.0456,4.614793,170.451,0,340.9019,0,-4.263256e-14,-3.13638e-15,4.263256e-14,92.31064,423.9554,0,158.3032,0,0,0,0
mpc,2026-01-07 13:45:00,247,13.75,25.52786,3556.325,82.85042,420.9185,174.0113,1,1,2489.428,2489.11,424.0776,166.7429,590.8205,2,82.85042,420.9185,0,0,87.05158,0,221.7314,0.1108657,0.1259371,0.3172331,0,250,0.3172331,2065.033,0,0,1.766896e-07,1.38931e-06,174.0113,457.4526,379.4666,77.98601,578.1854,0,1156.371,0,-5.684342e-14,4.926615e-14,4.263256e-14,82.85042,420.9185,0,0,87.05158,0,0,1.421085e-14
mpc,2026-01-07 14:00:00,248,14,25.6781,3538.731,92.80356,421.8315,179.7611,1,1,2477.112,2476.794,741.7698,258.2302,1000,2,92.80356,421.8315,0,0,485.3649,0,343.0377,0.1715189,0.139621,0.3172331,0,250,0.3172331,1735.025,0,0,2.862466e-07,1.364644e-06,179.7611,456.576,319.7961,136.7799,611.1595,0,1222.319,0,0,-5.009881e-14,4.263256e-14,92.80356,421.8315,0,0,485.3649,0,0,0
mpc,2026-01-07 14:15:00,249,14.25,25.70317,3542.797,87.33056,425.6414,177.8119,1,1,2479.958,2479.641,111.3154,38.68456,150,1,87.33056,0,62.66944,0,0,425.6414,236.5734,0.1182867,0.2160058,0.3172331,0,250,0.3172331,2368.325,47.27623,0,1.821827e-07,0,130.5357,457.3332,436.7468,20.58637,499.5036,0,999.0073,0,0,-2.109424e-14,4.263256e-14,87.33056,425.6414,47.27623,425.6414,0,0,0,5.684342e-14
mpc,2026-01-07 14:30:00,250,14.5,25.90565,3537.876,75.81195,418.6268,191.9982,1,1,2476.513,2476.196,737.7155,256.7232,994.4387,2,75.81195,418.6268,0,0,500,0,361.5361,0.1807681,0.1489668,0.3172331,0,250,0.3172331,1738.481,0,0,2.318159e-07,1.917109e-06,191.9982,458.5815,321.9183,136.6632,614.1942,0,1228.388,0,1.136868e-13,-3.95517e-14,4.263256e-14,75.81195,418.6268,0,0,500,0,0,0
mpc,2026-01-07 14:45:00,251,14.75,26.06571,3518.573,80.16799,420.3576,197.709,1,1,2463.001,2462.684,110.7241,39.27591,150,1,80.16799,2.603659e-06,69.83201,0,0,420.3576,256.3898,0.1281949,0.227654,0.3172331,0,250,0.3172331,2351.96,52.47696,0,3.10395e-07,0,145.232,457.5711,436.9421,20.62902,503.1989,0,1006.398,0,-1.421085e-14,8.154588e-14,4.263256e-14,80.16799,420.3576,52.47696,420.3576,0,0,0,0
mpc,2026-01-07 15:00:00,252,15,26.35811,3533.571,89.28908,412.3786,208.0637,1,1,2473.5,2473.182,743.8454,257.8223,1001.668,3,89.28908,412.3786,0,0,500,0,381.3495,0.1906747,0.1614449,0.3172331,0,250,0.3172331,1729.337,0,0,2.398933e-07,0,208.0637,462.2839,323.2038,139.08,619.9121,0,1239.824,0,0,-5.659362e-14,4.263256e-14,89.28908,412.3786,0,0,500,4.335954e-06,0,0
mpc,2026-01-07 15:15:00,253,15.25,26.37799,3549.482,104.53,416.7557,204.6772,1,1,2484.638,2484.32,112.7355,37.26454,150,1,104.53,0,45.46997,0,0,416.7557,277.1005,0.1385503,0.2401302,0.3172331,0,250,0.3172331,2371.585,34.05592,0,1.387188e-06,0,170.6213,464.5553,443.4177,21.13758,512.5835,0,1025.167,0,-7.105427e-15,5.331846e-14,4.263256e-14,104.53,416.7557,34.05592,416.7557,0,0,0,-5.684342e-14
mpc,2026-01-07 15:30:00,254,15.5,26.61153,3492.957,100.5668,413.6041,197.8907,1,1,2445.07,2444.753,753.4541,260.7167,1014.171,3,100.5668,413.6041,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1691.298,0,0,3.04845e-06,1.103896e-06,197.8907,459.3637,317.7501,141.6136,615.6452,0,1231.29,0,1.136868e-13,-5.420664e-14,4.263256e-14,100.5668,413.6041,0,0,500,0,0,0
mpc,2026-01-07 15:45:00,255,15.75,26.83664,3523.376,114.5004,403.5641,206.13,1,1,2466.363,2466.046,757.3069,260.7577,1018.065,3,114.5004,403.5641,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1708.739,0,0,0,0,206.13,465.53,322.5272,143.0027,622.1923,0,1244.385,0,0,7.083223e-14,4.263256e-14,114.5004,403.5641,0,0,500,3.945836e-06,0,5.684342e-14
mpc,2026-01-07 16:00:00,256,16,26.8489,3500.04,142.795,390.5049,201.0113,1,1,2450.028,2449.71,770.2168,263.0831,1033.3,3,142.795,390.5049,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1679.494,0,0,1.802985e-06,0,201.0113,462.5643,317.0878,145.4765,618.1218,0,1236.244,0,-2.273737e-13,-1.322831e-13,4.263256e-14,142.795,390.5049,0,0,500,4.065288e-06,0,-1.705303e-13
mpc,2026-01-07 16:15:00,257,16.25,26.95657,3472.366,173.2862,388.6679,197.1368,1,1,2430.656,2430.339,792.6212,269.3329,1061.954,3,173.2862,388.668,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1637.718,0,0,4.358341e-08,0,197.1368,459.9354,309.8934,150.042,616.5291,0,1233.058,0,1.136868e-13,1.750267e-13,4.263256e-14,173.2862,388.6679,0,0,500,2.982349e-06,0,1.136868e-13
mpc,2026-01-07 16:30:00,258,16.5,26.92043,3473.439,213.2898,394.1805,188.6177,1,1,2431.408,2431.09,827.5139,279.9565,1107.47,3,213.2899,394.1805,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1603.576,0,0,0,0,188.6177,459.7317,303.205,156.5267,618.8254,0,1237.651,0,-1.136868e-13,-6.683543e-14,4.263256e-14,213.2898,394.1805,0,0,500,4.453327e-06,0,-2.842171e-14
mpc,2026-01-07 16:45:00,259,16.75,27.28429,3429.056,247.7246,384.4561,197.6252,1,1,2400.339,2400.022,847.5068,284.674,1132.181,3,247.7246,384.4561,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1552.515,0,0,0,2.169959e-07,197.6252,457.3182,295.7888,161.5294,618.1149,0,1236.23,0,-1.705303e-13,-1.784128e-13,4.263256e-14,247.7246,384.4561,0,0,500,4.533464e-08,0,-8.526513e-14
mpc,2026-01-07 17:00:00,260,17,27.23229,3420.018,283.4294,383.203,188.1618,1,1,2394.012,2393.695,874.3653,292.2672,1166.632,3,283.4294,383.203,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1519.33,0,0,6.427178e-07,0,188.1618,455.6163,289.1512,166.4652,617.2283,0,1234.457,0,1.136868e-13,2.130518e-13,4.263256e-14,283.4294,383.203,0,0,500,4.404154e-06,0,1.136868e-13
mpc,2026-01-07 17:15:00,261,17.25,27.19941,3389.477,356.3601,378.3751,179.7937,1,1,2372.634,2372.317,927.6522,307.0829,1234.735,3,356.3601,378.3751,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1444.664,0,0,0,7.239641e-07,179.7937,451.2371,274.7521,176.485,616.0289,0,1232.058,0,0,2.641221e-13,4.263256e-14,356.3601,378.3751,0,0,500,1.893854e-06,0,-5.684342e-14
mpc,2026-01-07 17:30:00,262,17.5,27.07274,3368.406,397.4087,375.3435,182.2136,1,1,2357.884,2357.567,957.4265,315.3258,1272.752,3,397.4087,375.3435,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1400.14,0,0,4.771401e-06,3.782317e-06,182.2136,447.2467,265.5805,181.6661,615.4688,0,1230.938,0,0,1.887379e-13,4.263256e-14,397.4087,375.3435,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 17:45:00,263,17.75,27.02666,3358.128,470.9666,374.3666,169.593,1,1,2350.69,2350.372,1013.873,331.4599,1345.333,3,470.9666,374.3666,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1336.499,0,0,4.60699e-06,3.363534e-06,169.593,445.4538,253.2655,192.1883,616.8631,0,1233.726,0,5.684342e-14,-1.058043e-13,4.263256e-14,470.9666,374.3666,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 18:00:00,264,18,27.01043,3337.228,512.1178,0,157.9336,1,1,2336.059,2335.742,786.0076,226.1102,1012.118,3,512.1178,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1549.735,0,0,0,0,157.9336,442.5317,293.5741,148.9575,549.6025,0,1099.205,0,0,-1.0969e-13,4.263256e-14,512.1178,0,0,0,500,4.496182e-06,0,0
mpc,2026-01-07 18:15:00,265,18.25,27.07983,3308.33,582.2616,3.293164,145.3859,1,1,2315.831,2315.514,842.7666,242.7882,1085.555,3,582.2616,3.293164,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1472.747,0,0,3.190464e-06,4.680503e-08,145.3859,439.3351,279.3941,159.941,549.7633,0,1099.527,0,2.842171e-14,3.808065e-13,4.263256e-14,582.2616,3.293164,0,0,500,0,0,0
mpc,2026-01-07 18:30:00,266,18.5,26.95375,3319.268,608.7999,4.839557,125.0351,1,1,2323.488,2323.171,864.4494,249.19,1113.639,3,608.7999,4.839557,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1458.721,0,0,0,0,125.0351,439.6309,276.007,163.6239,548.8551,0,1097.71,0,-1.136868e-13,3.528289e-13,4.263256e-14,608.7999,4.839557,0,0,500,3.399357e-06,0,-4.973799e-14
