controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 18:45:00,267,18.75,26.86952,3309.16,667.541,0.1501963,117.6312,0,1,2316.412,2316.095,130.2285,37.46272,167.6912,1,167.6912,0,0,0,0,500,1774.701,0.8873505,1.196402,0.3172331,0,250,0.3172331,2185.866,0,0,7.079515e-06,2.309626e-09,117.6312,437.5251,412.8675,24.65754,0,472.5485,2599.017,0,-7.105427e-15,-1.481038e-13,4.263256e-14,667.541,0.1501963,0,500,0,0,0,2.972622e-14
mpc,2026-01-07 19:00:00,268,19,26.61137,3296.003,692.5003,8.30757,116.5719,0,0,2307.202,2306.885,155.9468,44.86109,200.8079,1,200.8079,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2150.938,0,0,0,3.732174e-08,116.5719,433.4606,404.1028,29.35776,0,470.8646,2589.755,0,-7.105427e-15,-3.28626e-14,4.263256e-14,692.5003,8.30757,0,500,0,0,0,-5.861978e-14
mpc,2026-01-07 19:15:00,269,19.25,26.41862,3291.83,712.0914,5.747804,104.3587,0,0,2304.281,2303.964,169.1733,48.66595,217.8392,1,217.8392,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2134.791,0,0,0,2.816014e-08,104.3587,431.1942,399.4779,31.71632,0,467.6723,2572.197,0,-1.421085e-14,2.073897e-13,4.263256e-14,712.0914,5.747804,0,500,0,0,0,-6.039613e-14
mpc,2026-01-07 19:30:00,270,19.5,26.67972,3212.689,718.0624,0,106.8403,0,0,2248.883,2248.565,169.3466,48.71581,218.0624,1,218.0624,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2079.219,0,0,0,0,106.8403,423.1015,391.1812,31.92031,0,459.9978,2529.988,0,-1.421085e-14,4.48197e-13,4.263256e-14,718.0624,0,0,500,0,0,0,0
mpc,2026-01-07 19:45:00,271,19.75,26.6994,3220.076,703.4927,6.811339,96.57116,0,0,2254.054,2253.736,213.9907,61.55854,275.5492,1,275.5492,0,0,0,0,434.7548,1290.013,0.6450065,0.8808806,0.3172331,0,250,0.3172331,2039.746,0,0,0,3.965111e-08,96.57116,424.2472,383.9112,40.33601,0,463.6459,2550.053,0,-1.421085e-14,3.124168e-13,4.263256e-14,703.4927,6.811338,0,434.7548,0,0,0,3.375078e-14
mpc,2026-01-07 20:00:00,272,20,26.46757,3257.638,644.9111,12.1914,86.86258,0,0,2280.346,2280.029,229.5264,66.0277,295.5541,1,295.5541,0,0,0,0,361.5484,1199.423,0.5997114,0.8123023,0.3172331,0,250,0.3172331,2050.503,0,0,0,0,86.86258,427.1458,384.0924,43.05344,0,466.3908,2565.149,0,0,3.008704e-14,4.263256e-14,644.9111,12.1914,0,361.5484,0,0,0,3.552714e-15
mpc,2026-01-07 20:15:00,273,20.25,26.15305,3203.409,649.1312,11.04402,74.06684,0,0,2242.386,2242.069,124.3916,35.78363,160.1752,1,160.1752,0,0,0,0,500,1074.234,0.537117,0.755259,0.3172331,0,250,0.3172331,2117.678,0,0,4.457173e-06,0,74.06684,417.3307,394.1211,23.20956,0,443.6893,2440.291,0,-7.105427e-15,-4.464207e-13,4.263256e-14,649.1312,11.04402,0,500,0,0,0,-6.039613e-14
mpc,2026-01-07 20:30:00,274,20.5,25.87683,3244.818,596.706,18.87629,69.93735,0,0,2271.372,2271.055,116.4895,33.51046,150,1,150,0,0,0,0,465.5823,957.6693,0.4788347,0.6764294,0.3172331,0,250,0.3172331,2154.566,0,0,0,0,69.93735,420.3483,398.7317,21.61668,0,445.185,2448.517,0,-1.421085e-14,-2.412515e-13,4.263256e-14,596.706,18.87629,0,465.5823,0,0,0,-1.776357e-14
mpc,2026-01-07 20:45:00,275,20.75,25.71582,3170.328,523.5672,8.39258,68.9435,0,0,2219.23,2218.912,116.4895,33.51046,150,1,150,0,0,0,0,381.9598,862.0286,0.4310143,0.6030303,0.3172331,0,250,0.3172331,2102.423,0,0,0,4.592841e-08,68.9435,409.3568,387.8107,21.54606,0,434.0385,2387.211,0,-1.421085e-14,1.630918e-13,4.263256e-14,523.5672,8.39258,0,381.9598,0,0,0,7.638334e-14
mpc,2026-01-07 21:00:00,276,21,25.55217,3135.608,487.6214,10.54641,63.61406,0,0,2194.925,2194.608,0,0,0,0,0,0,0,0,0,498.1678,737.351,0.3686755,0.5428068,0.3172331,0,250,0.3172331,2194.608,0,0,1.084244e-06,0,63.61406,403.5337,403.4754,0.05832282,0,415.1708,2283.439,0,0,-1.34559e-13,4.263256e-14,487.6214,10.54641,0,498.1678,0,0,0,7.105427e-15
mpc,2026-01-07 21:15:00,277,21.25,25.27791,3139.708,449.9094,0.4707165,58.23692,0,0,2197.795,2197.478,0,0,0,0,0,0,0,0,0,450.3801,624.6399,0.3123199,0.4642991,0.3172331,0,250,0.3172331,2197.478,0,0,1.826757e-06,1.798776e-09,58.23692,401.8326,401.7746,0.05800112,0,412.4223,2268.323,0,0,3.885781e-16,4.263256e-14,449.9094,0.4707165,0,450.3801,0,0,0,-3.719247e-15
mpc,2026-01-07 21:30:00,278,21.5,24.92616,3110.25,383.0641,8.418461,50.7917,0,0,2177.175,2176.858,0,0,0,0,0,0,0,0,0,391.4826,526.6709,0.2633354,0.3933266,0.3172331,0,250,0.3172331,2176.858,0,0,0,4.17511e-08,50.7917,39.18915,39.18344,0.005710195,0,48.40467,266.2257,0,0,1.230682e-13,4.263256e-14,383.0641,8.418461,0,391.4826,0,0,0,1.421085e-14
mpc,2026-01-07 21:45:00,279,21.75,24.92144,3078.1,321.2059,8.844048,47.78408,0,0,2154.67,2154.353,0,0,0,0,0,0,0,0,0,330.05,444.0755,0.2220377,0.3316369,0.3172331,0,250,0.3172331,2154.353,0,0,0,2.764888e-08,47.78408,38.78406,38.77835,0.005710195,0,47.45273,260.99,0,0,-8.254508e-14,4.263256e-14,321.2059,8.844048,0,330.05,0,0,0,1.065814e-14
mpc,2026-01-07 22:00:00,280,22,24.78094,3076.659,253.5274,10.67229,38.52944,0,0,2153.661,2153.344,0,0,0,0,0,0,0,0,0,264.1997,377.9557,0.1889778,0.2796278,0.3172331,0,250,0.3172331,2153.344,0,0,3.666002e-06,0,38.52944,38.7659,38.76019,0.005710195,0,45.73498,251.5424,0,0,-5.995204e-14,4.263256e-14,253.5274,10.67229,0,264.1997,0,0,0,-1.065814e-14
mpc,2026-01-07 22:15:00,281,22.25,24.52626,3081.327,221.5942,2.657306,38.54565,0,0,2156.929,2156.611,0,0,0,0,0,0,0,0,0,224.2515,321.8333,0.1609166,0.2379931,0.3172331,0,250,0.3172331,2156.611,0,0,4.441898e-06,2.99045e-08,38.54565,38.82472,38.81901,0.005710195,0,45.76153,251.6884,0,0,2.309264e-14,4.263256e-14,221.5942,2.657306,0,224.2515,0,0,0,1.021405e-14
mpc,2026-01-07 22:30:00,282,22.5,24.28739,3094.754,174.4587,1.536944,35.05092,0,0,2166.328,2166.011,0,0,0,0,0,0,0,0,0,175.9956,277.7837,0.1388919,0.2026537,0.3172331,0,250,0.3172331,2166.011,0,0,0,0,35.05092,38.99391,38.9882,0.005710195,0,45.27154,248.9935,0,0,-2.56184e-14,4.263256e-14,174.4587,1.536944,0,175.9957,0,0,0,1.287859e-14
mpc,2026-01-07 22:45:00,283,22.75,24.00478,3076.505,179.3166,1.363764,28.65905,1,0,2153.554,2153.236,116.4895,33.51046,150,1,150,0,0,0,0,30.68039,270.0699,0.1350349,0.1749163,0.3172331,0,250,0.3172331,2036.747,0,0,1.517687e-07,0,28.65905,38.76396,36.66144,2.102522,75.28095,0,150.5619,0,-1.421085e-14,-5.012657e-14,4.263256e-14,179.3166,1.363764,0,30.68039,0,0,0,-8.437695e-15
mpc,2026-01-07 23:00:00,284,23,23.40729,3018.079,151.6023,0.4703444,18.41877,1,1,2112.656,2112.338,117.7339,33.86842,151.6023,1,151.6023,0,0,0,0,0.4703444,269.9098,0.1349549,0.170059,0.3172331,0,250,0.3172331,1994.604,0,0,0,0,18.41877,38.0278,35.90288,2.12492,73.01679,0,146.0336,0,0,-1.035283e-14,4.263256e-14,151.6023,0.4703444,0,0.4703444,0,1.746392e-06,0,-3.497203e-15
mpc,2026-01-07 23:15:00,285,23.25,23.21014,3034.374,140.989,0.7743261,20.26706,1,1,2124.062,2123.744,388.2345,111.7655,500,1,140.9889,0.7743261,0,0,358.2367,0,359.4265,0.1797132,0.1699582,0.3172331,0,250,0.3172331,1735.51,0,0,1.249295e-06,6.784361e-10,20.26706,38.23311,31.23918,6.993932,146.5622,0,293.1244,0,-2.842171e-14,-1.831868e-14,4.263256e-14,140.9889,0.7743261,0,0,358.2367,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,22.85733,3064.513,113.4098,5.028124,21.89214,1,1,2145.159,2144.842,0,0,0,0,0,0,0,0,0,118.4379,329.7604,0.1648802,0.2263256,0.3172331,0,250,0.3172331,2144.842,0,0,2.827388e-06,2.85399e-09,21.89214,38.61287,38.60716,0.005710195,42.42398,0,84.84797,0,0,-3.044787e-14,4.263256e-14,113.4098,5.028124,0,118.4379,0,0,0,-5.329071e-15
mpc,2026-01-07 23:45:00,287,23.75,22.51522,3045.061,98.08193,11.51321,20.64579,1,1,2131.542,2131.225,0,0,0,0,0,0,0,0,0,109.5951,302.3097,0.1511549,0.2076453,0.3172331,0,250,0.3172331,2131.225,0,0,4.07562e-07,1.188093e-07,20.64579,38.36776,38.36205,0.005710195,41.93812,0,83.87624,0,0,-5.828671e-16,4.263256e-14,98.08193,11.51321,0,109.5951,0,0,0,-1.776357e-15
mpc,2026-01-08 00:00:00,288,0,22.22289,3059.621,101.171,14.67177,17.48687,1,1,2141.735,2141.418,0,0,0,0,0,0,0,0,0,115.8428,273.3014,0.1366507,0.19036,0.3172331,0,250,0.3172331,2141.418,0,0,0,0,17.48687,38.55123,38.54552,0.005710195,41.55765,0,83.1153,0,0,3.283485e-14,4.263256e-14,101.171,14.67177,0,115.8428,0,0,0,3.552714e-15
mpc,2026-01-08 00:15:00,289,0.25,22.11192,3018.207,82.99312,13.76267,15.91796,1,1,2112.745,2112.428,0,0,0,0,0,0,0,0,0,96.75579,249.0694,0.1245347,0.1720939,0.3172331,0,250,0.3172331,2112.428,0,0,0,4.268483e-07,15.91796,38.02941,38.0237,0.005710195,40.75983,0,81.51967,0,0,-6.261658e-14,4.263256e-14,82.99312,13.76267,0,96.75579,0,0,0,1.776357e-15
mpc,2026-01-08 00:30:00,290,0.5,21.75478,3000.445,97.50617,3.695183,18.26569,1,1,2100.312,2099.995,0,0,0,0,0,0,0,0,0,101.2014,223.7299,0.1118649,0.1568354,0.3172331,0,250,0.3172331,2099.995,0,0,1.670476e-08,4.138127e-08,18.26569,37.80561,37.7999,0.005710195,40.91852,0,81.83705,0,0,-4.80449e-14,4.263256e-14,97.50617,3.695183,0,101.2014,0,0,0,1.332268e-15
mpc,2026-01-08 00:45:00,291,0.75,21.36924,2974.585,84.64514,1.951784,11.60695,1,1,2082.21,2081.892,0,0,0,0,0,0,0,0,0,86.59693,202.0454,0.1010227,0.1408794,0.3172331,0,250,0.3172331,2081.892,0,0,0,1.002716e-08,11.60695,37.47977,37.47406,0.005710195,39.44155,0,78.88309,0,0,-6.133982e-14,4.263256e-14,84.64514,1.951784,0,86.59693,0,0,0,7.105427e-15
mpc,2026-01-08 01:00:00,292,1,21.26065,2985.08,91.3947,0,7.746119,1,1,2089.556,2089.239,459.2753,132.1194,591.3947,2,91.3947,0,0,0,500,0,327.0136,0.1635068,0.1272251,0.3172331,0,250,0.3172331,1629.963,0,0,3.053669e-07,0,7.746119,37.612,29.33934,8.272666,162.7691,0,325.5382,0,-8.526513e-14,-7.058243e-14,4.263256e-14,91.3947,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 01:15:00,293,1.25,21.1711,2962.222,79.01449,0,13.07684,1,1,2073.555,2073.238,449.6609,129.3536,579.0145,2,79.01449,0,0,0,500,0,451.9622,0.2259811,0.2059157,0.3172331,0,250,0.3172331,1623.577,0,0,4.174721e-07,0,13.07684,37.32399,29.22439,8.099606,160.7865,0,321.573,0,5.684342e-14,-3.042011e-14,4.263256e-14,79.01449,0,0,0,500,0,0,0
mpc,2026-01-08 01:30:00,294,1.5,20.86366,3013.049,96.0165,7.921378,11.61366,1,1,2109.134,2108.817,0,0,0,0,0,0,0,0,0,103.9379,425.9065,0.2129533,0.2845939,0.3172331,0,250,0.3172331,2108.817,0,0,3.119714e-07,0,11.61366,37.96442,37.95871,0.005710195,39.90895,0,79.81789,0,0,-3.175238e-14,4.263256e-14,96.0165,7.921378,0,103.9379,0,0,0,-3.552714e-15
mpc,2026-01-08 01:45:00,295,1.75,20.76307,3025.548,74.91447,8.861985,11.75075,1,1,2117.884,2117.566,0,0,0,0,0,0,0,0,0,83.77646,404.8954,0.2024477,0.2681871,0.3172331,0,250,0.3172331,2117.566,0,0,0,1.629875e-08,11.75075,38.12191,38.1162,0.005710195,40.0858,0,80.17159,0,0,-2.758904e-14,4.263256e-14,74.91447,8.861985,0,83.77646,0,0,0,1.776357e-15
mpc,2026-01-08 02:00:00,296,2,20.55838,3023.948,79.62337,8.756309,18.32262,1,1,2116.764,2116.446,0,0,0,0,0,0,0,0,0,88.37968,382.7367,0.1913684,0.2549567,0.3172331,0,250,0.3172331,2116.446,0,0,2.403584e-07,0,18.32262,38.10174,38.09603,0.005710195,41.15563,0,82.31126,0,0,7.061018e-14,4.263256e-14,79.62337,8.756309,0,88.37968,0,0,0,1.776357e-15
mpc,2026-01-08 02:15:00,297,2.25,20.44017,3041.866,82.54627,6.786543,21.2866,1,1,2129.306,2128.989,0,0,0,0,0,0,0,0,0,89.33281,360.3433,0.1801716,0.2410037,0.3172331,0,250,0.3172331,2128.989,0,0,0,1.889004e-08,21.2866,38.32751,38.3218,0.005710195,41.86863,0,83.73727,0,0,-4.826695e-14,4.263256e-14,82.54627,6.786543,0,89.33281,0,0,0,-1.776357e-15
mpc,2026-01-08 02:30:00,298,2.5,20.12786,3070.501,59.80479,1.986244,15.78723,1,1,2149.351,2149.034,0,0,0,0,0,0,0,0,0,61.79103,344.8388,0.1724194,0.2269029,0.3172331,0,250,0.3172331,2149.034,0,0,0,2.615549e-09,15.78723,38.68832,38.68261,0.005710195,41.29815,0,82.59629,0,0,5.939693e-15,4.263256e-14,59.80479,1.986244,0,61.79103,0,0,0,1.554312e-15
mpc,2026-01-08 02:45:00,299,2.75,20.10053,3072.252,60.17894,11.81089,13.2593,1,1,2150.577,2150.259,0,0,0,0,0,0,0,0,0,71.98983,326.787,0.1633935,0.2171399,0.3172331,0,250,0.3172331,2150.259,0,0,0,0,13.2593,38.71038,38.70467,0.005710195,40.9003,0,81.8006,0,0,8.937295e-14,4.263256e-14,60.17894,11.81089,0,71.98983,0,0,0,3.552714e-15
mpc,2026-01-08 03:00:00,300,3,20.13068,3044.333,74.57178,14.27616,17.36492,1,1,2131.033,2130.716,0,0,0,0,0,0,0,0,0,88.84794,304.5236,0.1522618,0.205773,0.3172331,0,250,0.3172331,2130.716,0,0,0,4.486902e-07,17.36492,38.3586,38.35289,0.005710195,41.22996,0,82.45992,0,0,4.427014e-14,4.263256e-14,74.57178,14.27616,0,88.84794,0,0,0,-1.776357e-15
mpc,2026-01-08 03:15:00,301,3.25,20.09648,3045.425,69.65994,7.391772,14.89486,1,1,2131.798,2131.481,0,0,0,0,0,0,0,0,0,77.05172,285.2127,0.1426064,0.1917541,0.3172331,0,250,0.3172331,2131.481,0,0,0,7.942059e-09,14.89486,38.37236,38.36665,0.005710195,40.83294,0,81.66588,0,0,-8.04079e-14,4.263256e-14,69.65994,7.391771,0,77.05172,0,0,0,4.440892e-15
mpc,2026-01-08 03:30:00,302,3.5,20.06302,3034.364,81.11698,3.257274,11.68034,1,1,2124.055,2123.737,0,0,0,0,0,0,0,0,0,84.37426,264.0743,0.1320371,0.1795943,0.3172331,0,250,0.3172331,2123.737,0,0,0,0,11.68034,38.23298,38.22727,0.005710195,40.16012,0,80.32025,0,0,-1.142142e-13,4.263256e-14,81.11698,3.257274,0,84.37426,0,0,0,4.884981e-15
mpc,2026-01-08 03:45:00,303,3.75,19.47824,3050.402,60.50606,0,16.57782,1,1,2135.281,2134.964,435.2873,125.2188,560.5061,2,60.50606,0,0,0,500,0,389.0327,0.1945164,0.1662837,0.3172331,0,250,0.3172331,1699.677,0,0,0,0,16.57782,38.43506,30.59418,7.840881,158.5273,0,317.0547,0,2.842171e-14,1.297018e-13,4.263256e-14,60.50606,0,0,0,500,1.461518e-07,0,2.842171e-14
mpc,2026-01-08 04:00:00,304,4,19.43834,3041.673,93.45482,4.44758,10.93192,1,1,2129.171,2128.854,463.962,133.9404,597.9024,3,93.45482,4.44758,0,0,500,0,513.9715,0.2569857,0.2449682,0.3172331,0,250,0.3172331,1664.892,0,0,2.502481e-07,0,10.93192,38.32508,29.96806,8.357026,165.6972,0,331.3943,0,5.684342e-14,-1.365574e-13,4.263256e-14,93.45482,4.44758,0,0,500,4.401124e-08,0,6.039613e-14
mpc,2026-01-08 04:15:00,305,4.25,19.37428,3047.157,114.1614,1.825632,14.9714,1,1,2133.01,2132.692,478.2229,137.7641,615.987,2,114.1614,1.825632,0,0,500,0,638.8906,0.3194453,0.3236403,0.3172331,0,250,0.3172331,1654.469,0,0,0,4.976151e-08,14.9714,38.39417,29.78045,8.613722,169.9913,0,339.9827,0,-2.842171e-14,-4.507505e-14,4.263256e-14,114.1614,1.825632,0,0,500,4.215966e-06,0,4.263256e-14
mpc,2026-01-08 04:30:00,306,4.5,19.30835,3076.915,141.6015,0,4.148365,1,1,2153.841,2153.523,498.2658,143.3358,641.6015,2,141.6015,0,0,0,500,0,763.79,0.381895,0.4023,0.3172331,0,250,0.3172331,1655.258,0,0,0,0,4.148365,38.76913,29.79464,8.974494,173.8076,0,347.6151,0,-2.842171e-14,-8.942846e-14,4.263256e-14,141.6015,0,0,0,500,8.550396e-08,0,2.842171e-14
mpc,2026-01-08 04:45:00,307,4.75,19.19403,3056.949,186.774,10.19816,4.216015,1,1,2139.864,2139.547,145.0481,41.72588,186.774,1,186.774,0,0,0,0,10.19816,761.1202,0.3805601,0.4809474,0.3172331,0,250,0.3172331,1994.499,0,0,0,4.409356e-07,4.216015,38.51756,35.90098,2.616576,78.31366,0,156.6273,0,0,1.557088e-13,4.263256e-14,186.774,10.19816,0,10.19816,0,2.282738e-06,0,-3.552714e-15
mpc,2026-01-08 05:00:00,308,5,19.18452,3058.594,248.8782,5.184259,6.704239,1,1,2141.016,2140.698,585.1746,168.8879,754.0625,2,248.8782,5.184259,0,0,500,0,886.0004,0.4430002,0.4792662,0.3172331,0,250,0.3172331,1555.524,0,0,0,3.140764e-08,6.704239,38.53828,27.99943,10.53885,197.9793,0,395.9585,0,-8.526513e-14,1.656453e-13,4.263256e-14,248.8782,5.184259,0,0,500,3.814447e-06,0,-2.842171e-14
mpc,2026-01-08 05:15:00,309,5.25,19.23582,3059.634,318.4574,9.589666,10.47287,1,1,2141.744,2141.427,247.313,71.14436,318.4574,1,318.4574,0,0,0,0,9.589666,883.4635,0.4417318,0.5579015,0.3172331,0,250,0.3172331,1894.114,0,0,0,0,10.47287,38.55139,34.09404,4.457345,106.9457,0,213.8915,0,0,-1.602052e-13,4.263256e-14,318.4574,9.589666,0,9.589666,0,2.203123e-07,0,-1.24345e-14
mpc,2026-01-08 05:30:00,310,5.5,19.21311,3053.235,409.115,0.9757801,2.770135,1,1,2137.264,2136.947,550.7822,158.5468,709.3291,2,409.115,0.9757801,0,0,299.2383,0,958.134,0.479067,0.556304,0.3172331,0,250,0.3172331,1586.165,0,0,0,3.982359e-09,2.770135,38.47076,28.55097,9.91979,187.5492,0,375.0985,0,-5.684342e-14,-1.426637e-13,4.263256e-14,409.115,0.9757801,0,0,299.2383,2.599568e-06,0,-5.684342e-14
mpc,2026-01-08 05:45:00,311,5.75,19.17968,3127.889,509.3584,0,0.6811181,1,1,2189.522,2189.205,783.8647,225.4938,1009.358,3,509.3584,0,0,0,500,0,1082.983,0.5414916,0.6033229,0.3172331,0,250,0.3172331,1405.341,0,0,0,0,0.6811181,39.4114,25.29613,14.11527,250.9008,0,501.8017,0,5.684342e-14,-2.503553e-13,4.263256e-14,509.3584,0,0,0,500,4.362464e-06,0,0
mpc,2026-01-08 06:00:00,312,6,19.38191,3155.884,597.831,0,7.491971,1,1,2209.119,2208.801,576.0765,165.7195,741.796,2,597.831,0,0,0,143.9651,0,1118.804,0.559402,0.6819386,0.3172331,0,250,0.3172331,1632.725,0,0,3.276651e-06,0,7.491971,39.76413,29.38905,10.37509,196.3331,0,392.6663,0,-5.684342e-14,1.487699e-13,4.263256e-14,597.831,0,0,0,143.9651,0,0,-2.842171e-14
mpc,2026-01-08 06:15:00,313,6.25,19.29274,3135.972,667.5867,4.654272,8.623231,1,1,2195.18,2194.863,909.9745,262.2665,1172.241,3,667.5867,4.654272,0,0,500,0,1243.628,0.6218139,0.7044944,0.3172331,0,250,0.3172331,1284.888,0,0,0,0,8.623231,39.51324,23.12799,16.38525,286.8017,0,573.6034,0,1.136868e-13,2.4869e-13,4.263256e-14,667.5867,4.654272,0,0,500,3.856678e-06,0,1.332268e-13
mpc,2026-01-08 06:30:00,314,6.5,19.49779,3123.093,744.7755,1.182401,5.628386,1,1,2186.165,2185.848,673.0891,193.7527,866.8418,2,744.7755,1.182401,0,0,120.8839,0,1273.653,0.6368265,0.7830942,0.3172331,0,250,0.3172331,1512.759,0,0,0,0,5.628386,39.35097,27.22966,12.12131,221.9043,0,443.8086,0,-1.136868e-13,5.206946e-14,4.263256e-14,744.7755,1.182401,0,0,120.8839,2.403101e-06,0,-1.731948e-14
mpc,2026-01-08 06:45:00,315,6.75,19.60408,3139.696,765.3038,7.703739,8.464074,1,1,2197.787,2197.47,987.9777,285.0298,1273.008,3,765.3038,7.703739,0,0,500,0,1398.453,0.6992263,0.8020006,0.3172331,0,250,0.3172331,1209.492,0,0,0,0,8.464074,39.56017,21.77086,17.78931,308.1897,0,616.3794,0,-5.684342e-14,-1.560974e-13,4.263256e-14,765.3038,7.703739,0,0,500,3.714181e-06,0,1.953993e-14
mpc,2026-01-08 07:00:00,316,7,19.59643,3178.611,773.1732,2.906294,16.85131,1,1,2225.028,2224.71,895.9568,258.0482,1154.005,3,773.1732,2.906295,0,0,377.9255,0,1492.714,0.7463569,0.8805851,0.3172331,0,250,0.3172331,1328.754,0,0,4.847625e-06,0,16.85131,40.0505,23.91757,16.13293,284.7308,0,569.4616,0,-2.273737e-13,-1.757483e-13,4.263256e-14,773.1732,2.906294,0,0,377.9255,2.235189e-08,0,-1.505462e-13
mpc,2026-01-08 07:15:00,317,7.25,19.6708,3179.319,719.6343,0.8435824,19.18733,1,1,2225.524,2225.206,947.7497,272.7281,1220.478,3,719.6343,0.8435824,0,0,500,0,1617.479,0.8087394,0.93994,0.3172331,0,250,0.3172331,1277.457,0,0,8.793696e-07,3.273042e-09,19.18733,40.05942,22.99422,17.06521,298.875,0,597.7499,0,0,4.218847e-13,4.263256e-14,719.6343,0.8435824,0,0,500,0,0,1.136868e-13
mpc,2026-01-08 07:30:00,318,7.5,19.67702,3206.538,694.1429,5.768484,13.62605,1,1,2244.576,2244.259,816.591,235.5214,1052.112,3,694.1429,5.768484,0,0,352.2011,0,1705.274,0.8526372,1.018503,0.3172331,0,250,0.3172331,1427.668,0,0,0,0,13.62605,40.40238,25.69803,14.70435,263.4585,0,526.917,0,1.421085e-13,-1.509903e-14,4.263256e-14,694.1429,5.768484,0,0,352.2011,3.384445e-06,0,6.039613e-14
mpc,2026-01-08 07:45:00,319,7.75,19.9051,3168.005,636.4878,0,22.92915,1,1,2217.603,2217.286,882.5929,253.8949,1136.488,3,636.4878,0,0,0,500,0,1830.006,0.915003,1.073786,0.3172331,0,250,0.3172331,1334.693,0,0,0,0,22.92915,39.91686,24.02448,15.89238,281.7027,0,563.4055,0,-1.421085e-13,-3.239631e-13,4.263256e-14,636.4878,0,0,0,500,1.996563e-06,0,-1.136868e-13
mpc,2026-01-08 08:00:00,320,8,20.10151,3193.383,586.6211,368.9204,26.65243,1,1,2235.368,2235.051,445.151,128.0563,573.2073,2,573.2073,0,0,0,0,382.3343,1734.134,0.8670672,1.152328,0.3172331,0,250,0.3172331,1789.9,0,0,0,0,26.65243,40.23662,32.21819,8.018428,164.688,0,329.3759,0,0,1.234568e-13,4.263256e-14,586.6211,368.9204,0,382.3343,0,0,0,0
mpc,2026-01-08 08:15:00,321,8.25,20.19125,3239.836,499.3977,370.9593,29.46881,1,1,2267.885,2267.568,387.8307,111.567,499.3977,1,499.3977,0,0,0,0,370.9593,1641.122,0.8205608,1.091959,0.3172331,0,250,0.3172331,1879.737,0,0,0,0,29.46881,40.82193,33.83527,6.986663,150.2901,0,300.5802,0,0,-2.697842e-13,4.263256e-14,499.3977,370.9593,0,370.9593,0,2.479526e-06,0,0
mpc,2026-01-08 08:30:00,322,8.5,20.22218,3252.167,411.7303,376.146,31.35253,1,1,2276.517,2276.199,319.7485,91.98182,411.7303,1,411.7303,0,0,0,0,376.146,1546.827,0.7734133,1.03339,0.3172331,0,250,0.3172331,1956.451,0,0,0,2.433612e-06,31.35253,40.9773,35.21611,5.761184,132.4012,0,264.8024,0,-2.842171e-14,-4.016787e-13,4.263256e-14,411.7303,376.146,0,376.146,0,2.418872e-06,0,5.684342e-14
mpc,2026-01-08 08:45:00,323,8.75,20.44812,3246.196,372.2433,383.7815,33.08869,1,1,2272.337,2272.02,289.083,83.16029,372.2433,1,372.2433,0,0,0,0,383.7815,1450.638,0.7253189,0.9740141,0.3172331,0,250,0.3172331,1982.937,0,0,0,0,33.08869,40.90207,35.69287,5.209204,124.3673,0,248.7346,0,-4.263256e-14,2.963185e-13,4.263256e-14,372.2433,383.7815,0,383.7815,0,7.42983e-07,0,0
mpc,2026-01-08 09:00:00,324,9,20.76828,3287.951,305.0349,388.3422,36.71605,1,1,2301.566,2301.248,235.625,67.78208,303.4071,1,303.4071,0,0,0,0,389.97,1352.917,0.6764585,0.9134454,0.3172331,0,250,0.3172331,2065.623,0,0,0,2.173716e-06,36.71605,41.42818,37.18122,4.246961,111.118,0,222.2361,0,-2.842171e-14,1.533218e-13,4.263256e-14,305.0349,388.3422,0,389.97,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,20.95617,3273.772,232.7769,397.2091,39.20921,1,1,2291.641,2291.323,180.7738,52.00307,232.7769,1,232.7769,0,0,0,0,397.2091,1253.402,0.6267008,0.851912,0.3172331,0,250,0.3172331,2110.549,0,0,0,0,39.20921,41.24953,37.98989,3.259639,96.58849,0,193.177,0,-7.105427e-15,-3.849143e-13,4.263256e-14,232.7769,397.2091,0,397.2091,0,7.444623e-08,0,0
mpc,2026-01-08 09:30:00,326,9.5,21.22154,3283.314,166.706,402.2331,38.43378,1,1,2298.32,2298.003,129.4634,37.24263,166.706,1,166.706,0,0,0,0,402.2331,1152.646,0.5763231,0.7892487,0.3172331,0,250,0.3172331,2168.54,0,0,0,1.649277e-06,38.43378,41.36976,39.03371,2.336051,82.77333,0,165.5467,0,7.105427e-15,-3.514966e-13,4.263256e-14,166.706,402.2331,0,402.2331,0,6.819133e-07,0,-8.526513e-14
mpc,2026-01-08 09:45:00,327,9.75,21.39007,3316.551,121.9244,399.6877,44.14541,1,1,2321.586,2321.269,114.1716,35.82843,150,1,121.9244,28.0756,0,0,0,371.6121,1059.562,0.5297808,0.7258044,0.3172331,0,250,0.3172331,2207.097,0,0,0,2.44893e-07,44.14541,41.78855,39.72775,2.060798,83.04214,0,166.0843,0,-2.131628e-14,2.18936e-13,4.263256e-14,121.9244,399.6877,0,371.6121,0,1.18626e-07,0,-7.105427e-14
mpc,2026-01-08 10:00:00,328,10,21.62341,3309.409,124.9584,403.4044,42.85246,1,1,2316.587,2316.269,114.4221,35.57794,150,1,124.9584,25.04162,0,0,0,378.3627,964.8042,0.4824021,0.6671904,0.3172331,0,250,0.3172331,2201.847,0,0,4.038731e-06,4.126274e-06,42.85246,41.69856,39.63325,2.065307,82.50967,0,165.0193,0,-1.421085e-14,1.970646e-13,4.263256e-14,124.9584,403.4043,0,378.3627,0,0,0,5.684342e-14
mpc,2026-01-08 10:15:00,329,10.25,21.81545,3394.327,112.1133,403.8288,56.40832,1,1,2376.029,2375.711,113.3615,36.63845,150,1,112.1133,37.88674,0,0,0,365.942,873.1668,0.4365834,0.607523,0.3172331,0,250,0.3172331,2262.35,0,0,6.701738e-07,1.716013e-06,56.40832,42.76852,40.7223,2.046218,87.00271,0,174.0054,0,1.421085e-14,-5.218048e-14,4.263256e-14,112.1133,403.8288,0,365.942,0,0,0,1.136868e-13
mpc,2026-01-08 10:30:00,330,10.5,22.08874,3395.941,111.0585,401.0231,72.08436,1,1,2377.159,2376.842,113.2745,36.72554,150,1,111.0585,38.94152,0,0,0,362.0816,782.5089,0.3912545,0.5498203,0.3172331,0,250,0.3172331,2263.567,0,0,1.941127e-06,3.173472e-06,72.08436,42.78886,40.74421,2.04465,89.85487,0,179.7097,0,-7.105427e-15,1.154632e-13,4.263256e-14,111.0585,401.0231,0,362.0816,0,0,0,0
mpc,2026-01-08 10:45:00,331,10.75,22.1306,3355.665,108.5128,403.0577,75.29121,1,1,2348.965,2348.648,113.0643,36.93572,150,1,108.5128,41.48723,0,0,0,361.5705,691.9931,0.3459966,0.4927344,0.3172331,0,250,0.3172331,2235.584,0,0,2.831527e-06,3.347157e-06,75.29121,42.28137,40.24051,2.040867,90.12257,0,180.2452,0,-7.105427e-15,1.542655e-13,4.263256e-14,108.5128,403.0577,0,361.5705,0,0,0,0
mpc,2026-01-08 11:00:00,332,11,22.45812,3402.673,93.38333,409.9306,85.81321,1,1,2381.871,2381.554,745.326,257.988,1003.314,3,93.38333,409.9306,0,0,500,0,816.8842,0.4084421,0.4357379,0.3172331,0,250,0.3172331,1636.228,0,0,0,0,85.81321,42.87368,29.4521,13.42158,302.2877,0,604.5754,0,-1.136868e-13,2.037814e-13,4.263256e-14,93.38333,409.9306,0,0,500,3.344117e-06,0,0
mpc,2026-01-08 11:15:00,333,11.25,22.67243,3424.741,84.41778,402.5618,87.54864,1,1,2397.319,2397.001,733.2492,253.7305,986.9796,4,84.41778,402.5618,0,0,500,0,941.7556,0.4708778,0.51438,0.3172331,0,250,0.3172331,1663.752,0,0,2.620644e-07,0,87.54864,43.15174,29.94754,13.2042,298.8879,0,597.7758,0,-5.684342e-14,1.466605e-13,4.263256e-14,84.41778,402.5618,0,0,500,6.320395e-07,0,-5.684342e-14
mpc,2026-01-08 11:30:00,334,11.5,22.96444,3434.974,97.66924,410.1274,100.4085,1,1,2404.482,2404.165,112.169,37.83098,150,1,97.66924,52.33076,0,0,0,357.7967,852.1582,0.4260791,0.5930097,0.3172331,0,250,0.3172331,2291.995,0,0,0,0,100.4085,43.28067,41.25592,2.024753,96.62883,0,193.2577,0,0,-2.146061e-13,4.263256e-14,97.66924,410.1274,0,357.7967,0,6.366164e-08,0,2.842171e-14
mpc,2026-01-08 11:45:00,335,11.75,23.16465,3458.194,92.24158,419.595,107.102,1,1,2420.736,2420.418,111.7209,38.27909,150,1,92.24158,57.75842,0,0,0,361.8366,761.5649,0.3807824,0.5365915,0.3172331,0,250,0.3172331,2308.697,0,0,0,0,107.102,43.57324,41.55655,2.016687,98.61925,0,197.2385,0,-1.421085e-14,5.995204e-15,4.263256e-14,92.24158,419.595,0,361.8366,0,4.941741e-07,0,0
mpc,2026-01-08 12:00:00,336,12,23.45019,3482.192,87.47822,421.6731,103.0371,1,1,2437.534,2437.217,111.3276,38.67237,150,1,87.47822,62.52178,0,0,0,359.1513,671.6572,0.3358286,0.4795462,0.3172331,0,250,0.3172331,2325.889,0,0,2.148292e-07,1.331744e-06,103.0371,43.87562,41.86601,2.009608,98.70917,0,197.4183,0,0,1.99174e-13,4.263256e-14,87.47822,421.6731,0,359.1513,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,23.55183,3484.553,85.24865,416.3912,103.4171,1,1,2439.187,2438.87,644.5989,229.6988,874.2977,4,85.24865,416.3912,0,0,372.6578,0,764.7159,0.3823579,0.4229327,0.3172331,0,250,0.3172331,1794.271,0,0,0,2.023376e-06,103.4171,43.90536,32.29687,11.60849,280.2695,0,560.5389,0,-5.684342e-14,2.232103e-13,4.263256e-14,85.24865,416.3912,0,0,372.6578,1.20285e-07,0,-4.263256e-14
mpc,2026-01-08 12:30:00,338,12.5,23.94644,3506.98,88.64757,424.7909,116.6225,1,1,2454.886,2454.569,111.4242,38.57582,150,1,88.64757,61.35243,0,0,0,363.4385,673.7359,0.3368679,0.4815304,0.3172331,0,250,0.3172331,2343.145,0,0,2.447512e-07,1.630845e-06,116.6225,44.18795,42.17661,2.011345,101.5189,0,203.0379,0,-7.105427e-15,-2.361444e-13,4.263256e-14,88.64757,424.7909,0,363.4385,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,23.95854,3518.329,108.8998,424.8705,121.5415,1,1,2462.83,2462.513,113.0962,36.90376,150,1,108.8998,41.10018,0,0,0,383.7703,577.6872,0.2888436,0.4242416,0.3172331,0,250,0.3172331,2349.417,0,0,0,1.103843e-06,121.5415,44.33094,42.2895,2.041443,100.8408,0,201.6816,0,-1.421085e-14,5.184742e-14,4.263256e-14,108.8998,424.8705,0,383.7703,0,1.944987e-06,0,-2.842171e-14
mpc,2026-01-08 13:00:00,340,13,24.05529,3541.49,109.5313,430.2643,138.2158,1,1,2479.043,2478.726,113.1484,36.85163,150,1,109.5313,40.46871,0,0,0,389.7956,480.1474,0.2400737,0.3637612,0.3172331,0,250,0.3172331,2365.577,0,0,2.083162e-06,0,138.2158,44.62277,42.58039,2.042381,104.0962,0,208.1923,0,0,3.291811e-14,4.263256e-14,109.5313,430.2643,0,389.7956,0,0,0,-5.684342e-14
mpc,2026-01-08 13:15:00,341,13.25,24.3138,3524.741,117.5775,423.9677,148.7745,1,1,2467.318,2467.001,113.8127,36.18732,150,1,117.5775,32.42253,0,0,0,391.5452,382.1855,0.1910928,0.3023418,0.3172331,0,250,0.3172331,2353.188,0,0,9.049578e-07,0,148.7745,44.41173,42.35739,2.054338,105.2284,0,210.4568,0,-1.421085e-14,-1.004752e-14,4.263256e-14,117.5775,423.9677,0,391.5452,0,0,0,-5.684342e-14
mpc,2026-01-08 13:30:00,342,13.5,24.72448,3513.292,95.78404,429.4908,161.7565,1,1,2459.305,2458.987,112.0134,37.98662,150,1,95.78404,54.21596,0,0,0,375.2748,288.3067,0.1441533,0.2406566,0.3172331,0,250,0.3172331,2346.974,0,0,0,0,161.7565,44.26748,42.24553,2.021951,109.4812,0,218.9625,0,-2.131628e-14,1.076361e-13,4.263256e-14,95.78404,429.4908,0,375.2748,0,1.743163e-07,0,-2.842171e-14
mpc,2026-01-08 13:45:00,343,13.75,24.97051,3528.123,81.752,421.2931,160.5843,1,1,2469.686,2469.369,110.8549,39.14513,150,1,81.752,68.248,2.810443e-06,0,0,353.0451,200,0.1,0.1815425,0.3172331,0,250,0.3172331,2358.514,2.1366e-06,0,0,2.892172e-06,160.5843,44.45435,42.45325,2.001098,110.7783,0,221.5567,0,0,-4.263256e-14,4.263256e-14,81.752,421.2931,2.1366e-06,353.0451,0,4.236391e-07,0,-1.421085e-14
mpc,2026-01-08 14:00:00,344,14,25.13906,3540.568,103.5176,425.3224,173.7536,1,1,2478.397,2478.08,763.8787,264.9614,1028.84,3,103.5176,425.3224,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1714.201,0,0,2.516117e-06,3.323005e-06,173.7536,451.8745,312.5422,139.3322,609.1833,0,1218.367,0,1.705303e-13,-3.333445e-14,4.263256e-14,103.5176,425.3224,0,0,500,0,0,1.705303e-13
mpc,2026-01-08 14:15:00,345,14.25,25.14572,3531.199,108.1532,413.832,174.1816,1,1,2471.839,2471.522,113.0346,36.9654,150,1,108.1532,41.84678,0,0,0,371.9852,231.9211,0.1159605,0.2046279,0.3172331,0,250,0.3172331,2358.487,0,0,0,9.975619e-07,174.1816,450.7389,430.0693,20.66966,498.7966,0,997.5933,0,-2.131628e-14,4.160561e-14,4.263256e-14,108.1532,413.832,0,371.9852,0,3.173967e-06,0,-5.684342e-14
mpc,2026-01-08 14:30:00,346,14.5,25.30545,3524.738,110.0706,416.4824,178.6807,1,1,2467.317,2466.999,762.8324,263.7206,1026.553,3,110.0706,416.4824,0,0,500,0,356.8846,0.1784423,0.1460373,0.3172331,0,250,0.3172331,1704.167,0,0,1.684881e-07,0,178.6807,451.3604,311.753,139.6073,608.1607,0,1216.321,0,5.684342e-14,5.520584e-14,4.263256e-14,110.0706,416.4824,0,0,500,2.101207e-06,0,0
mpc,2026-01-08 14:45:00,347,14.75,25.47697,3538.361,105.6671,417.7346,179.3659,1,1,2476.853,2476.536,112.8293,37.17066,150,1,105.6671,44.33286,0,0,0,373.4018,263.4779,0.131739,0.224725,0.3172331,0,250,0.3172331,2363.706,0,0,0,5.684342e-14,179.3659,454.6742,433.904,20.77024,504.0007,0,1008.001,0,-2.842171e-14,8.806844e-14,4.263256e-14,105.6671,417.7346,0,373.4018,0,4.343867e-06,0,0
mpc,2026-01-08 15:00:00,348,15,25.85936,3502.508,129.3699,410.8291,187.9135,1,1,2451.756,2451.439,773.8966,266.3024,1040.199,3,129.3699,410.8291,0,0,500,0,388.4364,0.1942182,0.1659082,0.3172331,0,250,0.3172331,1677.542,0,0,0,0,187.9135,453.5694,310.3415,143.2278,611.4075,0,1222.815,0,5.684342e-14,-9.15934e-15,4.263256e-14,129.3699,410.8291,0,0,500,4.626357e-06,0,1.136868e-13
mpc,2026-01-08 15:15:00,349,15.25,26.0874,3462.478,131.9899,413.1819,196.4788,1,1,2423.735,2423.417,115.0026,34.9974,150,1,131.9899,18.0101,0,0,0,395.1717,289.5824,0.1447912,0.2445927,0.3172331,0,250,0.3172331,2308.415,0,0,1.97699e-07,3.300245e-06,196.4788,450.476,429.0426,21.43338,500.5576,0,1001.115,0,-1.421085e-14,-8.018586e-14,4.263256e-14,131.9899,413.1818,0,395.1717,0,0,0,-5.684342e-14
mpc,2026-01-08 15:30:00,350,15.5,26.02191,3476.319,127.3088,407.761,187.0457,1,1,2433.423,2433.106,770.1666,264.9032,1035.07,3,127.3088,407.761,0,0,500,0,414.5368,0.2072684,0.1823458,0.3172331,0,250,0.3172331,1662.939,0,0,3.044502e-08,3.595274e-06,187.0457,451.6719,308.661,143.0108,608.2821,0,1216.564,0,1.705303e-13,-6.27276e-14,4.263256e-14,127.3088,407.761,0,0,500,0,0,1.136868e-13
mpc,2026-01-08 15:45:00,351,15.75,26.40849,3474.145,129.6522,401.5689,195.5873,1,1,2431.901,2431.584,767.6889,263.5322,1031.221,3,129.6522,401.5689,0,0,500,0,539.4715,0.2697358,0.2610277,0.3172331,0,250,0.3172331,1663.895,0,0,0,1.326323e-06,195.5873,454.9806,311.2956,143.6851,611.4198,0,1222.84,0,-1.136868e-13,-4.235501e-14,4.263256e-14,129.6522,401.5689,0,0,500,4.000421e-06,0,-1.136868e-13
mpc,2026-01-08 16:00:00,352,16,26.46262,3442.28,140.5738,399.2948,192.3191,1,1,2409.596,2409.279,774.5923,265.2763,1039.869,3,140.5738,399.2948,0,0,500,0,664.3866,0.3321933,0.3396973,0.3172331,0,250,0.3172331,1634.686,0,0,0,2.549094e-06,192.3191,451.3103,306.172,145.1383,607.4691,0,1214.938,0,0,2.460809e-13,4.263256e-14,140.5738,399.2948,0,0,500,1.477291e-06,0,0
mpc,2026-01-08 16:15:00,353,16.25,26.44053,3423.464,174.4918,397.125,190.458,1,1,2396.425,2396.107,799.427,272.1898,1071.617,3,174.4918,397.125,0,0,500,0,789.282,0.394641,0.4183545,0.3172331,0,250,0.3172331,1596.68,0,0,0,0,190.458,448.6392,298.9176,149.7216,606.7634,0,1213.527,0,-1.136868e-13,-2.083334e-13,4.263256e-14,174.4918,397.125,0,0,500,3.79162e-06,0,-1.705303e-13
mpc,2026-01-08 16:30:00,354,16.5,26.71185,3393.134,207.2002,403.7387,189.8822,1,1,2375.194,2374.877,829.4184,281.5205,1110.939,3,207.2002,403.7387,0,0,500,0,914.1578,0.4570789,0.4969993,0.3172331,0,250,0.3172331,1545.458,0,0,4.59137e-06,4.052541e-06,189.8822,447.163,290.9538,156.2092,608.2223,0,1216.445,0,-5.684342e-14,-2.223777e-13,4.263256e-14,207.2002,403.7387,0,0,500,0,0,0
mpc,2026-01-08 16:45:00,355,16.75,26.76743,3370.925,243.8744,405.8538,190.0228,1,1,2359.647,2359.33,859.3674,290.3608,1149.728,3,243.8744,405.8538,0,0,500,0,1039.014,0.5195069,0.5756317,0.3172331,0,250,0.3172331,1499.963,0,0,1.124267e-06,1.999622e-06,190.0228,444.748,282.714,162.034,608.8904,0,1217.781,0,5.684342e-14,-5.651035e-14,4.263256e-14,243.8744,405.8538,0,0,500,0,0,1.136868e-13
mpc,2026-01-08 17:00:00,356,17,26.76695,3394.545,305.956,402.5315,185.0745,1,1,2376.182,2375.864,482.8109,176.4505,659.2614,2,305.956,353.3055,0,0,0,49.226,1026.544,0.5132719,0.6542518,0.3172331,0,250,0.3172331,1893.053,0,0,3.439834e-06,3.258673e-06,185.0745,447.86,356.8005,91.05943,568.1337,0,1136.267,0,-1.136868e-13,2.832179e-13,4.263256e-14,305.956,402.5315,0,49.226,0,0,0,-5.684342e-14
mpc,2026-01-08 17:15:00,357,17.25,26.82839,3378.441,348.6004,389.1287,177.4352,1,1,2364.908,2364.591,929.0895,308.6396,1237.729,3,348.6005,389.1286,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1435.502,0,0,0,2.104446e-06,177.4352,446.3037,270.9068,175.3969,613.0318,0,1226.064,0,0,-2.998712e-13,4.263256e-14,348.6004,389.1286,0,0,500,1.305268e-06,0,0
mpc,2026-01-08 17:30:00,358,17.5,26.95568,3333.266,393.9301,381.0843,161.2086,1,1,2333.286,2332.969,958.7093,316.3051,1275.014,3,393.9301,381.0843,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1374.26,0,0,2.899585e-06,1.667353e-06,161.2086,441.5027,260.0364,181.4663,606.8453,0,1213.691,0,1.136868e-13,-2.405853e-13,4.263256e-14,393.9301,381.0843,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 17:45:00,359,17.75,27.08549,3333.445,455.2845,368.8524,156.0762,1,1,2333.412,2333.094,997.8676,326.2693,1324.137,3,455.2845,368.8524,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1335.227,0,0,0,0,156.0762,442.7225,253.335,189.3874,609.217,0,1218.434,0,0,-3.078648e-13,4.263256e-14,455.2845,368.8524,0,0,500,3.944078e-06,0,5.684342e-14
mpc,2026-01-08 18:00:00,360,18,26.89037,3329.945,516.9937,0,144.3786,1,1,2330.961,2330.644,789.7942,227.1995,1016.994,3,516.9937,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1540.85,0,0,2.662784e-06,0,144.3786,440.4639,291.1626,149.3013,545.6442,0,1091.288,0,0,3.151923e-13,4.263256e-14,516.9937,0,0,0,500,0,0,0
mpc,2026-01-08 18:15:00,361,18.25,27.12155,3309.08,546.1543,0,146.5402,1,1,2316.356,2316.039,812.4403,233.7141,1046.154,3,546.1543,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1503.599,0,0,3.174899e-06,0,146.5402,439.8176,285.4954,154.3221,547.0338,0,1094.068,0,2.842171e-14,3.196332e-13,4.263256e-14,546.1543,0,0,0,500,0,0,0
mpc,2026-01-08 18:30:00,362,18.5,27.19731,3288.691,589.6262,0,147.2841,1,1,2302.084,2301.767,846.2004,243.4258,1089.626,3,589.6262,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1455.566,0,0,2.238001e-06,0,147.2841,437.8003,276.8133,160.9871,548.249,0,1096.498,0,5.684342e-14,-9.103829e-14,4.263256e-14,589.6262,0,0,0,500,0,0,0
mpc,2026-01-08 18:45:00,363,18.75,27.08428,3283.033,654.4127,0,136.3976,1,1,2298.123,2297.806,896.5133,257.8993,1154.413,4,654.4127,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1401.292,0,0,7.627874e-07,0,136.3976,436.0161,265.8631,170.153,549.6407,0,1099.281,0,1.136868e-13,-1.108003e-13,4.263256e-14,654.4127,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-08 19:00:00,364,19,26.90062,3281.763,704.7141,0,119.7334,0,0,2297.234,2296.917,158.9803,45.73376,204.7141,1,204.7141,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2137.937,0,0,6.171689e-07,0,119.7334,434.1834,404.0757,30.10766,0,472.4394,2598.417,0,-1.421085e-14,-1.489919e-13,4.263256e-14,704.7141,0,0,500,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,26.68512,3256.391,721.6604,2.224271,100.8896,0,0,2279.473,2279.156,173.8682,50.01653,223.8847,1,223.8847,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2105.288,0,0,2.378846e-06,0,100.8896,428.9049,396.1302,32.77466,0,465.1301,2558.215,0,-1.421085e-14,-1.108003e-13,4.263256e-14,721.6604,2.224271,0,500,0,0,0,1.110223e-14
mpc,2026-01-08 19:30:00,366,19.5,26.60001,3221.708,722.2762,6.512119,93.67145,0,0,2255.196,2254.878,177.6763,51.11202,228.7884,1,228.7884,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2077.202,0,0,1.287552e-07,3.717588e-08,93.67145,423.5905,390.1582,33.4323,0,458.8644,2523.754,0,-7.105427e-15,-3.219647e-13,4.263256e-14,722.2762,6.512119,0,500,0,0,0,-5.329071e-15
mpc,2026-01-08 19:45:00,367,19.75,26.40128,3199.449,696.6102,6.18494,80.75592,0,0,2239.614,2239.297,157.4901,45.30505,202.7951,1,202.7951,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2081.807,0,0,4.987531e-06,0,80.75592,418.9438,389.4242,29.51954,0,449.8355,2474.095,0,-1.421085e-14,-2.953193e-14,4.263256e-14,696.6102,6.18494,0,500,0,0,0,-4.440892e-15
mpc,2026-01-08 20:00:00,368,20,26.17608,3208.639,680.9809,0,73.32068,0,0,2246.047,2245.73,140.5492,40.43168,180.9809,1,180.9809,0,0,0,0,500,1273.702,0.6368509,0.8808806,0.3172331,0,250,0.3172331,2105.181,0,0,4.536248e-06,0,73.32068,418.2092,391.9802,26.22902,0,446.064,2453.352,0,0,7.704948e-14,4.263256e-14,680.9809,0,0,500,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,26.14525,3208.508,651.5187,1.79131,68.82039,0,0,2245.955,2245.638,119.0601,34.24992,153.31,1,153.31,0,0,0,0,500,1148.501,0.5742506,0.8020313,0.3172331,0,250,0.3172331,2126.578,0,0,0,0,68.82039,417.9282,395.7144,22.21377,0,442.7705,2435.238,0,0,2.478018e-13,4.263256e-14,651.5187,1.79131,0,500,0,0,0,-6.306067e-14
mpc,2026-01-08 20:30:00,370,20.5,26.04337,3176.897,613.2156,4.206755,61.99965,0,0,2223.828,2223.511,116.4895,33.51046,150,1,150,0,0,0,0,467.4224,1031.465,0.5157324,0.7231944,0.3172331,0,250,0.3172331,2107.021,0,0,0,0,61.99965,412.9496,391.2594,21.69021,0,436.2827,2399.555,0,-1.421085e-14,2.448042e-13,4.263256e-14,613.2156,4.206755,0,467.4224,0,0,0,2.04281e-14
mpc,2026-01-08 20:45:00,371,20.75,25.83139,3229.457,549.0487,8.355975,55.75427,0,0,2260.62,2260.302,116.4895,33.51046,150,1,150,0,0,0,0,407.4047,929.4513,0.4647256,0.6494983,0.3172331,0,250,0.3172331,2143.813,0,0,1.564395e-06,4.072839e-08,55.75427,417.9717,396.375,21.5967,0,440.194,2421.067,0,-1.421085e-14,-1.549871e-13,4.263256e-14,549.0487,8.355975,0,407.4047,0,0,0,8.171241e-14
mpc,2026-01-08 21:00:00,372,21,25.75694,3261.525,480.5023,6.805345,46.91855,0,0,2283.067,2282.75,0,0,0,0,0,0,0,0,0,487.3077,807.478,0.403739,0.5852618,0.3172331,0,250,0.3172331,2282.75,0,0,0,2.114107e-08,46.91855,421.4839,421.4253,0.05856535,0,430.0871,2365.479,0,0,2.207123e-13,4.263256e-14,480.5023,6.805345,0,487.3077,0,0,0,1.065814e-14
mpc,2026-01-08 21:15:00,373,21.25,25.75414,3198.142,435.4571,0.1355576,45.70947,0,0,2238.699,2238.382,0,0,0,0,0,0,0,0,0,435.5926,698.4528,0.3492264,0.5084571,0.3172331,0,250,0.3172331,2238.382,0,0,0,4.194129e-09,45.70947,413.2694,413.2109,0.05856202,0,421.6489,2319.069,0,0,-7.738254e-14,4.263256e-14,435.4571,0.1355576,0,435.5926,0,0,0,-4.801715e-15
mpc,2026-01-08 21:30:00,374,21.5,25.42021,3196.875,372.3114,3.753381,41.01196,0,0,2237.812,2237.495,0,0,0,0,0,0,0,0,0,376.0648,604.3266,0.3021633,0.4398055,0.3172331,0,250,0.3172331,2237.495,0,0,0,1.493683e-08,41.01196,410.3234,410.2653,0.05816759,0,417.7852,2297.818,0,0,-4.840572e-14,4.263256e-14,372.3114,3.753381,0,376.0648,0,0,0,8.881784e-16
mpc,2026-01-08 21:45:00,375,21.75,25.14474,3144.798,318.2191,5.405289,41.20844,0,0,2201.359,2201.041,0,0,0,0,0,0,0,0,0,323.6244,523.3254,0.2616627,0.3805356,0.3172331,0,250,0.3172331,2201.041,0,0,0,0,41.20844,401.409,401.3512,0.0578462,0,408.8654,2248.76,0,0,-1.444955e-13,4.263256e-14,318.2191,5.405289,0,323.6244,0,0,0,-5.329071e-15
mpc,2026-01-08 22:00:00,376,22,25.06471,3127.35,245.8625,5.959788,46.74082,0,0,2189.145,2188.827,0,0,0,0,0,0,0,0,0,251.8223,460.2874,0.2301437,0.3295303,0.3172331,0,250,0.3172331,2188.827,0,0,2.060783e-06,0,46.74082,398.5421,398.4844,0.05775349,0,406.9937,2238.465,0,0,7.982504e-14,4.263256e-14,245.8625,5.959788,0,251.8223,0,0,0,8.881784e-16
mpc,2026-01-08 22:15:00,377,22.25,24.94794,3149.234,204.002,3.248661,37.92688,0,0,2204.464,2204.147,0,0,0,0,0,0,0,0,0,207.2506,408.4023,0.2042012,0.2898362,0.3172331,0,250,0.3172331,2204.147,0,0,0,1.165881e-08,37.92688,39.68035,39.67464,0.005710195,0,46.56327,256.098,0,0,-3.030909e-14,4.263256e-14,204.002,3.248661,0,207.2506,0,0,0,-1.332268e-15
mpc,2026-01-08 22:30:00,378,22.5,24.7609,3146.621,194.7676,0.9165219,21.70875,0,0,2202.635,2202.317,0,0,0,0,0,0,0,0,0,195.6841,359.417,0.1797085,0.2571649,0.3172331,0,250,0.3172331,2202.317,0,0,4.560119e-06,0,21.70875,39.64742,39.64171,0.005710195,0,43.56997,239.6349,0,0,-7.255307e-14,4.263256e-14,194.7676,0.9165219,0,195.6841,0,0,0,-2.88658e-15
mpc,2026-01-08 22:45:00,379,22.75,24.69113,3095.419,185.3765,0,21.32198,0,0,2166.793,2166.476,0,0,0,0,0,0,0,0,0,185.3765,313.0163,0.1565081,0.2263196,0.3172331,0,250,0.3172331,2166.476,0,0,1.095084e-07,0,21.32198,39.00227,38.99656,0.005710195,0,42.84949,235.6722,0,0,-9.137135e-14,4.263256e-14,185.3765,0,0,185.3765,0,0,0,0
mpc,2026-01-08 23:00:00,380,23,24.32357,3095.599,154.5862,0,20.81289,1,1,2166.919,2166.602,0,0,0,0,0,0,0,0,0,154.5862,274.3204,0.1371602,0.1971018,0.3172331,0,250,0.3172331,2166.602,0,0,0,0,20.81289,39.00455,38.99884,0.005710195,42.73249,0,85.46497,0,0,3.552714e-15,4.263256e-14,154.5862,0,0,154.5862,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,23.90535,3022.264,142.2423,0,23.69029,1,1,2115.585,2115.267,0,0,0,0,0,0,0,0,0,142.2423,238.7167,0.1193583,0.1727356,0.3172331,0,250,0.3172331,2115.267,0,0,1.454261e-07,0,23.69029,38.08052,38.07481,0.005710195,42.28986,0,84.57972,0,0,-5.484502e-14,4.263256e-14,142.2423,0,0,142.2423,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,23.56864,2984.227,127.5483,0,22.80219,1,1,2088.959,2088.641,434.312,124.9382,559.2503,2,127.5483,0,0,0,431.7019,0,346.6046,0.1733023,0.1503164,0.3172331,0,250,0.3172331,1654.329,0,0,0,0,22.80219,37.60126,29.77793,7.823327,158.7466,0,317.4933,0,2.842171e-14,-1.312839e-13,4.263256e-14,127.5483,0,0,0,431.7019,1.872371e-06,0,4.263256e-14
mpc,2026-01-08 23:45:00,383,23.75,23.36213,2992.997,145.4726,0,20.90108,1,1,2095.098,2094.78,501.2721,144.2006,645.4726,2,145.4726,0,0,0,500,0,471.55,0.235775,0.2182518,0.3172331,0,250,0.3172331,1593.508,0,0,3.235979e-06,0,20.90108,37.71176,28.68315,9.028607,176.5634,0,353.1268,0,2.842171e-14,-6.980527e-14,4.263256e-14,145.4726,0,0,0,500,0,0,0
mpc,2026-01-09 00:00:00,384,0,23.03685,2978.467,93.09585,0,17.76417,1,1,2084.927,2084.61,460.5964,132.4994,593.0958,2,93.09584,0,0,0,500,0,596.4758,0.2982379,0.2969281,0.3172331,0,250,0.3172331,1624.013,0,0,3.604968e-07,0,17.76417,37.52869,29.23224,8.296446,164.8395,0,329.679,0,2.842171e-14,-1.230127e-13,4.263256e-14,93.09584,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 00:15:00,385,0.25,22.75513,3025.328,91.42048,0,26.15294,1,1,2117.729,2117.412,459.2953,132.1251,591.4205,2,91.42048,0,0,0,500,0,721.3819,0.360691,0.3755921,0.3172331,0,250,0.3172331,1658.117,0,0,0,0,26.15294,38.11913,29.8461,8.273026,166.522,0,333.044,0,2.842171e-14,1.83964e-13,4.263256e-14,91.42048,0,0,0,500,1.364266e-07,0,2.842171e-14
mpc,2026-01-09 00:30:00,386,0.5,22.41376,3027.111,45.56816,2.282479,21.70257,1,1,2118.977,2118.66,0,0,0,0,0,0,0,0,0,47.85064,709.3057,0.3546528,0.4542436,0.3172331,0,250,0.3172331,2118.66,0,0,3.749534e-11,8.395902e-09,21.70257,38.14159,38.13588,0.005710195,41.88774,0,83.77548,0,0,1.19349e-13,4.263256e-14,45.56816,2.282479,0,47.85064,0,0,0,8.881784e-16
mpc,2026-01-09 00:45:00,387,0.75,22.12414,3056.286,70.09218,3.459127,23.78175,1,1,2139.4,2139.083,0,0,0,0,0,0,0,0,0,73.5513,690.8062,0.3454031,0.4466394,0.3172331,0,250,0.3172331,2139.083,0,0,2.305241e-07,3.328981e-08,23.78175,38.5092,38.50349,0.005710195,42.59227,0,85.18454,0,0,-8.937295e-15,4.263256e-14,70.09218,3.459126,0,73.5513,0,0,0,-3.552714e-15
mpc,2026-01-09 01:00:00,388,1,21.79042,3050.968,98.96016,5.410988,27.86348,1,1,2135.678,2135.36,0,0,0,0,0,0,0,0,0,104.3711,664.6047,0.3323023,0.4349905,0.3172331,0,250,0.3172331,2135.36,0,0,0,2.436352e-08,27.86348,38.4422,38.43649,0.005710195,43.19699,0,86.39398,0,0,-5.517808e-14,4.263256e-14,98.96016,5.410988,0,104.3711,0,0,0,5.329071e-15
mpc,2026-01-09 01:15:00,389,1.25,21.64263,3047.786,95.67837,10.69081,22.78389,1,1,2133.451,2133.133,0,0,0,0,0,0,0,0,0,106.3692,637.9077,0.3189539,0.4184918,0.3172331,0,250,0.3172331,2133.133,0,0,0,0,22.78389,38.40211,38.3964,0.005710195,42.27827,0,84.55654,0,0,1.406097e-13,4.263256e-14,95.67837,10.69081,0,106.3692,0,0,0,1.776357e-15
mpc,2026-01-09 01:30:00,390,1.5,21.55612,3045.157,97.10297,19.29422,20.42727,1,1,2131.61,2131.292,0,0,0,0,0,0,0,0,0,116.3972,608.708,0.304354,0.4016812,0.3172331,0,250,0.3172331,2131.292,0,0,0,1.224209e-07,20.42727,38.36897,38.36326,0.005710195,41.83798,0,83.67596,0,0,-1.893485e-13,4.263256e-14,97.10297,19.29422,0,116.3972,0,0,0,-7.105427e-15
mpc,2026-01-09 01:45:00,391,1.75,21.30957,3086.86,103.1871,14.37458,14.51835,1,1,2160.802,2160.485,0,0,0,0,0,0,0,0,0,117.5616,579.2218,0.2896109,0.3832945,0.3172331,0,250,0.3172331,2160.485,0,0,0,0,14.51835,38.89444,38.88873,0.005710195,41.34699,0,82.69397,0,0,6.256107e-14,4.263256e-14,103.1871,14.37458,0,117.5616,0,0,0,-1.776357e-15
mpc,2026-01-09 02:00:00,392,2,21.10765,3111.561,117.2628,6.815661,19.15233,1,1,2178.092,2177.775,0,0,0,0,0,0,0,0,0,124.0784,548.111,0.2740555,0.3647275,0.3172331,0,250,0.3172331,2177.775,0,0,2.898458e-06,2.81531e-09,19.15233,39.20566,39.19995,0.005710195,42.43069,0,84.86139,0,0,-6.67244e-14,4.263256e-14,117.2627,6.815661,0,124.0784,0,0,0,-6.217249e-15
mpc,2026-01-09 02:15:00,393,2.25,20.86649,3067.012,80.57838,5.420588,21.2423,1,1,2146.909,2146.592,0,0,0,0,0,0,0,0,0,85.99897,526.525,0.2632625,0.3451375,0.3172331,0,250,0.3172331,2146.592,0,0,0,1.159679e-08,21.2423,38.64436,38.63865,0.005710195,42.20597,0,84.41194,0,0,-1.692535e-13,4.263256e-14,80.57838,5.420588,0,85.99897,0,0,0,-8.881784e-16
mpc,2026-01-09 02:30:00,394,2.5,20.78078,3052.954,80.33407,0,20.48899,1,1,2137.067,2136.75,450.6857,129.6484,580.3341,2,80.33407,0,0,0,500,0,651.4421,0.325721,0.3315451,0.3172331,0,250,0.3172331,1686.065,0,0,2.672018e-07,0,20.48899,38.46721,30.34916,8.118052,163.433,0,326.8659,0,-2.842171e-14,1.902367e-13,4.263256e-14,80.33407,0,0,0,500,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,20.64695,3089.997,90.1296,0,19.05159,1,1,2162.998,2162.681,458.2928,131.8368,590.1296,2,90.1296,0,0,0,500,0,776.3395,0.3881698,0.4102035,0.3172331,0,250,0.3172331,1704.388,0,0,4.31056e-07,0,19.05159,38.93396,30.67898,8.254981,165.7022,0,331.4045,0,-2.842171e-14,1.837974e-13,4.263256e-14,90.1296,0,0,0,500,0,0,0
mpc,2026-01-09 03:00:00,396,3,20.71972,3042.13,88.4069,2.82816,26.26981,1,1,2129.491,2129.174,458.9178,132.3172,591.2351,3,88.4069,2.828159,0,0,500,0,901.2173,0.4506087,0.4888496,0.3172331,0,250,0.3172331,1670.256,0,0,0,3.659657e-08,26.26981,38.33084,30.06461,8.266231,166.7815,0,333.5631,0,5.684342e-14,4.607426e-14,4.263256e-14,88.4069,2.828159,0,0,500,3.194123e-07,0,1.421085e-14
mpc,2026-01-09 03:15:00,397,3.25,20.45146,3086.579,85.45501,7.9119,28.44158,1,1,2160.606,2160.288,0,0,0,0,0,0,0,0,0,93.36691,877.7337,0.4388669,0.5674833,0.3172331,0,250,0.3172331,2160.288,0,0,3.25614e-07,0,28.44158,38.8909,38.88519,0.005710195,43.62518,0,87.25037,0,0,-8.204548e-14,4.263256e-14,85.45501,7.9119,0,93.36691,0,0,0,2.664535e-15
