controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 03:30:00,398,3.5,20.38721,3093.521,83.55593,9.924545,18.96309,1,1,2165.465,2165.147,0,0,0,0,0,0,0,0,0,93.48047,854.2254,0.4271127,0.5526961,0.3172331,0,250,0.3172331,2165.147,0,0,0,0,18.96309,38.97836,38.97265,0.005710195,42.12927,0,84.25855,0,0,-1.629807e-13,4.263256e-14,83.55593,9.924545,0,93.48047,0,0,0,5.329071e-15
mpc,2026-01-09 03:45:00,399,3.75,20.34569,3059.528,96.34643,7.784791,17.65319,1,1,2141.67,2141.353,0,0,0,0,0,0,0,0,0,104.1312,828.0582,0.4140291,0.5378932,0.3172331,0,250,0.3172331,2141.353,0,0,4.980836e-07,0,17.65319,38.55006,38.54435,0.005710195,41.48068,0,82.96137,0,0,-1.200151e-13,4.263256e-14,96.34643,7.784791,0,104.1312,0,0,0,1.776357e-15
mpc,2026-01-09 04:00:00,400,4,20.21204,3004.023,121.0338,11.264,20.39757,1,1,2102.816,2102.499,0,0,0,0,0,0,0,0,0,132.2978,794.8534,0.3974267,0.5214161,0.3172331,0,250,0.3172331,2102.499,0,0,0,0,20.39757,37.85068,37.84497,0.005710195,41.22952,0,82.45904,0,0,-6.439294e-14,4.263256e-14,121.0338,11.264,0,132.2978,0,0,0,-3.552714e-15
mpc,2026-01-09 04:15:00,401,4.25,20.21554,3016.769,163.1945,14.54624,20.97981,1,1,2111.738,2111.421,126.7363,36.45814,163.1945,1,163.1945,0,0,0,0,14.54623,791.0917,0.3955458,0.5005075,0.3172331,0,250,0.3172331,1984.685,0,0,0,3.824947e-07,20.97981,38.01129,35.72433,2.286964,75.66385,0,151.3277,0,0,2.842171e-14,4.263256e-14,163.1945,14.54623,0,14.54624,0,3.975195e-06,0,-3.552714e-15
mpc,2026-01-09 04:30:00,402,4.5,19.9691,3069.584,193.9009,12.73564,21.90952,1,1,2148.709,2148.392,150.5829,43.31806,193.9009,1,193.9009,0,0,0,0,12.73564,787.7832,0.3938916,0.4981388,0.3172331,0,250,0.3172331,1997.809,0,0,0,2.260692e-07,21.90952,38.67676,35.96056,2.716202,82.898,0,165.796,0,7.105427e-15,-1.278422e-13,4.263256e-14,193.9009,12.73564,0,12.73564,0,3.896887e-06,0,-1.24345e-14
mpc,2026-01-09 04:45:00,403,4.75,20.20229,3076.396,221.8746,5.437666,22.22566,1,1,2153.477,2153.16,172.3072,49.56747,221.8746,1,221.8746,0,0,0,0,5.437666,786.2998,0.3931499,0.4960556,0.3172331,0,250,0.3172331,1980.852,0,0,4.136397e-06,0,22.22566,38.76258,35.65534,3.107239,88.91004,0,177.8201,0,-7.105427e-15,-3.380629e-14,4.263256e-14,221.8746,5.437666,0,5.437666,0,0,0,-8.881784e-16
mpc,2026-01-09 05:00:00,404,5,19.99599,3091.349,280.9633,1.428589,23.64488,1,1,2163.944,2163.627,518.6206,149.3431,667.9637,2,280.9633,1.428589,0,0,385.5718,0,882.569,0.4412845,0.4951215,0.3172331,0,250,0.3172331,1645.006,0,0,0,0,23.64488,38.95099,29.61011,9.340881,182.8612,0,365.7223,0,-8.526513e-14,9.420242e-14,4.263256e-14,280.9633,1.428589,0,0,385.5718,5.441824e-07,0,-2.664535e-15
mpc,2026-01-09 05:15:00,405,5.25,20.10112,3103.482,363.6842,1.628431,26.02166,1,1,2172.438,2172.12,671.8647,193.4479,865.3126,2,363.6842,1.628431,0,0,500,0,1007.43,0.503715,0.5557407,0.3172331,0,250,0.3172331,1500.256,0,0,1.792286e-06,5.334115e-09,26.02166,39.10388,27.0046,12.09927,224.7616,0,449.5231,0,-2.842171e-14,-9.503509e-14,4.263256e-14,363.6842,1.628431,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 05:30:00,406,5.5,19.95398,3097.227,428.8367,0,27.84168,1,1,2168.059,2167.742,530.4381,152.5907,683.0288,2,428.8367,0,0,0,254.192,0,1070.819,0.5354097,0.6343639,0.3172331,0,250,0.3172331,1637.304,0,0,0,0,27.84168,39.02506,29.47146,9.553595,186.6603,0,373.3205,0,-5.684342e-14,-1.416645e-13,4.263256e-14,428.8367,0,0,0,254.192,2.857325e-08,0,-2.842171e-14
mpc,2026-01-09 05:45:00,407,5.75,20.11928,3110.122,509.5204,2.167321,22.73427,1,1,2177.085,2176.768,785.4947,226.1931,1011.688,3,509.5204,2.167321,0,0,500,0,1195.651,0.5978254,0.6742793,0.3172331,0,250,0.3172331,1391.274,0,0,0,0,22.73427,39.18754,25.04292,14.14461,255.0019,0,510.0038,0,0,-1.997291e-13,4.263256e-14,509.5204,2.167321,0,0,500,8.798713e-07,0,-5.107026e-14
mpc,2026-01-09 06:00:00,408,6,20.09753,3097.641,602.6215,13.37007,25.92846,1,1,2168.348,2168.031,354.3335,101.9309,456.2644,1,456.2644,0,0,0,0,159.7271,1155.531,0.5777654,0.7528838,0.3172331,0,250,0.3172331,1813.698,0,0,0,0,25.92846,39.03027,32.64656,6.383714,138.8707,0,277.7415,0,-1.421085e-14,-2.177147e-13,4.263256e-14,602.6215,13.37007,0,159.7271,0,0,0,1.065814e-14
mpc,2026-01-09 06:15:00,409,6.25,20.16192,3091.472,665.6996,6.364109,21.73047,1,1,2164.03,2163.713,909.6957,262.3681,1172.064,3,665.6996,6.364109,0,0,500,0,1280.349,0.6401745,0.7276209,0.3172331,0,250,0.3172331,1254.017,0,0,1.911601e-06,0,21.73047,38.95255,22.57231,16.38023,288.5428,0,577.0856,0,-5.684342e-14,2.695622e-13,4.263256e-14,665.6996,6.364109,0,0,500,1.868852e-08,0,2.664535e-15
mpc,2026-01-09 06:30:00,410,6.5,20.22694,3080.596,724.2719,15.78594,16.49978,1,1,2156.417,2156.1,873.0834,252.8375,1125.921,3,724.2719,15.78594,0,0,385.8632,0,1376.613,0.6883066,0.806217,0.3172331,0,250,0.3172331,1283.016,0,0,8.683768e-07,4.267694e-07,16.49978,38.8155,23.09429,15.72121,278.6703,0,557.3407,0,-2.842171e-14,-1.171285e-13,4.263256e-14,724.2719,15.78594,0,0,385.8632,0,0,0
mpc,2026-01-09 06:45:00,411,6.75,20.44241,3088.172,764.7029,5.601254,8.597575,1,1,2161.721,2161.403,986.0518,284.2523,1270.304,3,764.7029,5.601254,0,0,500,0,1501.397,0.7506983,0.8668332,0.3172331,0,250,0.3172331,1175.352,0,0,2.525731e-06,0,8.597575,38.91097,21.15633,17.75464,306.8412,0,613.6825,0,0,-1.463274e-13,4.263256e-14,764.7029,5.601254,0,0,500,7.399448e-09,0,8.704149e-14
mpc,2026-01-09 07:00:00,412,7,20.48493,3097.185,785.9642,4.612198,13.08792,1,1,2168.03,2167.712,898.7915,259.045,1157.836,3,785.9642,4.612198,0,0,367.26,0,1592.975,0.7964876,0.9454074,0.3172331,0,250,0.3172331,1268.921,0,0,2.654368e-06,8.629004e-09,13.08792,39.02453,22.84058,16.18396,284.0681,0,568.1362,0,-1.136868e-13,1.222356e-13,4.263256e-14,785.9642,4.612198,0,0,367.26,0,0,5.684342e-14
mpc,2026-01-09 07:15:00,413,7.25,20.19794,3121.262,743.1944,3.204902,9.410388,1,1,2184.883,2184.566,577.1625,166.0319,743.1944,2,743.1944,0,0,0,0,3.204902,1591.923,0.7959616,1.003073,0.3172331,0,250,0.3172331,1607.403,0,0,0,0,9.410388,39.3279,28.93326,10.39463,196.5262,0,393.0524,0,-2.842171e-14,2.797762e-13,4.263256e-14,743.1944,3.204902,0,3.204902,0,1.870941e-06,0,9.325873e-15
mpc,2026-01-09 07:30:00,414,7.5,20.21705,3130.739,714.4123,3.18268,10.78288,1,1,2191.517,2191.2,943.0809,271.6337,1214.715,3,714.4123,3.18268,0,0,497.1196,0,1715.952,0.8579762,1.002411,0.3172331,0,250,0.3172331,1248.119,0,0,2.880701e-06,0,10.78288,39.44731,22.46614,16.98117,295.8892,0,591.7785,0,0,-2.946532e-13,4.263256e-14,714.4123,3.18268,0,0,497.1196,2.99875e-08,0,1.64313e-14
mpc,2026-01-09 07:45:00,415,7.75,20.37315,3109.562,652.1093,4.692431,17.71164,1,1,2176.694,2176.376,897.9813,258.8205,1156.802,3,652.1093,4.692431,0,0,500,0,1840.682,0.9203412,1.08051,0.3172331,0,250,0.3172331,1278.395,0,0,1.43968e-06,0,17.71164,39.18049,23.01111,16.16937,284.7791,0,569.5583,0,-5.684342e-14,-2.728928e-13,4.263256e-14,652.1093,4.692431,0,0,500,5.836465e-09,0,4.707346e-14
mpc,2026-01-09 08:00:00,416,8,20.46005,3109.637,580.4177,368.0948,24.06478,1,1,2176.746,2176.429,450.7506,129.6671,580.4177,2,580.4177,0,0,0,0,368.0948,1748.369,0.8741844,1.159051,0.3172331,0,250,0.3172331,1725.678,0,0,6.563185e-07,0,24.06478,39.18143,31.0622,8.119221,164.7405,0,329.481,0,0,3.579359e-13,4.263256e-14,580.4177,368.0948,0,368.0948,0,0,0,5.684342e-14
mpc,2026-01-09 08:15:00,417,8.25,20.71687,3133.803,515.817,371.5432,18.36231,1,1,2193.662,2193.345,400.5819,115.2351,515.817,2,515.817,0,0,0,0,371.5432,1655.208,0.8276039,1.100922,0.3172331,0,250,0.3172331,1792.763,0,0,0,0,18.36231,39.48592,32.26973,7.216185,150.58,0,301.16,0,-1.421085e-14,-3.488321e-13,4.263256e-14,515.817,371.5432,0,371.5432,0,4.04916e-06,0,-5.684342e-14
mpc,2026-01-09 08:30:00,418,8.5,21.0152,3176.326,439.5365,388.1409,27.33906,1,1,2223.428,2223.111,341.3427,98.1938,439.5365,1,439.5365,0,0,0,0,388.1409,1557.912,0.778956,1.04226,0.3172331,0,250,0.3172331,1881.769,0,0,2.692219e-06,2.743885e-06,27.33906,40.02171,33.87183,6.149878,136.6695,0,273.3389,0,0,-3.774758e-15,4.263256e-14,439.5365,388.1409,0,388.1409,0,0,0,0
mpc,2026-01-09 08:45:00,419,8.75,21.17081,3194,391.0282,383.2806,29.33315,1,1,2235.8,2235.483,303.6713,87.3569,391.0282,1,391.0282,0,0,0,0,383.2806,1461.847,0.7309233,0.9809944,0.3172331,0,250,0.3172331,1931.811,0,0,0,1.206848e-06,29.33315,40.2444,34.77261,5.471793,127.0834,0,254.1668,0,-4.263256e-14,1.69198e-13,4.263256e-14,391.0282,383.2806,0,383.2806,0,3.77373e-06,0,0
mpc,2026-01-09 09:00:00,420,9,21.16202,3228.542,319.5009,390.3421,36.24596,1,1,2259.98,2259.662,248.1234,71.37747,319.5009,1,319.5009,0,0,0,0,390.3421,1364.031,0.6820155,0.9205034,0.3172331,0,250,0.3172331,2011.539,0,0,1.669987e-07,3.172875e-06,36.24596,40.67963,36.2077,4.471931,113.7056,0,227.4111,0,-2.842171e-14,-4.545253e-13,4.263256e-14,319.5009,390.3421,0,390.3421,0,0,0,0
mpc,2026-01-09 09:15:00,421,9.25,21.53874,3212.642,226.5409,393.028,45.87281,1,1,2248.849,2248.532,175.931,50.60993,226.5409,1,226.5409,0,0,0,0,393.028,1265.559,0.6327796,0.8589103,0.3172331,0,250,0.3172331,2072.601,0,0,2.480635e-06,2.534752e-06,45.87281,40.47929,37.30682,3.172468,95.71727,0,191.4346,0,-2.131628e-14,3.954614e-13,4.263256e-14,226.5409,393.028,0,393.028,0,0,0,5.684342e-14
mpc,2026-01-09 09:30:00,422,9.5,21.88178,3270.461,175.9325,399.8397,46.75639,1,1,2289.323,2289.006,136.6286,39.30386,175.9325,1,175.9325,0,0,0,0,399.8397,1165.4,0.5827001,0.7969041,0.3172331,0,250,0.3172331,2152.377,0,0,0,3.899948e-06,46.75639,41.20781,38.74279,2.465026,86.04876,0,172.0975,0,7.105427e-15,4.32987e-14,4.263256e-14,175.9325,399.8397,0,399.8397,0,0,0,0
mpc,2026-01-09 09:45:00,423,9.75,22.0504,3279.925,152.5658,402.3939,53.43186,1,1,2295.948,2295.63,118.4821,34.08366,152.5658,1,152.5658,0,0,0,0,402.3939,1064.618,0.5323091,0.7338354,0.3172331,0,250,0.3172331,2177.148,0,0,0,2.157796e-06,53.43186,41.32706,39.18867,2.138388,82.44604,0,164.8921,0,-7.105427e-15,4.352074e-14,4.263256e-14,152.5658,402.3939,0,402.3939,0,1.719064e-06,0,0
mpc,2026-01-09 10:00:00,424,10,22.53912,3282.608,132.056,397.764,58.66593,1,1,2297.826,2297.508,115.0081,34.99195,150,1,132.056,17.944,0,0,0,379.82,969.4956,0.4847478,0.6703745,0.3172331,0,250,0.3172331,2182.5,0,0,0,2.013122e-06,58.66593,41.36086,39.285,2.075855,84.44313,0,168.8863,0,0,-6.017409e-14,4.263256e-14,132.056,397.764,0,379.82,0,4.914383e-06,0,2.842171e-14
mpc,2026-01-09 10:15:00,425,10.25,22.70994,3308.881,134.5971,397.4486,59.08388,1,1,2316.216,2315.899,115.2179,34.78215,150,1,134.5971,15.40289,0,0,0,382.0457,873.8315,0.4369158,0.6104772,0.3172331,0,250,0.3172331,2200.681,0,0,0,0,59.08388,41.6919,39.61226,2.079632,84.66647,0,169.3329,0,7.105427e-15,2.484679e-13,4.263256e-14,134.5971,397.4486,0,382.0457,0,1.079792e-06,0,0
mpc,2026-01-09 10:30:00,426,10.5,22.78377,3343.27,93.61974,407.3175,64.34345,1,1,2340.289,2339.972,743.696,257.2413,1000.937,4,93.61974,407.3175,0,0,500,0,998.694,0.499347,0.5502389,0.3172331,0,250,0.3172331,1596.276,0,0,0,0,64.34345,42.1252,28.73297,13.39224,297.1765,0,594.3531,0,-5.684342e-14,1.162404e-13,4.263256e-14,93.61974,407.3175,0,0,500,2.973101e-06,0,-2.842171e-14
mpc,2026-01-09 10:45:00,427,10.75,22.99121,3357.295,97.71205,415.9611,76.48263,1,1,2350.107,2349.789,112.1726,37.82744,150,1,97.71205,52.28795,0,0,0,363.6732,907.6185,0.4538092,0.628863,0.3172331,0,250,0.3172331,2237.617,0,0,0,4.032519e-07,76.48263,42.30192,40.2771,2.024816,91.47337,0,182.9467,0,7.105427e-15,4.563017e-14,4.263256e-14,97.71205,415.9611,0,363.6732,0,3.218254e-07,0,2.842171e-14
mpc,2026-01-09 11:00:00,428,11,23.36219,3393.1,97.05727,420.7869,88.58082,1,1,2375.17,2374.853,112.1185,37.8815,150,1,97.05727,52.94273,0,0,0,367.8442,815.5146,0.4077573,0.5715141,0.3172331,0,250,0.3172331,2262.734,0,0,2.651509e-07,4.210302e-06,88.58082,42.75306,40.72921,2.023843,94.20549,0,188.411,0,0,1.64202e-13,4.263256e-14,97.05727,420.7869,0,367.8442,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,23.47097,3364.934,98.28325,419.1603,97.80328,1,1,2355.454,2355.136,112.2197,37.78028,150,1,98.28325,51.71675,0,0,0,367.4436,723.5253,0.3617626,0.5135176,0.3172331,0,250,0.3172331,2242.917,0,0,2.673095e-07,0,97.80328,42.39816,40.3725,2.025665,95.40754,0,190.8151,0,7.105427e-15,1.979528e-13,4.263256e-14,98.28325,419.1603,0,367.4436,0,0,0,5.684342e-14
mpc,2026-01-09 11:30:00,430,11.5,23.95804,3385.577,93.76631,420.4235,105.7833,1,1,2369.904,2369.586,111.8468,38.15321,150,1,93.76631,56.23369,0,0,0,364.1898,632.3639,0.316182,0.4555933,0.3172331,0,250,0.3172331,2257.74,0,0,0,3.864344e-06,105.7833,42.65826,40.63931,2.018952,97.63323,0,195.2665,0,-1.421085e-14,-1.667e-13,4.263256e-14,93.76631,420.4235,0,364.1898,0,1.66726e-09,0,-4.263256e-14
mpc,2026-01-09 11:45:00,431,11.75,24.07103,3427.697,89.83863,423.487,104.7286,1,1,2399.388,2399.071,111.5225,38.47749,150,1,89.83863,60.16137,0,0,0,363.3256,541.433,0.2707165,0.3981903,0.3172331,0,250,0.3172331,2287.548,0,0,0,0,104.7286,43.18898,41.17586,2.013115,98.34759,0,196.6952,0,-1.421085e-14,-1.298406e-13,4.263256e-14,89.83863,423.487,0,363.3256,0,4.595989e-07,0,1.421085e-14
mpc,2026-01-09 12:00:00,432,12,24.42541,3453.785,70.69745,417.8559,120.4177,1,1,2417.65,2417.332,0,0,0,0,0,0,0,0,0,488.5533,419.2094,0.2096047,0.3409324,0.3172331,0,250,0.3172331,2417.332,0,0,0,0,120.4177,43.51769,43.51198,0.005710195,65.15736,0,130.3147,0,0,-2.869927e-14,4.263256e-14,70.69745,417.8559,0,488.5533,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,24.72263,3457.356,102.8482,423.5207,129.6436,1,1,2420.149,2419.832,112.5966,37.4034,150,1,102.8482,47.15184,0,0,0,376.3689,325.0512,0.1625256,0.26397,0.3172331,0,250,0.3172331,2307.235,0,0,2.21978e-06,4.479718e-06,129.6436,43.56269,41.53024,2.032449,102.3752,0,204.7503,0,1.421085e-14,-9.670043e-14,4.263256e-14,102.8482,423.5207,0,376.3689,0,0,0,-5.684342e-14
mpc,2026-01-09 12:30:00,434,12.5,24.92506,3476.177,86.41592,414.8574,139.6715,1,1,2433.324,2433.007,0,0,0,0,0,0,0,0,0,500,200,0.1,0.20468,0.3172331,0,250,0.3172331,2433.007,0,0,1.273269,2.622545e-06,139.6715,43.79983,43.79412,0.005710195,69.15094,0,140.4983,0,0,5.64826e-14,4.263256e-14,85.14265,414.8573,0,500,0,0,0,0
mpc,2026-01-09 12:45:00,435,12.75,25.28441,3526.973,102.5957,424.623,151.7627,1,1,2468.881,2468.564,762.6773,264.5414,1027.219,3,102.5957,424.623,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1705.887,0,0,0,3.638494e-06,151.7627,451.4554,311.9356,139.5199,604.228,0,1208.456,0,0,1.411649e-13,4.263256e-14,102.5957,424.623,0,0,500,1.860756e-07,0,0
mpc,2026-01-09 13:00:00,436,13,25.3014,3497.198,96.96358,421.5454,159.829,1,1,2448.039,2447.721,112.1108,37.88924,150,1,96.96358,0,53.03642,0,0,421.5454,219.531,0.1097655,0.2046279,0.3172331,0,250,0.3172331,2335.611,40.1798,0,2.017794e-07,0,119.6492,447.7973,427.2318,20.56542,487.0074,0,974.0148,0,-1.421085e-14,-3.413936e-14,4.263256e-14,96.96358,421.5454,40.1798,421.5454,0,0,0,5.684342e-14
mpc,2026-01-09 13:15:00,437,13.25,25.68707,3507.381,93.75009,425.4164,171.0278,1,1,2455.167,2454.85,604.5523,219.1381,823.6904,4,93.75009,425.4164,0,0,304.5239,0,295.6274,0.1478137,0.1382355,0.3172331,0,250,0.3172331,1850.297,0,0,1.94584e-07,0,171.0278,452.6135,341.105,111.5086,591.7722,0,1183.544,0,0,5.620504e-14,4.263256e-14,93.75009,425.4164,0,0,304.5239,3.735559e-06,0,0
mpc,2026-01-09 13:30:00,438,13.5,25.8787,3511.737,120.2111,426.629,180.7753,1,1,2458.216,2457.899,741.3737,258.6263,1000,2,120.2111,426.629,0,0,453.1599,0,408.8709,0.2044354,0.1861523,0.3172331,0,250,0.3172331,1716.525,0,0,0,0,180.7753,454.9435,317.6784,137.2652,609.7608,0,1219.522,0,-1.136868e-13,-1.198486e-13,4.263256e-14,120.2111,426.629,0,0,453.1599,2.499496e-06,0,-1.421085e-14
mpc,2026-01-09 13:45:00,439,13.75,26.00075,3528.392,109.8873,416.0497,186.3649,1,1,2469.874,2469.557,113.1778,36.82224,150,1,109.8872,40.11274,0,0,0,375.9369,314.8223,0.1574111,0.25746,0.3172331,0,250,0.3172331,2356.379,0,0,4.877858e-06,1.69649e-06,186.3649,458.2397,437.1828,21.05691,508.5816,0,1017.163,0,-1.421085e-14,-7.677192e-14,4.263256e-14,109.8872,416.0497,0,375.9369,0,0,0,0
mpc,2026-01-09 14:00:00,440,14,26.28346,3495.448,121.8142,416.3043,190.3206,1,1,2446.814,2446.496,114.1625,35.83753,150,1,121.8142,9.484521,18.70126,0,0,406.8198,213.0677,0.1065339,0.198239,0.3172331,0,250,0.3172331,2332.334,14.02094,0,9.125985e-07,0,176.2996,456.5957,435.2328,21.36286,503.9693,0,1007.939,0,-7.105427e-15,-1.498801e-14,4.263256e-14,121.8142,416.3043,14.02094,406.8198,0,0,0,0
mpc,2026-01-09 14:15:00,441,14.25,26.596,3534.735,112.9508,412.2098,197.9977,1,1,2474.315,2473.997,762.1038,263.0568,1025.161,4,112.9508,412.2098,0,0,500,0,338.0342,0.1690171,0.1341656,0.3172331,0,250,0.3172331,1711.894,0,0,4.346021e-06,0,197.9977,464.7089,321.5162,143.1927,621.7595,0,1243.519,0,-2.273737e-13,-5.495604e-15,4.263256e-14,112.9508,412.2098,0,0,500,2.927737e-06,0,-1.136868e-13
mpc,2026-01-09 14:30:00,442,14.5,26.85892,3546.376,117.4318,413.6799,211.1518,1,1,2482.463,2482.146,113.8007,36.19935,150,1,117.4318,0,32.5682,0,0,413.6799,234.561,0.1172805,0.2128552,0.3172331,0,250,0.3172331,2368.346,24.2675,0,0,0,186.8843,468.7857,447.2358,21.5499,518.7261,0,1037.452,0,-1.421085e-14,3.38618e-15,4.263256e-14,117.4318,413.6799,24.2675,413.6799,0,4.674633e-06,0,-4.263256e-14
mpc,2026-01-09 14:45:00,443,14.75,27.26966,3588.93,108.1088,405.4844,228.3835,1,1,2512.251,2511.934,753.6759,259.9173,1013.593,4,108.1088,405.4844,0,0,500,0,359.5241,0.179762,0.1476996,0.3172331,0,250,0.3172331,1758.258,0,0,4.469372e-06,2.414075e-06,228.3835,478.4932,334.8847,143.6085,638.3009,0,1276.602,0,-1.136868e-13,9.942047e-14,4.263256e-14,108.1088,405.4844,0,0,500,0,0,0
mpc,2026-01-09 15:00:00,444,15,27.54588,3565.626,94.75036,410.7181,235.9775,1,1,2495.938,2495.621,111.928,38.07197,150,1,94.75036,0,55.24964,0,0,410.7181,256.788,0.128394,0.2263871,0.3172331,0,250,0.3172331,2383.693,40.86446,0,4.597073e-07,0,195.1131,478.1533,456.6502,21.50312,532.1005,0,1064.201,0,-1.421085e-14,1.035283e-13,4.263256e-14,94.75036,410.7181,40.86446,410.7181,0,0,0,0
mpc,2026-01-09 15:15:00,445,15.25,27.8346,3527.481,92.50672,413.6384,230.7233,1,1,2469.237,2468.92,747.2185,258.9266,1006.145,3,92.50671,413.6384,0,0,500,0,381.7475,0.1908738,0.1616956,0.3172331,0,250,0.3172331,1721.701,0,0,4.095081e-07,0,230.7233,475.9338,331.8498,144.084,635.2472,0,1270.494,0,-5.684342e-14,1.373623e-13,4.263256e-14,92.50671,413.6384,0,0,500,5.922036e-07,0,0
mpc,2026-01-09 15:30:00,446,15.5,27.8715,3464.671,116.4164,407.6685,224.611,1,1,2425.269,2424.952,113.7168,36.28318,150,1,116.4164,0,33.58363,0,0,407.6685,279.7703,0.1398852,0.2403808,0.3172331,0,250,0.3172331,2311.235,24.75208,0,0,0,199.8589,467.8253,445.8285,21.99674,520.6637,0,1041.327,0,-1.421085e-14,4.518608e-14,4.263256e-14,116.4164,407.6685,24.75208,407.6685,0,2.061205e-06,0,-4.263256e-14
mpc,2026-01-09 15:45:00,447,15.75,27.9807,3443.65,134.0422,418.2031,221.3355,1,1,2410.555,2410.238,774.3508,267.217,1041.568,3,134.0422,418.2031,0,0,489.3225,0,402.0569,0.2010284,0.1761673,0.3172331,0,250,0.3172331,1635.887,0,0,3.676502e-06,3.231598e-06,221.3355,466.0669,316.2893,149.7776,626.3003,0,1252.601,0,5.684342e-14,-7.352452e-14,4.263256e-14,134.0422,418.2031,0,0,489.3225,0,0,1.705303e-13
mpc,2026-01-09 16:00:00,448,16,28.13579,3403.902,152.429,403.6025,219.6056,1,1,2382.732,2382.414,786.7887,269.2428,1056.031,3,152.429,403.6025,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1595.626,0,0,4.356993e-06,0,219.6056,462.212,309.526,152.686,621.3687,0,1242.737,0,5.684342e-14,-1.898481e-14,4.263256e-14,152.429,403.6025,0,0,500,9.961258e-07,0,5.684342e-14
mpc,2026-01-09 16:15:00,449,16.25,28.20063,3350.365,167.5652,395.7933,211.7752,1,1,2345.255,2344.938,793.1235,270.2349,1063.358,3,167.5651,395.7933,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1551.815,0,0,1.259889e-06,2.004539e-06,211.7752,455.5724,301.4444,154.1281,612.8172,0,1225.634,0,0,1.908473e-13,4.263256e-14,167.5651,395.7933,0,0,500,0,0,-1.705303e-13
mpc,2026-01-09 16:30:00,450,16.5,28.29303,3331.92,196.5242,392.6239,212.1995,1,1,2332.344,2332.027,813.4134,275.7348,1089.148,3,196.5242,392.6239,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1518.613,0,0,0,0,212.1995,453.9607,295.5785,158.3822,612.6152,0,1225.23,0,1.136868e-13,1.831868e-15,4.263256e-14,196.5242,392.6239,0,0,500,1.496847e-06,0,1.421085e-13
mpc,2026-01-09 16:45:00,451,16.75,28.38675,3328.227,241.158,388.0508,205.1718,1,1,2329.759,2329.442,844.9019,284.3068,1129.209,3,241.158,388.0508,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1484.54,0,0,0,2.346423e-06,205.1718,454.3693,289.5275,164.8418,613.8487,0,1227.697,0,-2.273737e-13,1.729172e-13,4.263256e-14,241.158,388.0508,0,0,500,4.983401e-06,0,-1.136868e-13
mpc,2026-01-09 17:00:00,452,17,28.5195,3323.795,279.9159,381.4933,199.1454,1,1,2326.657,2326.339,870.4501,290.9591,1161.409,3,279.9159,381.4934,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1455.889,0,0,4.845261e-06,0,199.1454,455.0601,284.7507,170.3094,614.6598,0,1229.32,0,0,1.965095e-14,4.263256e-14,279.9159,381.4933,0,0,500,1.917163e-06,0,-5.684342e-14
mpc,2026-01-09 17:15:00,453,17.25,28.513,3383.851,326.7607,384.9943,196.2579,1,1,2368.696,2368.379,909.2594,302.4956,1211.755,3,326.7607,384.9943,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1459.119,0,0,7.913297e-08,0,196.2579,463.2176,285.3425,177.8751,626.2179,0,1252.436,0,0,3.694822e-13,4.263256e-14,326.7607,384.9943,0,0,500,1.470853e-06,0,-5.684342e-14
mpc,2026-01-09 17:30:00,454,17.5,28.45971,3402.963,357.7362,380.6362,185.4213,1,1,2382.074,2381.757,930.2902,308.0822,1238.372,3,357.7362,380.6362,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1451.467,0,0,0,0,185.4213,465.3005,283.5211,181.7794,627.8224,0,1255.645,0,-5.684342e-14,3.789191e-13,4.263256e-14,357.7362,380.6362,0,0,500,2.617178e-06,0,0
mpc,2026-01-09 17:45:00,455,17.75,28.33014,3381.087,411.4007,372.1952,168.1608,1,1,2366.761,2366.443,966.1076,317.4883,1283.596,3,411.4007,372.1952,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1400.336,0,0,1.800989e-06,1.366934e-06,168.1608,461.0257,272.774,188.2517,623.0187,0,1246.037,0,1.136868e-13,2.619016e-13,4.263256e-14,411.4007,372.1952,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 18:00:00,456,18,28.1792,3372.731,468.1378,0,163.2236,1,1,2360.911,2360.594,751.8528,216.2849,968.1378,2,468.1378,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1608.741,0,0,4.267919e-06,0,163.2236,458.4038,312.3595,146.0443,560.3366,0,1120.673,0,1.136868e-13,-7.438494e-14,4.263256e-14,468.1378,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 18:15:00,457,18.25,28.28367,3335.538,522.8869,0,157.4127,1,1,2334.876,2334.559,794.3708,228.5161,1022.887,3,522.8869,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1540.188,0,0,0,0,157.4127,454.3625,299.7177,154.6448,558.866,0,1117.732,0,0,-1.199041e-13,4.263256e-14,522.8869,0,0,0,500,7.407606e-07,0,0
mpc,2026-01-09 18:30:00,458,18.5,28.20791,3301.371,591.1268,0,143.8376,1,1,2310.96,2310.642,847.3658,243.7611,1091.127,3,591.1268,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1463.277,0,0,0,0,143.8376,448.9803,284.2898,164.6904,555.9961,0,1111.992,0,5.684342e-14,3.288481e-13,4.263256e-14,591.1268,0,0,0,500,1.678161e-06,0,1.136868e-13
mpc,2026-01-09 18:45:00,459,18.75,28.23132,3293.001,670.0315,0,132.4942,1,1,2305.1,2304.783,908.6429,261.3886,1170.032,3,670.0315,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1396.14,0,0,1.168878e-06,0,132.4942,448.0661,271.3822,176.6839,558.525,0,1117.05,0,-1.136868e-13,-2.4869e-14,4.263256e-14,670.0315,0,0,0,500,1.677713e-06,0,0
mpc,2026-01-09 19:00:00,460,19,27.96823,3268.115,722.2952,0,122.8825,0,0,2287.68,2287.363,561.8613,161.6302,723.4916,2,722.2952,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1725.502,0,0,4.789904e-06,0,122.8825,442.1925,333.5273,108.6652,0,518.9099,2854.005,0,0,1.583178e-13,4.263256e-14,722.2952,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-09 19:15:00,461,19.25,27.61073,3287.067,745.0166,0,102.8024,0,0,2300.947,2300.629,578.5776,166.439,745.0166,2,745.0166,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1722.052,0,0,4.669038e-06,0,102.8024,441.4015,330.3494,111.0521,0,516.5094,2840.802,0,-8.526513e-14,-3.266276e-13,4.263256e-14,745.0166,0,0,0,0,0,0,0
mpc,2026-01-09 19:30:00,462,19.5,27.35931,3278.499,731.0009,0,101.9293,0,0,2294.949,2294.632,388.2985,111.7015,500,1,500,0,0,0,0,231.0009,1841.652,0.9208258,1.196214,0.3172331,0,250,0.3172331,1906.333,0,0,2.535462e-06,0,101.9293,437.9275,363.771,74.15656,0,494.9229,2722.076,0,0,2.651213e-13,4.263256e-14,731.0009,0,0,231.0009,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,27.3825,3225.093,729.5706,0,103.12,0,0,2257.565,2257.248,388.2985,111.7015,500,1,500,0,0,0,0,229.5706,1783.969,0.8919845,1.159661,0.3172331,0,250,0.3172331,1868.949,0,0,0,0,103.12,431.0037,356.811,74.19268,0,488.1998,2685.099,0,0,3.426148e-13,4.263256e-14,729.5706,0,0,229.5706,0,0,0,0
mpc,2026-01-09 20:00:00,464,20,27.38086,3168.62,724.9286,0,89.91757,0,0,2218.034,2217.717,924.2868,265.8889,1190.176,3,724.9286,0,0,0,465.2471,0,1900,0.95,1.123339,0.3172331,0,250,0.3172331,1293.43,0,0,2.072485e-07,0,89.91757,423.442,246.927,176.515,0,529.982,2914.901,0,5.684342e-14,-3.808065e-13,4.263256e-14,724.9286,0,0,0,465.2471,0,0,5.684342e-14
mpc,2026-01-09 20:15:00,465,20.25,27.26966,3161.433,662.4142,0,73.94144,0,0,2213.003,2212.686,515.358,148.2526,663.6106,2,662.4142,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1697.328,0,0,4.970853e-06,0,73.94144,421.4974,323.2798,98.21754,0,485.6156,2670.886,0,0,1.953993e-13,4.263256e-14,662.4142,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-09 20:30:00,466,20.5,26.99924,3179.052,600.252,0,60.67589,0,0,2225.336,2225.019,116.4895,33.51046,150,1,150,0,0,0,0,450.252,1787.138,0.893569,1.196402,0.3172331,0,250,0.3172331,2108.529,0,0,7.891867e-07,0,60.67589,421.4585,399.3364,22.12214,0,444.3383,2443.861,0,-1.421085e-14,1.461054e-13,4.263256e-14,600.252,0,0,450.252,0,0,0,0
mpc,2026-01-09 20:45:00,467,20.75,26.80721,3135.958,508.6613,0,61.55895,0,0,2195.17,2194.853,116.4895,33.51046,150,1,150,0,0,0,0,358.6613,1697.191,0.8485956,1.125335,0.3172331,0,250,0.3172331,2078.363,0,0,3.419481e-06,0,61.55895,414.0888,392.0548,22.034,0,437.1775,2404.476,0,-1.421085e-14,-3.024248e-13,4.263256e-14,508.6613,0,0,358.6613,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,26.58396,3102.429,438.5422,0,59.9535,0,0,2171.7,2171.383,0,0,0,0,0,0,0,0,0,438.5422,1587.289,0.7936443,1.068696,0.3172331,0,250,0.3172331,2171.383,0,0,0,0,59.9535,407.7725,407.713,0.05956574,0,418.9702,2304.336,0,0,3.381739e-13,4.263256e-14,438.5422,0,0,438.5422,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,26.34615,3155.509,419.4755,0,60.59323,0,0,2208.857,2208.539,0,0,0,0,0,0,0,0,0,419.4755,1482.17,0.7410849,0.9994923,0.3172331,0,250,0.3172331,2208.539,0,0,0,0,60.59323,412.7219,412.6627,0.05927459,0,423.9844,2331.914,0,0,5.12923e-14,4.263256e-14,419.4755,0,0,419.4755,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,25.81984,3138.273,390.0887,0,50.72554,0,0,2196.791,2196.474,0,0,0,0,0,0,0,0,0,390.0887,1384.414,0.6922071,0.9333006,0.3172331,0,250,0.3172331,2196.474,0,0,0,0,50.72554,406.0748,406.0162,0.05864025,0,415.3927,2284.66,0,0,-2.032818e-13,4.263256e-14,390.0887,0,0,390.0887,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,25.50527,3114.207,340.3664,0,48.86253,0,0,2179.945,2179.627,0,0,0,0,0,0,0,0,0,340.3664,1299.105,0.6495524,0.8717454,0.3172331,0,250,0.3172331,2179.627,0,0,0,0,48.86253,400.3998,400.3415,0.05826756,0,409.3163,2251.24,0,0,3.673728e-13,4.263256e-14,340.3664,0,0,340.3664,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,25.27258,3162.762,289.9636,0,39.70187,0,0,2213.934,2213.616,0,0,0,0,0,0,0,0,0,289.9636,1226.409,0.6132047,0.8180272,0.3172331,0,250,0.3172331,2213.616,0,0,0,0,39.70187,404.7398,404.6818,0.0579949,0,411.9399,2265.67,0,0,2.464695e-14,4.263256e-14,289.9636,0,0,289.9636,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,25.25636,3132.3,233.8544,3.017317,32.48539,0,0,2192.61,2192.293,0,0,0,0,0,0,0,0,0,236.8717,1166.998,0.5834992,0.772252,0.3172331,0,250,0.3172331,2192.293,0,0,7.47528e-07,3.463196e-08,32.48539,400.7109,400.6529,0.057976,0,406.5898,2236.244,0,0,-4.002354e-13,4.263256e-14,233.8544,3.017317,0,236.8717,0,0,0,9.325873e-15
mpc,2026-01-09 22:30:00,474,22.5,25.05612,3086.45,209.1425,3.360789,26.1605,0,0,2160.515,2160.198,0,0,0,0,0,0,0,0,0,212.5033,1113.689,0.5568444,0.7348417,0.3172331,0,250,0.3172331,2160.198,0,0,0,4.593415e-08,26.1605,393.2623,393.2046,0.05774355,0,397.9664,2188.815,0,0,-3.896883e-14,4.263256e-14,209.1425,3.360789,0,212.5033,0,0,0,6.661338e-15
mpc,2026-01-09 22:45:00,475,22.75,25.01293,3078.581,174.1151,0,20.57394,0,0,2155.006,2154.689,0,0,0,0,0,0,0,0,0,174.1151,1069.985,0.5349924,0.7012735,0.3172331,0,250,0.3172331,2154.689,0,0,4.137543e-06,0,20.57394,391.9207,391.863,0.05769366,0,395.6047,2175.826,0,0,2.093881e-13,4.263256e-14,174.1151,0,0,174.1151,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,24.73082,3038.85,178.2407,2.036817,22.24445,1,1,2127.195,2126.878,0,0,0,0,0,0,0,0,0,180.2775,1024.747,0.5123734,0.6737537,0.3172331,0,250,0.3172331,2126.878,0,0,2.384903e-06,2.311954e-09,22.24445,38.28951,38.2838,0.005710195,42.30659,0,84.61318,0,0,-3.709255e-13,4.263256e-14,178.2407,2.036817,0,180.2775,0,0,0,-1.376677e-14
mpc,2026-01-09 23:15:00,477,23.25,24.46593,2998.127,166.0656,0,23.49069,1,1,2098.689,2098.372,0,0,0,0,0,0,0,0,0,166.0656,983.0692,0.4915346,0.6452681,0.3172331,0,250,0.3172331,2098.372,0,0,2.825964e-06,0,23.49069,37.7764,37.77069,0.005710195,41.99659,0,83.99318,0,0,7.449596e-14,4.263256e-14,166.0656,0,0,166.0656,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,23.72654,3027.429,157.9934,1.636808,28.98419,1,1,2119.2,2118.883,0,0,0,0,0,0,0,0,0,159.6302,943.0069,0.4715034,0.6190242,0.3172331,0,250,0.3172331,2118.883,0,0,4.523152e-06,1.725507e-08,28.98419,38.1456,38.13989,0.005710195,43.27886,0,86.55773,0,0,7.327472e-15,4.263256e-14,157.9934,1.636808,0,159.6302,0,0,0,7.993606e-15
mpc,2026-01-09 23:45:00,479,23.75,23.56196,3013.049,140.0814,4.11471,28.20629,1,1,2109.134,2108.817,0,0,0,0,0,0,0,0,0,144.1961,906.8094,0.4534047,0.5937976,0.3172331,0,250,0.3172331,2108.817,0,0,1.459032e-06,0,28.20629,37.96441,37.9587,0.005710195,42.94375,0,85.88749,0,0,6.827872e-14,4.263256e-14,140.0814,4.11471,0,144.1961,0,0,0,8.881784e-15
mpc,2026-01-10 00:00:00,480,0,23.40829,3026.768,116.524,0,27.09295,1,1,2118.738,2118.421,0,0,0,0,0,0,0,0,0,116.524,877.5356,0.4387678,0.5710046,0.3172331,0,250,0.3172331,2118.421,0,0,4.779442e-06,0,27.09295,38.13728,38.13157,0.005710195,42.90559,0,85.81118,0,0,-2.298162e-14,4.263256e-14,116.524,0,0,116.524,0,0,0,0
mpc,2026-01-10 00:15:00,481,0.25,23.41363,2998.194,125.9194,0,21.38442,1,1,2098.736,2098.419,0,0,0,0,0,0,0,0,0,125.9194,845.9176,0.4229588,0.5525713,0.3172331,0,250,0.3172331,2098.419,0,0,3.984686e-06,0,21.38442,37.77725,37.77154,0.005710195,41.54005,0,83.0801,0,0,-1.536549e-13,4.263256e-14,125.9194,0,0,125.9194,0,0,0,0
mpc,2026-01-10 00:30:00,482,0.5,23.12585,2996.247,110.1868,0,22.22827,1,1,2097.373,2097.056,0,0,0,0,0,0,0,0,0,110.1868,818.2378,0.4091189,0.5326619,0.3172331,0,250,0.3172331,2097.056,0,0,0,0,22.22827,37.75271,37.747,0.005710195,41.64249,0,83.28498,0,0,-1.466605e-13,4.263256e-14,110.1868,0,0,110.1868,0,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,22.91844,2970.173,86.35936,0,13.7344,1,1,2079.121,2078.804,0,0,0,0,0,0,0,0,0,86.35936,796.5191,0.3982596,0.5152323,0.3172331,0,250,0.3172331,2078.804,0,0,0,0,13.7344,37.42418,37.41847,0.005710195,39.81583,0,79.63165,0,0,1.182388e-13,4.263256e-14,86.35936,0,0,86.35936,0,0,0,0
mpc,2026-01-10 01:00:00,484,1,22.61172,2956.082,105.8154,5.552703,9.406043,1,1,2069.257,2068.94,0,0,0,0,0,0,0,0,0,111.3681,768.5517,0.3842758,0.5015564,0.3172331,0,250,0.3172331,2068.94,0,0,1.251021e-06,0,9.406043,37.24663,37.24092,0.005710195,38.87315,0,77.7463,0,0,-1.567635e-13,4.263256e-14,105.8154,5.552703,0,111.3681,0,0,0,-5.329071e-15
mpc,2026-01-10 01:15:00,485,1.25,22.25092,3010.635,113.7251,6.091281,3.24946,1,1,2107.445,2107.127,0,0,0,0,0,0,0,0,0,119.8164,738.4766,0.3692383,0.4839457,0.3172331,0,250,0.3172331,2107.127,0,0,1.483889e-06,0,3.24946,37.934,37.92829,0.005710195,38.48831,0,76.97663,0,0,-3.724798e-14,4.263256e-14,113.7251,6.091281,0,119.8164,0,0,0,-8.881784e-16
mpc,2026-01-10 01:30:00,486,1.5,21.95924,3029.588,107.7476,3.922254,11.94734,1,1,2120.712,2120.395,0,0,0,0,0,0,0,0,0,111.6699,710.4429,0.3552214,0.4650079,0.3172331,0,250,0.3172331,2120.395,0,0,3.228449e-06,4.294582e-08,11.94734,38.17281,38.1671,0.005710195,40.21482,0,80.42964,0,0,4.812817e-14,4.263256e-14,107.7476,3.922254,0,111.6699,0,0,0,0
mpc,2026-01-10 01:45:00,487,1.75,21.72426,3042.946,110.3905,0,12.06661,1,1,2130.062,2129.745,0,0,0,0,0,0,0,0,0,110.3905,682.7334,0.3413667,0.4473555,0.3172331,0,250,0.3172331,2129.745,0,0,1.161366e-06,0,12.06661,38.34112,38.33541,0.005710195,40.39444,0,80.78888,0,0,1.122435e-13,4.263256e-14,110.3905,0,0,110.3905,0,0,0,0
mpc,2026-01-10 02:00:00,488,2,21.71927,3036.294,141.7441,3.228826,14.04409,1,1,2125.406,2125.089,0,0,0,0,0,0,0,0,0,144.973,646.3827,0.3231914,0.4299072,0.3172331,0,250,0.3172331,2125.089,0,0,0,0,14.04409,38.2573,38.25159,0.005710195,40.64784,0,81.29567,0,0,1.220135e-13,4.263256e-14,141.7441,3.228826,0,144.973,0,0,0,2.220446e-15
mpc,2026-01-10 02:15:00,489,2.25,21.54476,3025.702,94.75107,1.639651,17.88188,1,1,2117.992,2117.674,0,0,0,0,0,0,0,0,0,96.39072,622.1833,0.3110916,0.4070177,0.3172331,0,250,0.3172331,2117.674,0,0,0,0,17.88188,38.12385,38.11814,0.005710195,41.15923,0,82.31847,0,0,-2.203793e-14,4.263256e-14,94.75107,1.639651,0,96.39072,0,0,0,-5.995204e-15
mpc,2026-01-10 02:30:00,490,2.5,21.27704,3025.638,94.11879,6.294687,18.27369,1,1,2117.947,2117.629,0,0,0,0,0,0,0,0,0,100.4135,596.982,0.298491,0.3917797,0.3172331,0,250,0.3172331,2117.629,0,0,0,1.344122e-08,18.27369,38.12304,38.11733,0.005710195,41.20957,0,82.41914,0,0,-3.330669e-16,4.263256e-14,94.11879,6.294687,0,100.4135,0,0,0,1.776357e-15
mpc,2026-01-10 02:45:00,491,2.75,21.14264,3016.305,101.6722,4.306351,15.2902,1,1,2111.414,2111.096,0,0,0,0,0,0,0,0,0,105.9786,570.3933,0.2851967,0.3759108,0.3172331,0,250,0.3172331,2111.096,0,0,0,0,15.2902,38.00545,37.99974,0.005710195,40.58066,0,81.16132,0,0,-2.172706e-13,4.263256e-14,101.6722,4.306351,0,105.9786,0,0,0,6.217249e-15
mpc,2026-01-10 03:00:00,492,3,21.02901,3032.718,98.0482,0.7431704,6.716388,1,1,2122.902,2122.585,0,0,0,0,0,0,0,0,0,98.79137,545.6057,0.2728029,0.3591683,0.3172331,0,250,0.3172331,2122.585,0,0,0,2.783926e-09,6.716388,38.21224,38.20653,0.005710195,39.33784,0,78.67569,0,0,-5.945244e-14,4.263256e-14,98.0482,0.7431704,0,98.79137,0,0,0,6.328271e-15
mpc,2026-01-10 03:15:00,493,3.25,20.81061,3031.708,89.9631,0,7.479538,1,1,2122.196,2121.878,0,0,0,0,0,0,0,0,0,89.9631,523.029,0.2615145,0.3435599,0.3172331,0,250,0.3172331,2121.878,0,0,3.77661e-07,0,7.479538,38.19952,38.19381,0.005710195,39.44859,0,78.89719,0,0,1.190714e-13,4.263256e-14,89.9631,0,0,89.9631,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,20.84247,3038.939,120.8435,0,10.72476,1,1,2127.258,2126.94,0,0,0,0,0,0,0,0,0,120.8435,492.7358,0.2463679,0.3293437,0.3172331,0,250,0.3172331,2126.94,0,0,2.247724e-06,0,10.72476,38.29064,38.28493,0.005710195,40.08519,0,80.17038,0,0,1.404432e-14,4.263256e-14,120.8435,0,0,120.8435,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,20.49092,3106.465,159.0387,0,16.53672,1,1,2174.525,2174.208,0,0,0,0,0,0,0,0,0,159.0387,452.8986,0.2264493,0.3102685,0.3172331,0,250,0.3172331,2174.208,0,0,2.242022e-06,0,16.53672,39.14145,39.13574,0.005710195,41.8937,0,83.78741,0,0,-6.677991e-14,4.263256e-14,159.0387,0,0,159.0387,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,20.37419,3095.954,175.7171,1.6873,18.81079,1,1,2167.167,2166.85,0,0,0,0,0,0,0,0,0,177.4044,408.4762,0.2042381,0.2851836,0.3172331,0,250,0.3172331,2166.85,0,0,2.253069e-06,4.24537e-08,18.81079,39.00901,39.0033,0.005710195,42.13382,0,84.26765,0,0,-7.904788e-14,4.263256e-14,175.7171,1.6873,0,177.4044,0,0,0,1.110223e-14
mpc,2026-01-10 04:15:00,497,4.25,20.38585,3062.211,203.7319,8.614539,12.2131,1,1,2143.548,2143.231,0,0,0,0,0,0,0,0,0,212.3465,355.3253,0.1776626,0.2572115,0.3172331,0,250,0.3172331,2143.231,0,0,2.17759e-07,4.635767e-08,12.2131,38.58386,38.57815,0.005710195,40.61111,0,81.22222,0,0,1.255107e-13,4.263256e-14,203.7319,8.614539,0,212.3465,0,0,0,1.24345e-14
mpc,2026-01-10 04:30:00,498,4.5,20.14987,3102.288,211.2314,0.4377768,15.05363,1,1,2171.602,2171.284,0,0,0,0,0,0,0,0,0,211.6692,302.352,0.151176,0.2237431,0.3172331,0,250,0.3172331,2171.284,0,0,2.753173e-06,0,15.05363,39.08883,39.08312,0.005710195,41.57812,0,83.15625,0,0,-8.962275e-14,4.263256e-14,211.2314,0.4377768,0,211.6692,0,0,0,2.331468e-15
mpc,2026-01-10 04:45:00,499,4.75,20.15186,3071.566,243.2167,0,17.25353,1,1,2150.096,2149.779,0,0,0,0,0,0,0,0,0,243.2167,241.5003,0.1207501,0.1903866,0.3172331,0,250,0.3172331,2149.779,0,0,2.46637e-06,0,17.25353,38.70173,38.69602,0.005710195,41.55574,0,83.11148,0,0,4.121703e-14,4.263256e-14,243.2167,0,0,243.2167,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,20.28886,3048.554,299.4084,0,10.98062,1,1,2133.988,2133.671,116.4895,33.51046,150,1,150,0,0,0,0,149.4084,204.1102,0.1020551,0.1520692,0.3172331,0,250,0.3172331,2017.181,0,0,0,0,10.98062,38.41178,36.30926,2.102522,71.64428,0,143.2886,0,-1.421085e-14,-1.934564e-14,4.263256e-14,299.4084,0,0,149.4084,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,20.32901,3101.728,373.7426,0,11.21005,1,1,2171.21,2170.893,277.5794,79.85106,357.4305,1,357.4305,0,0,0,0,16.31216,200,0.1,0.1285252,0.3172331,0,250,0.3172331,1893.313,0,0,3.008698e-06,0,11.21005,39.08178,34.07964,5.00214,115.7948,0,231.5895,0,1.421085e-14,-4.957146e-14,4.263256e-14,373.7426,0,0,16.31216,0,0,0,0
mpc,2026-01-10 05:30:00,502,5.5,20.10447,3112.795,439.9392,0,9.610218,1,1,2178.957,2178.639,612.2762,176.133,788.4092,2,439.9392,0,0,0,348.47,0,287.086,0.143543,0.1259371,0.3172331,0,250,0.3172331,1566.363,0,0,0,0,9.610218,39.22122,28.19454,11.02668,205.9191,0,411.8381,0,-2.842171e-14,6.79734e-14,4.263256e-14,439.9392,0,0,0,348.47,3.729442e-06,0,0
mpc,2026-01-10 05:45:00,503,5.75,20.02323,3088.137,537.7205,0,9.090215,1,1,2161.696,2161.378,805.8905,231.8299,1037.72,3,537.7205,0,0,0,500,0,412.0408,0.2060204,0.1807739,0.3172331,0,250,0.3172331,1355.488,0,0,0,0,9.090215,38.91052,24.39878,14.51174,257.7319,0,515.4637,0,1.136868e-13,-1.273981e-14,4.263256e-14,537.7205,0,0,0,500,3.747361e-06,0,1.136868e-13
mpc,2026-01-10 06:00:00,504,6,20.21314,3097.912,616.9292,0,14.37989,1,1,2168.538,2168.221,867.4038,249.5254,1116.929,3,616.9292,0,0,0,500,0,536.976,0.268488,0.2594561,0.3172331,0,250,0.3172331,1300.817,0,0,3.919183e-08,0,14.37989,39.03369,23.41471,15.61898,275.3262,0,550.6524,0,-5.684342e-14,-2.831069e-14,4.263256e-14,616.9292,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-10 06:15:00,505,6.25,20.29399,3140.474,697.2665,0,19.63469,1,1,2198.332,2198.015,929.7935,267.473,1197.266,3,697.2665,0,0,0,500,0,661.8914,0.3309457,0.3381259,0.3172331,0,250,0.3172331,1268.221,0,0,8.302385e-07,0,19.63469,39.56998,22.82798,16.74199,293.5638,0,587.1277,0,0,1.507683e-13,4.263256e-14,697.2665,0,0,0,500,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,20.34881,3120.278,771.0874,0,15.3835,1,1,2184.195,2183.878,987.1226,283.9648,1271.087,3,771.0874,0,0,0,500,0,786.7872,0.3933936,0.4167833,0.3172331,0,250,0.3172331,1196.755,0,0,2.177355e-07,0,15.3835,39.31551,21.54159,17.77392,308.0654,0,616.1307,0,-1.705303e-13,-2.547962e-14,4.263256e-14,771.0874,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-10 06:45:00,507,6.75,20.47671,3134.389,806.0635,0,14.23564,1,1,2194.072,2193.755,1014.285,291.7786,1306.063,3,806.0635,0,0,0,500,0,911.6634,0.4558317,0.4954284,0.3172331,0,250,0.3172331,1179.47,0,0,0,0,14.23564,39.4933,21.23046,18.26284,315.3826,0,630.7652,0,0,-4.990452e-14,4.263256e-14,806.0635,0,0,0,500,1.767793e-06,0,0
mpc,2026-01-10 07:00:00,508,7,20.65426,3203.243,795.5066,0,11.62859,1,1,2242.27,2241.953,1006.086,289.4202,1295.507,3,795.5066,0,0,0,500,0,1036.52,0.5182599,0.5740611,0.3172331,0,250,0.3172331,1235.866,0,0,2.594139e-06,0,11.62859,40.36086,22.24559,18.11527,313.611,0,627.2219,0,1.136868e-13,2.778888e-13,4.263256e-14,795.5066,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-10 07:15:00,509,7.25,20.65836,3198.452,760.1784,0,7.464704,1,1,2238.917,2238.6,978.6506,281.5277,1260.178,3,760.1784,0,0,0,500,0,1161.357,0.5806783,0.6526814,0.3172331,0,250,0.3172331,1259.949,0,0,0,0,7.464704,40.3005,22.67908,17.62142,305.4556,0,610.9111,0,-1.705303e-13,-5.795364e-14,4.263256e-14,760.1784,0,0,0,500,4.36148e-06,0,-1.136868e-13
mpc,2026-01-10 07:30:00,510,7.5,20.73162,3160.115,714.489,0,14.85666,1,1,2212.08,2211.763,943.1684,271.3206,1214.489,3,714.489,0,0,0,500,0,1286.174,0.6430869,0.7312893,0.3172331,0,250,0.3172331,1268.595,0,0,0,0,14.85666,39.81745,22.8347,16.98274,296.644,0,593.2881,0,-1.136868e-13,-1.066924e-13,4.263256e-14,714.489,0,0,0,500,4.867582e-07,0,0
mpc,2026-01-10 07:45:00,511,7.75,20.8747,3164.403,656.8628,0,17.85326,1,1,2215.082,2214.765,898.4161,258.4467,1156.863,3,656.8628,0,0,0,500,0,1410.971,0.7054857,0.8098848,0.3172331,0,250,0.3172331,1316.349,0,0,0,0,17.85326,39.87148,23.69428,16.1772,285.1396,0,570.2792,0,1.705303e-13,-1.335598e-13,4.263256e-14,656.8628,0,0,0,500,1.581657e-06,0,1.136868e-13
mpc,2026-01-10 08:00:00,512,8,20.94062,3173.777,584.3359,186.0318,11.44112,1,1,2221.644,2221.327,453.7934,130.5424,584.3359,2,584.3359,0,0,0,0,186.0318,1364.241,0.6821207,0.888468,0.3172331,0,250,0.3172331,1767.533,0,0,0,4.115773e-06,11.44112,39.98959,31.8156,8.173992,164.282,0,328.564,0,0,3.694822e-13,4.263256e-14,584.3359,186.0318,0,186.0318,0,0,0,-5.684342e-14
mpc,2026-01-10 08:15:00,513,8.25,21.07281,3178.98,498.5917,192.1268,20.01064,1,1,2225.286,2224.969,387.2048,111.3869,498.5917,1,498.5917,0,0,0,0,192.1268,1315.995,0.6579974,0.8590428,0.3172331,0,250,0.3172331,1837.764,0,0,0,1.607501e-06,20.01064,40.05515,33.07976,6.975396,147.84,0,295.68,0,-1.421085e-14,-2.305933e-13,4.263256e-14,498.5917,192.1268,0,192.1268,0,1.644606e-06,0,-2.842171e-14
mpc,2026-01-10 08:30:00,514,8.5,21.40253,3242.463,423.9225,198.0603,19.22092,1,1,2269.724,2269.407,329.2169,94.70559,423.9225,2,423.9225,0,0,0,0,198.0603,1266.273,0.6331363,0.8286627,0.3172331,0,250,0.3172331,1940.19,0,0,0,4.896495e-07,19.22092,40.85503,34.92341,5.931615,132.8892,0,265.7783,0,-4.263256e-14,5.87308e-14,4.263256e-14,423.9225,198.0603,0,198.0603,0,0,0,2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,21.44572,3259.218,350.0719,196.2158,29.70662,1,1,2281.453,2281.135,271.8648,78.20714,350.0719,2,350.0719,0,0,0,0,196.2158,1217.019,0.6085097,0.7973533,0.3172331,0,250,0.3172331,2009.271,0,0,0,2.350617e-06,29.70662,41.06615,36.16687,4.899276,119.4168,0,238.8335,0,-2.842171e-14,8.326673e-15,4.263256e-14,350.0719,196.2158,0,196.2158,0,2.920659e-06,0,-5.684342e-14
mpc,2026-01-10 09:00:00,516,9,21.87693,3272.179,291.61,193.4657,30.43623,1,1,2290.525,2290.208,226.4634,65.14657,291.61,1,291.61,0,0,0,0,193.4657,1168.461,0.5842307,0.7663392,0.3172331,0,250,0.3172331,2063.745,0,0,3.580988e-07,4.377928e-06,30.43623,41.22945,37.1474,4.082052,107.5025,0,215.005,0,-1.421085e-14,-2.782219e-13,4.263256e-14,291.61,193.4657,0,193.4657,0,0,0,0
mpc,2026-01-10 09:15:00,517,9.25,22.3073,3299.011,228.3179,189.4058,39.57284,1,1,2309.308,2308.991,177.311,51.00693,228.3179,1,228.3179,0,0,0,0,189.4058,1120.926,0.560463,0.735763,0.3172331,0,250,0.3172331,2131.68,0,0,9.40768e-07,1.819513e-06,39.57284,41.56754,38.37023,3.197308,96.20454,0,192.4091,0,0,3.341771e-14,4.263256e-14,228.3179,189.4058,0,189.4058,0,0,0,0
mpc,2026-01-10 09:30:00,518,9.5,22.27527,3314.348,201.7017,198.0855,42.3915,1,1,2320.044,2319.726,156.6409,45.06076,201.7016,1,201.7016,0,0,0,0,198.0855,1071.228,0.5356141,0.7058306,0.3172331,0,250,0.3172331,2163.086,0,0,4.468375e-06,1.058408e-07,42.3915,41.76078,38.93554,2.825246,91.30554,0,182.6111,0,-7.105427e-15,-1.137979e-13,4.263256e-14,201.7016,198.0855,0,198.0855,0,0,0,2.842171e-14
mpc,2026-01-10 09:45:00,519,9.75,22.45855,3279.143,133.2325,191.6062,43.88086,1,1,2295.4,2295.083,0,0,0,0,0,0,0,0,0,324.8386,989.8498,0.4949249,0.6745366,0.3172331,0,250,0.3172331,2295.083,0,0,0,1.225799e-06,43.88086,41.3172,41.31149,0.005710195,48.90391,0,97.80782,0,0,-1.613154e-13,4.263256e-14,133.2325,191.6062,0,324.8386,0,0,0,2.842171e-14
mpc,2026-01-10 10:00:00,520,10,22.71162,3318.422,121.9943,200.1709,50.64393,1,1,2322.895,2322.578,0,0,0,0,0,0,0,0,0,322.1652,909.1527,0.4545763,0.6232939,0.3172331,0,250,0.3172331,2322.578,0,0,0,1.109645e-06,50.64393,41.81211,41.8064,0.005710195,50.61141,0,101.2228,0,0,-8.126833e-14,4.263256e-14,121.9943,200.1709,0,322.1652,0,0,0,0
mpc,2026-01-10 10:15:00,521,10.25,22.82629,3350.147,111.1019,197.3533,60.18888,1,1,2345.103,2344.786,0,0,0,0,0,0,0,0,0,308.4553,831.8957,0.4159479,0.5724801,0.3172331,0,250,0.3172331,2344.786,0,0,0,4.290805e-06,60.18888,42.21185,42.20614,0.005710195,52.69364,0,105.3873,0,0,1.133538e-13,4.263256e-14,111.1019,197.3533,0,308.4553,0,0,0,2.842171e-14
mpc,2026-01-10 10:30:00,522,10.5,22.94986,3374.917,111.5456,200.0213,65.62869,1,1,2362.442,2362.125,0,0,0,0,0,0,0,0,0,311.5669,753.8731,0.3769365,0.5238326,0.3172331,0,250,0.3172331,2362.125,0,0,0,0,65.62869,42.52395,42.51824,0.005710195,53.98074,0,107.9615,0,0,1.084688e-13,4.263256e-14,111.5456,200.0213,0,311.5669,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,23.14421,3406.282,129.3589,203.9005,68.42913,1,1,2384.398,2384.08,0,0,0,0,0,0,0,0,0,333.2594,670.4395,0.3352198,0.4747028,0.3172331,0,250,0.3172331,2384.08,0,0,4.191248e-06,3.321614e-06,68.42913,42.91916,42.91345,0.005710195,54.90985,0,109.8197,0,0,4.862777e-14,4.263256e-14,129.3589,203.9005,0,333.2594,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,23.46887,3443.583,130.3733,196.6972,80.07625,1,1,2410.508,2410.191,0,0,0,0,0,0,0,0,0,327.0705,588.5664,0.2942832,0.4221659,0.3172331,0,250,0.3172331,2410.191,0,0,4.677765e-06,0,80.07625,43.38915,43.38344,0.005710195,57.51016,0,115.0203,0,0,-5.17919e-14,4.263256e-14,130.3733,196.6972,0,327.0705,0,0,0,-2.842171e-14
mpc,2026-01-10 11:15:00,525,11.25,23.63144,3482.722,121.6848,204.5653,88.47114,1,1,2437.905,2437.588,0,0,0,0,0,0,0,0,0,326.2501,506.9112,0.2534556,0.3706116,0.3172331,0,250,0.3172331,2437.588,0,0,0,0,88.47114,43.8823,43.87659,0.005710195,59.53369,0,119.0674,0,0,-8.243406e-14,4.263256e-14,121.6848,204.5653,0,326.2501,0,0,0,-2.842171e-14
mpc,2026-01-10 11:30:00,526,11.5,24.09992,3443.145,107.0364,202.7754,97.42322,1,1,2410.202,2409.884,0,0,0,0,0,0,0,0,0,309.8118,429.3785,0.2146892,0.3191946,0.3172331,0,250,0.3172331,2409.884,0,0,1.77976e-06,2.042421e-06,97.42322,43.38363,43.37792,0.005710195,60.778,0,121.556,0,0,9.248158e-14,4.263256e-14,107.0364,202.7754,0,309.8118,0,0,0,2.842171e-14
mpc,2026-01-10 11:45:00,527,11.75,24.36502,3434.143,112.2537,200.3424,110.7973,1,1,2403.9,2403.583,0,0,0,0,0,0,0,0,0,312.5962,351.1618,0.1755809,0.2703733,0.3172331,0,250,0.3172331,2403.583,0,0,0,0,110.7973,43.2702,43.26449,0.005710195,63.15683,0,126.3137,0,0,4.618528e-14,4.263256e-14,112.2537,200.3424,0,312.5962,0,0,0,0
mpc,2026-01-10 12:00:00,528,12,24.57758,3422.284,103.5057,201.3964,118.1216,1,1,2395.599,2395.282,0,0,0,0,0,0,0,0,0,304.9022,274.881,0.1374405,0.2211215,0.3172331,0,250,0.3172331,2395.282,0,0,0,0,118.1216,43.12078,43.11507,0.005710195,64.41179,0,128.8236,0,0,1.403322e-13,4.263256e-14,103.5057,201.3964,0,304.9022,0,0,0,2.842171e-14
mpc,2026-01-10 12:15:00,529,12.25,24.99015,3427.957,94.46573,204.8852,128.3874,1,1,2399.57,2399.253,0,0,0,0,0,0,0,0,0,299.3509,200,0.1,0.1730885,0.3172331,0,250,0.3172331,2399.253,0,0,1.243623e-07,0,128.3874,43.19226,43.18655,0.005710195,66.52511,0,133.0502,0,0,-6.203371e-14,4.263256e-14,94.46573,204.8852,0,299.3509,0,0,0,-2.842171e-14
mpc,2026-01-10 12:30:00,530,12.5,25.29,3453.714,110.6254,211.0984,143.2827,1,1,2417.6,2417.282,620.7195,201.0042,821.7237,2,110.6254,211.0984,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1796.563,0,0,0,3.642976e-06,143.2827,442.1279,328.5534,113.5745,555.7611,0,1111.522,0,2.842171e-14,-7.688294e-15,4.263256e-14,110.6254,211.0984,0,0,500,4.858337e-06,0,0
mpc,2026-01-10 12:45:00,531,12.75,25.55142,3422.219,109.4957,216.1707,158.6733,1,1,2395.554,2395.236,113.1454,36.85456,150,1,109.4957,40.50426,0,0,0,175.6665,281.0008,0.1405004,0.2046279,0.3172331,0,250,0.3172331,2282.091,0,0,0,0,158.6733,440.4122,419.5526,20.85963,485.5786,0,971.1572,0,-7.105427e-15,-2.41196e-14,4.263256e-14,109.4957,216.1707,0,175.6665,0,4.045044e-06,0,-2.842171e-14
