controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 13:00:00,532,13,25.71633,3457.454,110.6585,215.7202,172.3125,1,1,2420.218,2419.901,113.2414,36.75856,150,1,110.6585,39.3415,0,0,0,176.3786,236.8619,0.1184309,0.1769421,0.3172331,0,250,0.3172331,2306.659,0,0,0,2.833207e-06,172.3125,446.4356,425.4884,20.94713,494.0319,0,988.0638,0,-2.131628e-14,-2.109424e-14,4.263256e-14,110.6585,215.7202,0,176.3786,0,1.304679e-06,0,1.421085e-14
mpc,2026-01-10 13:15:00,533,13.25,26.15511,3432.071,106.0318,211.416,184.6071,1,1,2402.45,2402.133,617.3726,200.0752,817.4479,4,106.0318,211.416,0,0,500,0,361.8246,0.1809123,0.1491484,0.3172331,0,250,0.3172331,1784.76,0,0,1.860895e-06,0,184.6071,447.139,332.1758,114.9632,566.6097,0,1133.219,0,-5.684342e-14,-1.96787e-14,4.263256e-14,106.0318,211.416,0,0,500,1.808211e-06,0,-8.526513e-14
mpc,2026-01-10 13:30:00,534,13.5,26.45353,3424.055,90.85635,209.7603,191.4879,1,1,2396.838,2396.521,154.025,57.09362,211.1186,1,90.85635,120.2623,0,0,0,89.49803,339.3931,0.1696965,0.2278356,0.3172331,0,250,0.3172331,2242.496,0,0,0,2.210413e-06,191.4879,448.8367,419.9343,28.90244,512.8863,0,1025.773,0,1.421085e-14,9.778289e-14,4.263256e-14,90.85635,209.7603,0,89.49803,0,4.750121e-07,0,0
mpc,2026-01-10 13:45:00,535,13.75,26.61103,3411.26,63.50191,209.5716,197.1727,1,1,2387.882,2387.565,0,0,0,0,0,0,0,0,0,273.0736,271.0713,0.1355356,0.2137109,0.3172331,0,250,0.3172331,2387.565,0,0,0,0,197.1727,448.615,448.5554,0.05959906,485.5986,0,971.1971,0,0,-1.457168e-14,4.263256e-14,63.50191,209.5716,0,273.0736,0,0,0,0
mpc,2026-01-10 14:00:00,536,14,26.58217,3417.619,80.33121,203.7832,203.8938,1,1,2392.334,2392.016,0,0,0,0,0,0,0,0,0,284.1144,200,0.1,0.1706896,0.3172331,0,250,0.3172331,2392.016,0,0,3.149378e-07,0,203.8938,449.1834,449.1238,0.05956353,487.4068,0,974.8137,0,0,9.103829e-15,4.263256e-14,80.33121,203.7832,0,284.1144,0,0,0,0
mpc,2026-01-10 14:15:00,537,14.25,26.80092,3441.096,95.15761,202.3316,205.3432,1,1,2408.767,2408.45,602.6228,194.8664,797.4892,4,95.15761,202.3316,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1805.827,0,0,0,0,205.3432,454.3216,340.6001,113.7215,574.1966,0,1148.393,0,-5.684342e-14,-2.645106e-14,4.263256e-14,95.15761,202.3316,0,0,500,4.944545e-06,0,-8.526513e-14
mpc,2026-01-10 14:30:00,538,14.5,26.812,3399.699,99.95074,202.9497,211.8361,1,1,2379.79,2379.472,112.3574,37.64261,150,1,99.95074,50.04926,0,0,0,152.9005,286.6922,0.1433461,0.2046279,0.3172331,0,250,0.3172331,2267.115,0,0,4.786583e-07,3.690935e-06,211.8361,448.9593,427.7027,21.25664,505.3093,0,1010.619,0,-1.421085e-14,-3.000378e-14,4.263256e-14,99.95074,202.9497,0,152.9005,0,0,0,-2.842171e-14
mpc,2026-01-10 14:45:00,539,14.75,26.74044,3453.033,86.34156,186.3139,210.622,1,1,2417.123,2416.806,584.6595,187.996,772.6555,2,86.34156,186.3139,0,0,500,0,411.6471,0.2058236,0.1805259,0.3172331,0,250,0.3172331,1832.146,0,0,3.159742e-08,9.290102e-07,210.622,455.3262,345.1311,110.1952,572.803,0,1145.606,0,1.136868e-13,-8.093526e-14,4.263256e-14,86.34156,186.3139,0,0,500,0,0,1.136868e-13
mpc,2026-01-10 15:00:00,540,15,26.84781,3431.283,87.25562,191.1236,215.7971,1,1,2401.898,2401.581,588.7074,189.6718,778.3792,2,87.25562,191.1236,0,0,500,0,536.5823,0.2682912,0.2592082,0.3172331,0,250,0.3172331,1812.874,0,0,0,0,215.7971,453.4672,342.2621,111.2051,572.6754,0,1145.351,0,-2.842171e-14,-1.099121e-13,4.263256e-14,87.25562,191.1236,0,0,500,4.028422e-06,0,-2.842171e-14
mpc,2026-01-10 15:15:00,541,15.25,27.01674,3487.768,96.52887,191.0229,220.3653,1,1,2441.438,2441.121,595.8391,191.7127,787.5518,4,96.52887,191.0229,0,0,500,0,661.4978,0.3307489,0.337878,0.3172331,0,250,0.3172331,1845.281,0,0,0,4.865098e-06,220.3653,462.5549,349.6071,112.9478,583.0701,0,1166.14,0,-2.842171e-14,-1.771361e-13,4.263256e-14,96.52887,191.0229,0,0,500,2.804682e-07,0,4.263256e-14
mpc,2026-01-10 15:30:00,542,15.5,27.30281,3439.217,87.73634,200.6104,221.4559,1,1,2407.452,2407.135,595.665,192.6818,788.3468,4,87.73634,200.6104,0,0,500,0,786.3937,0.3931969,0.4165355,0.3172331,0,250,0.3172331,1811.47,0,0,0,0,221.4559,458.8515,345.2595,113.592,580.15,0,1160.3,0,-8.526513e-14,-1.49547e-13,4.263256e-14,87.73634,200.6104,0,0,500,2.341981e-06,0,-2.842171e-14
mpc,2026-01-10 15:45:00,543,15.75,27.44342,3456.012,105.4631,202.7902,223.2581,1,1,2419.208,2418.891,112.8125,37.1875,150,1,105.4631,44.53688,0,0,0,158.2533,746.7066,0.3733533,0.4951806,0.3172331,0,250,0.3172331,2306.078,0,0,1.993142e-07,0,223.2581,462.4555,440.8296,21.62586,520.6951,0,1041.39,0,0,1.96787e-13,4.263256e-14,105.4631,202.7902,0,158.2533,0,0,0,0
mpc,2026-01-10 16:00:00,544,16,27.63816,3458.834,130.3901,191.9395,220.2863,1,1,2421.184,2420.866,622.7718,199.5578,822.3297,2,130.3901,191.9395,0,0,500,0,871.589,0.4357945,0.4701902,0.3172331,0,250,0.3172331,1798.095,0,0,4.269289e-06,0,220.2863,464.7362,345.1368,119.5994,586.9777,0,1173.955,0,-2.842171e-14,2.169376e-13,4.263256e-14,130.3901,191.9395,0,0,500,1.493423e-06,0,0
mpc,2026-01-10 16:15:00,545,16.25,27.5534,3437.876,154.7472,194.6743,211.1288,1,1,2406.513,2406.196,120.1762,34.571,154.7472,1,154.7472,0,0,0,0,194.6743,822.7833,0.4113916,0.5488268,0.3172331,0,250,0.3172331,2286.02,0,0,0,0,211.1288,461.0951,438.0082,23.0869,513.0321,0,1026.064,0,0,-1.324496e-13,4.263256e-14,154.7472,194.6743,0,194.6743,0,4.721907e-06,0,0
mpc,2026-01-10 16:30:00,546,16.5,27.61337,3388.069,167.7861,182.8898,214.1898,1,1,2371.648,2371.331,645.5326,205.1433,850.6759,2,167.7861,182.8897,0,0,500,0,947.6537,0.4738269,0.5180946,0.3172331,0,250,0.3172331,1725.799,0,0,3.898697e-06,4.944947e-06,214.1898,454.99,331.0866,123.9034,577.3212,0,1154.642,0,-5.684342e-14,-4.418688e-14,4.263256e-14,167.7861,182.8897,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 16:45:00,547,16.75,27.67804,3368.083,203.8713,193.4722,214.1428,1,1,2357.658,2357.341,680.9008,216.4427,897.3435,2,203.8713,193.4722,0,0,500,0,1072.505,0.5362523,0.5967237,0.3172331,0,250,0.3172331,1676.44,0,0,2.0617e-06,4.274738e-06,214.1428,452.9241,322.0569,130.8672,579.638,0,1159.276,0,0,-1.935119e-13,4.263256e-14,203.8713,193.4722,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 17:00:00,548,17,27.82376,3391.364,241.3726,187.0851,201.3887,1,1,2373.955,2373.638,705.5913,222.8664,928.4577,2,241.3726,187.0851,0,0,500,0,1197.336,0.5986679,0.6753404,0.3172331,0,250,0.3172331,1668.047,0,0,2.771939e-06,0,201.3887,457.4636,321.4343,136.0293,583.1084,0,1166.217,0,5.684342e-14,-4.636291e-13,4.263256e-14,241.3726,187.0851,0,0,500,3.341449e-06,0,2.842171e-14
mpc,2026-01-10 17:15:00,549,17.25,27.85599,3395.602,279.1436,186.3833,191.286,1,1,2376.922,2376.604,734.4371,231.0898,965.5269,2,279.1436,186.3833,0,0,500,0,1322.147,0.6610736,0.7539448,0.3172331,0,250,0.3172331,1642.167,0,0,0,2.705193e-07,191.286,458.3484,316.6637,141.6847,584.6397,0,1169.279,0,0,-4.468648e-13,4.263256e-14,279.1436,186.3833,0,0,500,2.349301e-06,0,-5.684342e-14
mpc,2026-01-10 17:30:00,550,17.5,27.96256,3395.237,325.0749,191.2813,190.0541,1,1,2376.666,2376.349,773.5066,242.8496,1016.356,3,325.0749,191.2813,0,0,500,0,1446.939,0.7234695,0.8325367,0.3172331,0,250,0.3172331,1602.842,0,0,0,1.465454e-06,190.0541,459.3374,309.7808,149.5567,589.362,0,1178.724,0,0,-4.218847e-14,4.263256e-14,325.0749,191.2813,0,0,500,4.643357e-06,0,-5.684342e-14
mpc,2026-01-10 17:45:00,551,17.75,27.88259,3406.663,396.1018,185.0888,178.9467,1,1,2384.664,2384.347,309.1686,89.17682,398.3454,1,396.1018,2.243608,0,0,0,182.8451,1401,0.7005,0.9111163,0.3172331,0,250,0.3172331,2075.179,0,0,0,3.756309e-06,178.9467,460.1009,400.3883,59.71268,524.0913,0,1048.183,0,0,1.754152e-13,4.263256e-14,396.1018,185.0887,0,182.8451,0,2.079562e-06,0,5.684342e-14
mpc,2026-01-10 18:00:00,552,18,27.90082,3387.462,456.4943,0,165.9284,1,1,2371.223,2370.906,742.8105,213.6838,956.4943,2,456.4943,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1628.096,0,0,0,0,165.9284,457.6848,314.249,143.4358,559.9596,0,1119.919,0,0,2.134959e-13,4.263256e-14,456.4943,0,0,0,500,3.509257e-06,0,0
mpc,2026-01-10 18:15:00,553,18.25,27.91098,3355.043,555.5678,0,151.3965,1,1,2348.53,2348.213,819.7507,235.8171,1055.568,3,555.5678,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1528.462,0,0,0,0,151.3965,453.4024,295.0817,158.3206,560.1271,0,1120.254,0,0,1.159073e-13,4.263256e-14,555.5678,0,0,0,500,3.634559e-06,0,0
mpc,2026-01-10 18:30:00,554,18.5,27.68933,3348.498,612.128,1.099626,141.4983,1,1,2343.949,2343.631,864.4384,248.7893,1113.228,4,612.128,1.099626,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1479.193,0,0,0,0,141.4983,450.3978,284.232,166.1658,560.2107,0,1120.421,0,-8.526513e-14,-3.970158e-13,4.263256e-14,612.128,1.099626,0,0,500,3.961887e-06,0,-1.1946e-13
mpc,2026-01-10 18:45:00,555,18.75,27.64104,3335.574,663.2954,10.45104,133.8202,1,1,2334.902,2334.585,910.665,263.0814,1173.746,4,663.2954,10.45104,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1423.92,0,0,0,0,133.8202,448.2019,273.3321,174.8699,562.1012,0,1124.202,0,1.136868e-13,-7.105427e-15,4.263256e-14,663.2954,10.45104,0,0,500,4.469547e-06,0,1.705303e-13
mpc,2026-01-10 19:00:00,556,19,27.51381,3338.656,698.0281,6.944826,125.2867,0,0,2337.059,2336.742,542.0865,155.9416,698.0281,4,698.0281,0,0,0,0,6.944826,1897.965,0.9489823,1.196402,0.3172331,0,250,0.3172331,1794.655,0,0,1.906195e-06,0,125.2867,447.4141,343.5746,103.8395,0,523.5015,2879.258,0,-5.684342e-14,2.851053e-13,4.263256e-14,698.0281,6.944826,0,6.944826,0,0,0,-1.332268e-14
mpc,2026-01-10 19:15:00,557,19.25,27.16755,3315.975,711.2129,1.42339,111.8325,0,0,2321.182,2320.865,552.3258,158.8871,711.2129,2,711.2129,0,0,0,0,1.42339,1897.31,0.948655,1.195121,0.3172331,0,250,0.3172331,1768.539,0,0,0,4.409838e-08,111.8325,441.1578,336.1239,105.0339,0,516.2657,2839.461,0,-2.842171e-14,3.907985e-13,4.263256e-14,711.2129,1.42339,0,1.42339,0,3.305335e-06,0,-1.532108e-14
mpc,2026-01-10 19:30:00,558,19.5,27.18375,3298.173,732.3669,1.577393,104.1019,0,0,2308.721,2308.404,568.7539,163.613,732.3669,2,732.3669,0,0,0,0,1.577393,1896.617,0.9483085,1.194708,0.3172331,0,250,0.3172331,1739.65,0,0,0,0,104.1019,438.938,330.7452,108.1928,0,514.1503,2827.827,0,-5.684342e-14,9.436896e-14,4.263256e-14,732.3669,1.577393,0,1.577393,0,3.980226e-07,0,4.196643e-14
mpc,2026-01-10 19:45:00,559,19.75,27.01347,3290.989,729.3924,0.03727698,93.84247,0,0,2303.692,2303.375,178.1744,51.25529,229.4296,1,229.4296,0,0,0,0,500,1771.318,0.8856592,1.194272,0.3172331,0,250,0.3172331,2125.201,0,0,0,0,93.84247,436.4279,402.6131,33.81472,0,471.6466,2594.056,0,-7.105427e-15,-2.118306e-13,4.263256e-14,729.3924,0.03727698,0,500,0,0,0,5.440787e-14
mpc,2026-01-10 20:00:00,560,20,26.76771,3257.853,710.3024,2.199402,81.33688,0,0,2280.497,2280.18,165.0282,47.47354,212.5018,1,212.5018,0,0,0,0,500,1646.04,0.8230198,1.115373,0.3172331,0,250,0.3172331,2115.152,0,0,0,5.798097e-09,81.33688,429.8322,398.6676,31.16461,0,461.4717,2538.094,0,-7.105427e-15,2.025047e-13,4.263256e-14,710.3024,2.199402,0,500,0,0,0,7.727152e-14
mpc,2026-01-10 20:15:00,561,20.25,26.57349,3202.356,673.2815,2.568681,73.87523,0,0,2241.65,2241.332,136.5647,39.28547,175.8502,1,175.8502,0,0,0,0,500,1520.781,0.7603903,1.036487,0.3172331,0,250,0.3172331,2104.768,0,0,0,0,73.87523,420.8157,395.1194,25.69628,0,448.2731,2465.502,0,-1.421085e-14,-1.365574e-13,4.263256e-14,673.2815,2.568681,0,500,0,0,0,5.062617e-14
mpc,2026-01-10 20:30:00,562,20.5,26.43576,3181.426,593.8469,4.383138,67.62266,0,0,2226.998,2226.681,116.4895,33.51046,150,1,150,0,0,0,0,448.23,1408.484,0.7042418,0.9576132,0.3172331,0,250,0.3172331,2110.192,0,0,0,0,67.62266,416.8796,395.0141,21.86547,0,441.1831,2426.507,0,-1.421085e-14,-8.060219e-14,4.263256e-14,593.8469,4.383138,0,448.23,0,0,0,-8.260059e-14
mpc,2026-01-10 20:45:00,563,20.75,26.46521,3165.908,548.9941,4.399187,65.24126,0,0,2216.136,2215.818,116.4895,33.51046,150,1,150,0,0,0,0,403.3933,1307.414,0.6537068,0.8869015,0.3172331,0,250,0.3172331,2099.329,0,0,0,0,65.24126,415.0979,393.2192,21.87874,0,438.9498,2414.224,0,-1.421085e-14,2.083889e-13,4.263256e-14,548.9941,4.399187,0,403.3933,0,0,0,-4.796163e-14
mpc,2026-01-10 21:00:00,564,21,26.26424,3176.787,485.2598,0,53.84561,0,0,2223.751,2223.434,0,0,0,0,0,0,0,0,0,485.2598,1185.893,0.5929464,0.8232591,0.3172331,0,250,0.3172331,2223.434,0,0,3.370339e-06,0,53.84561,414.8067,414.7475,0.05917496,0,424.7916,2336.354,0,0,5.284662e-14,4.263256e-14,485.2598,0,0,485.2598,0,0,0,0
mpc,2026-01-10 21:15:00,565,21.25,26.13748,3172.135,425.2264,0,43.04416,0,0,2220.494,2220.177,0,0,0,0,0,0,0,0,0,425.2264,1079.4,0.5396998,0.7467393,0.3172331,0,250,0.3172331,2220.177,0,0,1.341249e-06,0,43.04416,413.1246,413.0656,0.05902145,0,421.074,2315.907,0,0,2.323697e-13,4.263256e-14,425.2264,0,0,425.2264,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,26.11865,3138.576,380.4323,0,40.21032,0,0,2197.003,2196.686,0,0,0,0,0,0,0,0,0,380.4323,984.1215,0.4920608,0.679682,0.3172331,0,250,0.3172331,2196.686,0,0,3.943455e-06,0,40.21032,408.5966,408.5376,0.05899872,0,416.0159,2288.088,0,0,-2.642331e-14,4.263256e-14,380.4323,0,0,380.4323,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,25.98049,3128.233,318.3071,0,37.74575,0,0,2189.763,2189.446,0,0,0,0,0,0,0,0,0,318.3071,904.3898,0.4521949,0.6196869,0.3172331,0,250,0.3172331,2189.446,0,0,1.958264e-06,0,37.74575,406.1024,406.0436,0.05883244,0,413.0437,2271.74,0,0,8.382184e-14,4.263256e-14,318.3071,0,0,318.3071,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,25.9043,3105.711,251.0323,0.5034675,35.67722,0,0,2173.998,2173.681,0,0,0,0,0,0,0,0,0,251.5357,841.3635,0.4206818,0.569481,0.3172331,0,250,0.3172331,2173.681,0,0,0,0,35.67722,402.5529,402.4942,0.05874113,0,409.1004,2250.052,0,0,5.984102e-14,4.263256e-14,251.0323,0.5034675,0,251.5357,0,0,0,5.440093e-15
mpc,2026-01-10 22:15:00,569,22.25,25.61953,3081.756,220.8152,0,42.49594,0,0,2157.229,2156.912,0,0,0,0,0,0,0,0,0,220.8152,786.0273,0.3930136,0.5297943,0.3172331,0,250,0.3172331,2156.912,0,0,2.121683e-07,0,42.49594,397.1443,397.0859,0.05840238,0,404.9094,2227.002,0,0,-1.74305e-13,4.263256e-14,220.8152,0,0,220.8152,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,25.49317,3093.623,217.1235,1.214689,43.91181,0,0,2165.536,2165.219,0,0,0,0,0,0,0,0,0,218.3382,731.319,0.3656595,0.4949498,0.3172331,0,250,0.3172331,2165.219,0,0,0,4.519579e-08,43.91181,397.6561,397.5979,0.05825332,0,405.6614,2231.138,0,0,1.922906e-13,4.263256e-14,217.1235,1.214689,0,218.3382,0,0,0,-7.105427e-15
mpc,2026-01-10 22:45:00,571,22.75,25.25378,3056.677,164.3302,0,35.11789,0,0,2139.674,2139.357,0,0,0,0,0,0,0,0,0,164.3302,690.1213,0.3450607,0.4605008,0.3172331,0,250,0.3172331,2139.357,0,0,6.419542e-07,0,35.11789,391.0162,390.9583,0.05797299,0,397.3759,2185.568,0,0,-1.452727e-13,4.263256e-14,164.3302,0,0,164.3302,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,25.15891,3077.983,148.0875,0,30.87343,1,1,2154.588,2154.271,503.3028,144.7847,648.0875,2,148.0875,0,0,0,500,0,815.0127,0.4075063,0.4345593,0.3172331,0,250,0.3172331,1650.968,0,0,1.147264e-06,0,30.87343,392.9923,301.1331,91.85923,451.5491,0,903.0981,0,-2.842171e-14,-1.940115e-13,4.263256e-14,148.0875,0,0,0,500,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,24.78999,3059.866,125.9252,0,26.1292,1,1,2141.906,2141.589,0,0,0,0,0,0,0,0,0,125.9252,783.4031,0.3917015,0.5132015,0.3172331,0,250,0.3172331,2141.589,0,0,3.592433e-06,0,26.1292,38.55432,38.54861,0.005710195,43.2795,0,86.559,0,0,4.896084e-14,4.263256e-14,125.9252,0,0,125.9252,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,24.45132,3063.757,132.5172,4.889755,34.99468,1,1,2144.63,2144.313,0,0,0,0,0,0,0,0,0,137.407,748.928,0.374464,0.4932974,0.3172331,0,250,0.3172331,2144.313,0,0,0,1.923272e-08,34.99468,38.60334,38.59763,0.005710195,44.89124,0,89.78247,0,0,-5.268008e-14,4.263256e-14,132.5172,4.889755,0,137.407,0,0,0,-8.881784e-15
mpc,2026-01-10 23:45:00,575,23.75,24.38057,3045.96,119.8003,2.220373,29.03908,1,1,2132.172,2131.855,0,0,0,0,0,0,0,0,0,122.0206,718.3049,0.3591525,0.471589,0.3172331,0,250,0.3172331,2131.855,0,0,0,1.014429e-08,29.03908,38.37909,38.37338,0.005710195,43.58861,0,87.17721,0,0,-2.011724e-13,4.263256e-14,119.8003,2.220373,0,122.0207,0,0,0,8.881784e-16
mpc,2026-01-11 00:00:00,576,0,24.11801,3024.839,92.75168,4.064347,28.60767,1,1,2117.387,2117.07,0,0,0,0,0,0,0,0,0,96.81603,693.9878,0.3469939,0.4523061,0.3172331,0,250,0.3172331,2117.07,0,0,0,1.760767e-08,28.60767,38.11297,38.10726,0.005710195,43.2185,0,86.43699,0,0,-2.106648e-13,4.263256e-14,92.75168,4.064347,0,96.81603,0,0,0,-5.329071e-15
mpc,2026-01-11 00:15:00,577,0.25,23.83675,3008.347,63.71985,1.585718,26.27693,1,1,2105.843,2105.525,0,0,0,0,0,0,0,0,0,65.30557,677.5522,0.3387761,0.436994,0.3172331,0,250,0.3172331,2105.525,0,0,6.918137e-08,0,26.27693,37.90517,37.89946,0.005710195,42.56846,0,85.13691,0,0,-2.176592e-13,4.263256e-14,63.71985,1.585718,0,65.30557,0,0,0,-6.217249e-15
mpc,2026-01-11 00:30:00,578,0.5,23.61599,3030.961,92.43465,0,18.52331,1,1,2121.673,2121.356,0,0,0,0,0,0,0,0,0,92.43465,654.3369,0.3271684,0.4266447,0.3172331,0,250,0.3172331,2121.356,0,0,0,0,18.52331,38.19011,38.1844,0.005710195,41.46156,0,82.92313,0,0,8.01581e-14,4.263256e-14,92.43465,0,0,92.43466,0,0,0,0
mpc,2026-01-11 00:45:00,579,0.75,23.29935,2986.472,92.09372,6.840447,21.53714,1,1,2090.53,2090.213,0,0,0,0,0,0,0,0,0,98.93416,629.5003,0.3147502,0.4120263,0.3172331,0,250,0.3172331,2090.213,0,0,0,8.271893e-09,21.53714,37.62955,37.62384,0.005710195,41.41087,0,82.82174,0,0,-5.068168e-14,4.263256e-14,92.09372,6.840447,0,98.93416,0,0,0,8.881784e-16
mpc,2026-01-11 01:00:00,580,1,23.25179,2995.122,81.78901,8.634742,23.35505,1,1,2096.585,2096.268,0,0,0,0,0,0,0,0,0,90.42375,606.7953,0.3033977,0.3963871,0.3172331,0,250,0.3172331,2096.268,0,0,1.927004e-07,0,23.35505,37.73854,37.73283,0.005710195,41.83574,0,83.67149,0,0,-1.94067e-13,4.263256e-14,81.78901,8.634742,0,90.42375,0,0,0,-3.552714e-15
mpc,2026-01-11 01:15:00,581,1.25,22.87191,2983.189,82.59754,0,23.18946,1,1,2088.232,2087.915,0,0,0,0,0,0,0,0,0,82.59754,586.0504,0.2930252,0.3820901,0.3172331,0,250,0.3172331,2087.915,0,0,0,0,23.18946,37.58818,37.58247,0.005710195,41.62661,0,83.25323,0,0,-1.038059e-14,4.263256e-14,82.59754,0,0,82.59754,0,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,22.64404,2976.824,85.77243,1.500859,22.97683,1,1,2083.777,2083.459,0,0,0,0,0,0,0,0,0,87.27329,564.1398,0.2820699,0.3690273,0.3172331,0,250,0.3172331,2083.459,0,0,0,0,22.97683,37.50798,37.50227,0.005710195,41.49189,0,82.98377,0,0,-2.148282e-13,4.263256e-14,85.77243,1.500859,0,87.27329,0,0,0,-6.883383e-15
mpc,2026-01-11 01:45:00,583,1.75,22.48874,3028.687,76.74224,1.331315,12.49214,1,1,2120.081,2119.763,0,0,0,0,0,0,0,0,0,78.07356,544.5326,0.2722663,0.3552306,0.3172331,0,250,0.3172331,2119.763,0,0,2.007551e-07,0,12.49214,38.16145,38.15574,0.005710195,40.31842,0,80.63684,0,0,3.558265e-14,4.263256e-14,76.74224,1.331315,0,78.07356,0,0,0,6.661338e-16
mpc,2026-01-11 02:00:00,584,2,22.28249,3008.215,78.76277,0,17.66871,1,1,2105.75,2105.433,0,0,0,0,0,0,0,0,0,78.76277,524.7562,0.2623781,0.3428842,0.3172331,0,250,0.3172331,2105.433,0,0,0,0,17.66871,37.90351,37.8978,0.005710195,40.94469,0,81.88938,0,0,1.052491e-13,4.263256e-14,78.76277,0,0,78.76277,0,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,21.99495,2993.682,93.72172,0,12.43018,1,1,2095.578,2095.26,0,0,0,0,0,0,0,0,0,93.72172,501.2432,0.2506216,0.3304313,0.3172331,0,250,0.3172331,2095.26,0,0,1.796685e-07,0,12.43018,37.7204,37.71469,0.005710195,39.84659,0,79.69318,0,0,2.475797e-14,4.263256e-14,93.72172,0,0,93.72172,0,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,21.71036,2962.76,76.76699,0,20.52942,1,1,2073.932,2073.615,0,0,0,0,0,0,0,0,0,76.76699,481.9725,0.2409863,0.3156255,0.3172331,0,250,0.3172331,2073.615,0,0,6.801493e-08,0,20.52942,37.33078,37.32507,0.005710195,40.82727,0,81.65454,0,0,-2.670086e-14,4.263256e-14,76.76699,0,0,76.76699,0,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,21.60632,2930.716,98.377,0,16.57851,1,1,2051.501,2051.184,0,0,0,0,0,0,0,0,0,98.377,457.3024,0.2286512,0.303491,0.3172331,0,250,0.3172331,2051.184,0,0,7.299377e-09,0,16.57851,36.92702,36.92131,0.005710195,39.744,0,79.488,0,0,-4.674039e-14,4.263256e-14,98.377,0,0,98.377,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,21.32349,2945.686,90.67852,2.166856,14.22183,1,1,2061.98,2061.663,0,0,0,0,0,0,0,0,0,92.84538,434.0191,0.2170095,0.2879566,0.3172331,0,250,0.3172331,2061.663,0,0,0,0,14.22183,37.11564,37.10993,0.005710195,39.51861,0,79.03721,0,0,-8.498757e-14,4.263256e-14,90.67852,2.166856,0,92.84538,0,0,0,-4.440892e-15
mpc,2026-01-11 03:15:00,589,3.25,21.27259,2947.576,99.7863,0,13.76651,1,1,2063.304,2062.986,0,0,0,0,0,0,0,0,0,99.7863,409.0042,0.2045021,0.2732954,0.3172331,0,250,0.3172331,2062.986,0,0,4.743859e-07,0,13.76651,37.13946,37.13375,0.005710195,39.46311,0,78.92621,0,0,9.50906e-14,4.263256e-14,99.7863,0,0,99.7863,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,20.95077,2983.702,127.0236,0,10.36748,1,1,2088.591,2088.274,0,0,0,0,0,0,0,0,0,127.0236,377.1839,0.1885919,0.2575439,0.3172331,0,250,0.3172331,2088.274,0,0,6.424512e-07,0,10.36748,37.59464,37.58893,0.005710195,39.33271,0,78.66541,0,0,8.75966e-14,4.263256e-14,127.0236,0,0,127.0236,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,20.77092,3001.64,116.5324,1.36849,5.661501,1,1,2101.148,2100.831,0,0,0,0,0,0,0,0,0,117.9008,347.6493,0.1738246,0.2375072,0.3172331,0,250,0.3172331,2100.831,0,0,0,0,5.661501,37.82066,37.81495,0.005710195,38.76404,0,77.52808,0,0,9.686696e-15,4.263256e-14,116.5324,1.36849,0,117.9008,0,0,0,2.220446e-16
mpc,2026-01-11 04:00:00,592,4,20.68247,2989.848,131.3759,0,9.444066,1,1,2092.894,2092.577,0,0,0,0,0,0,0,0,0,131.3759,314.7506,0.1573753,0.2189097,0.3172331,0,250,0.3172331,2092.577,0,0,1.191335e-06,0,9.444066,37.67209,37.66638,0.005710195,39.247,0,78.49399,0,0,-3.488876e-14,4.263256e-14,131.3759,0,0,131.3759,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,20.44027,3039.939,160.3297,0,4.893954,1,1,2127.957,2127.64,0,0,0,0,0,0,0,0,0,160.3297,274.6186,0.1373093,0.1981938,0.3172331,0,250,0.3172331,2127.64,0,0,0,0,4.893954,38.30323,38.29752,0.005710195,39.11296,0,78.22593,0,0,7.338574e-14,4.263256e-14,160.3297,0,0,160.3297,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,20.46223,3072.35,203.4791,3.025993,11.18574,1,1,2150.645,2150.328,116.4895,33.51046,150,1,150,0,0,0,0,56.50513,260.4491,0.1302245,0.1729233,0.3172331,0,250,0.3172331,2033.838,0,0,3.063352e-07,4.374051e-08,11.18574,38.71161,36.60909,2.102522,71.9841,0,143.9682,0,-1.421085e-14,1.679212e-14,4.263256e-14,203.4791,3.025993,0,56.50513,0,0,0,-6.217249e-15
mpc,2026-01-11 04:45:00,595,4.75,20.41017,3073.329,229.923,5.77185,7.582134,1,1,2151.33,2151.013,116.4895,33.51046,150,1,150,0,0,0,0,85.69487,238.9844,0.1194922,0.164001,0.3172331,0,250,0.3172331,2034.523,0,0,0,0,7.582134,38.72394,36.62142,2.102522,71.39454,0,142.7891,0,-1.421085e-14,1.204592e-14,4.263256e-14,229.923,5.77185,0,85.69487,0,0,0,3.552714e-15
mpc,2026-01-11 05:00:00,596,5,20.24053,3094.513,305.1211,8.650837,12.00738,1,1,2166.159,2165.842,201.6285,58.00233,259.6308,1,259.6308,0,0,0,0,54.14105,225.4115,0.1127057,0.150485,0.3172331,0,250,0.3172331,1964.214,0,0,0,0,12.00738,38.99087,35.35585,3.635023,95.35158,0,190.7032,0,-1.421085e-14,5.237477e-14,4.263256e-14,305.1211,8.650837,0,54.14105,0,0,0,-1.24345e-14
mpc,2026-01-11 05:15:00,597,5.25,20.02496,3136.054,338.4606,5.607323,12.5396,1,1,2195.238,2194.921,262.8475,75.61313,338.4606,1,338.4606,0,0,0,0,5.607323,223.9742,0.1119871,0.1419383,0.3172331,0,250,0.3172331,1932.073,0,0,7.690381e-07,0,12.5396,39.51428,34.77732,4.736964,112.4641,0,224.9281,0,0,-4.621303e-14,4.263256e-14,338.4606,5.607323,0,5.607323,0,0,0,2.398082e-14
mpc,2026-01-11 05:30:00,598,5.5,19.82118,3138.949,422.0683,9.531786,18.70167,1,1,2197.264,2196.947,327.777,94.29136,422.0683,1,422.0683,0,0,0,0,9.531788,221.556,0.110778,0.1410333,0.3172331,0,250,0.3172331,1869.17,0,0,4.03082e-06,4.682258e-08,18.70167,39.55075,33.64506,5.905696,131.0176,0,262.0352,0,-2.842171e-14,-3.330669e-14,4.263256e-14,422.0683,9.531786,0,9.531788,0,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,19.84549,3120.365,490.874,14.63121,23.05726,1,1,2184.255,2183.938,381.2112,109.6628,490.874,1,490.874,0,0,0,0,14.63121,217.8633,0.1089316,0.1395105,0.3172331,0,250,0.3172331,1802.727,0,0,3.903981e-06,0,23.05726,39.3166,32.44909,6.867512,145.9123,0,291.8246,0,-1.421085e-14,-3.541611e-14,4.263256e-14,490.874,14.63121,0,14.63121,0,0,0,1.598721e-14
mpc,2026-01-11 06:00:00,600,6,19.72748,3124.086,576.3773,7.302758,26.08878,1,1,2186.86,2186.543,447.6128,128.7645,576.3773,2,576.3773,0,0,0,0,7.302758,216.0033,0.1080017,0.1371853,0.3172331,0,250,0.3172331,1738.93,0,0,2.311176e-06,4.4708e-08,26.08878,39.36348,31.30074,8.062741,164.3561,0,328.7123,0,-2.842171e-14,5.470624e-14,4.263256e-14,576.3773,7.302758,0,7.302758,0,0,0,-5.329071e-15
mpc,2026-01-11 06:15:00,601,6.25,19.59939,3130.927,667.0745,2.345133,16.28526,1,1,2191.649,2191.332,518.048,149.0265,667.0745,2,667.0745,0,0,0,0,2.345133,215.383,0.1076915,0.1360141,0.3172331,0,250,0.3172331,1673.284,0,0,2.154846e-06,4.020177e-08,16.28526,39.44969,30.11911,9.330575,181.8179,0,363.6358,0,-5.684342e-14,-1.34337e-14,4.263256e-14,667.0745,2.345133,0,2.345133,0,0,0,-3.597123e-14
mpc,2026-01-11 06:30:00,602,6.5,19.63586,3141.592,723.6578,8.007423,20.23014,1,1,2199.114,2198.797,561.9904,161.6674,723.6578,2,723.6578,0,0,0,0,8.007423,213.3473,0.1066736,0.1356235,0.3172331,0,250,0.3172331,1636.807,0,0,0,4.171971e-08,20.23014,39.58406,29.46252,10.12154,194.4517,0,388.9035,0,-5.684342e-14,-8.049117e-16,4.263256e-14,723.6578,8.007423,0,8.007423,0,1.898724e-07,0,-7.105427e-15
mpc,2026-01-11 06:45:00,603,6.75,20.01317,3174.205,778.1984,7.516457,22.13536,1,1,2221.943,2221.626,604.3465,173.8519,778.1984,2,778.1984,0,0,0,0,7.516457,211.4346,0.1057173,0.1343416,0.3172331,0,250,0.3172331,1617.28,0,0,1.694746e-06,0,22.13536,39.99498,29.11104,10.88395,206.6226,0,413.2451,0,-2.842171e-14,3.239076e-14,4.263256e-14,778.1984,7.516457,0,7.516457,0,0,0,4.440892e-14
mpc,2026-01-11 07:00:00,604,7,20.14002,3182.972,791.0139,11.38428,30.42003,1,1,2228.08,2227.763,587.7232,169.0699,756.7931,2,756.7931,0,0,0,0,45.60511,200,0.1,0.1331372,0.3172331,0,250,0.3172331,1640.04,0,0,1.42564e-06,6.63639e-08,30.42003,40.10544,29.52072,10.58473,203.6315,0,407.2631,0,0,-5.584422e-14,4.263256e-14,791.0139,11.38428,0,45.60511,0,0,0,-5.329071e-15
mpc,2026-01-11 07:15:00,605,7.25,20.34312,3144.842,783.1683,10.54695,28.10757,1,1,2201.39,2201.073,621.8649,180.0127,801.8776,4,783.1683,10.54695,0,0,8.162342,0,202.0091,0.1010046,0.1259371,0.3172331,0,250,0.3172331,1579.208,0,0,0,3.03763e-07,28.10757,39.62502,28.42574,11.19928,213.1135,0,426.2269,0,1.136868e-13,-2.775558e-14,4.263256e-14,783.1683,10.54695,0,0,8.162342,4.749004e-06,0,7.638334e-14
mpc,2026-01-11 07:30:00,606,7.5,20.4865,3138.457,746.265,7.909203,29.40695,1,1,2196.92,2196.603,579.5471,166.7179,746.265,2,746.265,0,0,0,0,7.909203,200,0.1,0.1272022,0.3172331,0,250,0.3172331,1617.056,0,0,0,2.804798e-08,29.40695,39.54456,29.107,10.43756,200.7289,0,401.4579,0,-8.526513e-14,4.246603e-14,4.263256e-14,746.265,7.909203,0,7.909203,0,1.710145e-06,0,-7.993606e-15
mpc,2026-01-11 07:45:00,607,7.75,20.71647,3130.214,650.4603,5.94106,27.18153,1,1,2191.15,2190.833,511.6874,147.8283,659.5157,4,650.4603,5.94106,0,0,3.11434,0,200.7471,0.1003736,0.1259371,0.3172331,0,250,0.3172331,1679.145,0,0,0,0,27.18153,39.4407,30.22461,9.216083,182.6051,0,365.2101,0,0,3.347322e-14,4.263256e-14,650.4603,5.94106,0,0,3.11434,1.603816e-06,0,2.131628e-14
mpc,2026-01-11 08:00:00,608,8,20.68088,3161.929,603.3512,2.861995,26.96388,1,1,2213.35,2213.033,468.5607,134.7905,603.3512,2,603.3512,0,0,0,0,2.861996,200,0.1,0.1264075,0.3172331,0,250,0.3172331,1744.472,0,0,3.420465e-06,2.806066e-11,26.96388,39.8403,31.4005,8.439803,170.7037,0,341.4074,0,-2.842171e-14,-1.110223e-16,4.263256e-14,603.3512,2.861995,0,2.861996,0,0,0,-2.664535e-14
mpc,2026-01-11 08:15:00,609,8.25,20.77835,3175.621,496.428,4.103514,29.36783,1,1,2222.935,2222.617,390.19,112.6819,502.8719,2,496.428,4.103514,0,0,2.340329,0,200.5536,0.1002768,0.1259371,0.3172331,0,250,0.3172331,1832.428,0,0,0,0,29.36783,40.01282,32.9837,7.029129,150.5895,0,301.1789,0,-9.947598e-14,7.549517e-15,4.263256e-14,496.428,4.103514,0,0,2.340329,3.393313e-07,0,-2.975398e-14
mpc,2026-01-11 08:30:00,610,8.5,20.97774,3205.457,421.3602,2.088106,34.67658,1,1,2243.82,2243.503,327.227,94.13316,421.3602,1,421.3602,0,0,0,0,2.088106,200,0.1,0.1262857,0.3172331,0,250,0.3172331,1916.276,0,0,0,2.83486e-08,34.67658,40.38876,34.49297,5.895797,134.4615,0,268.9231,0,0,3.555489e-14,4.263256e-14,421.3602,2.088106,0,2.088106,0,2.998409e-06,0,2.708944e-14
mpc,2026-01-11 08:45:00,611,8.75,21.15078,3212.285,351.3589,0,30.43875,1,1,2248.6,2248.282,283.7586,81.62864,365.3873,1,351.3589,0,0,0,14.02841,0,203.4756,0.1017378,0.1259371,0.3172331,0,250,0.3172331,1964.524,0,0,0,0,30.43875,40.47479,35.36143,5.113366,122.1288,0,244.2576,0,-1.421085e-14,-3.344547e-14,4.263256e-14,351.3589,0,0,0,14.02841,1.766549e-06,0,-1.776357e-15
mpc,2026-01-11 09:00:00,612,9,21.31099,3215.752,261.2278,6.229161,38.78212,1,1,2251.027,2250.709,202.8687,58.3591,261.2278,1,261.2278,0,0,0,0,6.229161,201.8863,0.1009431,0.1281256,0.3172331,0,250,0.3172331,2047.841,0,0,0,0,38.78212,40.51848,36.86113,3.657347,101.787,0,203.574,0,-7.105427e-15,-3.971823e-14,4.263256e-14,261.2278,6.229161,0,6.229162,0,6.27989e-07,0,-8.881784e-15
mpc,2026-01-11 09:15:00,613,9.25,21.41897,3265.03,209.6755,2.505801,34.67108,1,1,2285.521,2285.204,162.8334,46.84215,209.6755,1,209.6755,0,0,0,0,2.505801,201.2281,0.100614,0.1271248,0.3172331,0,250,0.3172331,2122.371,0,0,0,0,34.67108,41.13938,38.20267,2.93671,90.92735,0,181.8547,0,7.105427e-15,-8.743006e-15,4.263256e-14,209.6755,2.505801,0,2.505801,0,1.288167e-06,0,-1.332268e-14
mpc,2026-01-11 09:30:00,614,9.5,21.58943,3293.108,164.6341,4.785554,45.66726,1,1,2305.176,2304.859,127.8543,36.77977,164.6341,1,164.6341,0,0,0,0,4.785554,200,0.1,0.1267104,0.3172331,0,250,0.3172331,2177.004,0,0,0,1.341555e-08,45.66726,41.49316,39.18608,2.307088,83.73878,0,167.4776,0,-7.105427e-15,-4.310441e-14,4.263256e-14,164.6341,4.785554,0,4.785554,0,3.112753e-06,0,2.664535e-15
mpc,2026-01-11 09:45:00,615,9.75,21.70068,3303.479,127.0848,0,50.59681,1,1,2312.436,2312.118,116.4895,33.51046,150,1,127.0848,0,0,0,22.9152,0,205.6973,0.1028487,0.1259371,0.3172331,0,250,0.3172331,2195.629,0,0,1.028959e-06,0,50.59681,41.62384,39.52132,2.102522,81.66174,0,163.3235,0,-7.105427e-15,-1.834644e-14,4.263256e-14,127.0848,0,0,0,22.9152,0,0,0
mpc,2026-01-11 10:00:00,616,10,21.60573,3280.454,117.1507,0,59.20506,1,1,2296.318,2296.001,158.6978,45.65248,204.3503,1,117.1507,0,0,0,87.19961,0,227.4648,0.1137324,0.1295246,0.3172331,0,250,0.3172331,2137.303,0,0,0,0,59.20506,41.33372,38.47145,2.86227,94.20418,0,188.4084,0,-7.105427e-15,5.370704e-14,4.263256e-14,117.1507,0,0,0,87.19961,2.152244e-06,0,0
mpc,2026-01-11 10:15:00,617,10.25,21.68062,3274.687,109.7161,0,48.95247,1,1,2292.281,2291.963,0,0,0,0,0,0,0,0,0,109.7161,200,0.1,0.1432313,0.3172331,0,250,0.3172331,2291.963,0,0,1.88402e-06,0,48.95247,41.26105,41.25534,0.005710195,49.6017,0,99.20339,0,0,9.242607e-15,4.263256e-14,109.7161,0,0,109.7161,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,21.97954,3275.855,103.2902,0,64.54568,1,1,2293.099,2292.782,116.4895,33.51046,150,1,103.2902,0,0,0,46.70977,0,211.646,0.105823,0.1259371,0.3172331,0,250,0.3172331,2176.292,0,0,1.46406e-06,0,64.54568,41.27578,39.17326,2.102522,83.75074,0,167.5015,0,7.105427e-15,-3.433365e-14,4.263256e-14,103.2902,0,0,0,46.70977,0,0,7.105427e-15
mpc,2026-01-11 10:45:00,619,10.75,22.42173,3307.401,101.417,0,71.62467,1,1,2315.181,2314.864,466.5788,134.2204,600.7992,4,101.4169,0,0,0,499.3822,0,336.4582,0.1682291,0.1332704,0.3172331,0,250,0.3172331,1848.285,0,0,3.837585e-06,0,71.62467,41.67326,33.26913,8.404129,179.8736,0,359.7472,0,2.842171e-14,-5.856426e-14,4.263256e-14,101.4169,0,0,0,499.3822,0,0,5.684342e-14
mpc,2026-01-11 11:00:00,620,11,22.8969,3313.528,78.77308,1.667094,82.93671,1,1,2319.469,2319.152,0,0,0,0,0,0,0,0,0,80.44017,316.2952,0.1581476,0.2118628,0.3172331,0,250,0.3172331,2319.152,0,0,0,3.15833e-08,82.93671,41.75045,41.74474,0.005710195,56.21547,0,112.4309,0,0,1.801337e-14,4.263256e-14,78.77308,1.667094,0,80.44017,0,0,0,-5.995204e-15
mpc,2026-01-11 11:15:00,621,11.25,23.14711,3370.761,88.2883,1.460782,89.71976,1,1,2359.533,2359.216,0,0,0,0,0,0,0,0,0,89.74908,293.8081,0.1469041,0.1991664,0.3172331,0,250,0.3172331,2359.216,0,0,3.625617e-07,3.360038e-08,89.71976,42.47159,42.46588,0.005710195,58.19566,0,116.3913,0,0,-2.031708e-14,4.263256e-14,88.2883,1.460782,0,89.74908,0,0,0,-6.661338e-16
mpc,2026-01-11 11:30:00,622,11.5,23.50152,3410.879,72.81067,8.197177,101.6749,1,1,2387.616,2387.298,0,0,0,0,0,0,0,0,0,81.00785,273.5099,0.136755,0.1850067,0.3172331,0,250,0.3172331,2387.298,0,0,3.707236e-07,0,101.6749,42.97708,42.97137,0.005710195,60.91981,0,121.8396,0,0,-2.350897e-14,4.263256e-14,72.81067,8.197177,0,81.00785,0,0,0,3.552714e-15
mpc,2026-01-11 11:45:00,623,11.75,23.85594,3422.803,72.88201,6.218872,108.9111,1,1,2395.962,2395.645,0,0,0,0,0,0,0,0,0,79.10088,253.6916,0.1268458,0.1722252,0.3172331,0,250,0.3172331,2395.645,0,0,0,0,108.9111,43.12732,43.12161,0.005710195,62.48067,0,124.9613,0,0,-1.013079e-14,4.263256e-14,72.88201,6.218872,0,79.10088,0,0,0,-2.664535e-15
mpc,2026-01-11 12:00:00,624,12,23.99947,3417.253,71.2152,2.264237,112.1041,1,1,2392.077,2391.76,0,0,0,0,0,0,0,0,0,73.47944,235.2818,0.1176409,0.1597459,0.3172331,0,250,0.3172331,2391.76,0,0,0,2.185454e-09,112.1041,43.05739,43.05168,0.005710195,63.03438,0,126.0688,0,0,-2.081668e-15,4.263256e-14,71.2152,2.264237,0,73.47944,0,0,0,-3.552714e-15
mpc,2026-01-11 12:15:00,625,12.25,24.01158,3422.765,58.35439,5.045481,121.635,1,1,2395.936,2395.618,0,0,0,0,0,0,0,0,0,63.39987,219.3948,0.1096974,0.1481535,0.3172331,0,250,0.3172331,2395.618,0,0,3.680199e-07,1.408003e-10,121.635,43.12684,43.12113,0.005710195,64.80787,0,129.6157,0,0,-5.290213e-14,4.263256e-14,58.35439,5.045481,0,63.39987,0,0,0,8.881784e-16
mpc,2026-01-11 12:30:00,626,12.5,24.24871,3447.662,76.96077,0.4804443,127.6798,1,1,2413.363,2413.046,0,0,0,0,0,0,0,0,0,77.44122,200,0.1,0.1381497,0.3172331,0,250,0.3172331,2413.046,0,0,3.6286e-09,2.655653e-06,127.6798,43.44054,43.43483,0.005710195,66.30569,0,132.6114,0,0,2.997602e-15,4.263256e-14,76.96077,0.4804416,0,77.44122,0,0,0,2.38698e-15
mpc,2026-01-11 12:45:00,627,12.75,24.24865,3461.637,104.1828,0,131.0641,1,1,2423.146,2422.828,156.0824,44.90011,200.9825,1,104.1828,0,0,0,96.79966,0,224.1684,0.1120842,0.1259371,0.3172331,0,250,0.3172331,2266.746,0,0,2.721907e-06,0,131.0641,43.61662,40.80143,2.815193,109.1786,0,218.3572,0,-1.421085e-14,3.907985e-14,4.263256e-14,104.1828,0,0,0,96.79966,0,0,0
mpc,2026-01-11 13:00:00,628,13,24.43456,3467.396,96.53256,0,137.2214,1,1,2427.177,2426.86,0,0,0,0,0,0,0,0,0,96.53256,200,0.1,0.1411556,0.3172331,0,250,0.3172331,2426.86,0,0,7.218753e-07,0,137.2214,43.68919,43.68348,0.005710195,68.35384,0,136.7077,0,0,4.468648e-15,4.263256e-14,96.53256,0,0,96.53256,0,0,0,0
mpc,2026-01-11 13:15:00,629,13.25,24.73581,3505.858,105.5237,0,156.3097,1,1,2454.1,2453.783,230.851,66.40874,297.2597,1,105.5237,0,0,0,191.736,0,247.9025,0.1239513,0.1259371,0.3172331,0,250,0.3172331,2222.932,0,0,4.229582e-06,0,156.3097,44.17381,40.01278,4.161028,134.6921,0,269.3842,0,0,6.580847e-14,4.263256e-14,105.5237,0,0,0,191.736,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,24.76537,3498.861,91.2115,0,159.0385,1,1,2449.203,2448.886,0,0,0,0,0,0,0,0,0,91.2115,225.0606,0.1125303,0.1561006,0.3172331,0,250,0.3172331,2448.886,0,0,0,0,159.0385,44.08565,44.07994,0.005710195,72.86097,0,145.7219,0,0,3.669287e-14,4.263256e-14,91.2115,0,0,91.2115,0,0,0,0
mpc,2026-01-11 13:45:00,631,13.75,24.97884,3497.608,100.1008,0,174.9779,1,1,2448.325,2448.008,0,0,0,0,0,0,0,0,0,100.1008,200,0.1,0.1417174,0.3172331,0,250,0.3172331,2448.008,0,0,0,0,174.9779,44.06986,44.06415,0.005710195,75.86484,0,151.7297,0,0,6.217249e-15,4.263256e-14,100.1008,0,0,100.1008,0,0,0,0
mpc,2026-01-11 14:00:00,632,14,25.34069,3512.352,122.056,0,181.4321,1,1,2458.646,2458.329,116.4895,33.51046,150,1,122.056,0,0,0,27.94399,0,206.9545,0.1034773,0.1259371,0.3172331,0,250,0.3172331,2341.84,0,0,0,0,181.4321,450.0935,428.7102,21.3833,495.4346,0,990.8692,0,-1.421085e-14,4.601874e-14,4.263256e-14,122.056,0,0,0,27.94399,3.610563e-06,0,-1.065814e-14
mpc,2026-01-11 14:15:00,633,14.25,25.57658,3515.649,125.3676,0,184.0845,1,1,2460.954,2460.637,155.9288,44.85592,200.7847,1,125.3676,0,0,0,75.41712,0,225.7762,0.1128881,0.1303162,0.3172331,0,250,0.3172331,2304.708,0,0,4.859469e-07,0,184.0845,452.6662,423.9264,28.73979,502.6427,0,1005.285,0,1.421085e-14,4.032885e-14,4.263256e-14,125.3676,0,0,0,75.41712,0,0,1.421085e-14
mpc,2026-01-11 14:30:00,634,14.5,25.82262,3536.233,102.9627,0,188.7371,1,1,2475.363,2475.046,0,0,0,0,0,0,0,0,0,102.9627,200,0.1,0.142168,0.3172331,0,250,0.3172331,2475.046,0,0,3.136927e-06,0,188.7371,457.5945,457.5359,0.05864356,492.4257,0,984.8514,0,0,5.995204e-14,4.263256e-14,102.9627,0,0,102.9627,0,0,0,0
mpc,2026-01-11 14:45:00,635,14.75,26.10684,3511.942,104.9455,0,191.393,1,1,2458.359,2458.042,116.4895,33.51046,150,1,104.9455,0,0,0,45.05446,0,211.2321,0.1056161,0.1259371,0.3172331,0,250,0.3172331,2341.553,0,0,1.825539e-06,0,191.393,457.093,435.3746,21.71837,504.4716,0,1008.943,0,1.421085e-14,1.559863e-14,4.263256e-14,104.9455,0,0,0,45.05446,0,0,1.421085e-14
mpc,2026-01-11 15:00:00,636,15,26.48529,3482.982,101.7781,0,195.8623,1,1,2438.087,2437.77,313.7826,90.2656,404.0482,1,101.7781,0,0,0,302.2701,0,286.7664,0.1433832,0.1330098,0.3172331,0,250,0.3172331,2123.988,0,0,0,0,195.8623,456.86,398.0026,58.85747,524.9698,0,1049.94,0,0,-8.076873e-14,4.263256e-14,101.7781,0,0,0,302.2701,4.253061e-07,0,0
mpc,2026-01-11 15:15:00,637,15.25,26.64276,3492.231,103.6634,0,199.1096,1,1,2444.561,2444.244,468.8032,134.8603,603.6634,2,103.6634,0,0,0,500,0,411.7213,0.2058606,0.1805726,0.3172331,0,250,0.3172331,1975.441,0,0,1.309353e-06,0,199.1096,459.5648,371.3726,88.19218,543.6644,0,1087.329,0,-2.842171e-14,-3.366751e-14,4.263256e-14,103.6634,0,0,0,500,0,0,0
mpc,2026-01-11 15:30:00,638,15.5,26.92755,3483.616,139.68,0,192.8772,1,1,2438.531,2438.214,496.7735,142.9065,639.68,2,139.68,0,0,0,500,0,536.6564,0.2683282,0.2592548,0.3172331,0,250,0.3172331,1941.44,0,0,0,0,192.8772,461.1469,367.1428,94.00408,546.524,0,1093.048,0,0,-1.331157e-13,4.263256e-14,139.68,0,0,0,500,3.075458e-07,0,0
mpc,2026-01-11 15:45:00,639,15.75,27.02872,3489.773,136.0472,0,203.4127,1,1,2442.841,2442.524,493.9523,142.0949,636.0472,2,136.0472,0,0,0,500,0,661.572,0.330786,0.3379247,0.3172331,0,250,0.3172331,1948.572,0,0,0,0,203.4127,462.9363,369.2686,93.66771,549.9117,0,1099.823,0,0,2.0417e-13,4.263256e-14,136.0472,0,0,0,500,1.509461e-06,0,2.842171e-14
mpc,2026-01-11 16:00:00,640,16,27.0539,3489.573,138.1095,1.1409,199.5484,1,1,2442.701,2442.384,496.3457,142.9047,639.2504,2,138.1095,1.1409,0,0,500,0,786.4678,0.3932339,0.4165822,0.3172331,0,250,0.3172331,1946.038,0,0,4.467447e-06,1.324459e-09,199.5484,463.1528,368.9821,94.17069,549.7225,0,1099.445,0,8.526513e-14,2.01561e-13,4.263256e-14,138.1095,1.1409,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 16:15:00,641,16.25,27.1782,3485.497,169.8739,12.81396,203.8795,1,1,2439.848,2439.53,131.9235,37.95034,169.8739,1,169.8739,1.245558e-06,0,0,0,12.81396,783.1405,0.3915703,0.4952273,0.3172331,0,250,0.3172331,2307.607,0,0,3.195069e-07,2.018002e-07,203.8795,463.8143,438.6754,25.13893,515.3831,0,1030.766,0,-1.421085e-14,-1.552092e-13,4.263256e-14,169.8739,12.81396,0,12.81396,0,0,0,5.329071e-15
mpc,2026-01-11 16:30:00,642,16.5,27.16797,3437.357,182.959,19.74417,191.3267,1,1,2406.15,2405.833,142.0854,40.8736,182.959,1,182.959,0,0,0,0,19.74417,778.0812,0.3890406,0.4931321,0.3172331,0,250,0.3172331,2263.747,0,0,1.34255e-06,1.759342e-07,191.3267,457.3105,430.2456,27.0649,507.4826,0,1014.965,0,-1.421085e-14,-7.549517e-14,4.263256e-14,182.959,19.74417,0,19.74417,0,0,0,-3.552714e-15
mpc,2026-01-11 16:45:00,643,16.75,27.14866,3416.615,203.7756,11.37884,184.7422,1,1,2391.631,2391.314,554.4473,160.7072,715.1544,2,203.7756,11.37884,0,0,500,0,902.9587,0.4514794,0.4899463,0.3172331,0,250,0.3172331,1836.866,0,0,0,0,184.7422,454.3676,348.9722,105.3955,544.7771,0,1089.554,0,-2.842171e-14,-1.203482e-13,4.263256e-14,203.7756,11.37884,0,0,500,3.483558e-06,0,-4.973799e-14
mpc,2026-01-11 17:00:00,644,17,27.11123,3385.376,222.0312,7.775872,172.8798,1,1,2369.763,2369.446,566.124,163.6831,729.8071,2,222.0312,7.775872,0,0,500,0,1027.817,0.5139083,0.5685799,0.3172331,0,250,0.3172331,1803.322,0,0,0,1.999108e-09,172.8798,449.8612,342.3315,107.5297,538.8331,0,1077.666,0,8.526513e-14,-3.363976e-13,4.263256e-14,222.0312,7.775872,0,0,500,4.824388e-06,0,8.526513e-14
mpc,2026-01-11 17:15:00,645,17.25,26.84065,3358.346,264.8376,0,165.0869,1,1,2350.842,2350.525,593.9706,170.8671,764.8376,2,264.8376,0,0,0,500,0,1152.655,0.5763274,0.647201,0.3172331,0,250,0.3172331,1756.554,0,0,0,0,165.0869,443.7621,331.58,112.1821,533.6101,0,1067.22,0,5.684342e-14,2.63678e-13,4.263256e-14,264.8376,0,0,0,500,2.135601e-06,0,0
mpc,2026-01-11 17:30:00,646,17.5,26.87164,3347.379,324.971,0,160.2251,1,1,2343.165,2342.848,640.67,184.3011,824.971,2,324.971,0,0,0,500,0,1277.473,0.6387367,0.7258098,0.3172331,0,250,0.3172331,1702.178,0,0,4.420115e-06,0,160.2251,442.5977,321.5223,121.0753,536.0881,0,1072.176,0,-5.684342e-14,-7.605028e-14,4.263256e-14,324.971,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 17:45:00,647,17.75,26.70927,3368.954,387.6732,0,158.6117,1,1,2358.268,2357.951,689.3643,198.3089,887.6732,2,387.6732,0,0,0,500,0,1402.272,0.7011361,0.8044062,0.3172331,0,250,0.3172331,1668.587,0,0,0,0,158.6117,443.9527,314.1176,129.8351,542.2858,0,1084.572,0,1.136868e-13,2.19269e-13,4.263256e-14,387.6732,0,0,0,500,2.960874e-06,0,5.684342e-14
mpc,2026-01-11 18:00:00,648,18,26.68463,3396.539,467.5033,0,150.7266,1,1,2377.577,2377.26,751.3601,216.1432,967.5033,2,467.5033,0,0,0,500,0,1527.051,0.7635257,0.8829903,0.3172331,0,250,0.3172331,1625.9,0,0,4.226264e-06,0,150.7266,447.3595,305.9256,141.4339,550.4292,0,1100.858,0,-5.684342e-14,1.44329e-13,4.263256e-14,467.5033,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 18:15:00,649,18.25,26.8476,3343.66,537.2571,0,148.0839,1,1,2340.562,2340.245,805.5307,231.7264,1037.257,3,537.2571,0,0,0,500,0,1651.811,0.8259055,0.9615619,0.3172331,0,250,0.3172331,1534.714,0,0,3.34723e-06,0,148.0839,441.8852,289.7456,152.1397,549.4294,0,1098.859,0,0,2.060574e-13,4.263256e-14,537.2571,0,0,0,500,0,0,0
mpc,2026-01-11 18:30:00,650,18.5,26.73664,3317.006,618.5495,2.836477,137.1366,1,1,2321.904,2321.587,870.6307,250.7553,1121.386,3,618.5495,2.836477,0,0,500,0,1776.551,0.8882755,1.040121,0.3172331,0,250,0.3172331,1450.956,0,0,0,6.589862e-09,137.1366,437.355,273.3028,164.0522,549.8892,0,1099.778,0,-8.526513e-14,-3.046452e-13,4.263256e-14,618.5495,2.836477,0,0,500,1.584467e-06,0,-1.136868e-13
mpc,2026-01-11 18:45:00,651,18.75,26.60935,3273.574,671.2097,3.967609,134.9988,1,1,2291.502,2291.185,521.2594,149.9503,671.2097,2,671.2097,0,0,0,0,3.967609,1775.279,0.8876397,1.118668,0.3172331,0,250,0.3172331,1769.925,0,0,3.605163e-06,0,134.9988,430.493,332.507,97.986,507.8189,0,1015.638,0,-2.842171e-14,2.919887e-13,4.263256e-14,671.2097,3.967609,0,3.967609,0,0,0,-1.332268e-15
mpc,2026-01-11 19:00:00,652,19,26.71656,3236.197,700.0228,0,119.8499,1,0,2265.338,2265.021,931.934,268.0888,1200.023,3,700.0228,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1333.087,0,0,1.622365e-07,0,119.8499,426.5226,250.9964,175.5262,541.6508,0,1083.302,0,-1.136868e-13,-1.456613e-13,4.263256e-14,700.0228,0,0,0,500,0,0,0
mpc,2026-01-11 19:15:00,653,19.25,26.70081,3215.682,723.3169,0,118.2807,0,0,2250.977,2250.66,173.4272,49.88967,223.3169,1,223.3169,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2077.233,0,0,1.259682e-06,0,118.2807,423.6806,390.9783,32.7023,0,463.1308,2547.22,0,0,-1.920686e-13,4.263256e-14,723.3169,0,0,500,0,0,0,0
mpc,2026-01-11 19:30:00,654,19.5,26.72636,3163.226,760.7468,0,107.0857,0,0,2214.258,2213.941,202.4952,58.25164,260.7468,1,260.7468,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2011.446,0,0,0,0,107.0857,416.9899,378.7962,38.19371,0,457.2143,2514.678,0,-7.105427e-15,-2.760014e-13,4.263256e-14,760.7468,0,0,500,0,0,0,0
mpc,2026-01-11 19:45:00,655,19.75,26.5638,3167.037,744.7967,0,99.32666,0,0,2216.926,2216.609,190.1084,54.68834,244.7967,1,244.7967,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2026.5,0,0,0,0,99.32666,416.0911,380.3504,35.74066,0,453.6812,2495.247,0,0,-6.77236e-14,4.263256e-14,744.7967,0,0,500,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,26.53284,3131.06,724.1068,0,89.46435,0,0,2191.742,2191.424,174.0406,50.06614,224.1068,1,224.1068,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2017.384,0,0,0,0,89.46435,411.1015,378.3975,32.70403,0,445.2443,2448.844,0,-7.105427e-15,-2.974287e-13,4.263256e-14,724.1068,0,0,500,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,26.302,3123.202,697.007,0,85.16927,0,0,2186.241,2185.924,152.9951,44.01198,197.007,1,197.007,0,0,0,0,500,1273.702,0.6368509,0.8808806,0.3172331,0,250,0.3172331,2032.929,0,0,0,0,85.16927,408.126,379.5057,28.62023,0,439.4171,2416.794,0,0,1.09357e-13,4.263256e-14,697.007,0,0,500,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,26.06249,3099.397,628.4108,0,72.65102,0,0,2169.578,2169.261,116.4895,33.51046,150,1,150,0,0,0,0,478.4108,1153.898,0.5769492,0.8020313,0.3172331,0,250,0.3172331,2052.771,0,0,0,0,72.65102,403.0331,381.3344,21.69869,0,428.3409,2355.875,0,-1.421085e-14,-1.110223e-16,4.263256e-14,628.4108,0,0,478.4108,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,25.97903,3114.495,576.6251,0.8648148,65.95467,0,0,2180.146,2179.829,116.4895,33.51046,150,1,150,0,0,0,0,427.49,1046.844,0.5234222,0.726593,0.3172331,0,250,0.3172331,2063.34,0,0,3.80271e-06,2.327315e-09,65.95467,404.3068,382.6451,21.66174,0,428.3868,2356.127,0,-1.421085e-14,3.871348e-13,4.263256e-14,576.6251,0.8648148,0,427.49,0,0,0,-4.72955e-14
mpc,2026-01-11 21:00:00,660,21,25.72913,3127.636,514.4795,9.735229,67.26536,0,0,2189.345,2189.028,116.4895,33.51046,150,1,150,0,0,0,0,374.2147,953.1259,0.4765629,0.6591825,0.3172331,0,250,0.3172331,2072.538,0,0,0,0,67.26536,403.9534,382.4015,21.55188,0,428.323,2355.777,0,-1.421085e-14,-9.880985e-14,4.263256e-14,514.4795,9.735229,0,374.2147,0,0,0,3.019807e-14
mpc,2026-01-11 21:15:00,661,21.25,25.6487,3131.621,440.9095,3.022086,62.79814,0,0,2192.135,2191.817,0,0,0,0,0,0,0,0,0,443.9315,841.993,0.4209965,0.6001694,0.3172331,0,250,0.3172331,2191.817,0,0,1.942192e-06,0,62.79814,403.809,403.7506,0.05843691,0,415.3185,2284.252,0,0,1.619815e-13,4.263256e-14,440.9095,3.022086,0,443.9315,0,0,0,-1.820766e-14
mpc,2026-01-11 21:30:00,662,21.5,25.76956,3116.95,398.5595,4.468178,57.93548,0,0,2181.865,2181.548,0,0,0,0,0,0,0,0,0,403.0277,741.1035,0.3705517,0.5301906,0.3172331,0,250,0.3172331,2181.548,0,0,0,0,57.93548,402.9039,402.8453,0.05858037,0,413.5437,2274.491,0,0,3.963496e-14,4.263256e-14,398.5595,4.468178,0,403.0277,0,0,0,2.575717e-14
mpc,2026-01-11 21:45:00,663,21.75,25.34808,3065.833,323.0227,3.244777,50.23396,0,0,2146.083,2145.766,0,0,0,0,0,0,0,0,0,326.2675,659.42,0.32971,0.466662,0.3172331,0,250,0.3172331,2145.766,0,0,0,4.22706e-08,50.23396,392.9324,392.8743,0.0580831,0,402.0718,2211.395,0,0,-1.062483e-13,4.263256e-14,323.0227,3.244777,0,326.2675,0,0,0,1.110223e-14
mpc,2026-01-11 22:00:00,664,22,25.04468,3037.132,268.3433,11.48472,39.04309,0,0,2125.992,2125.675,0,0,0,0,0,0,0,0,0,279.828,589.3592,0.2946796,0.4152271,0.3172331,0,250,0.3172331,2125.675,0,0,0,4.575046e-07,39.04309,386.8898,386.832,0.05773033,0,393.9371,2166.654,0,0,-1.079692e-13,4.263256e-14,268.3433,11.48472,0,279.828,0,0,0,-8.881784e-15
mpc,2026-01-11 22:15:00,665,22.25,24.98036,3049.828,221.991,13.6646,40.20684,0,0,2134.879,2134.562,0,0,0,0,0,0,0,0,0,235.6556,530.3525,0.2651762,0.3711108,0.3172331,0,250,0.3172331,2134.562,0,0,4.273948e-06,3.179152e-07,40.20684,38.42783,38.42212,0.005710195,0,45.72958,251.5127,0,0,-8.576473e-14,4.263256e-14,221.991,13.6646,0,235.6556,0,0,0,8.881784e-15
mpc,2026-01-11 22:30:00,666,22.5,24.7445,3033.187,170.3219,12.54503,40.49604,0,0,2123.231,2122.913,0,0,0,0,0,0,0,0,0,182.8669,484.5523,0.2422761,0.3339552,0.3172331,0,250,0.3172331,2122.913,0,0,0,0,40.49604,38.21815,38.21244,0.005710195,0,45.53792,250.4586,0,0,8.476553e-14,4.263256e-14,170.3219,12.54503,0,182.867,0,0,0,-8.881784e-15
