controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-11 22:45:00,667,22.75,24.67481,3026.058,164.8388,10.44063,41.01588,0,0,2118.241,2117.923,0,0,0,0,0,0,0,0,0,175.2794,440.6561,0.2203281,0.3051155,0.3172331,0,250,0.3172331,2117.923,0,0,0,0,41.01588,38.12833,38.12262,0.005710195,0,45.53187,250.4253,0,0,4.019007e-14,4.263256e-14,164.8388,10.44063,0,175.2794,0,0,0,-3.552714e-15
mpc,2026-01-11 23:00:00,668,23,24.31765,3040.018,140.7085,4.409327,35.82284,0,1,2128.012,2127.695,0,0,0,0,0,0,0,0,0,145.1178,404.3073,0.2021537,0.2774747,0.3172331,0,250,0.3172331,2127.695,0,0,3.555061e-06,3.400037e-08,35.82284,38.30422,38.29851,0.005710195,0,44.72407,245.9824,0,0,2.04281e-14,4.263256e-14,140.7084,4.409326,0,145.1178,0,0,0,-7.993606e-15
mpc,2026-01-11 23:15:00,669,23.25,24.13488,3089.661,108.5099,0,36.05156,1,1,2162.763,2162.446,0,0,0,0,0,0,0,0,0,108.5099,377.1162,0.1885581,0.2545864,0.3172331,0,250,0.3172331,2162.446,0,0,0,0,36.05156,38.92973,38.92402,0.005710195,45.36737,0,90.73474,0,0,1.156297e-13,4.263256e-14,108.5099,0,0,108.5099,0,0,0,0
mpc,2026-01-11 23:30:00,670,23.5,23.88781,3058.742,94.19975,0,31.69496,1,1,2141.119,2140.802,0,0,0,0,0,0,0,0,0,94.19975,353.5069,0.1767534,0.2374645,0.3172331,0,250,0.3172331,2140.802,0,0,0,0,31.69496,38.54015,38.53443,0.005710195,44.17176,0,88.34352,0,0,1.080525e-13,4.263256e-14,94.19975,0,0,94.19975,0,0,0,0
mpc,2026-01-11 23:45:00,671,23.75,23.67883,3062.319,82.07291,0,26.08441,1,1,2143.623,2143.306,0,0,0,0,0,0,0,0,0,82.07291,332.933,0.1664665,0.2225981,0.3172331,0,250,0.3172331,2143.306,0,0,9.745996e-08,0,26.08441,38.58522,38.57951,0.005710195,43.20004,0,86.40007,0,0,-5.731526e-14,4.263256e-14,82.07291,0,0,82.07291,0,0,0,0
mpc,2026-01-12 00:00:00,672,0,23.49533,3040.163,104.2764,0,27.08662,1,1,2128.114,2127.797,0,0,0,0,0,0,0,0,0,104.2764,306.8115,0.1534058,0.209643,0.3172331,0,250,0.3172331,2127.797,0,0,0,0,27.08662,38.30605,38.30034,0.005710195,43.0813,0,86.16261,0,0,-9.68392e-14,4.263256e-14,104.2764,0,0,104.2764,0,0,0,0
mpc,2026-01-12 00:15:00,673,0.25,23.11147,3008.448,109.2411,0,24.68459,1,1,2105.913,2105.596,252.2063,72.552,324.7583,1,109.2411,0,0,0,215.5172,0,360.6425,0.1803213,0.1931947,0.3172331,0,250,0.3172331,1853.39,0,0,0,0,24.68459,37.90644,33.36102,4.545424,110.2378,0,220.4756,0,-5.684342e-14,-7.355228e-14,4.263256e-14,109.2411,0,0,0,215.5172,2.715194e-06,0,-1.421085e-14
mpc,2026-01-12 00:30:00,674,0.5,22.75187,3001.888,121.0401,0,23.16756,1,1,2101.322,2101.004,149.1855,42.91608,192.1016,1,121.0401,0,0,0,71.06148,0,378.3511,0.1891756,0.2270913,0.3172331,0,250,0.3172331,1951.819,0,0,1.297333e-06,0,23.16756,37.82379,35.13274,2.691049,82.07986,0,164.1597,0,-7.105427e-15,-6.733503e-14,4.263256e-14,121.0401,0,0,0,71.06148,0,0,1.421085e-14
mpc,2026-01-12 00:45:00,675,0.75,22.71973,2998.609,115.3683,7.237155,28.27115,1,1,2099.027,2098.709,0,0,0,0,0,0,0,0,0,122.6054,347.6402,0.1738201,0.2382421,0.3172331,0,250,0.3172331,2098.709,0,0,2.503814e-07,4.211575e-08,28.27115,37.78248,37.77677,0.005710195,42.69278,0,85.38556,0,0,-3.258505e-14,4.263256e-14,115.3683,7.237155,0,122.6054,0,0,0,-2.664535e-15
mpc,2026-01-12 01:00:00,676,1,22.54582,2991.265,114.9955,9.505161,26.28805,1,1,2093.886,2093.568,0,0,0,0,0,0,0,0,0,124.5006,316.4603,0.1582302,0.2189039,0.3172331,0,250,0.3172331,2093.568,0,0,0,0,26.28805,37.68994,37.68423,0.005710195,42.24025,0,84.4805,0,0,-1.0969e-13,4.263256e-14,114.9955,9.505161,0,124.5006,0,0,0,-3.552714e-15
mpc,2026-01-12 01:15:00,677,1.25,22.35275,3008.33,95.55647,0,28.69387,1,1,2105.831,2105.514,462.5073,133.0491,595.5565,2,95.55647,0,0,0,500,0,441.4105,0.2207052,0.1992704,0.3172331,0,250,0.3172331,1643.006,0,0,0,0,28.69387,37.90495,29.57411,8.330842,167.578,0,335.156,0,0,1.931788e-14,4.263256e-14,95.55647,0,0,0,500,3.385422e-07,0,0
mpc,2026-01-12 01:30:00,678,1.5,22.14652,3002.261,104.509,0,29.77833,1,1,2101.582,2101.265,469.4598,135.0492,604.509,2,104.509,0,0,0,500,0,566.341,0.2831705,0.2779497,0.3172331,0,250,0.3172331,1631.805,0,0,0,0,29.77833,37.82848,29.3725,8.455987,169.5436,0,339.0872,0,-5.684342e-14,-1.039724e-13,4.263256e-14,104.509,0,0,0,500,3.695004e-06,0,-4.263256e-14
mpc,2026-01-12 01:45:00,679,1.75,21.99993,2953.837,96.12593,2.006063,20.72493,1,1,2067.686,2067.368,0,0,0,0,0,0,0,0,0,98.13199,541.7189,0.2708594,0.3566166,0.3172331,0,250,0.3172331,2067.368,0,0,1.772544e-07,0,20.72493,37.21834,37.21263,0.005710195,40.7675,0,81.53501,0,0,-1.026956e-13,4.263256e-14,96.12592,2.006063,0,98.13199,0,0,0,3.552714e-15
mpc,2026-01-12 02:00:00,680,2,21.66432,2978.434,102.4134,3.059141,22.11744,1,1,2084.904,2084.586,0,0,0,0,0,0,0,0,0,105.4725,515.2655,0.2576327,0.3411124,0.3172331,0,250,0.3172331,2084.586,0,0,4.031708e-06,0,22.11744,37.52826,37.52255,0.005710195,41.29241,0,82.58482,0,0,-1.308953e-13,4.263256e-14,102.4133,3.059141,0,105.4725,0,0,0,-4.440892e-16
mpc,2026-01-12 02:15:00,681,2.25,21.36048,2999.693,98.24812,4.341596,19.65287,1,1,2099.785,2099.468,0,0,0,0,0,0,0,0,0,102.5897,489.5369,0.2447685,0.3244551,0.3172331,0,250,0.3172331,2099.468,0,0,0,4.550928e-09,19.65287,37.79613,37.79042,0.005710195,41.12122,0,82.24244,0,0,-6.561418e-14,4.263256e-14,98.24812,4.341596,0,102.5897,0,0,0,5.329071e-15
mpc,2026-01-12 02:30:00,682,2.5,21.36788,2970.299,82.56172,0,20.37798,1,1,2079.209,2078.892,452.4156,130.1461,582.5617,2,82.56172,0,0,0,500,0,614.4598,0.3072299,0.3082542,0.3172331,0,250,0.3172331,1626.476,0,0,3.218038e-07,0,20.37798,37.42577,29.27658,8.149192,162.8768,0,325.7536,0,2.842171e-14,-1.720846e-14,4.263256e-14,82.56172,0,0,0,500,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,21.23334,2965.998,108.8216,0,15.19266,1,1,2076.199,2075.881,472.809,136.0126,608.8216,4,108.8216,0,0,0,500,0,739.3631,0.3696816,0.3869164,0.3172331,0,250,0.3172331,1603.072,0,0,1.285636e-06,0,15.19266,37.37158,28.8553,8.516273,167.4367,0,334.8734,0,2.842171e-14,-1.377787e-13,4.263256e-14,108.8216,0,0,0,500,0,0,0
mpc,2026-01-12 03:00:00,684,3,21.20061,2968.012,101.4812,13.96281,17.39329,1,1,2077.608,2077.291,0,0,0,0,0,0,0,0,0,115.444,710.3857,0.3551929,0.4655661,0.3172331,0,250,0.3172331,2077.291,0,0,0,2.908142e-07,17.39329,37.39695,37.39124,0.005710195,40.33032,0,80.66064,0,0,-1.130207e-13,4.263256e-14,101.4812,13.96281,0,115.444,0,0,0,-3.552714e-15
mpc,2026-01-12 03:15:00,685,3.25,20.9888,2998.835,134.1773,8.067842,22.12934,1,1,2099.184,2098.867,0,0,0,0,0,0,0,0,0,142.2451,674.7126,0.3373563,0.4473195,0.3172331,0,250,0.3172331,2098.867,0,0,3.416246e-06,0,22.12934,37.78531,37.7796,0.005710195,41.50431,0,83.00863,0,0,1.930678e-13,4.263256e-14,134.1772,8.067842,0,142.2451,0,0,0,-5.329071e-15
mpc,2026-01-12 03:30:00,686,3.5,21.04835,3001.637,132.6935,2.859867,17.64559,1,1,2101.146,2100.828,493.3327,142.2207,635.5533,2,132.6935,2.859867,0,0,500,0,799.6064,0.3998032,0.4248566,0.3172331,0,250,0.3172331,1607.496,0,0,0,2.492211e-08,17.64559,37.82062,28.93492,8.885698,174.1289,0,348.2578,0,5.684342e-14,-1.551537e-13,4.263256e-14,132.6935,2.859867,0,0,500,2.280296e-08,0,5.684342e-14
mpc,2026-01-12 03:45:00,687,3.75,20.98408,3034.316,136.4107,0.1956747,18.85849,1,1,2124.021,2123.704,494.3704,142.236,636.6063,2,136.4107,0.1956747,0,0,500,0,924.4805,0.4622403,0.5035004,0.3172331,0,250,0.3172331,1629.333,0,0,0,2.298114e-09,18.85849,38.23238,29.328,8.904377,174.7379,0,349.4757,0,0,1.865175e-14,4.263256e-14,136.4107,0.1956747,0,0,500,3.726406e-06,0,0
mpc,2026-01-12 04:00:00,688,4,20.95027,3019.726,154.3889,0,20.51968,1,1,2113.808,2113.491,508.1964,146.1925,654.3889,2,154.3889,0,0,0,500,0,1049.335,0.5246675,0.5821318,0.3172331,0,250,0.3172331,1605.294,0,0,0,0,20.51968,38.04854,28.8953,9.153245,178.5391,0,357.0782,0,-5.684342e-14,4.22995e-13,4.263256e-14,154.3889,0,0,0,500,2.167778e-06,0,-5.684342e-14
mpc,2026-01-12 04:15:00,689,4.25,20.93817,3048.74,180.2423,6.350158,16.70571,1,1,2134.118,2133.801,139.9757,40.26669,180.2423,1,180.2423,0,0,0,0,6.350157,1047.582,0.5237911,0.6607509,0.3172331,0,250,0.3172331,1993.825,0,0,0,3.263312e-08,16.70571,38.41412,35.88885,2.525272,78.96474,0,157.9295,0,7.105427e-15,8.881784e-14,4.263256e-14,180.2423,6.350157,0,6.350157,0,2.271988e-06,0,-5.329071e-15
mpc,2026-01-12 04:30:00,690,4.5,20.76428,3052.494,214.261,1.46467,18.68589,1,1,2136.746,2136.429,555.7094,160.0162,715.7257,2,214.261,1.46467,0,0,500,0,1172.417,0.5862087,0.6596472,0.3172331,0,250,0.3172331,1580.719,0,0,0,0,18.68589,38.46142,28.45294,10.00848,191.6013,0,383.2026,0,0,-3.752554e-14,4.263256e-14,214.261,1.46467,0,0,500,2.179175e-06,0,8.437695e-15
mpc,2026-01-12 04:45:00,691,4.75,20.46756,3047.884,249.7792,5.566437,19.57856,1,1,2133.519,2133.202,193.9778,55.80144,249.7792,1,249.7792,0,0,0,0,5.566437,1170.841,0.5854206,0.738254,0.3172331,0,250,0.3172331,1939.224,0,0,4.309971e-06,0,19.57856,38.40334,34.90603,3.49731,93.97134,0,187.9427,0,0,-3.083089e-13,4.263256e-14,249.7792,5.566437,0,5.566437,0,0,0,-3.552714e-15
mpc,2026-01-12 05:00:00,692,5,20.29202,3075.375,306.414,5.548427,16.63378,1,1,2152.762,2152.445,237.9602,68.45383,306.414,1,306.414,0,0,0,0,5.548427,1169.27,0.5846349,0.7372615,0.3172331,0,250,0.3172331,1914.485,0,0,1.537793e-06,2.556938e-08,16.63378,38.74972,34.46073,4.288993,105.6786,0,211.3572,0,0,2.577938e-13,4.263256e-14,306.414,5.548427,0,5.548427,0,0,0,1.598721e-14
mpc,2026-01-12 05:15:00,693,5.25,20.48511,3098.281,356.5731,0.6869668,14.19515,1,1,2168.796,2168.479,665.6888,191.5712,857.26,2,356.5731,0.6869668,0,0,500,0,1294.086,0.6470428,0.736272,0.3172331,0,250,0.3172331,1502.79,0,0,1.715292e-07,4.278226e-09,14.19515,39.03834,27.05023,11.98811,220.9887,0,441.9773,0,-5.684342e-14,-2.057243e-13,4.263256e-14,356.5731,0.6869668,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 05:30:00,694,5.5,20.64704,3113.182,414.9096,0,18.45516,1,1,2179.227,2178.91,710.516,204.3936,914.9096,2,414.9096,0,0,0,500,0,1418.882,0.709441,0.8148668,0.3172331,0,250,0.3172331,1468.394,0,0,0,0,18.45516,39.22609,26.43109,12.795,233.9115,0,467.8229,0,0,-7.771561e-16,4.263256e-14,414.9096,0,0,0,500,1.119528e-07,0,0
mpc,2026-01-12 05:45:00,695,5.75,20.60723,3110.01,526.1269,0,14.49702,1,1,2177.007,2176.69,796.887,229.2399,1026.127,3,526.1269,0,0,0,500,0,1543.659,0.7718293,0.8934492,0.3172331,0,250,0.3172331,1379.803,0,0,0,0,14.49702,39.18612,24.83645,14.34968,256.4993,0,512.9986,0,-5.684342e-14,-1.028067e-13,4.263256e-14,526.1269,0,0,0,500,3.096569e-07,0,0
mpc,2026-01-12 06:00:00,696,6,20.58896,3138.572,611.7556,0,11.01869,1,1,2197.001,2196.683,863.386,248.3696,1111.756,3,611.7556,0,0,0,500,0,1668.416,0.8342078,0.9720192,0.3172331,0,250,0.3172331,1333.297,0,0,1.442264e-06,0,11.01869,39.54601,23.99935,15.54666,274.2099,0,548.4199,0,-2.842171e-14,-4.563017e-14,4.263256e-14,611.7556,0,0,0,500,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,20.76014,3167.507,682.173,0,16.56552,1,1,2217.255,2216.938,918.0719,264.1011,1182.173,3,682.173,0,0,0,500,0,1793.153,0.8965765,1.050577,0.3172331,0,250,0.3172331,1298.866,0,0,4.822774e-06,0,16.56552,39.91059,23.37959,16.53101,290.2571,0,580.5143,0,0,3.301803e-13,4.263256e-14,682.173,0,0,0,500,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,20.78737,3156.433,717.1577,14.03921,14.54132,1,1,2209.503,2209.186,556.9425,160.2152,717.1577,2,717.1577,0,0,0,0,14.03921,1789.361,0.8946804,1.129122,0.3172331,0,250,0.3172331,1652.244,0,0,0,0,14.54132,39.77106,29.74038,10.03068,192.3941,0,384.7881,0,-8.526513e-14,3.219647e-14,4.263256e-14,717.1577,14.03921,0,14.03921,0,3.061817e-06,0,4.973799e-14
mpc,2026-01-12 06:45:00,699,6.75,20.68243,3160.639,777.8284,13.7708,14.89031,1,1,2212.447,2212.13,604.0591,173.7692,777.8284,2,777.8284,0,0,0,0,13.7708,1785.636,0.8928182,1.126734,0.3172331,0,250,0.3172331,1608.071,0,0,1.415705e-06,0,14.89031,39.82405,28.94528,10.87877,205.2067,0,410.4133,0,-8.526513e-14,-1.256772e-13,4.263256e-14,777.8284,13.7708,0,13.7708,0,0,0,-2.664535e-14
mpc,2026-01-12 07:00:00,700,7,20.92767,3127.187,788.3145,13.00552,19.13969,1,1,2189.031,2188.714,612.2026,176.1119,788.3145,2,788.3145,0,0,0,0,13.00552,1782.104,0.891052,1.124389,0.3172331,0,250,0.3172331,1576.511,0,0,8.28735e-07,1.007034e-07,19.13969,39.40256,28.3772,11.02536,207.7069,0,415.4139,0,0,-1.54543e-13,4.263256e-14,788.3145,13.00552,0,13.00552,0,0,0,5.506706e-14
mpc,2026-01-12 07:15:00,701,7.25,21.08181,3123.987,754.0683,14.24504,23.19049,1,1,2186.791,2186.474,585.6072,168.4612,754.0684,2,754.0684,0,0,0,0,14.24504,1778.262,0.8891311,1.122165,0.3172331,0,250,0.3172331,1600.866,0,0,0,0,23.19049,39.36224,28.8156,10.54664,201.1868,0,402.3736,0,-8.526513e-14,3.672618e-13,4.263256e-14,754.0683,14.24504,0,14.24504,0,3.071066e-06,0,1.776357e-14
mpc,2026-01-12 07:30:00,702,7.5,20.85934,3165.238,714.0734,10.81125,29.06457,1,1,2215.667,2215.35,554.5473,159.5262,714.0734,2,714.0734,0,0,0,0,10.81125,1775.279,0.8876397,1.119746,0.3172331,0,250,0.3172331,1660.802,0,0,0,9.755885e-09,29.06457,39.882,29.89444,9.987561,194.301,0,388.6019,0,2.842171e-14,1.449951e-13,4.263256e-14,714.0734,10.81125,0,10.81125,0,4.092674e-06,0,-1.776357e-14
mpc,2026-01-12 07:45:00,703,7.75,20.94121,3154.361,668.9058,11.99602,29.7964,1,1,2208.052,2207.735,916.0943,264.8075,1180.902,3,668.9058,11.99602,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1291.641,0,0,0,1.482312e-07,29.7964,39.74494,23.24954,16.49541,293.0678,0,586.1356,0,1.136868e-13,9.925394e-14,4.263256e-14,668.9058,11.99602,0,0,500,3.663746e-06,0,5.684342e-14
mpc,2026-01-12 08:00:00,704,8,21.09553,3180.743,597.0797,377.6413,28.83673,1,1,2226.52,2226.203,463.6903,133.3894,597.0797,2,597.0797,0,0,0,0,377.6413,1805.291,0.9026453,1.196402,0.3172331,0,250,0.3172331,1762.513,0,0,0,0,28.83673,40.07736,31.72523,8.352136,169.9779,0,339.9559,0,-2.842171e-14,-1.956213e-13,4.263256e-14,597.0797,377.6413,0,377.6413,0,1.281933e-09,0,-5.684342e-14
mpc,2026-01-12 08:15:00,705,8.25,21.3053,3196.319,530.2327,385.7881,27.35369,1,1,2237.424,2237.106,411.7771,118.4556,530.2327,2,530.2327,0,0,0,0,385.7881,1708.559,0.8542797,1.136765,0.3172331,0,250,0.3172331,1825.329,0,0,0,0,27.35369,40.27363,32.85593,7.417697,155.9427,0,311.8854,0,-1.421085e-14,-5.662137e-14,4.263256e-14,530.2327,385.7881,0,385.7881,0,4.012284e-06,0,0
mpc,2026-01-12 08:30:00,706,8.5,21.4826,3253.643,394.5867,375.8445,24.16431,1,1,2277.55,2277.233,306.4348,88.15188,394.5867,1,394.5867,0,0,0,0,375.8445,1614.329,0.8071646,1.075855,0.3172331,0,250,0.3172331,1970.798,0,0,0,3.689516e-06,24.16431,40.9959,35.47437,5.521537,127.731,0,255.462,0,-4.263256e-14,-8.348877e-14,4.263256e-14,394.5867,375.8445,0,375.8445,0,1.282689e-06,0,-5.684342e-14
mpc,2026-01-12 08:45:00,707,8.75,21.56775,3266.361,344.1028,380.9446,33.76945,1,1,2286.453,2286.136,267.2292,76.87363,344.1028,1,344.1028,0,0,0,0,380.9446,1518.839,0.7594195,1.016519,0.3172331,0,250,0.3172331,2018.907,0,0,0,2.229671e-06,33.76945,41.15615,36.34032,4.815836,118.9594,0,237.9189,0,-1.421085e-14,-4.169998e-13,4.263256e-14,344.1028,380.9446,0,380.9446,0,3.385478e-06,0,-5.684342e-14
mpc,2026-01-12 09:00:00,708,9,21.73162,3230.868,272.0238,378.3456,36.85075,1,1,2261.608,2261.29,211.2528,60.77094,272.0238,1,272.0238,0,0,0,0,378.3456,1424.013,0.7120067,0.9563906,0.3172331,0,250,0.3172331,2050.038,0,0,2.450021e-06,0,36.85075,40.70894,36.90068,3.808261,103.9607,0,207.9213,0,-1.421085e-14,-3.604894e-13,4.263256e-14,272.0238,378.3456,0,378.3456,0,0,0,0
mpc,2026-01-12 09:15:00,709,9.25,21.95818,3241.843,226.1329,380.6497,44.63276,1,1,2269.29,2268.973,175.6141,50.51878,226.1329,1,226.1329,0,0,0,0,380.6497,1328.627,0.6643134,0.8966804,0.3172331,0,250,0.3172331,2093.359,0,0,4.39568e-06,1.821896e-06,44.63276,40.84723,37.68046,3.166764,95.84891,0,191.6978,0,-7.105427e-15,1.761924e-13,4.263256e-14,226.1329,380.6497,0,380.6497,0,0,0,0
mpc,2026-01-12 09:30:00,710,9.5,22.11929,3275.033,179.8043,392.2591,49.60613,1,1,2292.523,2292.206,139.6354,40.16883,179.8043,1,179.8043,0,0,0,0,392.2591,1230.353,0.6151765,0.8366169,0.3172331,0,250,0.3172331,2152.57,0,0,4.294113e-06,0,49.60613,41.26541,38.74626,2.519148,87.44305,0,174.8861,0,-2.131628e-14,1.623146e-13,4.263256e-14,179.8043,392.2591,0,392.2591,0,0,0,0
mpc,2026-01-12 09:45:00,711,9.75,22.27489,3309.765,158.0129,399.5434,52.86393,1,1,2316.836,2316.518,122.7124,35.30058,158.0129,1,158.0129,0,0,0,0,399.5434,1130.273,0.5651367,0.7747352,0.3172331,0,250,0.3172331,2193.806,0,0,0,2.579142e-06,52.86393,41.70304,39.48851,2.214533,83.90393,0,167.8079,0,-7.105427e-15,-2.309264e-14,4.263256e-14,158.0129,399.5434,0,399.5434,0,2.420051e-06,0,8.526513e-14
mpc,2026-01-12 10:00:00,712,10,22.64894,3337.601,144.943,398.8767,49.307,1,1,2336.321,2336.003,116.072,33.92797,150,1,144.943,5.056963,0,0,0,393.8197,1031.641,0.5158203,0.7117166,0.3172331,0,250,0.3172331,2219.931,0,0,0,4.812455e-06,49.307,42.05377,39.95876,2.095007,82.44904,0,164.8981,0,-2.131628e-14,-2.120526e-14,4.263256e-14,144.943,398.8767,0,393.8197,0,2.734908e-06,0,0
mpc,2026-01-12 10:15:00,713,10.25,22.74041,3383.05,141.5076,399.3529,53.74106,1,1,2368.135,2367.818,115.7884,34.21161,150,1,141.5076,8.492417,0,0,0,390.8605,933.763,0.4668815,0.6496089,0.3172331,0,250,0.3172331,2252.03,0,0,3.384883e-06,0,53.74106,42.62643,40.53653,2.089901,84.09676,0,168.1935,0,0,-2.400302e-13,4.263256e-14,141.5076,399.3529,0,390.8605,0,0,0,5.684342e-14
mpc,2026-01-12 10:30:00,714,10.5,22.91617,3397.754,127.3354,399.5936,63.38201,1,1,2378.428,2378.11,114.6183,35.38169,150,1,127.3354,22.66464,0,0,0,376.9289,839.3838,0.4196919,0.5879769,0.3172331,0,250,0.3172331,2263.492,0,0,1.855355e-07,0,63.38201,42.8117,40.74286,2.06884,87.18749,0,174.375,0,0,-6.905587e-14,4.263256e-14,127.3354,399.5936,0,376.9289,0,0,0,-5.684342e-14
mpc,2026-01-12 10:45:00,715,10.75,22.87782,3360.023,126.0281,404.7317,75.39819,1,1,2352.016,2351.699,114.5104,35.48962,150,1,126.0281,23.97187,0,0,0,380.7598,744.0617,0.3720309,0.5285477,0.3172331,0,250,0.3172331,2237.188,0,0,0,0,75.39819,42.33629,40.26939,2.066897,88.90961,0,177.8192,0,-2.131628e-14,-2.312595e-13,4.263256e-14,126.0281,404.7317,0,380.7598,0,2.192738e-06,0,-7.105427e-14
mpc,2026-01-12 11:00:00,716,11,23.18071,3363.441,122.245,407.0488,87.44838,1,1,2354.409,2354.092,114.198,35.80196,150,1,122.245,27.75497,0,0,0,379.2939,649.1211,0.3245606,0.4685248,0.3172331,0,250,0.3172331,2239.894,0,0,3.1089e-06,3.844057e-06,87.44838,42.37936,40.31808,2.061275,91.46154,0,182.9231,0,7.105427e-15,-7.222001e-14,4.263256e-14,122.245,407.0488,0,379.2939,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,23.52176,3389.655,103.9922,403.4849,98.87224,1,1,2372.758,2372.441,112.6911,37.30895,150,1,103.9921,46.00785,0,0,0,357.477,559.6497,0.2798248,0.4087421,0.3172331,0,250,0.3172331,2259.75,0,0,6.670106e-07,0,98.87224,42.70965,40.6755,2.034149,95.445,0,190.89,0,-7.105427e-15,1.331713e-13,4.263256e-14,103.9921,403.4849,0,357.4771,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,23.82571,3391.042,100.0991,406.6327,106.6676,1,1,2373.729,2373.412,112.3696,37.63037,150,1,100.0991,49.90094,0,0,0,356.7318,470.3786,0.2351893,0.3524032,0.3172331,0,250,0.3172331,2261.042,0,0,0,6.837328e-07,106.6676,42.72713,40.69876,2.028364,97.27821,0,194.5564,0,0,-8.226753e-14,4.263256e-14,100.0991,406.6327,0,356.7318,0,2.738663e-07,0,1.421085e-14
mpc,2026-01-12 11:45:00,719,11.75,24.17653,3419.499,114.6086,414.3389,113.7269,1,1,2393.649,2393.332,113.5676,36.43243,150,1,114.6086,35.39138,0,0,0,378.9475,375.5677,0.1877839,0.2961905,0.3172331,0,250,0.3172331,2279.765,0,0,0,3.417169e-06,113.7269,43.08569,41.03576,2.049926,97.81079,0,195.6216,0,0,-7.46625e-14,4.263256e-14,114.6086,414.3389,0,378.9475,0,4.699484e-07,0,-5.684342e-14
mpc,2026-01-12 12:00:00,720,12,24.46254,3442.429,79.20049,416.6748,119.6056,1,1,2409.7,2409.383,110.6442,39.35579,150,1,79.20049,70.79951,0,0,0,345.8753,289.0398,0.1445199,0.2364895,0.3172331,0,250,0.3172331,2298.739,0,0,1.573524e-07,0,119.6056,43.3746,41.3773,1.997306,102.2483,0,204.4966,0,-1.421085e-14,3.33622e-14,4.263256e-14,79.20049,416.6748,0,345.8753,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,24.73296,3494.73,104.6517,420.1001,132.9658,1,1,2446.311,2445.994,125.7759,42.99892,168.7748,1,104.6517,64.12306,0,0,0,355.9771,200,0.1,0.1820041,0.3172331,0,250,0.3172331,2320.218,0,0,3.20724e-06,3.508393e-06,132.9658,44.0336,41.76392,2.269676,108.81,0,217.62,0,-1.421085e-14,5.884182e-14,4.263256e-14,104.6517,420.1001,0,355.9771,0,0,0,0
mpc,2026-01-12 12:30:00,722,12.5,25.01687,3480.816,99.55244,419.5999,144.9611,1,1,2436.571,2436.254,697.1006,245.143,942.2436,2,99.55244,419.5999,0,0,423.0913,0,305.7413,0.1528707,0.1259371,0.3172331,0,250,0.3172331,1739.153,0,0,3.363948e-08,0,144.9611,443.1624,316.3164,126.846,587.8248,0,1175.65,0,0,2.38698e-14,4.263256e-14,99.55244,419.5999,0,0,423.0913,4.817852e-06,0,-5.684342e-14
mpc,2026-01-12 12:45:00,723,12.75,25.19963,3458.195,111.9297,422.7728,151.5597,1,1,2420.736,2420.419,113.3464,36.65361,150,1,111.9297,0,38.07032,0,0,422.7728,200,0.1,0.1925208,0.3172331,0,250,0.3172331,2307.073,28.87264,0,9.225484e-07,8.531279e-07,122.687,441.8982,421.1492,20.74895,480.199,0,960.3979,0,-1.421085e-14,9.631185e-15,4.263256e-14,111.9297,422.7728,28.87264,422.7728,0,0,0,0
mpc,2026-01-12 13:00:00,724,13,25.56734,3439.104,104.0601,415.4477,165.531,1,1,2407.373,2407.055,729.2171,253.9405,983.1576,2,104.0601,415.4477,0,0,463.6498,0,315.881,0.1579405,0.1259371,0.3172331,0,250,0.3172331,1677.838,0,0,3.446401e-06,4.817485e-06,165.531,442.7277,308.5627,134.165,592.9452,0,1185.89,0,-5.684342e-14,5.864753e-14,4.263256e-14,104.0601,415.4477,0,0,463.6498,0,0,-5.684342e-14
mpc,2026-01-12 13:15:00,725,13.25,25.72723,3442.831,80.93338,411.7442,165.0783,1,1,2409.981,2409.664,736.916,255.7615,992.6776,4,80.93338,411.7442,0,0,500,0,440.8312,0.2204156,0.1989056,0.3172331,0,250,0.3172331,1672.748,0,0,0,4.663341e-06,165.0783,444.6456,308.6249,136.0208,594.8436,0,1189.687,0,5.684342e-14,4.776735e-14,4.263256e-14,80.93338,411.7442,0,0,500,1.37132e-07,0,1.136868e-13
mpc,2026-01-12 13:30:00,726,13.5,25.73642,3469.264,63.14099,410.7856,174.1367,1,1,2428.485,2428.168,0,0,0,0,0,0,0,0,0,473.9265,322.2802,0.1611401,0.277585,0.3172331,0,250,0.3172331,2428.168,0,0,0,2.374712e-06,174.1367,448.1431,448.0846,0.05854096,480.2191,0,960.4382,0,0,2.459144e-14,4.263256e-14,63.14099,410.7856,0,473.9265,0,0,0,0
mpc,2026-01-12 13:45:00,727,13.75,26.0416,3473.477,63.63789,418.7426,179.8326,1,1,2431.434,2431.117,0,0,0,0,0,0,0,0,0,482.3805,201.6344,0.1008172,0.2029351,0.3172331,0,250,0.3172331,2431.117,0,0,4.60247e-07,1.469526e-06,179.8326,451.4842,451.4253,0.05890586,484.8178,0,969.6356,0,0,-5.401235e-14,4.263256e-14,63.63789,418.7426,0,482.3805,0,0,0,0
mpc,2026-01-12 14:00:00,728,14,26.4669,3462.588,53.55909,422.579,195.0046,1,1,2423.812,2423.495,723.177,252.9611,976.1381,2,53.55909,422.579,0,0,500,0,326.6026,0.1633013,0.1269662,0.3172331,0,250,0.3172331,1700.318,0,0,0,0,195.0046,454.0129,318.4926,135.5203,607.9807,0,1215.961,0,2.842171e-14,-5.928591e-14,4.263256e-14,53.55909,422.579,0,0,500,2.394351e-06,0,-2.842171e-14
mpc,2026-01-12 14:15:00,729,14.25,26.51408,3442.046,78.1662,421.1514,196.1075,1,1,2409.432,2409.115,110.5588,39.44118,150,1,78.1662,0,71.8338,0,0,421.1514,221.2634,0.1106317,0.2056569,0.3172331,0,250,0.3172331,2298.556,53.72359,0,0,0,142.3839,451.7586,430.9698,20.7888,497.1074,0,994.2147,0,-7.105427e-15,9.298118e-15,4.263256e-14,78.1662,421.1514,53.72359,421.1514,0,8.508223e-08,0,2.842171e-14
mpc,2026-01-12 14:30:00,730,14.5,26.66494,3445.107,63.62598,421.1142,200.1034,1,1,2411.575,2411.258,729.9783,254.7619,984.7402,2,63.62598,421.1142,0,0,500,0,346.2285,0.1731143,0.1393263,0.3172331,0,250,0.3172331,1681.279,0,0,0,1.320361e-06,200.1034,453.5715,316.2168,137.3547,608.6143,0,1217.229,0,0,-7.885359e-14,4.263256e-14,63.62598,421.1142,0,0,500,2.001645e-07,0,-7.81597e-14
mpc,2026-01-12 14:45:00,731,14.75,26.72954,3466.293,49.9942,418.7409,200.6804,1,1,2426.405,2426.088,717.7447,250.9903,968.7351,2,49.99419,418.7409,0,0,500,0,471.174,0.235587,0.218015,0.3172331,0,250,0.3172331,1708.343,0,0,3.22964e-07,2.081539e-06,200.6804,456.9716,321.737,135.2346,610.5221,0,1221.044,0,-5.684342e-14,7.757683e-14,4.263256e-14,49.99419,418.7409,0,0,500,0,0,0
mpc,2026-01-12 15:00:00,732,15,26.82389,3492.866,80.51709,428.1016,205.4881,1,1,2445.006,2444.689,747.9454,260.6733,1008.619,4,80.51709,428.1016,0,0,500,0,596.0998,0.2980499,0.2966914,0.3172331,0,250,0.3172331,1696.744,0,0,0,1.133568e-06,205.4881,461.3767,320.1783,141.1984,619.6276,0,1239.255,0,-1.136868e-13,-1.110778e-13,4.263256e-14,80.51709,428.1016,0,0,500,1.492457e-07,0,1.421085e-14
mpc,2026-01-12 15:15:00,733,15.25,26.96259,3514.61,89.29744,418.4142,213.4646,1,1,2460.227,2459.909,748.0408,259.6709,1007.712,4,89.29744,418.4142,0,0,500,0,721.006,0.360503,0.3753553,0.3172331,0,250,0.3172331,1711.869,0,0,1.857649e-07,0,213.4646,465.5891,323.965,141.6241,624.0333,0,1248.067,0,-5.684342e-14,-1.237344e-13,4.263256e-14,89.29744,418.4142,0,0,500,3.007375e-06,0,5.684342e-14
mpc,2026-01-12 15:30:00,734,15.5,26.92131,3515.798,88.58797,421.2756,210.2412,1,1,2461.059,2460.741,749.4757,260.3879,1009.864,4,88.58797,421.2756,0,0,500,0,845.8925,0.4229463,0.4540069,0.3172331,0,250,0.3172331,1711.266,0,0,4.763801e-07,0,210.2412,465.3467,323.5729,141.7738,623.714,0,1247.428,0,-5.684342e-14,2.53797e-13,4.263256e-14,88.58797,421.2756,0,0,500,3.860715e-06,0,0
mpc,2026-01-12 15:45:00,735,15.75,26.99483,3503.566,98.0887,413.6773,210.3016,1,1,2452.496,2452.179,751.5805,260.1855,1011.766,4,98.0887,413.6773,0,0,500,0,970.7593,0.4853797,0.5326461,0.3172331,0,250,0.3172331,1700.598,0,0,0,3.21384e-06,210.3016,464.4378,322.0483,142.3895,622.0594,0,1244.119,0,-1.136868e-13,2.468026e-13,4.263256e-14,98.0887,413.6773,0,0,500,2.105822e-07,0,-4.263256e-14
mpc,2026-01-12 16:00:00,736,16,26.90094,3467.643,119.3187,407.872,208.6197,1,1,2427.35,2427.033,764.0386,263.1522,1027.191,3,119.3187,407.872,0,0,500,0,1095.607,0.5478033,0.6112729,0.3172331,0,250,0.3172331,1662.994,0,0,0,7.996468e-07,208.6197,458.7785,314.3123,144.4662,616.8944,0,1233.789,0,1.136868e-13,3.649303e-13,4.263256e-14,119.3187,407.872,0,0,500,1.457657e-06,0,-1.421085e-14
mpc,2026-01-12 16:15:00,737,16.25,26.91274,3458.254,145.5787,397.4545,198.2716,1,1,2420.778,2420.461,777.2019,265.8313,1043.033,3,145.5787,397.4545,0,0,500,0,1220.434,0.610217,0.6898874,0.3172331,0,250,0.3172331,1643.259,0,0,2.149858e-06,0,198.2716,457.6486,310.6585,146.9902,613.9731,0,1227.946,0,1.136868e-13,-9.803269e-14,4.263256e-14,145.5787,397.4545,0,0,500,4.420981e-06,0,5.684342e-14
mpc,2026-01-12 16:30:00,738,16.5,26.83105,3475.805,171.849,392.1054,197.8849,1,1,2433.063,2432.746,793.8908,270.0635,1063.954,3,171.849,392.1054,0,0,500,0,1345.242,0.672621,0.7684894,0.3172331,0,250,0.3172331,1638.855,0,0,3.127668e-06,0,197.8849,459.1912,309.3006,149.8906,616.7109,0,1233.422,0,0,1.181277e-13,4.263256e-14,171.849,392.1054,0,0,500,2.941019e-06,0,0
mpc,2026-01-12 16:45:00,739,16.75,26.75363,3452.391,174.7287,392.1879,194.6716,1,1,2416.674,2416.356,796.1845,270.7321,1066.917,3,174.7287,392.1879,0,0,500,0,1470.03,0.7350151,0.8470791,0.3172331,0,250,0.3172331,1620.172,0,0,0,3.138293e-06,194.6716,455.3661,305.2838,150.0823,612.6973,0,1225.395,0,0,1.483258e-13,4.263256e-14,174.7287,392.1879,0,0,500,4.722277e-06,0,0
mpc,2026-01-12 17:00:00,740,17,26.57754,3445.476,217.7676,381.6188,182.4563,1,1,2411.833,2411.516,169.1176,48.64994,217.7676,1,217.7676,0,0,0,0,381.6188,1374.394,0.687197,0.9256564,0.3172331,0,250,0.3172331,2242.399,0,0,0,0,182.4563,452.8014,420.9914,31.80996,503.896,0,1007.792,0,-1.421085e-14,1.849632e-13,4.263256e-14,217.7676,381.6188,0,381.6188,0,1.511961e-06,0,-2.842171e-14
mpc,2026-01-12 17:15:00,741,17.25,26.77189,3417.927,260.2541,377.2981,176.6949,1,1,2392.549,2392.232,852.2692,285.283,1137.552,3,260.2541,377.2981,0,0,500,0,1499.178,0.7495888,0.8654358,0.3172331,0,250,0.3172331,1539.962,0,0,2.02455e-06,0,176.6949,450.991,290.2801,160.711,608.8698,0,1217.74,0,-1.136868e-13,2.070566e-13,4.263256e-14,260.2541,377.2981,0,0,500,4.458426e-07,0,-5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,26.85637,3403.625,327.117,374.4044,163.9002,1,1,2382.538,2382.22,902.1864,299.335,1201.521,3,327.117,374.4044,0,0,500,0,1623.942,0.8119708,0.9440102,0.3172331,0,250,0.3172331,1480.034,0,0,4.684278e-06,0,163.9002,449.892,279.4732,170.4188,609.7573,0,1219.515,0,-1.136868e-13,2.129408e-13,4.263256e-14,327.117,374.4044,0,0,500,1.047831e-06,0,-5.684342e-14
mpc,2026-01-12 17:45:00,743,17.75,26.60926,3354.125,403.1057,368.5726,150.9366,1,1,2347.888,2347.571,313.0507,90.05505,403.1057,1,403.1057,0,0,0,0,368.5726,1531.543,0.7657714,1.022572,0.3172331,0,250,0.3172331,2034.52,0,0,0,1.371551e-06,150.9366,441.0851,382.2144,58.87075,500.6251,0,1001.25,0,-2.842171e-14,2.68674e-13,4.263256e-14,403.1057,368.5726,0,368.5726,0,2.455416e-06,0,5.684342e-14
mpc,2026-01-12 18:00:00,744,18,26.52247,3302.129,470.4761,0.8771498,139.3181,1,1,2311.49,2311.173,754.2776,217.0757,971.3533,2,470.4762,0.8771498,0,0,500,0,1656.302,0.8281509,0.9643901,0.3172331,0,250,0.3172331,1556.895,0,0,0,0,139.3181,433.4698,291.9619,141.5079,535.1637,0,1070.327,0,-1.136868e-13,3.440581e-13,4.263256e-14,470.4761,0.8771498,0,0,500,4.741498e-06,0,-6.616929e-14
mpc,2026-01-12 18:15:00,745,18.25,26.41222,3264.198,532.5205,4.566677,137.5558,1,1,2284.939,2284.622,805.0217,232.0655,1037.087,3,532.5205,4.566677,0,0,500,0,1781.041,0.8905205,1.042949,0.3172331,0,250,0.3172331,1479.6,0,0,3.55326e-06,0,137.5558,427.5184,276.8373,150.6812,534.6398,0,1069.28,0,-1.136868e-13,4.005685e-13,4.263256e-14,532.5205,4.566677,0,0,500,2.673693e-09,0,-6.217249e-15
mpc,2026-01-12 18:30:00,746,18.5,26.2857,3206.717,591.0455,2.387534,126.3616,1,1,2244.702,2244.384,831.0647,239.3256,1070.39,3,591.0455,2.387534,0,0,476.9572,0,1900,0.95,1.121495,0.3172331,0,250,0.3172331,1413.32,0,0,4.563373e-07,4.940539e-08,126.3616,418.8991,263.7492,155.1499,526.656,0,1053.312,0,-1.421085e-13,4.884981e-15,4.263256e-14,591.0455,2.387534,0,0,476.9572,1.277343e-06,0,-5.684342e-14
mpc,2026-01-12 18:45:00,747,18.75,26.04754,3226.129,616.8596,4.567642,112.6957,0,1,2258.29,2257.973,116.4895,33.51046,150,1,150,0,0,0,0,471.4273,1781.844,0.890922,1.196402,0.3172331,0,250,0.3172331,2141.484,0,0,0,0,112.6957,419.3847,397.6927,21.69206,0,452.1317,2486.724,0,-1.421085e-14,1.012523e-13,4.263256e-14,616.8596,4.567642,0,471.4273,0,0,0,-5.240253e-14
mpc,2026-01-12 19:00:00,748,19,26.08394,3275.745,676.4693,6.584936,106.0651,0,0,2293.021,2292.704,142.1594,40.89488,183.0543,1,183.0543,0,0,0,0,500,1656.564,0.8282818,1.122001,0.3172331,0,250,0.3172331,2150.545,0,0,2.022418e-06,4.467958e-08,106.0651,426.1514,399.6725,26.47887,0,460.2793,2531.536,0,0,-1.7919e-13,4.263256e-14,676.4693,6.584936,0,500,0,0,0,6.039613e-14
mpc,2026-01-12 19:15:00,749,19.25,25.9552,3248.83,714.9142,3.618566,93.90888,0,0,2274.181,2273.864,169.7119,48.82089,218.5328,1,218.5328,0,0,0,0,500,1531.303,0.7656514,1.043114,0.3172331,0,250,0.3172331,2104.152,0,0,7.684565e-06,0,93.90888,421.5405,390.024,31.51647,0,456.2518,2509.385,0,-7.105427e-15,-1.2923e-13,4.263256e-14,714.9142,3.618566,0,500,0,0,0,4.884981e-15
mpc,2026-01-12 19:30:00,750,19.5,25.92585,3210.025,732.5897,0,77.50412,0,0,2247.018,2246.7,180.6285,51.96126,232.5897,1,232.5897,0,0,0,0,500,1406.062,0.7030309,0.9642389,0.3172331,0,250,0.3172331,2066.072,0,0,0,0,77.50412,416.2565,382.7366,33.5199,0,449.0553,2469.804,0,7.105427e-15,-1.979528e-13,4.263256e-14,732.5897,0,0,500,0,0,0,0
mpc,2026-01-12 19:45:00,751,19.75,25.88996,3204.383,724.9034,6.363881,71.66,0,0,2243.068,2242.751,179.6014,51.66581,231.2672,1,231.2672,0,0,0,0,500,1280.84,0.6404202,0.8853765,0.3172331,0,250,0.3172331,2063.15,0,0,3.512172e-06,0,71.66,415.2212,381.9159,33.30529,0,446.8469,2457.658,0,-7.105427e-15,2.878808e-13,4.263256e-14,724.9034,6.363881,0,500,0,0,0,3.552714e-15
mpc,2026-01-12 20:00:00,752,20,25.95066,3227.629,685.5789,0,77.02711,0,0,2259.341,2259.023,144.12,41.45888,185.5788,1,185.5788,0,0,0,0,500,1155.639,0.5778194,0.8065264,0.3172331,0,250,0.3172331,2114.903,0,0,3.331543e-06,0,77.02711,418.751,391.9807,26.7703,0,447.716,2462.438,0,0,2.812195e-13,4.263256e-14,685.5788,0,0,500,0,0,0,0
mpc,2026-01-12 20:15:00,753,20.25,25.58182,3206.959,644.7701,4.349836,77.54425,0,0,2244.872,2244.554,116.4895,33.51046,150,1,150,0,0,0,0,499.1199,1030.677,0.5153384,0.7276888,0.3172331,0,250,0.3172331,2128.065,0,0,4.422245e-06,2.652709e-08,77.54425,412.9639,391.4763,21.48764,0,439.2517,2415.884,0,-1.421085e-14,1.411093e-13,4.263256e-14,644.7701,4.349836,0,499.1199,0,0,0,-1.207923e-13
mpc,2026-01-12 20:30:00,754,20.5,25.66702,3217.428,594.7615,14.15169,70.13413,0,0,2252.199,2251.882,116.4895,33.51046,150,1,150,0,0,0,0,458.9132,915.7863,0.4578932,0.6490021,0.3172331,0,250,0.3172331,2135.393,0,0,1.347624e-06,0,70.13413,415.0274,393.5027,21.52474,0,439.9372,2419.655,0,-1.421085e-14,5.428991e-14,4.263256e-14,594.7615,14.15169,0,458.9132,0,0,0,-1.953993e-14
mpc,2026-01-12 20:45:00,755,20.75,25.67692,3192.039,528.9638,12.88668,67.94311,0,0,2234.427,2234.11,116.4895,33.51046,150,1,150,0,0,0,0,391.8505,817.6795,0.4088398,0.5766572,0.3172331,0,250,0.3172331,2117.621,0,0,0,2.064872e-07,67.94311,411.8351,390.3061,21.52906,0,436.3394,2399.866,0,-1.421085e-14,-3.474998e-14,4.263256e-14,528.9638,12.88668,0,391.8505,0,0,0,7.460699e-14
mpc,2026-01-12 21:00:00,756,21,25.58384,3175.767,495.275,17.23895,60.8062,0,0,2223.037,2222.72,116.4895,33.51046,150,1,150,0,0,0,0,362.5139,726.9223,0.3634612,0.5148808,0.3172331,0,250,0.3172331,2106.23,0,0,0,0,60.8062,408.9639,387.4754,21.48851,0,432.1721,2376.947,0,-1.421085e-14,-1.965095e-14,4.263256e-14,495.275,17.23895,0,362.5139,0,0,0,-1.776357e-14
mpc,2026-01-12 21:15:00,757,21.25,25.71574,3118.164,437.2099,9.516936,49.79896,0,0,2182.715,2182.398,0,0,0,0,0,0,0,0,0,446.7269,615.1262,0.3075631,0.4577323,0.3172331,0,250,0.3172331,2182.398,0,0,3.617636e-06,2.382429e-08,49.79896,402.6207,402.5622,0.05851639,0,411.748,2264.614,0,0,7.632783e-14,4.263256e-14,437.2099,9.516936,0,446.7269,0,0,0,-1.776357e-15
mpc,2026-01-12 21:30:00,758,21.5,25.55132,3116.227,397.7714,7.048773,48.16983,0,0,2181.359,2181.042,0,0,0,0,0,0,0,0,0,404.8202,513.8243,0.2569122,0.3873359,0.3172331,0,250,0.3172331,2181.042,0,0,1.535903e-06,3.902502e-08,48.16983,401.0326,400.9743,0.05832182,0,409.8301,2254.065,0,0,7.605028e-14,4.263256e-14,397.7714,7.048773,0,404.8202,0,0,0,-1.687539e-14
mpc,2026-01-12 21:45:00,759,21.75,25.4591,3081.894,348.0076,12.33315,52.17284,0,0,2157.326,2157.009,0,0,0,0,0,0,0,0,0,360.3408,423.6582,0.2118291,0.3235476,0.3172331,0,250,0.3172331,2157.009,0,0,0,1.336362e-07,52.17284,395.876,395.8178,0.05821326,0,405.3917,2229.654,0,0,1.837419e-14,4.263256e-14,348.0076,12.33315,0,360.3408,0,0,0,-1.598721e-14
mpc,2026-01-12 22:00:00,760,22,25.15582,3050.283,293.0952,4.905757,45.67154,0,0,2135.198,2134.881,0,0,0,0,0,0,0,0,0,298.001,349.0913,0.1745457,0.2667714,0.3172331,0,250,0.3172331,2134.881,0,0,0,0,45.67154,389.4314,389.3736,0.05785906,0,397.7034,2187.369,0,0,6.361578e-14,4.263256e-14,293.0952,4.905757,0,298.001,0,0,0,-1.065814e-14
mpc,2026-01-12 22:15:00,761,22.25,25.09169,3011.13,239.6226,0,34.00909,0,0,2107.791,2107.473,0,0,0,0,0,0,0,0,0,239.6226,289.1307,0.1445653,0.2198177,0.3172331,0,250,0.3172331,2107.473,0,0,4.362562e-07,0,34.00909,383.9387,383.8809,0.05778471,0,390.0758,2145.417,0,0,-1.089406e-13,4.263256e-14,239.6226,0,0,239.6226,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,24.89484,3031.891,202.7755,0,37.42505,0,0,2122.324,2122.006,0,0,0,0,0,0,0,0,0,202.7755,238.3913,0.1191957,0.1820614,0.3172331,0,250,0.3172331,2122.006,0,0,3.950068e-06,0,37.42505,38.20183,38.19612,0.005710195,0,44.98639,247.4251,0,0,3.172462e-14,4.263256e-14,202.7755,0,0,202.7755,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,24.61329,3088.873,165.2261,0.9084024,29.63057,1,0,2162.211,2161.894,116.4895,33.51046,150,1,150,0,0,0,0,16.13452,234.3202,0.1171601,0.1501115,0.3172331,0,250,0.3172331,2045.404,0,0,0,0,29.63057,38.9198,36.81727,2.102522,75.67376,0,151.3475,0,-1.421085e-14,5.52336e-14,4.263256e-14,165.2261,0.9084024,0,16.13452,0,0,0,-2.442491e-15
mpc,2026-01-12 23:00:00,764,23,24.66356,3060.014,130.8958,1.554233,22.72342,1,1,2142.01,2141.693,0,0,0,0,0,0,0,0,0,132.45,201.1708,0.1005854,0.147548,0.3172331,0,250,0.3172331,2141.693,0,0,0,4.851963e-08,22.72342,38.55618,38.55047,0.005710195,42.65439,0,85.30877,0,0,-1.745826e-14,4.263256e-14,130.8958,1.554233,0,132.45,0,0,0,-7.105427e-15
mpc,2026-01-12 23:15:00,765,23.25,24.39291,3047.288,105.276,0,19.79027,1,1,2133.101,2132.784,227.5829,65.46859,293.0514,1,105.276,0,0,0,187.7754,0,248.083,0.1240415,0.1266743,0.3172331,0,250,0.3172331,1905.201,0,0,3.698066e-06,0,19.79027,38.39583,34.29362,4.102202,103.3173,0,206.6346,0,-1.421085e-14,5.667689e-14,4.263256e-14,105.276,0,0,0,187.7754,0,0,-2.842171e-14
mpc,2026-01-12 23:30:00,766,23.5,24.16269,3034.271,104.9941,2.762807,15.33364,1,1,2123.99,2123.673,0,0,0,0,0,0,0,0,0,107.7569,221.1047,0.1105523,0.1562142,0.3172331,0,250,0.3172331,2123.673,0,0,4.268534e-06,4.424771e-08,15.33364,38.23182,38.22611,0.005710195,40.96813,0,81.93626,0,0,1.862399e-14,4.263256e-14,104.9941,2.762807,0,107.7569,0,0,0,4.884981e-15
mpc,2026-01-12 23:45:00,767,23.75,23.90569,3042.976,82.69994,1.579482,19.78745,1,1,2130.083,2129.766,0,0,0,0,0,0,0,0,0,84.27942,200,0.1,0.1392264,0.3172331,0,250,0.3172331,2129.766,0,0,0,3.856262e-06,19.78745,38.34149,38.33578,0.005710195,41.85645,0,83.7129,0,0,4.646283e-14,4.263256e-14,82.69994,1.579479,0,84.27942,0,0,0,-6.661338e-15
mpc,2026-01-13 00:00:00,768,0,23.57751,3062.773,82.49298,0,24.66565,1,1,2143.941,2143.624,116.4895,33.51046,150,1,82.49298,0,0,0,67.50702,0,216.8453,0.1084226,0.1259371,0.3172331,0,250,0.3172331,2027.135,0,0,3.742807e-07,0,24.66565,38.59095,36.48842,2.102522,74.35949,0,148.719,0,-1.421085e-14,-3.472223e-14,4.263256e-14,82.49298,0,0,0,67.50702,0,0,0
mpc,2026-01-13 00:15:00,769,0.25,23.42008,3053.229,65.0445,0,15.93597,1,1,2137.26,2136.943,0,0,0,0,0,0,0,0,0,65.0445,200.55,0.100275,0.1365443,0.3172331,0,250,0.3172331,2136.943,0,0,6.315517e-08,0,15.93597,38.47068,38.46497,0.005710195,41.27367,0,82.54734,0,0,2.38698e-14,4.263256e-14,65.0445,0,0,65.0445,0,0,0,0
mpc,2026-01-13 00:30:00,770,0.5,23.29148,3036.356,90.18377,0,15.10828,1,1,2125.449,2125.132,283.8399,81.65201,365.4919,1,90.18377,0,0,0,275.3081,0,269.3455,0.1346727,0.1262834,0.3172331,0,250,0.3172331,1841.292,0,0,0,0,15.10828,38.25809,33.14326,5.114828,117.4515,0,234.9029,0,-5.684342e-14,-7.729928e-14,4.263256e-14,90.18377,0,0,0,275.3081,4.316449e-07,0,-1.421085e-14
mpc,2026-01-13 00:45:00,771,0.75,23.11542,2988.346,89.05667,1.028497,20.23357,1,1,2091.842,2091.525,0,0,0,0,0,0,0,0,0,90.08517,246.7818,0.1233909,0.1696029,0.3172331,0,250,0.3172331,2091.525,0,0,3.840294e-07,4.223276e-08,20.23357,37.65316,37.64745,0.005710195,41.19265,0,82.38531,0,0,2.026157e-15,4.263256e-14,89.05667,1.028497,0,90.08517,0,0,0,-4.440892e-15
mpc,2026-01-13 01:00:00,772,1,22.59058,3009.237,87.05963,7.144404,17.84746,1,1,2106.466,2106.149,0,0,0,0,0,0,0,0,0,94.20403,223.1919,0.111596,0.1553949,0.3172331,0,250,0.3172331,2106.149,0,0,0,0,17.84746,37.91639,37.91068,0.005710195,41.00649,0,82.01298,0,0,-4.884981e-14,4.263256e-14,87.05963,7.144404,0,94.20403,0,0,0,-2.664535e-15
mpc,2026-01-13 01:15:00,773,1.25,22.51405,3012.191,92.3967,0.2304668,25.38889,1,1,2108.534,2108.216,0,0,0,0,0,0,0,0,0,92.62716,200,0.1,0.1405407,0.3172331,0,250,0.3172331,2108.216,0,0,0,9.448438e-07,25.38889,37.9536,37.94789,0.005710195,42.34542,0,84.69084,0,0,7.327472e-15,4.263256e-14,92.3967,0.2304659,0,92.62716,0,0,0,-2.997602e-15
mpc,2026-01-13 01:30:00,774,1.5,22.2656,2968.156,86.90063,0,24.7147,1,1,2077.709,2077.392,121.8831,35.06201,156.9451,1,86.90063,0,0,0,70.04445,0,217.4796,0.1087398,0.1259371,0.3172331,0,250,0.3172331,1955.509,0,0,4.833569e-07,0,24.7147,37.39876,35.19916,2.199605,74.52175,0,149.0435,0,-1.421085e-14,2.967071e-14,4.263256e-14,86.90063,0,0,0,70.04445,0,0,0
mpc,2026-01-13 01:45:00,775,1.75,21.91275,2948.315,69.78157,0,21.16956,1,1,2063.821,2063.504,0,0,0,0,0,0,0,0,0,69.78157,200,0.1,0.1369437,0.3172331,0,250,0.3172331,2063.504,0,0,0,0,21.16956,37.14877,37.14306,0.005710195,40.76824,0,81.53648,0,0,-2.975398e-14,4.263256e-14,69.78157,0,0,69.78157,0,0,0,0
mpc,2026-01-13 02:00:00,776,2,21.80715,2936.932,70.42963,0,20.48178,1,1,2055.853,2055.535,131.2634,37.76045,169.0239,1,70.42963,0,0,0,98.59424,0,224.6171,0.1123085,0.1259371,0.3172331,0,250,0.3172331,1924.272,0,0,4.921192e-07,0,20.48178,37.00535,34.6369,2.368452,75.89778,0,151.7956,0,-7.105427e-15,5.750955e-14,4.263256e-14,70.42963,0,0,0,98.59424,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,21.70421,2943.79,98.32687,0,22.83924,1,1,2060.653,2060.336,0,0,0,0,0,0,0,0,0,98.32687,200,0.1,0.1414381,0.3172331,0,250,0.3172331,2060.336,0,0,0,0,22.83924,37.09176,37.08605,0.005710195,40.98184,0,81.96369,0,0,-2.703393e-14,4.263256e-14,98.32687,0,0,98.32687,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,21.40126,2938.752,101.8126,0,20.50762,1,1,2057.126,2056.809,402.1744,115.6932,517.8677,2,101.8126,0,0,0,416.0551,0,303.9823,0.1519911,0.1259371,0.3172331,0,250,0.3172331,1654.635,0,0,2.649529e-06,0,20.50762,37.02828,29.78343,7.24485,148.955,0,297.9099,0,-5.684342e-14,3.602674e-14,4.263256e-14,101.8126,0,0,0,416.0551,0,0,-5.684342e-14
mpc,2026-01-13 02:45:00,779,2.75,21.56797,2976.381,116.6368,1.520123,14.08336,1,1,2083.466,2083.149,0,0,0,0,0,0,0,0,0,118.1569,274.3952,0.1371976,0.1914132,0.3172331,0,250,0.3172331,2083.149,0,0,0,4.257705e-08,14.08336,37.5024,37.49669,0.005710195,39.89282,0,79.78565,0,0,-7.319145e-14,4.263256e-14,116.6368,1.520123,0,118.1569,0,0,0,-4.218847e-15
mpc,2026-01-13 03:00:00,780,3,21.26243,2964.826,147.548,3.676317,11.30183,1,1,2075.378,2075.061,0,0,0,0,0,0,0,0,0,151.2243,236.5459,0.118273,0.1727826,0.3172331,0,250,0.3172331,2075.061,0,0,0,8.518518e-09,11.30183,37.35681,37.3511,0.005710195,39.26305,0,78.5261,0,0,4.060641e-14,4.263256e-14,147.548,3.676317,0,151.2243,0,0,0,5.77316e-15
mpc,2026-01-13 03:15:00,781,3.25,20.90315,2967.305,139.7381,6.296699,9.459597,1,1,2077.113,2076.796,0,0,0,0,0,0,0,0,0,146.0348,200,0.1,0.1489495,0.3172331,0,250,0.3172331,2076.796,0,0,6.955484e-07,3.48751e-06,9.459597,37.38804,37.38233,0.005710195,38.972,0,77.94401,0,0,-1.582068e-14,4.263256e-14,139.7381,6.296695,0,146.0348,0,0,0,1.065814e-14
mpc,2026-01-13 03:30:00,782,3.5,20.63496,2956.917,131.6881,0,17.66489,1,1,2069.842,2069.525,363.5367,104.5783,468.1151,1,131.6881,0,0,0,336.427,0,284.0753,0.1420376,0.1259371,0.3172331,0,250,0.3172331,1705.988,0,0,0,0,17.66489,37.25716,30.70778,6.549371,138.24,0,276.4801,0,-2.842171e-14,-7.777112e-14,4.263256e-14,131.6881,0,0,0,336.427,1.300683e-06,0,2.842171e-14
mpc,2026-01-13 03:45:00,783,3.75,20.71671,2992.175,152.1185,0,14.01435,1,1,2094.523,2094.206,506.4332,145.6853,652.1185,2,152.1185,0,0,0,500,0,409.0305,0.2045153,0.178878,0.3172331,0,250,0.3172331,1587.772,0,0,5.470604e-07,0,14.01435,37.70141,28.5799,9.121508,176.6122,0,353.2244,0,0,3.16136e-14,4.263256e-14,152.1185,0,0,0,500,0,0,0
mpc,2026-01-13 04:00:00,784,4,20.60149,2994.016,157.7838,0,7.643268,1,1,2095.811,2095.494,510.8329,146.9509,657.7838,2,157.7838,0,0,0,500,0,533.9662,0.2669831,0.2575605,0.3172331,0,250,0.3172331,1584.661,0,0,0,0,7.643268,37.7246,28.52389,9.200702,176.7521,0,353.5043,0,-8.526513e-14,-7.91589e-14,4.263256e-14,157.7838,0,0,0,500,4.972076e-06,0,-2.842171e-14
mpc,2026-01-13 04:15:00,785,4.25,20.47492,3007.425,158.0991,0,9.829704,1,1,2105.197,2104.88,511.0778,147.0214,658.0991,2,158.0991,0,0,0,500,0,658.8821,0.3294411,0.3362307,0.3172331,0,250,0.3172331,1593.802,0,0,3.672524e-06,0,9.829704,37.89355,28.68844,9.20511,177.3487,0,354.6974,0,2.842171e-14,8.976153e-14,4.263256e-14,158.0991,0,0,0,500,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,20.40351,3032.941,170.291,9.715051,10.7212,1,1,2123.059,2122.742,132.2475,38.04354,170.291,1,170.291,0,0,0,0,9.715051,656.3496,0.3281748,0.4148884,0.3172331,0,250,0.3172331,1990.494,0,0,0,0,10.7212,38.21506,35.8289,2.386165,75.65763,0,151.3153,0,0,9.15934e-14,4.263256e-14,170.291,9.715051,0,9.715052,0,2.601125e-06,0,-1.065814e-14
mpc,2026-01-13 04:45:00,787,4.75,20.27718,3041.084,208.2772,5.156467,10.15198,1,1,2128.759,2128.442,161.7474,46.52976,208.2772,1,208.2772,0,0,0,0,5.156467,654.9572,0.3274786,0.4132937,0.3172331,0,250,0.3172331,1966.694,0,0,0,0,10.15198,38.31766,35.4005,2.917164,83.61677,0,167.2335,0,-1.421085e-14,-1.892375e-13,4.263256e-14,208.2772,5.156467,0,5.156467,0,4.333377e-06,0,7.993606e-15
mpc,2026-01-13 05:00:00,788,5,20.15449,3046.044,273.2866,0,12.19007,1,1,2132.231,2131.914,600.532,172.7546,773.2866,2,273.2866,0,0,0,500,0,779.8541,0.389927,0.4124169,0.3172331,0,250,0.3172331,1531.382,0,0,0,0,12.19007,38.38016,27.56487,10.81529,202.34,0,404.6801,0,0,-2.212119e-13,4.263256e-14,273.2866,0,0,0,500,1.513284e-06,0,0
mpc,2026-01-13 05:15:00,789,5.25,20.05432,3073.739,338.6153,0,11.02871,1,1,2151.617,2151.3,651.2661,187.3492,838.6153,2,338.6153,0,0,0,500,0,904.7313,0.4523657,0.4910627,0.3172331,0,250,0.3172331,1500.034,0,0,6.264763e-07,0,11.02871,38.72911,27.00061,11.7285,216.1746,0,432.3491,0,5.684342e-14,9.242607e-14,4.263256e-14,338.6153,0,0,0,500,0,0,0
mpc,2026-01-13 05:30:00,790,5.5,20.14565,3088.631,413.5006,2.731461,11.31673,1,1,2162.042,2161.724,321.1233,92.37731,413.5006,1,413.5006,0,0,0,0,2.731461,903.906,0.451953,0.569696,0.3172331,0,250,0.3172331,1840.601,0,0,0,4.94222e-08,11.31673,38.91675,33.13082,5.78593,127.3836,0,254.7673,0,-1.421085e-14,-1.287859e-13,4.263256e-14,413.5006,2.731461,0,2.731462,0,2.867594e-06,0,1.776357e-15
mpc,2026-01-13 05:45:00,791,5.75,20.29112,3096.352,483.522,0.2521675,16.25352,1,1,2167.447,2167.129,763.9752,219.799,983.7741,2,483.522,0.2521675,0,0,500,0,1028.764,0.5143819,0.5691764,0.3172331,0,250,0.3172331,1403.154,0,0,0,0,16.25352,39.01404,25.25678,13.75726,247.7566,0,495.5132,0,-1.136868e-13,3.719247e-14,4.263256e-14,483.522,0.2521675,0,0,500,2.44371e-06,0,-8.643086e-14
mpc,2026-01-13 06:00:00,792,6,20.17965,3092.576,566.7533,0,22.54056,1,1,2164.804,2164.486,828.4374,238.316,1066.753,3,566.7533,0,0,0,500,0,1153.602,0.5768009,0.6477974,0.3172331,0,250,0.3172331,1336.049,0,0,0,0,22.54056,38.96646,24.04888,14.91758,266.1028,0,532.2055,0,5.684342e-14,-3.563816e-14,4.263256e-14,566.7533,0,0,0,500,5.731613e-07,0,0
mpc,2026-01-13 06:15:00,793,6.25,20.25332,3105.46,650.2589,0,22.0831,1,1,2173.822,2173.505,893.2875,256.9714,1150.259,3,650.2589,0,0,0,500,0,1278.42,0.6392101,0.7264061,0.3172331,0,250,0.3172331,1280.217,0,0,0,0,22.0831,39.1288,23.04391,16.08489,283.6823,0,567.3645,0,-5.684342e-14,9.15934e-14,4.263256e-14,650.2589,0,0,0,500,2.508233e-06,0,0
mpc,2026-01-13 06:30:00,794,6.5,20.4125,3096.798,689.8976,1.772579,20.85932,1,1,2167.759,2167.442,925.301,266.3691,1191.67,3,689.8976,1.772579,0,0,500,0,1403.219,0.7016095,0.8050024,0.3172331,0,250,0.3172331,1242.14,0,0,0,0,20.85932,39.01966,22.35853,16.66113,292.2015,0,584.403,0,-1.136868e-13,1.726397e-13,4.263256e-14,689.8976,1.772579,0,0,500,3.748412e-06,0,-1.065814e-14
mpc,2026-01-13 06:45:00,795,6.75,20.34146,3146.94,728.5146,0,19.70003,1,1,2202.858,2202.541,954.0606,274.4539,1228.515,3,728.5146,0,0,0,500,0,1527.998,0.763999,0.8835864,0.3172331,0,250,0.3172331,1248.48,0,0,5.900229e-07,0,19.70003,39.65145,22.47264,17.1788,300.2031,0,600.4062,0,0,1.092459e-13,4.263256e-14,728.5146,0,0,0,500,0,0,0
mpc,2026-01-13 07:00:00,796,7,20.36197,3160.329,783.7956,0,16.74801,1,1,2212.23,2211.913,996.9918,286.8039,1283.796,3,783.7956,0,0,0,500,0,1652.757,0.8263787,0.962158,0.3172331,0,250,0.3172331,1214.921,0,0,0,0,16.74801,39.82015,21.86858,17.95156,311.4591,0,622.9181,0,-5.684342e-14,4.060086e-13,4.263256e-14,783.7956,0,0,0,500,1.202745e-06,0,0
mpc,2026-01-13 07:15:00,797,7.25,20.32761,3178.237,784.5415,0,16.34226,1,1,2224.766,2224.449,997.571,286.9705,1284.541,3,784.5415,0,0,0,500,0,1777.497,0.8887487,1.040717,0.3172331,0,250,0.3172331,1226.878,0,0,0,0,16.34226,40.04578,22.0838,17.96199,311.7717,0,623.5434,0,0,3.514966e-13,4.263256e-14,784.5415,0,0,0,500,2.747035e-06,0,-1.136868e-13
mpc,2026-01-13 07:30:00,798,7.5,20.27574,3169.073,758.0782,7.752091,11.51834,1,1,2218.351,2218.034,588.7212,169.357,758.0782,2,758.0782,0,0,0,0,7.752092,1775.279,0.8876397,1.119264,0.3172331,0,250,0.3172331,1629.313,0,0,5.03643e-07,2.770483e-08,11.51834,39.93032,29.32763,10.60269,200.5981,0,401.1962,0,-5.684342e-14,1.021405e-14,4.263256e-14,758.0782,7.752091,0,7.752092,0,0,0,7.460699e-14
