controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 07:45:00,799,7.75,20.42033,3175.369,659.6795,3.95128,15.97917,1,1,2222.758,2222.441,903.3458,260.2849,1163.631,3,659.6795,3.95128,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1319.095,0,0,0,0,15.97917,40.00965,23.74371,16.26594,286.6901,0,573.3803,0,-5.684342e-14,-2.420286e-14,4.263256e-14,659.6795,3.95128,0,0,500,2.208608e-06,0,-7.194245e-14
mpc,2026-01-13 08:00:00,800,8,20.46808,3206.278,585.1074,378.5354,18.57151,1,1,2244.395,2244.078,454.3926,130.7148,585.1074,2,585.1074,0,0,0,0,378.5354,1805.067,0.9025335,1.196402,0.3172331,0,250,0.3172331,1789.685,0,0,0,0,18.57151,40.39911,32.21433,8.184778,166.0251,0,332.0503,0,0,4.423129e-13,4.263256e-14,585.1074,378.5354,0,378.5354,0,3.167142e-06,0,5.684342e-14
mpc,2026-01-13 08:15:00,801,8.25,20.70675,3169.927,511.8184,374.4227,27.767,1,1,2218.949,2218.632,397.4766,114.3418,511.8184,2,511.8184,0,0,0,0,374.4227,1711.177,0.8555886,1.136624,0.3172331,0,250,0.3172331,1821.155,0,0,0,1.335188e-06,27.767,39.94108,32.78079,7.160289,151.7719,0,303.5438,0,-4.263256e-14,-2.997602e-14,4.263256e-14,511.8184,374.4227,0,374.4227,0,3.272981e-06,0,5.684342e-14
mpc,2026-01-13 08:30:00,802,8.5,20.86942,3185.633,428.2763,375.009,20.66217,1,1,2229.943,2229.626,332.598,95.67823,428.2763,1,428.2763,0,0,0,0,375.009,1617.156,0.8085778,1.077503,0.3172331,0,250,0.3172331,1897.028,0,0,1.483985e-07,1.639857e-06,20.66217,40.13897,34.1465,5.992475,133.2948,0,266.5896,0,-1.421085e-14,-8.570922e-14,4.263256e-14,428.2763,375.009,0,375.009,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,21.10006,3192.814,363.7707,371.7255,33.26928,1,1,2234.97,2234.652,282.5032,81.26749,363.7707,1,363.7707,0,0,0,0,371.7255,1523.97,0.7619848,1.018299,0.3172331,0,250,0.3172331,1952.149,0,0,0,3.520403e-06,33.26928,40.22945,35.13869,5.090768,122.0175,0,244.0349,0,1.421085e-14,3.23519e-13,4.263256e-14,363.7707,371.7255,0,371.7255,0,4.14913e-06,0,5.684342e-14
mpc,2026-01-13 09:00:00,804,9,21.24799,3190.237,298.7978,381.525,38.27112,1,1,2233.166,2232.849,232.0454,66.75234,298.7978,1,298.7978,0,0,0,0,381.5249,1428.349,0.7141743,0.9596213,0.3172331,0,250,0.3172331,2000.803,0,0,0,3.302218e-06,38.27112,40.19698,36.01446,4.182528,109.2395,0,218.4789,0,-2.842171e-14,-4.123368e-13,4.263256e-14,298.7978,381.5249,0,381.5249,0,1.93127e-06,0,0
mpc,2026-01-13 09:15:00,805,9.25,21.36093,3236.364,247.5935,383.1294,42.35487,1,1,2265.455,2265.137,192.2804,55.31316,247.5935,1,247.5935,0,0,0,0,383.1294,1332.341,0.6661706,0.8994101,0.3172331,0,250,0.3172331,2072.857,0,0,3.83764e-06,4.951187e-07,42.35487,40.77818,37.31143,3.466757,99.80301,0,199.606,0,-2.131628e-14,-1.364464e-13,4.263256e-14,247.5935,383.1294,0,383.1294,0,0,0,0
mpc,2026-01-13 09:30:00,806,9.5,21.55406,3241.487,213.7023,391.7491,44.14762,1,1,2269.041,2268.724,165.9606,47.74176,213.7023,1,213.7023,0,0,0,0,391.7491,1234.194,0.6170971,0.8389558,0.3172331,0,250,0.3172331,2102.763,0,0,0,0,44.14762,40.84274,37.84973,2.993001,93.1008,0,186.2016,0,-2.131628e-14,8.337775e-14,4.263256e-14,213.7023,391.7491,0,391.7491,0,3.622991e-06,0,-5.684342e-14
mpc,2026-01-13 09:45:00,807,9.75,21.76584,3242.58,149.3481,400.0681,44.9238,1,1,2269.806,2269.489,116.4357,33.56428,150,1,149.3481,0.6519078,0,0,0,399.4162,1134.146,0.567073,0.777154,0.3172331,0,250,0.3172331,2153.053,0,0,2.234464e-06,0,44.9238,40.85651,38.75496,2.101553,79.99097,0,159.982,0,-7.105427e-15,-2.853273e-13,4.263256e-14,149.3481,400.0681,0,399.4162,0,0,0,0
mpc,2026-01-13 10:00:00,808,10,21.89299,3297.004,133.2704,401.0011,43.27385,1,1,2307.903,2307.586,115.1083,34.89168,150,1,133.2704,16.72958,0,0,0,384.2715,1037.9,0.5189498,0.7141551,0.3172331,0,250,0.3172331,2192.477,0,0,0,2.623201e-06,43.27385,41.54225,39.46459,2.07766,81.76394,0,163.5279,0,-2.842171e-14,-3.574918e-13,4.263256e-14,133.2704,401.0011,0,384.2715,0,3.350465e-06,0,5.684342e-14
mpc,2026-01-13 10:15:00,809,10.25,22.17431,3273.415,101.339,408.2996,53.35505,1,1,2291.39,2291.073,112.472,37.528,150,1,101.339,48.661,0,0,0,359.6386,947.8265,0.4739132,0.6535501,0.3172331,0,250,0.3172331,2178.601,0,0,2.315529e-06,0,53.35505,41.24503,39.21482,2.030206,85.92483,0,171.8497,0,1.421085e-14,1.388889e-13,4.263256e-14,101.339,408.2996,0,359.6386,0,0,0,0
mpc,2026-01-13 10:30:00,810,10.5,22.50105,3329.177,102.4393,403.1278,55.23772,1,1,2330.424,2330.107,112.5629,37.43715,150,1,102.4394,47.56065,0,0,0,355.5671,858.7855,0.4293927,0.5968324,0.3172331,0,250,0.3172331,2217.544,0,0,0,0,55.23772,41.94763,39.91579,2.031842,86.9181,0,173.8362,0,-2.131628e-14,1.264544e-13,4.263256e-14,102.4393,403.1278,0,355.5671,0,2.820089e-06,0,-2.842171e-14
mpc,2026-01-13 10:45:00,811,10.75,22.75355,3377.678,116.3173,415.0556,75.36384,1,1,2364.375,2364.057,113.7086,36.29136,150,1,116.3173,33.68271,0,0,0,381.3729,763.3071,0.3816535,0.5407646,0.3172331,0,250,0.3172331,2250.349,0,0,2.616702e-06,3.344652e-06,75.36384,42.55874,40.50628,2.052466,89.91099,0,179.822,0,1.421085e-14,1.981748e-13,4.263256e-14,116.3173,415.0556,0,381.3729,0,0,0,-5.684342e-14
mpc,2026-01-13 11:00:00,812,11,23.21073,3343.146,107.143,410.7864,86.83894,1,1,2340.202,2339.885,112.9512,37.04881,150,1,107.143,42.85702,0,0,0,367.9294,671.2045,0.3356023,0.4806433,0.3172331,0,250,0.3172331,2226.934,0,0,2.781188e-07,0,86.83894,42.12364,40.0848,2.038832,92.37702,0,184.754,0,0,-1.923461e-13,4.263256e-14,107.143,410.7864,0,367.9294,0,0,0,5.684342e-14
mpc,2026-01-13 11:15:00,813,11.25,23.36144,3362.655,79.95355,411.1183,87.79802,1,1,2353.858,2353.541,110.7064,39.29362,150,1,79.95355,70.04645,0,0,0,341.0718,585.8309,0.2929155,0.4226477,0.3172331,0,250,0.3172331,2242.835,0,0,0,2.869329e-06,87.79802,42.36945,40.37102,1.998425,95.12138,0,190.2428,0,0,-1.407763e-13,4.263256e-14,79.95355,411.1183,0,341.0718,0,7.916438e-08,0,2.842171e-14
mpc,2026-01-13 11:30:00,814,11.5,23.66418,3393.232,64.37247,410.776,99.06256,1,1,2375.262,2374.945,0,0,0,0,0,0,0,0,0,475.1485,466.9516,0.2334758,0.3688891,0.3172331,0,250,0.3172331,2374.945,0,0,3.595977e-07,6.707516e-07,99.06256,42.75472,42.74901,0.005710195,60.29171,0,120.5834,0,0,5.101475e-14,4.263256e-14,64.37247,410.776,0,475.1485,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,23.84499,3437.662,72.25488,414.1222,104.2436,1,1,2406.363,2406.046,0,0,0,0,0,0,0,0,0,486.3771,345.2838,0.1726419,0.2940326,0.3172331,0,250,0.3172331,2406.046,0,0,0,0,104.2436,43.31454,43.30883,0.005710195,61.83426,0,123.6685,0,0,-6.17284e-14,4.263256e-14,72.25488,414.1222,0,486.3771,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,24.10918,3437.009,69.69537,411.7429,110.105,1,1,2405.907,2405.589,109.8595,40.14055,150,1,69.69537,80.30463,0,0,0,331.4383,262.3699,0.1311849,0.2174201,0.3172331,0,250,0.3172331,2295.73,0,0,4.665815e-07,1.379726e-07,110.105,43.30632,41.32314,1.98318,101.1324,0,202.2647,0,0,3.619327e-14,4.263256e-14,69.69537,411.7429,0,331.4383,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,24.23248,3446.822,99.33688,418.8847,120.0614,1,1,2412.775,2412.458,756.1639,262.0577,1018.222,4,99.33688,418.8847,0,0,500,0,387.3286,0.1936643,0.1652105,0.3172331,0,250,0.3172331,1656.294,0,0,7.000477e-08,0,120.0614,43.42996,29.8133,13.61666,313.3703,0,626.7405,0,0,-1.96787e-14,4.263256e-14,99.33688,418.8847,0,0,500,4.470619e-06,0,0
mpc,2026-01-13 12:30:00,818,12.5,24.60725,3478.019,93.48582,420.7976,126.3353,1,1,2434.613,2434.296,111.8236,38.17637,150,1,93.48582,56.51418,0,0,0,364.2834,296.1967,0.1480984,0.2438951,0.3172331,0,250,0.3172331,2322.472,0,0,7.125466e-08,0,126.3353,43.82303,41.8045,2.018536,102.7719,0,205.5438,0,0,1.509903e-14,4.263256e-14,93.48582,420.7976,0,364.2835,0,0,0,-5.684342e-14
mpc,2026-01-13 12:45:00,819,12.75,24.85378,3463.314,119.4377,435.9306,140.9138,1,1,2424.32,2424.002,128.3799,42.38798,170.7679,1,119.4377,51.33021,0,0,0,384.6004,200,0.1,0.1865107,0.3172331,0,250,0.3172331,2295.623,0,0,0,5.684342e-14,140.9138,43.63775,41.32121,2.316549,109.2552,0,218.5104,0,-1.421085e-14,3.097522e-14,4.263256e-14,119.4377,435.9306,0,384.6004,0,2.866734e-06,0,8.526513e-14
mpc,2026-01-13 13:00:00,820,13,25.2272,3488.201,111.5911,433.3605,159.3653,1,1,2441.741,2441.424,775.7272,269.2244,1044.952,3,111.5911,433.3605,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1665.697,0,0,0,0,159.3653,445.9794,304.2363,141.7431,602.5685,0,1205.137,0,0,-6.081247e-14,4.263256e-14,111.5911,433.3605,0,0,500,5.351111e-06,0,4.263256e-14
mpc,2026-01-13 13:15:00,821,13.25,25.27291,3520.841,90.75222,430.8914,168.5746,1,1,2464.588,2464.271,757.8302,263.8135,1021.644,4,90.75222,430.8914,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1706.441,0,0,1.144008e-07,0,168.5746,450.5662,311.9647,138.6015,606.5963,0,1213.193,0,-1.136868e-13,1.399159e-13,4.263256e-14,90.75222,430.8914,0,0,500,3.54362e-07,0,0
mpc,2026-01-13 13:30:00,822,13.5,25.41487,3493.719,123.1418,432.7573,171.7609,1,1,2445.604,2445.286,114.2721,35.72792,150,1,123.1418,26.85816,0,0,0,405.8991,348.3718,0.1741859,0.2833064,0.3172331,0,250,0.3172331,2331.014,0,0,0,0,171.7609,448.3755,427.3668,21.00874,494.5852,0,989.1704,0,-1.421085e-14,4.268808e-14,4.263256e-14,123.1418,432.7573,0,405.8991,0,1.036321e-06,0,-2.842171e-14
mpc,2026-01-13 13:45:00,823,13.75,25.49835,3504.211,110.5171,423.833,175.8848,1,1,2452.948,2452.63,113.2298,36.77024,150,1,110.5171,39.48291,0,0,0,384.3501,252.2294,0.1261147,0.2193646,0.3172331,0,250,0.3172331,2339.401,0,0,0,3.776143e-06,175.8848,450.4805,429.6277,20.85275,498.699,0,997.3979,0,0,-7.269185e-14,4.263256e-14,110.5171,423.833,0,384.3501,0,4.522171e-07,0,2.842171e-14
mpc,2026-01-13 14:00:00,824,14,25.62206,3505.974,127.1642,417.3558,183.279,1,1,2454.182,2453.865,776.7134,267.8066,1044.52,3,127.1642,417.3558,0,0,500,0,377.1897,0.1885948,0.1588251,0.3172331,0,250,0.3172331,1677.151,0,0,2.260842e-06,0,183.279,451.8363,308.7782,143.0581,610.328,0,1220.656,0,1.136868e-13,1.165457e-13,4.263256e-14,127.1642,417.3558,0,0,500,6.242965e-08,0,5.684342e-14
mpc,2026-01-13 14:15:00,825,14.25,25.7167,3478.176,139.1115,414.4071,190.5732,1,1,2434.723,2434.406,115.5906,34.40943,150,1,139.1115,10.88847,0,0,0,403.5186,276.2507,0.1381253,0.2375108,0.3172331,0,250,0.3172331,2318.816,0,0,2.591672e-06,1.241266e-06,190.5732,449.1146,427.734,21.38061,497.297,0,994.5939,0,-1.421085e-14,4.37983e-14,4.263256e-14,139.1115,414.4071,0,403.5186,0,0,0,0
mpc,2026-01-13 14:30:00,826,14.5,25.87706,3483.493,125.4257,400.6316,198.9243,1,1,2438.445,2438.128,763.7561,262.3012,1026.057,3,125.4257,400.6316,0,0,500,0,401.2072,0.2006036,0.173951,0.3172331,0,250,0.3172331,1674.372,0,0,1.589016e-06,3.980711e-06,198.9243,451.2694,309.8666,141.4028,608.9816,0,1217.963,0,0,7.133183e-14,4.263256e-14,125.4257,400.6316,0,0,500,0,0,0
mpc,2026-01-13 14:45:00,827,14.75,26.04035,3475.499,128.9974,405.7583,205.5368,1,1,2432.849,2432.532,743.0968,256.9032,1000,2,128.9974,405.7583,0,0,465.2443,0,517.4551,0.2587275,0.2526343,0.3172331,0,250,0.3172331,1689.435,0,0,3.580821e-06,1.088706e-06,205.5368,451.7354,313.6971,138.0383,608.7646,0,1217.529,0,-1.136868e-13,-8.520962e-14,4.263256e-14,128.9974,405.7583,0,0,465.2443,0,0,5.684342e-14
mpc,2026-01-13 15:00:00,828,15,26.18918,3453.458,137.5407,400.9559,206.0324,1,1,2417.421,2417.103,773.3897,265.1069,1038.497,3,137.5407,400.9559,0,0,500,0,642.3736,0.3211868,0.3258339,0.3172331,0,250,0.3172331,1643.714,0,0,3.358268e-06,1.432418e-06,206.0324,450.2394,306.1381,144.1012,609.6181,0,1219.236,0,-1.136868e-13,3.491651e-14,4.263256e-14,137.5407,400.9559,0,0,500,0,0,-1.705303e-13
mpc,2026-01-13 15:15:00,829,15.25,26.25919,3443.644,152.06,409.0363,205.0237,1,1,2410.551,2410.234,118.0893,33.97067,152.06,1,152.06,0,0,0,0,409.0363,540.0134,0.2700067,0.4044932,0.3172331,0,250,0.3172331,2292.144,0,0,2.422421e-06,4.659334e-06,205.0237,449.6047,427.5201,22.08464,499.7308,0,999.4616,0,-7.105427e-15,-1.103562e-13,4.263256e-14,152.06,409.0363,0,409.0363,0,0,0,0
mpc,2026-01-13 15:30:00,830,15.5,26.41426,3417.687,143.1564,398.6951,209.8759,1,1,2392.381,2392.064,776.1817,265.6698,1041.852,3,143.1564,398.6951,0,0,500,0,664.9284,0.3324642,0.3400385,0.3172331,0,250,0.3172331,1615.882,0,0,0,0,209.8759,447.64,302.3487,145.2912,607.2885,0,1214.577,0,-1.136868e-13,1.798561e-13,4.263256e-14,143.1564,398.6951,0,0,500,7.066958e-06,0,-2.842171e-14
mpc,2026-01-13 15:45:00,831,15.75,26.64531,3427.384,131.1884,398.2184,205.437,1,1,2399.168,2398.851,766.5566,262.8502,1029.407,3,131.1884,398.2184,0,0,500,0,789.8237,0.3949119,0.4186957,0.3172331,0,250,0.3172331,1632.295,0,0,0,0,205.437,451.0549,306.8791,144.1759,608.3524,0,1216.705,0,-1.136868e-13,-4.213296e-14,4.263256e-14,131.1884,398.2184,0,0,500,7.369487e-06,0,2.842171e-14
mpc,2026-01-13 16:00:00,832,16,26.62994,3432.012,161.9608,382.1434,199.5458,1,1,2402.408,2402.091,779.2978,264.8065,1044.104,3,161.9608,382.1434,0,0,500,0,914.6994,0.4573497,0.4973404,0.3172331,0,250,0.3172331,1622.793,0,0,7.866778e-07,0,199.5458,451.5205,304.9958,146.5247,607.306,0,1214.612,0,0,-8.21565e-15,4.263256e-14,161.9608,382.1434,0,0,500,3.16635e-07,0,5.684342e-14
mpc,2026-01-13 16:15:00,833,16.25,26.71979,3440.662,185.3655,371.9619,192.4941,1,1,2408.463,2408.146,790.4074,266.92,1057.327,3,185.3655,371.9619,0,0,500,0,1039.555,0.5197777,0.5759728,0.3172331,0,250,0.3172331,1617.739,0,0,0,3.248539e-06,192.4941,453.5009,304.6116,148.8893,607.7773,0,1215.555,0,-2.273737e-13,1.998401e-14,4.263256e-14,185.3655,371.9619,0,0,500,2.487681e-06,0,-1.421085e-13
mpc,2026-01-13 16:30:00,834,16.5,26.78556,3427.838,179.6896,380.7896,184.3527,1,1,2399.487,2399.169,792.1263,268.353,1060.479,3,179.6896,380.7896,0,0,500,0,1164.392,0.5821959,0.6545928,0.3172331,0,250,0.3172331,1607.043,0,0,2.108006e-06,0,184.3527,452.427,303.0106,149.4165,606.1235,0,1212.247,0,0,-7.172041e-14,4.263256e-14,179.6896,380.7896,0,0,500,5.741026e-08,0,-5.684342e-14
mpc,2026-01-13 16:45:00,835,16.75,26.90738,3416.54,231.8554,384.8295,182.0706,1,1,2391.578,2391.261,835.4419,281.243,1116.685,3,231.8554,384.8295,0,0,500,0,1289.208,0.6446042,0.7332004,0.3172331,0,250,0.3172331,1555.819,0,0,0,4.339002e-06,182.0706,452.0781,294.0952,157.9829,609.7549,0,1219.51,0,-5.684342e-14,2.056133e-13,4.263256e-14,231.8554,384.8295,0,0,500,2.775259e-06,0,5.684342e-14
mpc,2026-01-13 17:00:00,836,17,26.94427,3384.838,251.4463,378.2268,176.7896,1,1,2369.386,2369.069,846.0736,283.5995,1129.673,3,251.4463,378.2268,0,0,500,0,1414.005,0.7070027,0.8117957,0.3172331,0,250,0.3172331,1522.995,0,0,1.426671e-06,7.54245e-07,176.7896,448.227,288.1116,160.1154,605.1552,0,1210.31,0,1.136868e-13,-3.304024e-13,4.263256e-14,251.4463,378.2268,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 17:15:00,837,17.25,26.97257,3385.319,298.9503,380.2011,166.2357,1,1,2369.723,2369.406,884.3353,294.8161,1179.151,3,298.9503,380.2011,0,0,500,0,1538.783,0.7693914,0.8903785,0.3172331,0,250,0.3172331,1485.071,0,0,2.131575e-06,3.977203e-06,166.2357,448.5549,281.1028,167.4521,607.385,0,1214.77,0,-5.684342e-14,1.44329e-14,4.263256e-14,298.9503,380.2011,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 17:30:00,838,17.5,26.85902,3350.624,349.6523,378.5371,163.9692,1,1,2345.437,2345.119,498.8301,178.3145,677.1447,2,349.6523,327.4924,0,0,0,51.0447,1525.779,0.7628897,0.968949,0.3172331,0,250,0.3172331,1846.289,0,0,0,0,163.9692,442.9106,348.652,94.25865,557.9304,0,1115.861,0,-5.684342e-14,1.837419e-13,4.263256e-14,349.6523,378.5371,0,51.0447,0,2.32667e-06,0,5.684342e-14
mpc,2026-01-13 17:45:00,839,17.75,26.86396,3348.245,410.5501,384.4391,153.9801,1,1,2343.771,2343.454,973.9447,321.0445,1294.989,3,410.5501,384.4391,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1369.509,0,0,2.201152e-06,0,153.9801,442.6416,258.6437,183.9978,608.7687,0,1217.537,0,0,-2.187139e-13,4.263256e-14,410.5501,384.4391,0,0,500,1.023073e-06,0,5.684342e-14
mpc,2026-01-13 18:00:00,840,18,26.7311,3317.588,476.729,3.305198,142.2956,1,1,2322.311,2321.994,760.8186,219.2155,980.0342,2,476.729,3.305198,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1561.176,0,0,0,0,142.2956,437.3815,294.03,143.3514,540.0453,0,1080.091,0,-1.136868e-13,2.178258e-13,4.263256e-14,476.729,3.305198,0,0,500,4.137672e-06,0,-7.105427e-14
mpc,2026-01-13 18:15:00,841,18.25,26.77192,3281.688,528.1678,1.323649,133.3295,1,1,2297.182,2296.865,799.3906,230.1008,1029.491,3,528.1677,1.323649,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1497.474,0,0,4.054851e-06,2.494949e-08,133.3295,433.0147,282.2712,150.7435,537.5044,0,1075.009,0,5.684342e-14,2.242651e-14,4.263256e-14,528.1677,1.323649,0,0,500,2.167937e-06,0,5.684342e-14
mpc,2026-01-13 18:30:00,842,18.5,26.7164,3277.975,605.7848,3.896226,122.1603,0,1,2294.583,2294.265,244.3145,70.28176,314.5962,1,314.5962,0,0,0,0,295.0848,1825.93,0.9129649,1.196402,0.3172331,0,250,0.3172331,2049.951,0,0,0,0,122.1603,432.0275,385.9679,46.05963,0,479.2501,2635.876,0,-1.421085e-14,3.28626e-13,4.263256e-14,605.7848,3.896226,0,295.0848,0,0,0,3.375078e-14
mpc,2026-01-13 18:45:00,843,18.75,26.66506,3302.117,662.777,2.736175,113.1772,0,1,2311.482,2311.164,128.537,36.97615,165.5132,1,165.5132,0,0,0,0,500,1700.642,0.8503211,1.149761,0.3172331,0,250,0.3172331,2182.627,0,0,0,0,113.1772,434.747,410.5119,24.2351,0,468.7746,2578.26,0,-1.421085e-14,3.279599e-13,4.263256e-14,662.777,2.736175,0,500,0,0,0,-5.77316e-15
mpc,2026-01-13 19:00:00,844,19,26.47827,3299.109,707.3603,13.96588,109.229,0,0,2309.376,2309.059,171.8812,49.44495,221.3262,1,221.3262,0,0,0,0,500,1575.375,0.7876873,1.07087,0.3172331,0,250,0.3172331,2137.178,0,0,2.106192e-06,3.915982e-08,109.229,432.6789,400.4163,32.26267,0,470.3261,2586.794,0,0,-3.190781e-13,4.263256e-14,707.3603,13.96588,0,500,0,0,0,-1.776357e-14
mpc,2026-01-13 19:15:00,845,19.25,26.49956,3261.625,744.888,15.00228,107.7645,0,0,2283.137,2282.82,201.83,58.06029,259.8903,1,259.8903,0,0,0,0,500,1450.127,0.7250633,0.9919903,0.3172331,0,250,0.3172331,2080.99,0,0,0,0,107.7645,427.9507,390.0603,37.89042,0,468.3199,2575.759,0,0,9.447998e-14,4.263256e-14,744.888,15.00228,0,500,0,0,0,2.4869e-14
mpc,2026-01-13 19:30:00,846,19.5,26.49119,3205.67,762.4457,8.784419,104.0814,0,0,2243.969,2243.652,210.6365,60.59365,271.2301,1,271.2301,0,0,0,0,500,1324.898,0.6624491,0.9131234,0.3172331,0,250,0.3172331,2033.015,0,0,1.882658e-06,0,104.0814,420.5363,381.002,39.53429,0,461.1013,2536.057,0,0,1.872946e-13,4.263256e-14,762.4457,8.784419,0,500,0,0,0,1.24345e-14
mpc,2026-01-13 19:45:00,847,19.75,26.49034,3155.364,746.0231,14.29834,97.7354,0,0,2208.755,2208.437,202.1648,58.15661,260.3215,1,260.3215,0,0,0,0,500,1199.69,0.5998449,0.834269,0.3172331,0,250,0.3172331,2006.272,0,0,1.323759e-06,0,97.7354,413.9297,375.9837,37.94597,0,452.4563,2488.51,0,-2.131628e-14,-1.705303e-13,4.263256e-14,746.0231,14.29834,0,500,0,0,0,-6.927792e-14
mpc,2026-01-13 20:00:00,848,20,26.65279,3156.214,716.2543,7.556248,91.00267,0,0,2209.35,2209.032,173.8106,49.99996,223.8105,1,223.8105,0,0,0,0,500,1074.501,0.5372504,0.755427,0.3172331,0,250,0.3172331,2035.222,0,0,3.821206e-06,0,91.00267,415.4324,382.6905,32.74191,0,449.802,2473.911,0,-1.421085e-14,1.233458e-13,4.263256e-14,716.2543,7.556248,0,500,0,0,0,2.309264e-14
mpc,2026-01-13 20:15:00,849,20.25,26.50253,3151.623,663.6782,0,82.59974,0,0,2206.136,2205.819,127.112,36.56621,163.6782,1,163.6782,0,0,0,0,500,949.3317,0.4746659,0.6765974,0.3172331,0,250,0.3172331,2078.707,0,0,4.744876e-06,0,82.59974,413.5428,389.656,23.88676,0,441.7056,2429.381,0,-1.421085e-14,-8.648637e-14,4.263256e-14,663.6782,0,0,500,0,0,0,0
mpc,2026-01-13 20:30:00,850,20.5,26.50434,3094.41,618.1041,2.396251,78.32465,0,0,2166.087,2165.77,116.4895,33.51046,150,1,150,0,0,0,0,470.5004,831.5572,0.4157786,0.5977803,0.3172331,0,250,0.3172331,2049.281,0,0,0,1.43164e-08,78.32465,406.0508,384.1544,21.89639,0,432.3475,2377.911,0,-1.421085e-14,-5.240253e-14,4.263256e-14,618.1041,2.396251,0,470.5004,0,0,0,-2.797762e-14
mpc,2026-01-13 20:45:00,851,20.75,26.32063,3089.965,553.8588,4.451069,70.63384,0,0,2162.976,2162.659,116.4895,33.51046,150,1,150,0,0,0,0,408.3099,729.3488,0.3646744,0.5236194,0.3172331,0,250,0.3172331,2046.169,0,0,4.808804e-06,0,70.63384,403.9374,382.1236,21.81375,0,428.825,2358.538,0,-1.421085e-14,1.066924e-13,4.263256e-14,553.8588,4.451069,0,408.3099,0,0,0,-1.776357e-14
mpc,2026-01-13 21:00:00,852,21,26.19463,3114.792,467.4825,2.45666,65.7449,0,0,2180.354,2180.037,0,0,0,0,0,0,0,0,0,469.9391,611.7492,0.3058746,0.4592602,0.3172331,0,250,0.3172331,2180.037,0,0,3.628736e-06,0,65.7449,406.1316,406.0725,0.05909057,0,418.3187,2300.753,0,0,1.038614e-13,4.263256e-14,467.4824,2.45666,0,469.9391,0,0,0,-1.776357e-15
mpc,2026-01-13 21:15:00,853,21.25,26.05499,3105.908,418.8457,4.781969,58.21897,0,0,2174.135,2173.818,0,0,0,0,0,0,0,0,0,423.6277,505.746,0.252873,0.3852095,0.3172331,0,250,0.3172331,2173.818,0,0,3.446355e-06,0,58.21897,403.8178,403.7589,0.05892199,0,414.5723,2280.148,0,0,-2.675637e-14,4.263256e-14,418.8457,4.781969,0,423.6277,0,0,0,-8.881784e-15
mpc,2026-01-13 21:30:00,854,21.5,25.89324,3097.062,347.8705,0,51.53357,0,0,2167.943,2167.626,0,0,0,0,0,0,0,0,0,347.8705,418.6987,0.2093494,0.3184608,0.3172331,0,250,0.3172331,2167.626,0,0,4.248343e-06,0,51.53357,401.3413,401.2826,0.0587279,0,410.8228,2259.525,0,0,-2.04281e-14,4.263256e-14,347.8705,0,0,347.8705,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,25.77467,3060.931,320.3968,0,49.74833,0,0,2142.652,2142.335,0,0,0,0,0,0,0,0,0,320.3968,338.5336,0.1692668,0.2636485,0.3172331,0,250,0.3172331,2142.335,0,0,3.370167e-06,0,49.74833,395.7039,395.6453,0.05858645,0,404.8328,2226.58,0,0,-7.999157e-14,4.263256e-14,320.3968,0,0,320.3968,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,25.52314,3076.07,296.2925,0,41.23656,0,0,2153.249,2152.932,0,0,0,0,0,0,0,0,0,296.2925,264.4072,0.1322036,0.2131697,0.3172331,0,250,0.3172331,2152.932,0,0,2.629441e-06,0,41.23656,395.6393,395.581,0.0582886,0,403.1579,2217.368,0,0,3.871903e-14,4.263256e-14,296.2925,0,0,296.2925,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,25.31135,3052.828,256.6597,0.8026376,47.01918,0,0,2136.98,2136.662,0,0,0,0,0,0,0,0,0,257.4623,200,0.1,0.1664933,0.3172331,0,250,0.3172331,2136.662,0,0,4.417893e-06,2.844878e-09,47.01918,390.9764,390.9183,0.05804016,0,399.5208,2197.365,0,0,6.977752e-14,4.263256e-14,256.6597,0.8026376,0,257.4623,0,0,0,-1.554312e-14
mpc,2026-01-13 22:30:00,858,22.5,25.15898,3036.559,198.6541,2.642878,31.88772,1,0,2125.591,2125.274,544.4069,156.8901,701.297,2,198.6541,2.642878,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1580.867,0,0,0,1.47044e-08,31.88772,387.7039,288.3472,99.35665,451.0536,0,902.1071,0,0,-3.030909e-14,4.263256e-14,198.6541,2.642878,0,0,500,1.209942e-06,0,-5.684342e-14
mpc,2026-01-13 22:45:00,859,22.75,25.15935,3064.698,170.6623,4.980837,20.71542,1,0,2145.288,2144.971,524.2912,151.352,675.6431,2,170.6623,4.980837,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1620.68,0,0,0,0,20.71542,391.2995,295.6112,95.6883,450.7416,0,901.4833,0,-2.842171e-14,7.771561e-16,4.263256e-14,170.6623,4.980837,0,0,500,4.01737e-08,0,4.618528e-14
mpc,2026-01-13 23:00:00,860,23,24.81672,3033.51,133.6086,4.20497,17.53668,1,1,2123.457,2123.14,0,0,0,0,0,0,0,0,0,137.8136,415.3931,0.2076966,0.2833064,0.3172331,0,250,0.3172331,2123.14,0,0,3.228302e-06,3.542339e-08,17.53668,38.22223,38.21652,0.005710195,41.39336,0,82.78673,0,0,7.51621e-14,4.263256e-14,133.6086,4.20497,0,137.8136,0,0,0,-2.664535e-15
mpc,2026-01-13 23:15:00,861,23.25,24.34859,3027.728,110.4111,0,20.39434,1,1,2119.41,2119.092,0,0,0,0,0,0,0,0,0,110.4111,387.725,0.1938625,0.261567,0.3172331,0,250,0.3172331,2119.092,0,0,2.099139e-06,0,20.39434,38.14937,38.14366,0.005710195,41.80404,0,83.60808,0,0,-1.02085e-13,4.263256e-14,110.4111,0,0,110.4111,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,24.05496,3027.211,91.70728,0,15.33985,1,1,2119.048,2118.73,0,0,0,0,0,0,0,0,0,91.70728,364.7371,0.1823686,0.2441447,0.3172331,0,250,0.3172331,2118.73,0,0,3.317445e-07,0,15.33985,38.14286,38.13715,0.005710195,40.87447,0,81.74895,0,0,7.288614e-14,4.263256e-14,91.70728,0,0,91.70728,0,0,0,0
mpc,2026-01-13 23:45:00,863,23.75,23.83691,3035.957,89.50699,0,21.61374,1,1,2125.17,2124.852,0,0,0,0,0,0,0,0,0,89.50699,342.3029,0.1711515,0.2296696,0.3172331,0,250,0.3172331,2124.852,0,0,1.027435e-07,0,21.61374,38.25306,38.24734,0.005710195,42.08778,0,84.17556,0,0,8.640311e-14,4.263256e-14,89.50699,0,0,89.50699,0,0,0,0
mpc,2026-01-14 00:00:00,864,0,23.63074,3070.741,91.24111,0,22.38286,1,1,2149.518,2149.201,0,0,0,0,0,0,0,0,0,91.24111,319.4388,0.1597194,0.2155431,0.3172331,0,250,0.3172331,2149.201,0,0,4.176819e-07,0,22.38286,38.69133,38.68562,0.005710195,42.64675,0,85.29351,0,0,-1.165734e-15,4.263256e-14,91.24111,0,0,91.24111,0,0,0,0
mpc,2026-01-14 00:15:00,865,0.25,23.41544,3060.052,90.16757,4.606925,20.05103,1,1,2142.037,2141.719,0,0,0,0,0,0,0,0,0,94.77449,295.6949,0.1478474,0.2011459,0.3172331,0,250,0.3172331,2141.719,0,0,1.890735e-07,0,20.05103,38.55666,38.55095,0.005710195,42.08461,0,84.16921,0,0,-1.205702e-13,4.263256e-14,90.16757,4.606925,0,94.77449,0,0,0,5.329071e-15
mpc,2026-01-14 00:30:00,866,0.5,23.34468,3064.412,95.00903,0,13.20679,1,1,2145.088,2144.771,0,0,0,0,0,0,0,0,0,95.00903,271.8961,0.135948,0.1861947,0.3172331,0,250,0.3172331,2144.771,0,0,0,0,13.20679,38.61159,38.60588,0.005710195,40.93016,0,81.86032,0,0,-6.425416e-14,4.263256e-14,95.00903,0,0,95.00903,0,0,0,0
mpc,2026-01-14 00:45:00,867,0.75,23.24864,3052.564,79.92928,0,22.14803,1,1,2136.795,2136.478,375.4509,108.0057,483.4566,1,79.92928,0,0,0,403.5273,0,372.7351,0.1863675,0.171209,0.3172331,0,250,0.3172331,1761.027,0,0,0,0,22.14803,38.46231,31.69848,6.763826,143.5948,0,287.1896,0,-2.842171e-14,4.776735e-14,4.263256e-14,79.92928,0,0,0,403.5273,9.548987e-08,0,2.842171e-14
mpc,2026-01-14 01:00:00,868,1,23.02227,3004.095,99.60475,0,24.63678,1,1,2102.867,2102.549,465.6512,133.9535,599.6047,2,99.60475,0,0,0,500,0,497.6764,0.2488382,0.2347058,0.3172331,0,250,0.3172331,1636.898,0,0,3.046282e-07,0,24.63678,37.8516,29.46417,8.387432,167.7267,0,335.4534,0,-2.842171e-14,-9.325873e-15,4.263256e-14,99.60475,0,0,0,500,0,0,0
mpc,2026-01-14 01:15:00,869,1.25,22.74719,3033.388,112.4843,5.311863,21.18481,1,1,2123.372,2123.054,0,0,0,0,0,0,0,0,0,117.7961,468.149,0.2340745,0.3133795,0.3172331,0,250,0.3172331,2123.054,0,0,3.358509e-07,6.459708e-09,21.18481,38.22069,38.21498,0.005710195,41.9007,0,83.80139,0,0,6.844525e-14,4.263256e-14,112.4843,5.311863,0,117.7961,0,0,0,-2.664535e-15
mpc,2026-01-14 01:30:00,870,1.5,22.49579,3047.348,98.11722,5.915234,25.32314,1,1,2133.143,2132.826,0,0,0,0,0,0,0,0,0,104.0325,442.0672,0.2210336,0.2947866,0.3172331,0,250,0.3172331,2132.826,0,0,3.04381e-08,0,25.32314,38.39658,38.39087,0.005710195,42.77548,0,85.55096,0,0,-6.949996e-14,4.263256e-14,98.11722,5.915234,0,104.0325,0,0,0,-1.776357e-15
mpc,2026-01-14 01:45:00,871,1.75,22.25129,3069.866,102.7409,0.4656584,19.07066,1,1,2148.907,2148.589,468.41,134.7967,603.2066,2,102.7409,0.4656584,0,0,500,0,566.9976,0.2834988,0.2783633,0.3172331,0,250,0.3172331,1680.179,0,0,0,4.320486e-09,19.07066,38.68032,30.24323,8.437089,168.3266,0,336.6532,0,-2.842171e-14,2.692291e-14,4.263256e-14,102.7409,0.4656584,0,0,500,1.107955e-06,0,-4.263256e-14
mpc,2026-01-14 02:00:00,872,2,22.03285,3032.559,91.06035,1.067702,15.43612,1,1,2122.791,2122.474,459.7567,132.3714,592.1281,3,91.06035,1.067702,0,0,500,0,691.9084,0.3459542,0.3570301,0.3172331,0,250,0.3172331,1662.717,0,0,0,0,15.43612,38.21024,29.92891,8.28133,164.9496,0,329.8993,0,2.842171e-14,-1.855183e-13,4.263256e-14,91.06035,1.067702,0,0,500,4.538582e-07,0,2.753353e-14
mpc,2026-01-14 02:15:00,873,2.25,21.64891,3034.695,80.46749,0,11.8755,1,1,2124.286,2123.969,450.7893,129.6782,580.4675,2,80.46749,0,0,0,500,0,816.7995,0.4083997,0.4356846,0.3172331,0,250,0.3172331,1673.18,0,0,2.273897e-07,0,11.8755,38.23715,30.11723,8.119917,161.819,0,323.638,0,0,8.698597e-14,4.263256e-14,80.46749,0,0,0,500,0,0,0
mpc,2026-01-14 02:30:00,874,2.5,21.42246,3080.047,84.35573,3.145318,19.20602,1,1,2156.033,2155.716,0,0,0,0,0,0,0,0,0,87.50104,794.7956,0.3973978,0.5143266,0.3172331,0,250,0.3172331,2155.716,0,0,0,0,19.20602,38.8086,38.80289,0.005710195,42.06172,0,84.12343,0,0,2.120526e-13,4.263256e-14,84.35573,3.145318,0,87.50105,0,0,0,-5.329071e-15
mpc,2026-01-14 02:45:00,875,2.75,21.2122,3124.38,101.7999,8.189537,24.05835,1,1,2187.066,2186.749,0,0,0,0,0,0,0,0,0,109.9895,767.1731,0.3835866,0.5004711,0.3172331,0,250,0.3172331,2186.749,0,0,4.920987e-06,5.307738e-09,24.05835,39.36718,39.36147,0.005710195,43.42768,0,86.85537,0,0,-5.839773e-14,4.263256e-14,101.7999,8.189537,0,109.9895,0,0,0,-1.776357e-15
mpc,2026-01-14 03:00:00,876,3,21.0447,3108.378,98.56197,9.833603,19.21804,1,1,2175.864,2175.547,0,0,0,0,0,0,0,0,0,108.3956,739.9535,0.3699767,0.4830777,0.3172331,0,250,0.3172331,2175.547,0,0,0,1.745026e-08,19.21804,39.16556,39.15985,0.005710195,42.39789,0,84.79578,0,0,-3.747003e-14,4.263256e-14,98.56197,9.833602,0,108.3956,0,0,0,-1.776357e-15
mpc,2026-01-14 03:15:00,877,3.25,20.88091,3101.776,105.7983,3.568833,19.80353,1,1,2171.243,2170.926,0,0,0,0,0,0,0,0,0,109.3672,712.4952,0.3562476,0.4659378,0.3172331,0,250,0.3172331,2170.926,0,0,1.752994e-09,0,19.80353,39.08238,39.07667,0.005710195,42.40326,0,84.80653,0,0,-5.612177e-14,4.263256e-14,105.7983,3.568833,0,109.3672,0,0,0,-2.220446e-15
mpc,2026-01-14 03:30:00,878,3.5,20.85046,3066.615,114.5055,2.083224,21.04821,1,1,2146.63,2146.313,478.6689,137.9198,616.5887,2,114.5055,2.083224,0,0,500,0,837.383,0.4186915,0.4486478,0.3172331,0,250,0.3172331,1667.644,0,0,0,0,21.04821,38.63935,30.0176,8.62175,171.4711,0,342.9422,0,0,1.826872e-13,4.263256e-14,114.5055,2.083224,0,0,500,4.621138e-06,0,3.996803e-15
mpc,2026-01-14 03:45:00,879,3.75,20.67512,3057.964,103.327,0,16.50179,1,1,2140.575,2140.257,468.5419,134.7851,603.327,2,103.327,0,0,0,500,0,962.2512,0.4811256,0.5272878,0.3172331,0,250,0.3172331,1671.715,0,0,0,0,16.50179,38.53034,30.09088,8.439464,167.6374,0,335.2749,0,2.842171e-14,2.012834e-13,4.263256e-14,103.327,0,0,0,500,1.253874e-06,0,0
mpc,2026-01-14 04:00:00,880,4,20.52637,3038.453,82.63766,6.80343,16.17012,1,1,2126.917,2126.6,0,0,0,0,0,0,0,0,0,89.44109,939.7395,0.4698697,0.6059155,0.3172331,0,250,0.3172331,2126.6,0,0,3.424959e-07,0,16.17012,38.28451,38.2788,0.005710195,40.97737,0,81.95475,0,0,-2.037259e-13,4.263256e-14,82.63766,6.80343,0,89.44109,0,0,0,-8.881784e-16
mpc,2026-01-14 04:15:00,881,4.25,20.51974,3068.466,99.92167,3.354955,19.66729,1,1,2147.926,2147.609,0,0,0,0,0,0,0,0,0,103.2766,913.7724,0.4568862,0.5917402,0.3172331,0,250,0.3172331,2147.609,0,0,6.969252e-08,0,19.66729,38.66267,38.65696,0.005710195,41.93876,0,83.87752,0,0,1.733058e-13,4.263256e-14,99.92167,3.354955,0,103.2766,0,0,0,-6.217249e-15
mpc,2026-01-14 04:30:00,882,4.5,20.42516,3058.353,139.6621,3.74627,14.60683,1,1,2140.847,2140.53,499.3597,144.0487,643.4084,2,139.6621,3.74627,0,0,500,0,1038.629,0.5193143,0.5753891,0.3172331,0,250,0.3172331,1641.17,0,0,0,0,14.60683,38.53525,29.54106,8.994184,176.0229,0,352.0458,0,2.842171e-14,-3.275158e-14,4.263256e-14,139.6621,3.74627,0,0,500,1.762886e-06,0,2.531308e-14
mpc,2026-01-14 04:45:00,883,4.75,20.4042,3059.427,185.3286,5.243338,16.30573,1,1,2141.599,2141.282,143.9256,41.40297,185.3286,1,185.3286,0,0,0,0,5.243338,1037.154,0.5185771,0.6540092,0.3172331,0,250,0.3172331,1997.356,0,0,0,0,16.30573,38.54878,35.95241,2.596371,80.07049,0,160.141,0,0,3.474998e-13,4.263256e-14,185.3286,5.243338,0,5.243338,0,4.081383e-06,0,-1.332268e-14
mpc,2026-01-14 05:00:00,884,5,20.45635,3083.658,240.1849,0.7630147,10.841,1,1,2158.561,2158.243,565.7739,162.8369,728.6108,2,240.1849,0.7630147,0,0,487.6628,0,1158.907,0.5794533,0.6530808,0.3172331,0,250,0.3172331,1592.469,0,0,1.085978e-06,0,10.841,38.85409,28.66445,10.18964,193.3082,0,386.6164,0,0,-1.265654e-13,4.263256e-14,240.1849,0.7630147,0,0,487.6628,3.147467e-09,0,6.683543e-14
mpc,2026-01-14 05:15:00,885,5.25,20.48986,3082.169,294.7442,3.211412,10.22947,1,1,2157.519,2157.201,619.4247,178.5309,797.9556,2,294.7442,3.211412,0,0,500,0,1283.724,0.6418621,0.7297465,0.3172331,0,250,0.3172331,1537.777,0,0,2.743431e-06,1.337721e-08,10.22947,38.83533,27.67998,11.15535,207.9169,0,415.8337,0,5.684342e-14,4.125589e-13,4.263256e-14,294.7442,3.211412,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 05:30:00,886,5.5,20.51515,3111.669,391.2903,5.149138,14.63425,1,1,2178.168,2177.851,209.5359,60.27704,269.813,1,269.813,0,0,0,0,126.6265,1251.865,0.6259327,0.8083423,0.3172331,0,250,0.3172331,1968.315,0,0,7.493659e-06,0,14.63425,39.20703,35.42967,3.777357,98.14847,0,196.2969,0,0,4.118927e-13,4.263256e-14,391.2903,5.149138,0,126.6265,0,0,0,7.105427e-15
mpc,2026-01-14 05:45:00,887,5.75,20.49688,3107.819,499.097,1.214693,10.72678,1,1,2175.473,2175.156,776.7387,223.573,1000.312,3,499.097,1.214693,0,0,500,0,1376.668,0.6883342,0.7882813,0.3172331,0,250,0.3172331,1398.417,0,0,0,2.699696e-08,10.72678,39.15852,25.17151,13.98701,250.5337,0,501.0674,0,-5.684342e-14,5.440093e-14,4.263256e-14,499.097,1.214693,0,0,500,6.71227e-07,0,-5.684342e-14
mpc,2026-01-14 06:00:00,888,6,20.60814,3129.523,603.6097,0,16.1385,1,1,2190.666,2190.349,848.4049,244.06,1092.465,3,603.6097,0,0,0,488.8552,0,1498.665,0.7493327,0.8668679,0.3172331,0,250,0.3172331,1341.944,0,0,0,0,16.1385,39.43199,24.15499,15.277,270.9123,0,541.8247,0,-5.684342e-14,1.285638e-13,4.263256e-14,603.6097,0,0,0,488.8552,1.376357e-06,0,-5.684342e-14
mpc,2026-01-14 06:15:00,889,6.25,20.66709,3106.239,682.9182,0,17.477,1,1,2174.367,2174.05,918.6506,264.2675,1182.918,3,682.9182,0,0,0,500,0,1623.43,0.8117148,0.9436877,0.3172331,0,250,0.3172331,1255.399,0,0,4.691873e-06,0,17.477,39.13861,22.59719,16.54142,289.789,0,579.5779,0,-1.136868e-13,9.625634e-14,4.263256e-14,682.9182,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 06:30:00,890,6.5,20.65197,3114.621,727.6861,2.730093,16.22752,1,1,2180.235,2179.917,563.2319,162.0245,725.2563,2,725.2563,0,0,0,0,5.159806,1621.884,0.810942,1.02225,0.3172331,0,250,0.3172331,1616.685,0,0,0,5.125775e-10,16.22752,39.24422,29.10034,10.14388,193.8392,0,387.6785,0,2.842171e-14,1.547651e-13,4.263256e-14,727.6861,2.730093,0,5.159811,0,0,0,0
mpc,2026-01-14 06:45:00,891,6.75,20.69836,3088.405,774.0727,6.342837,15.13678,1,1,2161.883,2161.566,993.8431,286.5724,1280.416,3,774.0727,6.342837,0,0,500,0,1746.629,0.8733144,1.021277,0.3172331,0,250,0.3172331,1167.723,0,0,0,0,15.13678,38.9139,21.01901,17.89489,310.1256,0,620.2511,0,-1.136868e-13,-3.530509e-14,4.263256e-14,774.0727,6.342837,0,0,500,9.14166e-07,0,3.108624e-14
mpc,2026-01-14 07:00:00,892,7,20.62049,3085.408,759.3667,7.286051,19.06171,1,1,2159.786,2159.468,976.9674,281.8181,1258.785,3,759.3668,7.286052,0,0,492.1326,0,1869.387,0.9346935,1.099826,0.3172331,0,250,0.3172331,1182.501,0,0,0,0,19.06171,38.87614,21.28502,17.59112,306.2897,0,612.5795,0,-2.273737e-13,1.361133e-13,4.263256e-14,759.3667,7.286051,0,0,492.1326,2.941537e-06,0,-6.57252e-14
mpc,2026-01-14 07:15:00,893,7.25,20.5922,3089.185,764.3434,8.728332,24.25744,1,1,2162.429,2162.112,593.5868,170.7567,764.3434,2,764.3434,0,0,0,0,8.728332,1866.911,0.9334553,1.177126,0.3172331,0,250,0.3172331,1568.525,0,0,0,1.969476e-08,24.25744,38.92373,28.23345,10.69027,203.0433,0,406.0865,0,2.842171e-14,-1.647571e-13,4.263256e-14,764.3434,8.728332,0,8.728332,0,4.378281e-06,0,4.618528e-14
mpc,2026-01-14 07:30:00,894,7.5,20.45942,3160.9,738.0319,9.601905,25.81768,1,1,2212.63,2212.313,573.1533,164.8786,738.0319,2,738.0319,0,0,0,0,9.601905,1864.216,0.9321081,1.175566,0.3172331,0,250,0.3172331,1639.159,0,0,1.120446e-06,1.319052e-08,25.81768,39.82734,29.50487,10.32247,198.6868,0,397.3736,0,-2.842171e-14,2.511324e-13,4.263256e-14,738.0319,9.601905,0,9.601905,0,0,0,-1.24345e-14
mpc,2026-01-14 07:45:00,895,7.75,20.49962,3148.36,662.3358,8.576156,22.92979,1,1,2203.852,2203.535,514.368,147.9679,662.3358,2,662.3358,0,0,0,0,8.576156,1861.779,0.9308893,1.17387,0.3172331,0,250,0.3172331,1689.167,0,0,0,0,22.92979,39.66934,30.405,9.264334,182.1977,0,364.3953,0,2.842171e-14,1.785239e-13,4.263256e-14,662.3358,8.576156,0,8.576156,0,3.557371e-06,0,4.263256e-14
mpc,2026-01-14 08:00:00,896,8,20.8155,3215.247,592.87,374.3579,25.63689,1,1,2250.673,2250.356,366.7148,105.4926,472.2074,2,472.2074,0,0,0,0,495.0205,1737.73,0.8688652,1.172335,0.3172331,0,250,0.3172331,1883.641,0,0,2.928003e-06,0,25.63689,40.51211,33.90553,6.606577,143.6994,0,287.3988,0,0,1.179057e-13,4.263256e-14,592.87,374.3579,0,495.0205,0,0,0,-5.684342e-14
mpc,2026-01-14 08:15:00,897,8.25,20.89457,3241.034,514.874,380.9494,36.97071,1,1,2268.724,2268.407,399.8496,115.0244,514.874,2,514.874,0,0,0,0,380.9494,1642.22,0.8211098,1.094223,0.3172331,0,250,0.3172331,1868.557,0,0,0,0,36.97071,40.83703,33.63403,7.203003,154.8704,0,309.7407,0,-2.842171e-14,2.766676e-13,4.263256e-14,514.874,380.9494,0,380.9494,0,4.389579e-06,0,0
mpc,2026-01-14 08:30:00,898,8.5,21.16063,3260.464,433.1283,385.2945,32.87143,1,1,2282.325,2282.007,247.2862,71.13664,318.4229,1,318.4229,0,0,0,0,500,1516.961,0.7584805,1.034082,0.3172331,0,250,0.3172331,2034.721,0,0,0,3.766109e-06,32.87143,41.08184,36.62498,4.456862,113.312,0,226.6241,0,0,-3.08864e-13,4.263256e-14,433.1283,385.2945,0,500,0,0,0,-5.684342e-14
mpc,2026-01-14 08:45:00,899,8.75,21.33281,3250.537,380.3089,389.2037,34.74286,1,1,2275.376,2275.059,259.4915,74.64773,334.1392,1,334.1392,0,0,0,0,435.3734,1407.879,0.7039395,0.9552081,0.3172331,0,250,0.3172331,2015.567,0,0,0,1.499666e-06,34.74286,40.95677,36.28021,4.676557,116.8132,0,233.6264,0,0,-2.675637e-13,4.263256e-14,380.3089,389.2037,0,435.3734,0,0,0,0
mpc,2026-01-14 09:00:00,900,9,21.42417,3284.143,306.8118,395.6743,44.05158,1,1,2298.9,2298.583,238.2691,68.5427,306.8118,1,306.8118,0,0,0,0,395.6743,1308.739,0.6543693,0.8865207,0.3172331,0,250,0.3172331,2060.313,0,0,0,0,44.05158,41.3802,37.08564,4.294554,113.1032,0,226.2063,0,-1.421085e-14,2.902123e-13,4.263256e-14,306.8118,395.6743,0,395.6743,0,0,0,-5.684342e-14
mpc,2026-01-14 09:15:00,901,9.25,21.791,3341.054,228.1703,393.1746,43.32592,1,1,2338.738,2338.42,177.1964,50.97396,228.1704,1,228.1704,0,0,0,0,393.1746,1210.239,0.6051195,0.8240936,0.3172331,0,250,0.3172331,2161.224,0,0,0,4.768576e-06,43.32592,42.09728,38.90203,3.195245,97.27835,0,194.5567,0,-7.105427e-15,2.746692e-13,4.263256e-14,228.1703,393.1746,0,393.1746,0,9.449113e-07,0,-2.842171e-14
mpc,2026-01-14 09:30:00,902,9.5,22.06515,3368.037,168.923,386.8033,36.50319,1,1,2357.626,2357.309,131.1851,37.73792,168.923,1,168.923,0,0,0,0,386.8033,1113.348,0.5566738,0.7620698,0.3172331,0,250,0.3172331,2226.123,0,0,7.567525e-07,0,36.50319,42.43726,40.07022,2.367042,84.07711,0,168.1542,0,7.105427e-15,-3.720357e-13,4.263256e-14,168.923,386.8033,0,386.8033,0,0,0,0
mpc,2026-01-14 09:45:00,903,9.75,22.04218,3379.031,158.0978,392.8482,41.7322,1,1,2365.322,2365.005,122.7783,35.31953,158.0978,1,158.0978,0,0,0,0,392.8482,1014.96,0.5074802,0.7010587,0.3172331,0,250,0.3172331,2242.226,0,0,2.144465e-06,1.593776e-06,41.7322,42.57579,40.36008,2.215719,82.84349,0,165.687,0,-7.105427e-15,-1.699751e-13,4.263256e-14,158.0978,392.8482,0,392.8482,0,0,0,-5.684342e-14
mpc,2026-01-14 10:00:00,904,10,22.39232,3383.505,112.1419,400.4973,51.98926,1,1,2368.453,2368.136,113.3639,36.63609,150,1,112.1419,37.8581,0,0,0,362.6392,924.1408,0.4620704,0.6391057,0.3172331,0,250,0.3172331,2254.772,0,0,0,0,51.98926,42.63216,40.5859,2.046261,86.20603,0,172.4121,0,-7.105427e-15,-5.984102e-14,4.263256e-14,112.1419,400.4973,0,362.6392,0,8.614773e-07,0,2.842171e-14
mpc,2026-01-14 10:15:00,905,10.25,22.47098,3405.573,105.7202,404.0519,59.14666,1,1,2383.901,2383.584,112.8337,37.16628,150,1,105.7202,44.27977,0,0,0,359.7722,834.0523,0.4170261,0.5819179,0.3172331,0,250,0.3172331,2270.75,0,0,0,2.615461e-06,59.14666,42.91022,40.8735,2.036717,88.27596,0,176.5519,0,-1.421085e-14,-1.001421e-13,4.263256e-14,105.7202,404.0519,0,359.7722,0,4.312823e-06,0,1.421085e-14
mpc,2026-01-14 10:30:00,906,10.5,22.67308,3413.481,77.44165,410.7854,63.33128,1,1,2389.437,2389.12,0,0,0,0,0,0,0,0,0,488.2271,711.8642,0.3559321,0.5251905,0.3172331,0,250,0.3172331,2389.12,0,0,1.91562e-07,1.622598e-06,63.33128,43.00986,43.00415,0.005710195,54.00688,0,108.0138,0,0,9.825474e-14,4.263256e-14,77.44165,410.7854,0,488.2271,0,0,0,0
mpc,2026-01-14 10:45:00,907,10.75,22.9893,3413.923,88.39939,410.202,71.57191,1,1,2389.746,2389.429,741.6438,256.9576,998.6013,4,88.39939,410.202,0,0,500,0,836.7522,0.4183761,0.4482505,0.3172331,0,250,0.3172331,1647.785,0,0,0,4.568175e-06,71.57191,43.01543,29.66014,13.3553,299.1277,0,598.2554,0,-5.684342e-14,-3.93019e-14,4.263256e-14,88.39939,410.202,0,0,500,3.7503e-08,0,1.421085e-14
mpc,2026-01-14 11:00:00,908,11,23.18121,3443.554,86.91807,414.8483,83.68601,1,1,2410.488,2410.171,743.7181,258.0483,1001.766,4,86.91807,414.8483,0,0,500,0,961.6204,0.4808102,0.5268906,0.3172331,0,250,0.3172331,1666.452,0,0,3.521295e-07,0,83.68601,43.38878,29.99614,13.39264,302.726,0,605.452,0,5.684342e-14,-1.110223e-16,4.263256e-14,86.91807,414.8483,0,0,500,2.337167e-07,0,5.684342e-14
mpc,2026-01-14 11:15:00,909,11.25,23.56004,3440.446,102.2803,414.5755,92.6194,1,1,2408.312,2407.995,112.5497,37.45028,150,1,102.2803,47.71974,0,0,0,366.8558,869.7551,0.4348776,0.6055183,0.3172331,0,250,0.3172331,2295.445,0,0,0,3.093937e-06,92.6194,43.34962,41.31802,2.031605,95.13679,0,190.2736,0,-1.421085e-14,-1.449951e-13,4.263256e-14,102.2803,414.5755,0,366.8558,0,3.195868e-06,0,0
mpc,2026-01-14 11:30:00,910,11.5,23.89108,3470.18,78.40658,415.2482,101.8621,1,1,2429.126,2428.809,0,0,0,0,0,0,0,0,0,493.6548,746.2045,0.3731022,0.547672,0.3172331,0,250,0.3172331,2428.809,0,0,3.335003e-09,0,101.8621,43.72427,43.71856,0.005710195,61.83709,0,123.6742,0,0,3.863576e-14,4.263256e-14,78.40658,415.2482,0,493.6548,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,23.91663,3525.838,61.72303,414.4377,106.6978,1,1,2468.087,2467.769,0,0,0,0,0,0,0,0,0,476.1607,627.0468,0.3135234,0.469874,0.3172331,0,250,0.3172331,2467.769,0,0,0,3.344779e-06,106.6978,44.42556,44.41985,0.005710195,63.40803,0,126.8161,0,0,1.953437e-13,4.263256e-14,61.72303,414.4377,0,476.1607,0,0,0,0
mpc,2026-01-14 12:00:00,912,12,24.08783,3544.074,66.99115,423.7555,116.9751,1,1,2480.852,2480.534,0,0,0,0,0,0,0,0,0,490.7467,504.2615,0.2521307,0.3948422,0.3172331,0,250,0.3172331,2480.534,0,0,2.245177e-07,3.761178e-06,116.9751,44.65533,44.64962,0.005710195,65.53676,0,131.0735,0,0,-5.395684e-14,4.263256e-14,66.99115,423.7555,0,490.7467,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,24.35601,3524.718,67.01871,431.1291,128.922,1,1,2467.303,2466.986,0,0,0,0,0,0,0,0,0,498.1478,379.6451,0.1898226,0.317526,0.3172331,0,250,0.3172331,2466.986,0,0,1.605945e-08,4.831731e-06,128.922,44.41145,44.40574,0.005710195,67.54803,0,135.0961,0,0,9.048318e-15,4.263256e-14,67.01871,431.1291,0,498.1478,0,0,0,0
mpc,2026-01-14 12:30:00,914,12.5,24.50921,3517.511,91.86425,424.6775,135.7481,1,1,2462.258,2461.941,111.6898,38.31025,150,1,91.86425,58.13575,0,0,0,366.5418,287.9499,0.143975,0.239057,0.3172331,0,250,0.3172331,2350.251,0,0,0,0,135.7481,44.32064,42.30452,2.016126,105.0563,0,210.1126,0,-1.421085e-14,4.396483e-14,4.263256e-14,91.86425,424.6775,0,366.5418,0,2.059529e-07,0,-2.842171e-14
mpc,2026-01-14 12:45:00,915,12.75,24.70621,3542.985,90.783,410.8354,140.6765,1,1,2480.09,2479.772,111.6005,38.39952,150,1,90.783,59.21699,1.09206e-05,0,0,351.6184,200,0.1,0.1813178,0.3172331,0,250,0.3172331,2368.172,8.325326e-06,0,2.20514e-07,1.118489e-06,140.6765,44.64161,42.6271,2.014519,106.4547,0,212.9095,0,1.421085e-14,-3.816392e-14,4.263256e-14,90.783,410.8354,8.325326e-06,351.6184,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,25.03082,3517.497,92.27923,406.5089,151.6125,1,1,2462.248,2461.93,614.231,219.9122,834.1432,2,92.27923,406.5089,0,0,335.3551,0,283.8073,0.1419036,0.1259371,0.3172331,0,250,0.3172331,1847.699,0,0,4.226779e-07,0,151.6125,447.9575,336.1526,111.805,583.6477,0,1167.295,0,-5.684342e-14,-1.451617e-14,4.263256e-14,92.27923,406.5089,0,0,335.3551,1.374573e-07,0,0
mpc,2026-01-14 13:15:00,917,13.25,25.28525,3562.976,88.47291,413.0629,157.4747,1,1,2494.083,2493.766,743.6865,257.8494,1001.536,4,88.47292,413.0629,0,0,500,0,408.7626,0.2043813,0.1787093,0.3172331,0,250,0.3172331,1750.08,0,0,0,0,157.4747,456.0716,320.022,136.0496,606.6674,0,1213.335,0,0,6.39766e-14,4.263256e-14,88.47291,413.0629,0,0,500,4.729915e-06,0,8.526513e-14
mpc,2026-01-14 13:30:00,918,13.5,25.3715,3548.342,109.0063,418.483,168.2192,1,1,2483.839,2483.522,113.105,36.89497,150,1,109.0063,3.631635e-06,40.99374,0,0,418.483,304.0775,0.1520388,0.2573918,0.3172331,0,250,0.3172331,2370.417,31.03341,0,0,2.555637e-07,137.1858,454.9877,434.2111,20.7766,496.2357,0,992.4714,0,0,3.547163e-14,4.263256e-14,109.0063,418.483,31.03341,418.483,0,2.488923e-06,0,4.263256e-14
mpc,2026-01-14 13:45:00,919,13.75,25.59437,3543.969,73.71085,416.1186,179.5093,1,1,2480.779,2480.461,110.191,39.80902,150,1,73.71085,0,76.28915,0,0,416.1186,200,0.1,0.1914732,0.3172331,0,250,0.3172331,2370.27,57.617,0,1.658127e-07,0,121.8923,456.477,436.1429,20.33412,498.3808,0,996.7616,0,-7.105427e-15,2.223222e-14,4.263256e-14,73.71085,416.1186,57.617,416.1186,0,0,0,0
mpc,2026-01-14 14:00:00,920,14,25.7062,3546.209,77.68046,413.4765,183.4934,1,1,2482.346,2482.029,735.5921,255.5648,991.157,2,77.68045,413.4765,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1746.437,0,0,5.137899e-08,1.258896e-06,183.4934,457.8017,322.0831,135.7186,611.4883,0,1222.977,0,2.842171e-14,-1.352807e-13,4.263256e-14,77.68045,413.4765,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 14:15:00,921,14.25,25.73164,3615.901,64.319,415.0216,188.2018,1,1,2531.131,2530.814,726.288,253.0526,979.3406,4,64.319,415.0216,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1804.526,0,0,3.189072e-07,4.775605e-06,188.2018,467.0397,332.9678,134.0719,620.747,0,1241.494,0,-5.684342e-14,6.708523e-14,4.263256e-14,64.319,415.0216,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 14:30:00,922,14.5,25.76053,3587.812,52.02259,418.2216,188.7387,1,1,2511.468,2511.151,0,0,0,0,0,0,0,0,0,470.2442,332.2855,0.1661427,0.2833064,0.3172331,0,250,0.3172331,2511.151,0,0,2.315933e-07,0,188.7387,463.6836,463.625,0.05856963,498.4711,0,996.9423,0,0,-8.532064e-14,4.263256e-14,52.02259,418.2216,0,470.2442,0,0,0,0
mpc,2026-01-14 14:45:00,923,14.75,25.96512,3551.245,94.27864,413.8545,188.4764,1,1,2485.871,2485.554,742.4284,257.5716,1000,2,94.27864,413.8545,0,0,491.8669,0,455.1999,0.2275999,0.2092353,0.3172331,0,250,0.3172331,1743.126,0,0,0,0,188.4764,460.8726,323.1699,137.7026,615.6844,0,1231.369,0,-5.684342e-14,-9.242607e-15,4.263256e-14,94.27864,413.8545,0,0,491.8669,2.51252e-06,0,-1.421085e-14
mpc,2026-01-14 15:00:00,924,15,26.11676,3523.612,117.3302,408.4921,194.9341,1,1,2466.528,2466.211,0,0,0,0,0,0,0,0,0,500,330.1282,0.1650641,0.2866327,0.3172331,0,250,0.3172331,2466.211,0,0,25.82235,0,194.9341,458.7049,458.6459,0.05899644,494.8982,0,1034.34,0,0,-3.946843e-14,4.263256e-14,91.50788,408.4921,0,500,0,0,0,0
mpc,2026-01-14 15:15:00,925,15.25,26.26077,3524.725,132.2558,408.8285,208.5431,1,1,2467.307,2466.99,115.0245,34.97545,150,1,132.2558,3.330964,14.41323,0,0,405.4975,228.7019,0.1143509,0.2078769,0.3172331,0,250,0.3172331,2351.965,10.80868,0,2.550783e-07,0,197.7345,460.2056,438.6919,21.51371,510.549,0,1021.098,0,-7.105427e-15,9.686696e-15,4.263256e-14,132.2558,408.8285,10.80868,405.4975,0,0,0,-5.684342e-14
mpc,2026-01-14 15:30:00,926,15.5,26.24245,3548.049,121.1998,408.5947,199.8507,1,1,2483.634,2483.317,766.001,263.7935,1029.795,3,121.1998,408.5947,0,0,500,0,353.6659,0.1768329,0.1440102,0.3172331,0,250,0.3172331,1717.316,0,0,8.716111e-07,1.668394e-06,199.8507,463.0768,320.1958,142.881,621.2518,0,1242.504,0,0,-1.189049e-13,4.263256e-14,121.1998,408.5947,0,0,500,0,0,0
mpc,2026-01-14 15:45:00,927,15.75,26.33833,3496.995,137.9369,406.0724,199.1954,1,1,2447.897,2447.579,777.2484,266.7609,1044.009,3,137.9369,406.0724,0,0,500,0,478.6102,0.2393051,0.2226982,0.3172331,0,250,0.3172331,1670.331,0,0,0,0,199.1954,457.3129,312.0491,145.2638,616.0234,0,1232.047,0,0,-6.888934e-14,4.263256e-14,137.9369,406.0724,0,0,500,4.593324e-06,0,-2.842171e-14
mpc,2026-01-14 16:00:00,928,16,26.31004,3469.03,157.0258,396.1659,199.5789,1,1,2428.321,2428.004,743.8888,256.1112,1000,2,157.0258,396.1659,0,0,446.8083,0,590.2369,0.2951185,0.3013738,0.3172331,0,250,0.3172331,1684.115,0,0,4.764683e-06,7.485676e-08,199.5789,453.3921,314.4413,138.9508,607.8159,0,1215.632,0,-1.136868e-13,-7.932544e-14,4.263256e-14,157.0258,396.1659,0,0,446.8083,0,0,-5.684342e-14
