controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 16:15:00,929,16.25,26.28413,3446.368,174.0347,399.5702,193.9505,1,1,2412.458,2412.14,158.5618,49.19882,207.7606,1,174.0348,33.72586,0,0,0,365.8443,498.6829,0.2493415,0.3716635,0.3172331,0,250,0.3172331,2253.579,0,0,0,0,193.9505,450.1908,420.5422,29.64855,505.9343,0,1011.869,0,0,-4.601874e-14,4.263256e-14,174.0347,399.5702,0,365.8443,0,4.992519e-06,0,-2.842171e-14
mpc,2026-01-14 16:30:00,930,16.5,26.3446,3420.485,207.2657,394.4402,199.8783,1,1,2394.34,2394.022,823.0158,278.6901,1101.706,3,207.2657,394.4402,0,0,500,0,623.6044,0.3118022,0.3140133,0.3172331,0,250,0.3172331,1571.007,0,0,0,0,199.8783,447.365,293.5312,153.8338,609.5672,0,1219.134,0,-1.136868e-13,-2.000622e-13,4.263256e-14,207.2657,394.4402,0,0,500,6.051865e-06,0,-5.684342e-14
mpc,2026-01-14 16:45:00,931,16.75,26.23231,3442.264,252.0872,386.0507,191.6985,1,1,2409.585,2409.268,195.7702,56.31706,252.0873,1,252.0873,0,0,0,0,386.0507,526.9936,0.2634968,0.3926746,0.3172331,0,250,0.3172331,2213.498,0,0,0,5.748686e-07,191.6985,449.1769,412.6238,36.55316,504.6758,0,1009.352,0,7.105427e-15,1.39333e-14,4.263256e-14,252.0872,386.0507,0,386.0507,0,6.418058e-07,0,2.842171e-14
mpc,2026-01-14 17:00:00,932,17,26.37463,3440.813,295.3686,384.2385,181.7672,1,1,2408.569,2408.252,884.3558,295.2512,1179.607,3,295.3686,384.2385,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1523.896,0,0,0,1.029724e-06,181.7672,450.3016,284.9048,165.3968,614.1388,0,1228.278,0,-1.136868e-13,-1.673106e-13,4.263256e-14,295.3686,384.2385,0,0,500,1.365872e-06,0,0
mpc,2026-01-14 17:15:00,933,17.25,26.73681,3448.839,352.7512,376.669,189.6301,1,1,2414.187,2413.87,923.6655,305.7547,1229.42,3,352.7512,376.669,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1490.204,0,0,0,0,189.6301,454.739,280.6966,174.0424,622.1702,0,1244.34,0,-1.705303e-13,1.49325e-14,4.263256e-14,352.7512,376.669,0,0,500,6.084196e-06,0,-1.136868e-13
mpc,2026-01-14 17:30:00,934,17.5,26.81529,3404.997,411.0296,377.1608,176.1991,1,1,2383.498,2383.181,969.2657,318.9247,1288.19,3,411.0296,377.1608,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1413.915,0,0,6.872396e-07,2.37521e-06,176.1991,449.6896,266.7604,182.9292,618.9282,0,1237.856,0,5.684342e-14,1.027511e-13,4.263256e-14,411.0296,377.1608,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 17:45:00,935,17.75,26.68249,3351.038,453.7588,378.0436,160.9264,1,1,2345.727,2345.409,1003.062,328.7407,1331.802,3,453.7588,378.0435,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1342.348,0,0,4.747975e-06,3.206498e-06,160.9264,441.3469,252.5618,188.7851,611.5807,0,1223.161,0,1.705303e-13,3.208545e-13,4.263256e-14,453.7588,378.0435,0,0,500,0,0,1.136868e-13
mpc,2026-01-14 18:00:00,936,18,26.63693,3329.785,515.8106,1.014243,155.9973,1,1,2330.85,2330.532,789.5793,227.2455,1016.825,3,515.8106,1.014243,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1540.953,0,0,0,0,155.9973,438.1348,289.6562,148.4785,546.2249,0,1092.45,0,-5.684342e-14,1.326717e-13,4.263256e-14,515.8106,1.014243,0,0,500,2.970209e-06,0,-2.287059e-14
mpc,2026-01-14 18:15:00,937,18.25,26.40991,3292.102,552.2765,13.79904,145.5117,1,1,2304.471,2304.154,826.7717,239.3038,1066.076,3,552.2765,13.79904,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1477.382,0,0,2.700523e-06,0,145.5117,431.1525,276.4092,154.7433,542.9374,0,1085.875,0,-5.684342e-14,5.884182e-14,4.263256e-14,552.2765,13.79904,0,0,500,2.179335e-07,0,-3.019807e-14
mpc,2026-01-14 18:30:00,938,18.5,26.32416,3282.027,585.6263,7.930244,135.945,1,1,2297.419,2297.102,848.5979,244.9586,1093.557,3,585.6263,7.930244,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1448.504,0,0,0,1.565239e-08,135.945,429.0758,270.5288,158.547,540.8771,0,1081.754,0,8.526513e-14,-1.415534e-13,4.263256e-14,585.6263,7.930244,0,0,500,1.406058e-06,0,1.705303e-13
mpc,2026-01-14 18:45:00,939,18.75,26.33947,3291.274,655.9251,8.712846,121.7598,1,1,2303.892,2303.575,903.7349,260.903,1164.638,3,655.9252,8.712846,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1399.84,0,0,0,3.499768e-08,121.7598,430.4202,261.5224,168.8978,545.173,0,1090.346,0,-5.684342e-14,3.48388e-13,4.263256e-14,655.9251,8.712846,0,0,500,2.521832e-06,0,5.684342e-14
mpc,2026-01-14 19:00:00,940,19,26.35004,3215.891,680.9499,2.828854,117.9785,1,0,2251.124,2250.806,919.0854,264.6934,1183.779,3,680.9499,2.828854,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1331.721,0,0,0,0,117.9785,420.6531,248.8502,171.8029,535.5895,0,1071.179,0,1.136868e-13,2.197131e-13,4.263256e-14,680.9499,2.828854,0,0,500,4.290891e-06,0,7.460699e-14
mpc,2026-01-14 19:15:00,941,19.25,26.13464,3224.152,712.7881,4.294703,105.5427,1,0,2256.906,2256.589,944.8282,272.2546,1217.083,3,712.7881,4.294703,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1311.761,0,0,0,0,105.5427,419.8747,244.0399,175.8348,535.9297,0,1071.859,0,-5.684342e-14,-3.241851e-13,4.263256e-14,712.7881,4.294703,0,0,500,2.491943e-06,0,-3.108624e-14
mpc,2026-01-14 19:30:00,942,19.5,26.08063,3262.209,712.3785,0,100.9066,1,0,2283.547,2283.229,941.5294,270.8491,1212.378,3,712.3785,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1341.7,0,0,0,0,100.9066,424.3619,249.3342,175.0276,538.9352,0,1077.87,0,1.136868e-13,-2.498002e-13,4.263256e-14,712.3785,0,0,0,500,4.63515e-06,0,1.136868e-13
mpc,2026-01-14 19:45:00,943,19.75,26.12427,3207.378,708.5508,0.7419226,89.83014,0,0,2245.165,2244.848,162.5361,46.75664,209.2927,1,209.2927,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2082.311,0,0,0,4.216504e-09,89.83014,417.6018,387.311,30.2908,0,450.776,2479.268,0,0,-2.420286e-13,4.263256e-14,708.5508,0.7419226,0,500,0,0,0,-3.153033e-14
mpc,2026-01-14 20:00:00,944,20,26.23082,3198.835,705.7288,8.69776,81.10033,0,0,2239.184,2238.867,166.523,47.90355,214.4266,1,214.4266,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2072.344,0,0,3.450954e-06,0,81.10033,417.3993,386.2991,31.10016,0,449.3203,2471.262,0,-7.105427e-15,2.549072e-13,4.263256e-14,705.7288,8.69776,0,500,0,0,0,5.329071e-14
mpc,2026-01-14 20:15:00,945,20.25,26.00261,3152.849,681.7719,0,76.90059,0,0,2206.995,2206.677,141.1635,40.6084,181.7719,1,181.7719,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2065.514,0,0,0,0,76.90059,409.4827,383.2326,26.25014,0,438.109,2409.6,0,-1.421085e-14,3.024248e-13,4.263256e-14,681.7719,0,0,500,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,25.74313,3121.291,623.016,0,69.50244,0,0,2184.904,2184.586,116.4895,33.51046,150,1,150,0,0,0,0,473.016,1405.668,0.702834,0.9597424,0.3172331,0,250,0.3172331,2068.097,0,0,0,0,69.50244,403.2485,381.6905,21.558,0,428.0284,2354.156,0,-1.421085e-14,-3.091971e-13,4.263256e-14,623.016,0,0,473.016,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,25.59401,3118.161,568.6621,0,62.88511,0,0,2182.712,2182.395,116.4895,33.51046,150,1,150,0,0,0,0,418.6621,1300.781,0.6503906,0.8851285,0.3172331,0,250,0.3172331,2065.906,0,0,0,0,62.88511,401.6282,380.1353,21.49294,0,425.2169,2338.693,0,-1.421085e-14,2.311484e-13,4.263256e-14,568.6621,0,0,418.6621,0,0,0,0
mpc,2026-01-14 21:00:00,948,21,25.04702,3155.664,498.958,0,55.06699,0,0,2208.965,2208.647,0,0,0,0,0,0,0,0,0,498.958,1175.837,0.5879184,0.8190828,0.3172331,0,250,0.3172331,2208.647,0,0,0,0,55.06699,402.008,401.9503,0.05773304,0,411.9719,2265.845,0,0,4.23217e-13,4.263256e-14,498.958,0,0,498.958,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,24.80807,3178.653,441.5498,0.8234999,46.82571,0,0,2225.057,2224.74,0,0,0,0,0,0,0,0,0,442.3733,1065.058,0.5325292,0.7404072,0.3172331,0,250,0.3172331,2224.74,0,0,0,4.627698e-11,46.82571,40.05102,40.04531,0.005710195,0,48.52652,266.8959,0,0,9.647838e-14,4.263256e-14,441.5498,0.8234999,0,442.3733,0,0,0,-1.421085e-14
mpc,2026-01-14 21:30:00,950,21.5,24.5954,3158.839,364.3011,1.902406,42.82127,0,0,2211.187,2210.87,0,0,0,0,0,0,0,0,0,366.2035,973.3399,0.4866699,0.6706517,0.3172331,0,250,0.3172331,2210.87,0,0,0,0,42.82127,39.80137,39.79566,0.005710195,0,47.51885,261.3537,0,0,5.87308e-14,4.263256e-14,364.3011,1.902406,0,366.2035,0,0,0,-4.884981e-15
mpc,2026-01-14 21:45:00,951,21.75,24.35101,3163.935,323.9663,6.163243,45.05755,0,0,2214.754,2214.437,0,0,0,0,0,0,0,0,0,330.1296,890.6543,0.4453271,0.6128979,0.3172331,0,250,0.3172331,2214.437,0,0,2.553843e-06,2.776138e-08,45.05755,39.86558,39.85987,0.005710195,0,47.94718,263.7095,0,0,2.642331e-14,4.263256e-14,323.9663,6.163243,0,330.1296,0,0,0,-8.881784e-16
mpc,2026-01-14 22:00:00,952,22,23.95444,3073.82,278.3888,3.243211,46.09285,0,0,2151.674,2151.357,0,0,0,0,0,0,0,0,0,281.632,820.1061,0.410053,0.5608319,0.3172331,0,250,0.3172331,2151.357,0,0,0,0,46.09285,38.73014,38.72443,0.005710195,0,46.93329,258.1331,0,0,1.809664e-14,4.263256e-14,278.3888,3.243211,0,281.632,0,0,0,2.176037e-14
mpc,2026-01-14 22:15:00,953,22.25,23.72894,3059.713,222.909,0,42.55513,0,0,2141.799,2141.482,0,0,0,0,0,0,0,0,0,222.909,764.2497,0.3821249,0.5164088,0.3172331,0,250,0.3172331,2141.482,0,0,3.19588e-06,0,42.55513,38.55239,38.54668,0.005710195,0,46.09216,253.5069,0,0,-1.688649e-13,4.263256e-14,222.909,0,0,222.909,0,0,0,0
mpc,2026-01-14 22:30:00,954,22.5,23.42975,3049.893,206.083,0.01097533,36.26566,0,0,2134.925,2134.608,0,0,0,0,0,0,0,0,0,206.0939,712.6059,0.356303,0.4812368,0.3172331,0,250,0.3172331,2134.608,0,0,1.130441e-06,3.910818e-10,36.26566,38.42865,38.42294,0.005710195,0,44.81593,246.4876,0,0,1.176836e-13,4.263256e-14,206.083,0.01097533,0,206.0939,0,0,0,4.638651e-15
mpc,2026-01-14 22:45:00,955,22.75,23.32732,3061.337,169.146,0,32.61817,0,0,2142.936,2142.619,0,0,0,0,0,0,0,0,0,169.146,670.2072,0.3351036,0.4487175,0.3172331,0,250,0.3172331,2142.619,0,0,0,0,32.61817,38.57285,38.56714,0.005710195,0,44.30574,243.6815,0,0,-2.017275e-13,4.263256e-14,169.146,0,0,169.146,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,23.00227,3036.445,128.469,0,25.80227,0,1,2125.511,2125.194,0,0,0,0,0,0,0,0,0,128.469,637.9845,0.3189922,0.4220197,0.3172331,0,250,0.3172331,2125.194,0,0,4.975948e-06,0,25.80227,38.2592,38.25349,0.005710195,0,42.76458,235.2052,0,0,-2.231548e-14,4.263256e-14,128.469,0,0,128.469,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,22.75946,3013.352,117.0012,0,27.12323,0,1,2109.346,2109.029,0,0,0,0,0,0,0,0,0,117.0012,608.6337,0.3043169,0.4017295,0.3172331,0,250,0.3172331,2109.029,0,0,5.129026e-07,0,27.12323,37.96823,37.96252,0.005710195,0,42.68252,234.7538,0,0,9.803269e-14,4.263256e-14,117.0012,0,0,117.0012,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,22.5223,2993.346,112.54,0,28.17796,0,1,2095.342,2095.025,0,0,0,0,0,0,0,0,0,112.54,580.4029,0.2902015,0.3832477,0.3172331,0,250,0.3172331,2095.025,0,0,0,0,28.17796,37.71616,37.71045,0.005710195,0,42.59182,234.255,0,0,5.023759e-14,4.263256e-14,112.54,0,0,112.54,0,0,0,0
mpc,2026-01-14 23:45:00,959,23.75,22.38934,3013.38,116.7099,0,30.05799,1,1,2109.366,2109.049,0,0,0,0,0,0,0,0,0,116.7099,551.1341,0.2755671,0.3654712,0.3172331,0,250,0.3172331,2109.049,0,0,3.308069e-07,0,30.05799,37.96859,37.96288,0.005710195,43.15678,0,86.31356,0,0,-1.667555e-13,4.263256e-14,116.7099,0,0,116.7099,0,0,0,0
mpc,2026-01-15 00:00:00,960,0,21.85117,3024.184,106.8365,2.393162,27.41511,1,1,2116.929,2116.612,0,0,0,0,0,0,0,0,0,109.2297,523.7399,0.26187,0.3470411,0.3172331,0,250,0.3172331,2116.612,0,0,7.07843e-08,0,27.41511,38.10472,38.09901,0.005710195,42.78826,0,85.57652,0,0,-1.123546e-13,4.263256e-14,106.8365,2.393162,0,109.2297,0,0,0,6.661338e-15
mpc,2026-01-15 00:15:00,961,0.25,21.6063,3014.279,117.7101,0,26.3605,1,1,2109.995,2109.678,0,0,0,0,0,0,0,0,0,117.7101,494.23,0.247115,0.3297914,0.3172331,0,250,0.3172331,2109.678,0,0,4.529376e-07,0,26.3605,37.97991,37.9742,0.005710195,42.46239,0,84.92478,0,0,-1.125766e-13,4.263256e-14,117.7101,0,0,117.7101,0,0,0,0
mpc,2026-01-15 00:30:00,962,0.5,21.50766,3037.951,115.7573,0,22.36674,1,1,2126.566,2126.248,0,0,0,0,0,0,0,0,0,115.7573,465.2128,0.2326064,0.3112094,0.3172331,0,250,0.3172331,2126.248,0,0,0,0,22.36674,38.27818,38.27247,0.005710195,42.07365,0,84.1473,0,0,3.219647e-15,4.263256e-14,115.7573,0,0,115.7573,0,0,0,0
mpc,2026-01-15 00:45:00,963,0.75,21.26526,3030.203,98.58629,0,27.46982,1,1,2121.142,2120.825,0,0,0,0,0,0,0,0,0,98.58629,440.493,0.2202465,0.2929377,0.3172331,0,250,0.3172331,2120.825,0,0,0,0,27.46982,38.18056,38.17485,0.005710195,42.82223,0,85.64445,0,0,7.421841e-14,4.263256e-14,98.58629,0,0,98.58629,0,0,0,0
mpc,2026-01-15 01:00:00,964,1,20.87655,3011.849,94.31545,0,21.54752,1,1,2108.294,2107.977,0,0,0,0,0,0,0,0,0,94.31545,416.8448,0.2084224,0.277372,0.3172331,0,250,0.3172331,2107.977,0,0,0,0,21.54752,37.9493,37.94359,0.005710195,41.56284,0,83.12568,0,0,-9.547918e-14,4.263256e-14,94.31545,0,0,94.31545,0,0,0,0
mpc,2026-01-15 01:15:00,965,1.25,20.73715,2995.331,114.4109,0,26.50957,1,1,2096.731,2096.414,0,0,0,0,0,0,0,0,0,114.4109,388.1765,0.1940882,0.2624811,0.3172331,0,250,0.3172331,2096.414,0,0,0,0,26.50957,37.74117,37.73546,0.005710195,42.17673,0,84.35346,0,0,1.337819e-14,4.263256e-14,114.4109,0,0,114.4109,0,0,0,0
mpc,2026-01-15 01:30:00,966,1.5,20.60466,2947.653,82.74404,0,15.8869,1,1,2063.357,2063.04,0,0,0,0,0,0,0,0,0,82.74404,367.4293,0.1837147,0.244429,0.3172331,0,250,0.3172331,2063.04,0,0,4.60104e-07,0,15.8869,37.14042,37.13471,0.005710195,39.78984,0,79.57967,0,0,4.785061e-14,4.263256e-14,82.74404,0,0,82.74404,0,0,0,0
mpc,2026-01-15 01:45:00,967,1.75,20.39968,2964.701,103.6902,5.018509,11.93767,1,1,2075.291,2074.974,0,0,0,0,0,0,0,0,0,108.7087,340.1943,0.1700972,0.2313649,0.3172331,0,250,0.3172331,2074.974,0,0,3.075965e-06,4.190219e-08,11.93767,37.35524,37.34953,0.005710195,39.33714,0,78.67428,0,0,-1.665335e-15,4.263256e-14,103.6902,5.018509,0,108.7087,0,0,0,4.440892e-15
mpc,2026-01-15 02:00:00,968,2,20.08757,2991.218,91.29947,0,14.13532,1,1,2093.853,2093.536,0,0,0,0,0,0,0,0,0,91.29947,317.3159,0.1586579,0.2142154,0.3172331,0,250,0.3172331,2093.536,0,0,2.159798e-08,0,14.13532,37.68935,37.68364,0.005710195,40.02378,0,80.04756,0,0,-3.125278e-14,4.263256e-14,91.29947,0,0,91.29947,0,0,0,0
mpc,2026-01-15 02:15:00,969,2.25,19.84097,3010.35,104.414,0,18.12385,1,1,2107.245,2106.928,0,0,0,0,0,0,0,0,0,104.414,291.1624,0.1455812,0.1998092,0.3172331,0,250,0.3172331,2106.928,0,0,0,0,18.12385,37.93041,37.9247,0.005710195,40.91174,0,81.82347,0,0,4.357625e-15,4.263256e-14,104.414,0,0,104.414,0,0,0,0
mpc,2026-01-15 02:30:00,970,2.5,19.66078,3079.19,95.43799,0,18.75202,1,1,2155.433,2155.115,0,0,0,0,0,0,0,0,0,95.43799,267.2571,0.1336286,0.1833407,0.3172331,0,250,0.3172331,2155.115,0,0,0,0,18.75202,38.79779,38.79208,0.005710195,41.87259,0,83.74517,0,0,8.507084e-14,4.263256e-14,95.43799,0,0,95.43799,0,0,0,0
mpc,2026-01-15 02:45:00,971,2.75,19.41836,3061.059,108.5883,0,16.02355,1,1,2142.741,2142.424,0,0,0,0,0,0,0,0,0,108.5883,240.0679,0.120034,0.1682879,0.3172331,0,250,0.3172331,2142.424,0,0,0,0,16.02355,38.56934,38.56363,0.005710195,41.18444,0,82.36888,0,0,-2.331468e-14,4.263256e-14,108.5883,0,0,108.5883,0,0,0,0
mpc,2026-01-15 03:00:00,972,3,19.0527,3024.275,116.5288,0,12.12081,1,1,2116.992,2116.675,0,0,0,0,0,0,0,0,0,116.5288,210.898,0.105449,0.1511673,0.3172331,0,250,0.3172331,2116.675,0,0,0,0,12.12081,38.10586,38.10015,0.005710195,40.06967,0,80.13934,0,0,-2.722822e-14,4.263256e-14,116.5288,0,0,116.5288,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,18.85184,3071.039,88.59103,0,8.532793,1,1,2149.727,2149.41,234.653,67.50246,302.1555,2,88.59103,0,0,0,213.5645,0,264.2559,0.1321279,0.1327994,0.3172331,0,250,0.3172331,1914.757,0,0,0,0,8.532793,38.69509,34.46562,4.229465,103.3496,0,206.6992,0,0,-1.412759e-14,4.263256e-14,88.59103,0,0,0,213.5645,2.047236e-07,0,-1.421085e-14
mpc,2026-01-15 03:30:00,974,3.5,18.75644,3103.91,73.66794,0,7.640329,1,1,2172.737,2172.42,0,0,0,0,0,0,0,0,0,73.66794,245.7973,0.1228986,0.1663981,0.3172331,0,250,0.3172331,2172.42,0,0,2.236118e-08,0,7.640329,39.10927,39.10356,0.005710195,40.3385,0,80.677,0,0,-3.722023e-14,4.263256e-14,73.66794,0,0,73.66794,0,0,0,0
mpc,2026-01-15 03:45:00,975,3.75,18.61574,3073.63,87.46043,0,8.896201,1,1,2151.541,2151.224,0,0,0,0,0,0,0,0,0,87.46043,223.8935,0.1119467,0.154775,0.3172331,0,250,0.3172331,2151.224,0,0,0,0,8.896201,38.72774,38.72203,0.005710195,40.15638,0,80.31276,0,0,2.770006e-14,4.263256e-14,87.46043,0,0,87.46043,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,18.54507,3068.295,95.43298,0,6.375343,1,1,2147.807,2147.49,0,0,0,0,0,0,0,0,0,95.43298,200,0.1,0.1409824,0.3172331,0,250,0.3172331,2147.49,0,0,2.489069e-06,0,6.375343,38.66052,38.65481,0.005710195,39.68143,0,79.36287,0,0,-4.587997e-14,4.263256e-14,95.43298,0,0,95.43298,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,18.50859,3054.717,114.1802,0,4.269299,1,1,2138.302,2137.984,330.8808,95.18424,426.0651,1,114.1802,0,0,0,311.8848,0,277.9397,0.1389699,0.1259371,0.3172331,0,250,0.3172331,1807.103,0,0,0,0,4.269299,38.48943,32.52786,5.961565,128.3991,0,256.7983,0,-4.263256e-14,1.15491e-13,4.263256e-14,114.1802,0,0,0,311.8848,1.130602e-07,0,1.421085e-14
mpc,2026-01-15 04:30:00,978,4.5,18.59132,3070.493,169.3524,0,3.861445,1,1,2149.345,2149.028,519.8171,149.5354,669.3524,2,169.3524,0,0,0,500,0,402.896,0.201448,0.1750146,0.3172331,0,250,0.3172331,1629.211,0,0,3.09405e-06,0,3.861445,38.68821,29.32579,9.362417,179.4835,0,358.967,0,2.842171e-14,-3.219647e-14,4.263256e-14,169.3524,0,0,0,500,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,18.85623,3063.124,209.684,0,8.958604,1,1,2144.187,2143.869,551.1384,158.5456,709.684,2,209.684,0,0,0,500,0,527.8325,0.2639163,0.2536977,0.3172331,0,250,0.3172331,1592.731,0,0,1.323713e-06,0,8.958604,38.59536,28.66916,9.926201,188.6653,0,377.3307,0,5.684342e-14,-5.284662e-14,4.263256e-14,209.684,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 05:00:00,980,5,18.93971,3086.018,260.919,0,10.02087,1,1,2160.213,2159.895,590.9273,169.9916,760.919,2,260.919,0,0,0,500,0,652.7495,0.3263747,0.3323684,0.3172331,0,250,0.3172331,1568.968,0,0,0,0,10.02087,38.88383,28.24142,10.6424,199.8581,0,399.7161,0,-1.136868e-13,-3.924638e-14,4.263256e-14,260.919,0,0,0,500,2.105035e-06,0,-5.684342e-14
mpc,2026-01-15 05:15:00,981,5.25,18.75856,3111.384,327.2353,0,3.678612,1,1,2177.969,2177.651,642.4284,184.8069,827.2353,2,327.2353,0,0,0,500,0,777.6467,0.3888233,0.4110268,0.3172331,0,250,0.3172331,1535.223,0,0,4.075588e-07,0,3.678612,39.20343,27.63401,11.56942,213.0355,0,426.0711,0,5.684342e-14,-6.417089e-14,4.263256e-14,327.2353,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 05:30:00,982,5.5,18.43189,3158.152,395.2755,0,0,1,1,2210.707,2210.389,695.2682,200.0073,895.2755,2,395.2755,0,0,0,500,0,902.5243,0.4512621,0.4896727,0.3172331,0,250,0.3172331,1515.121,0,0,0,0,0,39.79272,27.27218,12.52054,227.2795,0,454.559,0,-5.684342e-14,1.747491e-13,4.263256e-14,395.2755,0,0,0,500,3.12687e-06,0,-5.684342e-14
mpc,2026-01-15 05:45:00,983,5.75,18.45813,3139.027,479.3758,0,0,1,1,2197.319,2197.002,760.5802,218.7956,979.3758,2,479.3758,0,0,0,500,0,1027.382,0.5136911,0.5683063,0.3172331,0,250,0.3172331,1436.422,0,0,0,0,0,39.55174,25.85559,13.69615,244.6511,0,489.3023,0,5.684342e-14,4.456435e-13,4.263256e-14,479.3758,0,0,0,500,3.859307e-06,0,5.684342e-14
mpc,2026-01-15 06:00:00,984,6,18.5206,3155.122,558.1067,0,1.976314,1,1,2208.585,2208.268,821.7224,236.3843,1058.107,3,558.1067,0,0,0,500,0,1152.22,0.5761102,0.6469275,0.3172331,0,250,0.3172331,1386.545,0,0,2.353796e-06,0,1.976314,39.75453,24.95782,14.79671,261.6602,0,523.3204,0,8.526513e-14,-2.451372e-13,4.263256e-14,558.1067,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 06:15:00,985,6.25,18.437,3177.044,666.7435,0.6924655,0,1,1,2223.931,2223.614,906.57,260.8659,1167.436,3,666.7435,0.6924655,0,0,500,0,1277.039,0.6385195,0.7255363,0.3172331,0,250,0.3172331,1317.044,0,0,0,6.579401e-10,0,40.03076,23.70679,16.32397,284.5727,0,569.1455,0,5.684342e-14,-1.476597e-14,4.263256e-14,666.7435,0.6924655,0,0,500,3.079594e-06,0,1.136868e-13
mpc,2026-01-15 06:30:00,986,6.5,18.55633,3177.619,746.0399,0,1.489638,1,1,2224.333,2224.016,967.6708,278.3691,1246.04,3,746.0399,0,0,0,500,0,1401.838,0.700919,0.8041328,0.3172331,0,250,0.3172331,1256.345,0,0,0,0,1.489638,40.03799,22.61421,17.42378,301.2233,0,602.4466,0,2.273737e-13,-4.701795e-13,4.263256e-14,746.0399,0,0,0,500,2.327759e-06,0,1.136868e-13
mpc,2026-01-15 06:45:00,987,6.75,18.55406,3214.718,780.6432,0,2.336362,1,1,2250.303,2249.985,994.5436,286.0996,1280.643,3,780.6432,0,0,0,500,0,1526.617,0.7633087,0.8827169,0.3172331,0,250,0.3172331,1255.442,0,0,1.192156e-06,0,2.336362,40.50545,22.59795,17.90749,309.0739,0,618.1477,0,0,1.126876e-13,4.263256e-14,780.6432,0,0,0,500,0,0,0
mpc,2026-01-15 07:00:00,988,7,18.71906,3218.447,806.8027,0,14.39653,1,1,2252.913,2252.596,1014.859,291.9437,1306.803,3,806.8027,0,0,0,500,0,1651.377,0.8256885,0.9612886,0.3172331,0,250,0.3172331,1237.737,0,0,0,0,14.39653,40.55244,22.27927,18.27317,316.5484,0,633.0969,0,-1.705303e-13,4.22884e-13,4.263256e-14,806.8027,0,0,0,500,3.031118e-09,0,-1.136868e-13
mpc,2026-01-15 07:15:00,989,7.25,18.80197,3217.212,794.6905,2.311171,14.73145,1,1,2252.048,2251.731,617.1542,177.5363,794.6905,2,794.6905,0,0,0,0,2.311171,1650.539,0.8252696,1.039848,0.3172331,0,250,0.3172331,1634.577,0,0,0,0,14.73145,40.53687,29.42239,11.11449,209.3417,0,418.6834,0,0,4.096723e-13,4.263256e-14,794.6905,2.311171,0,2.311171,0,8.083977e-07,0,2.4869e-14
mpc,2026-01-15 07:30:00,990,7.5,18.99249,3268.082,744.5543,0,8.899006,1,1,2287.658,2287.34,966.5171,278.0373,1244.554,3,744.5543,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1320.823,0,0,3.759217e-06,0,8.899006,41.17784,23.77482,17.40302,303.2565,0,606.5131,0,-5.684342e-14,1.487699e-14,4.263256e-14,744.5543,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-15 07:45:00,991,7.75,18.91647,3241.185,678.6614,0,7.137302,1,1,2268.83,2268.512,915.3449,263.3166,1178.661,3,678.6614,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1353.167,0,0,0,0,7.137302,40.83893,24.35701,16.48192,288.8305,0,577.661,0,1.136868e-13,4.196643e-14,4.263256e-14,678.6614,0,0,0,500,4.293132e-06,0,1.136868e-13
mpc,2026-01-15 08:00:00,992,8,19.02548,3271.291,598.1497,361.7316,8.700166,1,1,2289.904,2289.587,464.5212,133.6285,598.1497,2,598.1497,0,0,0,0,361.7316,1809.268,0.904634,1.196402,0.3172331,0,250,0.3172331,1825.066,0,0,4.205802e-06,0,8.700166,41.21827,32.85118,8.367092,167.8927,0,335.7853,0,0,-3.474998e-13,4.263256e-14,598.1497,361.7316,0,361.7316,0,0,0,-5.684342e-14
mpc,2026-01-15 08:15:00,993,8.25,19.18442,3251.699,538.0266,370.3363,10.65049,1,1,2276.189,2275.872,417.8298,120.1968,538.0266,2,538.0266,0,0,0,0,370.3363,1716.399,0.8581996,1.13927,0.3172331,0,250,0.3172331,1858.042,0,0,3.199482e-07,0,10.65049,40.9714,33.44476,7.526646,155.3762,0,310.7525,0,-2.842171e-14,2.779998e-13,4.263256e-14,538.0266,370.3363,0,370.3363,0,0,0,5.684342e-14
mpc,2026-01-15 08:30:00,994,8.5,19.18852,3272.341,461.5119,372.6971,19.27871,1,1,2290.639,2290.322,358.4087,103.1032,461.5119,1,461.5119,0,0,0,0,372.6971,1622.955,0.8114773,1.080791,0.3172331,0,250,0.3172331,1931.913,0,0,0,3.778968e-06,19.27871,41.2315,34.77443,6.457067,141.0178,0,282.0357,0,-1.421085e-14,-1.696421e-13,4.263256e-14,461.5119,372.6971,0,372.6971,0,4.374022e-06,0,0
mpc,2026-01-15 08:45:00,995,8.75,19.63543,3297.922,369.4161,375.4788,28.63923,1,1,2308.546,2308.228,286.8874,82.52869,369.4161,1,369.4161,0,0,0,0,375.4788,1528.829,0.7644147,1.021951,0.3172331,0,250,0.3172331,2021.341,0,0,6.196852e-07,0,28.63923,41.55382,36.38414,5.169683,123.6154,0,247.2308,0,-1.421085e-14,-1.29674e-13,4.263256e-14,369.4161,375.4788,0,375.4788,0,0,0,5.684342e-14
mpc,2026-01-15 09:00:00,996,9,19.77303,3325.54,283.1472,383.4266,28.01761,1,1,2327.878,2327.561,144.765,41.64445,186.4095,1,186.4095,0,0,0,0,480.1644,1408.548,0.7042738,0.9626815,0.3172331,0,250,0.3172331,2182.796,0,0,6.543052e-07,3.375511e-06,28.01761,41.90181,39.29033,2.61148,85.54675,0,171.0935,0,-7.105427e-15,2.849943e-13,4.263256e-14,283.1472,383.4266,0,480.1644,0,0,0,0
mpc,2026-01-15 09:15:00,997,9.25,20.17134,3363.532,215.6734,383.829,30.13251,1,1,2354.472,2354.155,167.4913,48.18209,215.6734,1,215.6734,0,0,0,0,383.829,1312.369,0.6561843,0.8869418,0.3172331,0,250,0.3172331,2186.664,0,0,0,9.905335e-08,30.13251,42.3805,39.35995,3.020553,92.53818,0,185.0764,0,-7.105427e-15,3.529399e-13,4.263256e-14,215.6734,383.829,0,383.829,0,1.442434e-06,0,2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,20.30774,3345.748,178.6789,395.7502,28.70126,1,1,2342.023,2341.706,138.7615,39.91741,178.6789,1,178.6789,0,0,0,0,395.7502,1213.225,0.6066123,0.8263793,0.3172331,0,250,0.3172331,2202.945,0,0,0,0,28.70126,42.15642,39.65301,2.503417,84.34112,0,168.6822,0,-1.421085e-14,-1.210143e-14,4.263256e-14,178.6789,395.7502,0,395.7502,0,1.050356e-06,0,2.842171e-14
mpc,2026-01-15 09:45:00,999,9.75,20.50896,3320.928,156.6817,396.685,40.25942,1,1,2324.65,2324.333,121.6785,35.00317,156.6817,1,156.6817,0,0,0,0,396.685,1113.862,0.5569312,0.7639497,0.3172331,0,250,0.3172331,2202.654,0,0,0,0,40.25942,41.8437,39.64777,2.195923,81.36754,0,162.7351,0,-1.421085e-14,-2.372547e-13,4.263256e-14,156.6817,396.685,0,396.685,0,3.499705e-06,0,2.842171e-14
mpc,2026-01-15 10:00:00,1000,10,20.90063,3340.362,138.2569,399.3379,49.66099,1,1,2338.254,2337.936,115.52,34.47999,150,1,138.2569,11.74314,0,0,0,387.5947,1016.788,0.5083941,0.7013828,0.3172331,0,250,0.3172331,2222.416,0,0,4.251616e-06,0,49.66099,42.08857,40.0035,2.08507,82.82857,0,165.6571,0,-7.105427e-15,4.896084e-14,4.263256e-14,138.2569,399.3379,0,387.5947,0,0,0,5.684342e-14
mpc,2026-01-15 10:15:00,1001,10.25,21.18088,3362.114,109.0273,401.3511,54.01141,1,1,2353.479,2353.162,113.1068,36.89323,150,1,109.0273,40.97266,0,0,0,360.3784,926.5336,0.4632668,0.6402567,0.3172331,0,250,0.3172331,2240.055,0,0,0,0,54.01141,42.36263,40.321,2.041632,86.33762,0,172.6752,0,-1.421085e-14,2.018385e-13,4.263256e-14,109.0273,401.3511,0,360.3784,0,1.723533e-06,0,0
mpc,2026-01-15 10:30:00,1002,10.5,21.45043,3372.885,104.8256,394.5584,53.35375,1,1,2361.019,2360.702,743.5431,255.8409,999.384,4,104.8256,394.5584,0,0,500,0,1051.388,0.5256939,0.5834246,0.3172331,0,250,0.3172331,1617.159,0,0,0,2.621345e-06,53.35375,42.49835,29.10886,13.38949,294.0074,0,588.0148,0,2.842171e-14,1.121325e-14,4.263256e-14,104.8256,394.5584,0,0,500,1.026186e-06,0,0
mpc,2026-01-15 10:45:00,1003,10.75,21.73271,3447.652,110.8988,399.078,59.36555,1,1,2413.356,2413.039,113.2613,36.73873,150,1,110.8988,39.10124,0,0,0,359.9768,961.2281,0.480614,0.6620435,0.3172331,0,250,0.3172331,2299.778,0,0,0,3.924457e-06,59.36555,43.44041,41.396,2.044413,88.2664,0,176.5328,0,0,-1.879608e-13,4.263256e-14,110.8988,399.078,0,359.9768,0,1.344788e-06,0,-1.421085e-14
mpc,2026-01-15 11:00:00,1004,11,21.80485,3452.368,75.77567,395.7141,53.46955,1,1,2416.658,2416.34,721.7851,249.7046,971.4897,4,75.77567,395.7141,0,0,500,0,1086.077,0.5430384,0.6052712,0.3172331,0,250,0.3172331,1694.555,0,0,1.04078e-07,1.033675e-06,53.46955,43.49984,30.502,12.99784,289.3444,0,578.6888,0,-5.684342e-14,-3.929079e-13,4.263256e-14,75.77567,395.7141,0,0,500,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,22.00822,3424.306,65.39736,406.3255,65.49605,1,1,2397.014,2396.697,0,0,0,0,0,0,0,0,0,471.7228,967.9751,0.4839875,0.6838866,0.3172331,0,250,0.3172331,2396.697,0,0,3.846903e-07,4.958079e-07,65.49605,43.14625,43.14054,0.005710195,54.3766,0,108.7532,0,0,-1.836309e-13,4.263256e-14,65.39736,406.3255,0,471.7228,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,22.13923,3418.05,58.2167,397.7943,77.89231,1,1,2392.635,2392.318,709.5926,246.4184,956.011,4,58.2167,397.7943,0,0,500,0,1092.823,0.5464113,0.6095197,0.3172331,0,250,0.3172331,1682.725,0,0,1.996713e-07,3.243984e-06,77.89231,43.06743,30.28905,12.77838,290.1032,0,580.2064,0,-5.684342e-14,2.287059e-13,4.263256e-14,58.2167,397.7943,0,0,500,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,22.42172,3444.197,61.29931,399.9662,92.03988,1,1,2410.938,2410.621,713.4939,247.7715,961.2655,4,61.29931,399.9662,0,0,500,0,1217.651,0.6088253,0.6881344,0.3172331,0,250,0.3172331,1697.127,0,0,4.924899e-07,4.974529e-06,92.03988,43.39688,30.54828,12.8486,294.2337,0,588.4675,0,8.526513e-14,4.622969e-13,4.263256e-14,61.29931,399.9662,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 12:00:00,1008,12,22.60604,3453.013,67.80477,408.6376,100.3024,1,1,2417.109,2416.792,0,0,0,0,0,0,0,0,0,476.4424,1098.348,0.5491742,0.7667368,0.3172331,0,250,0.3172331,2416.792,0,0,3.143161e-07,3.840396e-06,100.3024,43.50797,43.50226,0.005710195,60.90578,0,121.8116,0,0,2.19158e-13,4.263256e-14,67.80477,408.6376,0,476.4424,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,22.85405,3492.795,64.70093,421.1937,113.57,1,1,2444.957,2444.64,0,0,0,0,0,0,0,0,0,485.8946,976.7018,0.4883509,0.6916139,0.3172331,0,250,0.3172331,2444.64,0,0,3.15198e-07,0,113.57,44.00922,44.00351,0.005710195,63.80283,0,127.6057,0,0,2.123857e-13,4.263256e-14,64.70093,421.1937,0,485.8946,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,23.09448,3518.417,73.43542,425.1559,127.387,1,1,2462.892,2462.575,0,0,0,0,0,0,0,0,0,498.5913,851.9002,0.4259501,0.6150148,0.3172331,0,250,0.3172331,2462.575,0,0,1.514863e-07,0,127.387,44.33205,44.32634,0.005710195,66.63734,0,133.2747,0,0,-1.799672e-13,4.263256e-14,73.43542,425.1559,0,498.5913,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,23.3361,3540.321,40.23528,422.4124,125.5999,1,1,2478.224,2477.907,0,0,0,0,0,0,0,0,0,462.6477,736.1042,0.3680521,0.5364291,0.3172331,0,250,0.3172331,2477.907,0,0,0,0,125.5999,44.60804,44.60233,0.005710195,66.70321,0,133.4064,0,0,-1.498801e-14,4.263256e-14,40.23528,422.4124,0,462.6477,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,23.57277,3556.701,57.92673,419.666,138.1216,1,1,2489.691,2489.374,0,0,0,0,0,0,0,0,0,477.5928,616.5901,0.3082951,0.463514,0.3172331,0,250,0.3172331,2489.374,0,0,0,4.248085e-06,138.1216,44.81444,44.80873,0.005710195,69.2248,0,138.4496,0,0,5.440093e-15,4.263256e-14,57.92673,419.666,0,477.5928,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,23.72307,3568.66,56.67466,422.3446,152.4918,1,1,2498.062,2497.745,0,0,0,0,0,0,0,0,0,479.0192,496.7383,0.2483691,0.3882578,0.3172331,0,250,0.3172331,2497.745,0,0,0,0,152.4918,44.96512,44.95941,0.005710195,71.99476,0,143.9895,0,0,-6.217249e-14,4.263256e-14,56.67466,422.3446,0,479.0192,0,0,0,0
mpc,2026-01-15 13:30:00,1014,13.5,23.81542,3554.809,91.38539,422.673,146.4575,1,1,2488.366,2488.049,111.6502,38.34978,150,1,91.38539,58.61461,0,0,0,364.0584,405.6455,0.2028227,0.3127888,0.3172331,0,250,0.3172331,2376.399,0,0,2.696609e-07,0,146.4575,44.79059,42.77517,2.015414,107.1373,0,214.2746,0,7.105427e-15,-4.890532e-14,4.263256e-14,91.38539,422.673,0,364.0584,0,0,0,5.684342e-14
mpc,2026-01-15 13:45:00,1015,13.75,23.95257,3584.099,69.80345,412.8807,159.9529,1,1,2508.869,2508.552,729.0613,253.6228,982.6841,4,69.80345,412.8807,0,0,500,0,530.5816,0.2652908,0.255429,0.3172331,0,250,0.3172331,1779.49,0,0,0,2.883093e-06,159.9529,45.15964,32.03083,13.12881,314.1392,0,628.2785,0,8.526513e-14,-1.402767e-13,4.263256e-14,69.80345,412.8807,0,0,500,2.750416e-07,0,2.842171e-14
mpc,2026-01-15 14:00:00,1016,14,24.30791,3595.663,58.95674,422.1111,160.9817,1,1,2516.964,2516.647,0,0,0,0,0,0,0,0,0,481.0678,410.2311,0.2051156,0.3340995,0.3172331,0,250,0.3172331,2516.647,0,0,2.179977e-07,3.606056e-06,160.9817,45.30535,45.29964,0.005710195,74.16943,0,148.3389,0,0,-1.305067e-13,4.263256e-14,58.95674,422.1111,0,481.0678,0,0,0,0
mpc,2026-01-15 14:15:00,1017,14.25,24.56094,3558.614,57.58674,423.4578,165.5928,1,1,2491.03,2490.713,0,0,0,0,0,0,0,0,0,481.0445,289.9054,0.1449527,0.2583165,0.3172331,0,250,0.3172331,2490.713,0,0,1.968644e-07,4.992173e-06,165.5928,44.83854,44.83283,0.005710195,74.67854,0,149.3571,0,0,-1.251221e-13,4.263256e-14,57.58674,423.4578,0,481.0445,0,0,0,0
mpc,2026-01-15 14:30:00,1018,14.5,24.83061,3555.103,87.26171,422.1774,168.9436,1,1,2488.572,2488.255,111.3098,38.69024,150,1,87.26171,62.73829,0,0,0,359.4391,200,0.1,0.1825492,0.3172331,0,250,0.3172331,2376.945,0,0,3.9164e-07,0,168.9436,44.7943,42.78501,2.009286,112.0886,0,224.1771,0,7.105427e-15,3.572143e-14,4.263256e-14,87.26171,422.1774,0,359.4391,0,0,0,0
mpc,2026-01-15 14:45:00,1019,14.75,25.19124,3564.657,72.33616,417.6247,170.3907,1,1,2495.26,2494.943,734.3208,255.6401,989.9609,2,72.33616,417.6247,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1760.622,0,0,1.776657e-07,0,170.3907,455.4255,321.3421,134.0834,608.0813,0,1216.163,0,5.684342e-14,-5.634382e-14,4.263256e-14,72.33616,417.6247,0,0,500,5.855313e-07,0,0
mpc,2026-01-15 15:00:00,1020,15,25.20481,3579.79,85.68121,411.4533,172.1304,1,1,2505.853,2505.536,740.4013,256.7332,997.1345,2,85.68121,411.4533,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1765.135,0,0,0,2.73132e-06,172.1304,457.4836,322.2536,135.23,610.4119,0,1220.824,0,-1.136868e-13,-1.81799e-14,4.263256e-14,85.68121,411.4533,0,0,500,1.997733e-07,0,4.263256e-14
mpc,2026-01-15 15:15:00,1021,15.25,25.42809,3565.303,111.3138,412.5588,181.6095,1,1,2495.712,2495.395,761.0748,262.7978,1023.873,3,111.3138,412.5588,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1734.32,0,0,0,0,181.6095,457.6844,318.054,139.6304,614.1569,0,1228.314,0,0,-1.642575e-13,4.263256e-14,111.3138,412.5588,0,0,500,2.363687e-06,0,7.105427e-14
mpc,2026-01-15 15:30:00,1022,15.5,25.43151,3560.174,121.5225,406.9631,188.014,1,1,2492.122,2491.805,765.1192,263.3664,1028.486,3,121.5225,406.9631,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1726.685,0,0,0,2.119147e-06,188.014,457.0575,316.6757,140.3818,614.5241,0,1229.048,0,-5.684342e-14,-1.486034e-13,4.263256e-14,121.5225,406.9631,0,0,500,3.577741e-07,0,-2.842171e-14
mpc,2026-01-15 15:45:00,1023,15.75,25.52,3483.909,111.4641,403.7183,182.105,1,1,2438.737,2438.419,755.0559,260.1265,1015.182,3,111.4641,403.7183,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1683.363,0,0,0,0,182.105,448.0666,309.2826,138.7839,602.8672,0,1205.734,0,1.136868e-13,6.794565e-14,4.263256e-14,111.4641,403.7183,0,0,500,4.878672e-07,0,2.842171e-14
mpc,2026-01-15 16:00:00,1024,16,25.70176,3461.066,130.7092,403.6308,192.8642,1,1,2422.746,2422.429,743.2725,256.7275,1000,2,130.7092,403.6308,0,0,465.66,0,940.9311,0.4704655,0.5192674,0.3172331,0,250,0.3172331,1679.156,0,0,0,0,192.8642,446.7698,309.6471,137.1227,601.94,0,1203.88,0,-5.684342e-14,4.685141e-14,4.263256e-14,130.7092,403.6308,0,0,465.66,6.033688e-06,0,2.842171e-14
mpc,2026-01-15 16:15:00,1025,16.25,26.01528,3445.591,153.3168,402.2495,194.7926,1,1,2411.914,2411.596,743.3865,256.6135,1000,2,153.3168,402.2495,0,0,444.4337,0,1051.891,0.5259457,0.5924905,0.3172331,0,250,0.3172331,1668.21,0,0,0,0,194.7926,447.619,309.5975,138.0215,602.3619,0,1204.724,0,0,-9.237056e-14,4.263256e-14,153.3168,402.2495,0,0,444.4337,2.914596e-06,0,-2.842171e-14
mpc,2026-01-15 16:30:00,1026,16.5,25.99957,3404.424,178.1962,399.0103,189.5246,1,1,2383.097,2382.78,345.4051,131.0735,476.4785,1,178.1962,298.2824,0,0,0,100.728,1026.544,0.5132719,0.6623606,0.3172331,0,250,0.3172331,2037.375,0,0,1.987676e-06,0,189.5246,442.1291,377.9883,64.14087,544.2237,0,1088.447,0,-5.684342e-14,4.209966e-13,4.263256e-14,178.1962,399.0103,0,100.728,0,0,0,0
mpc,2026-01-15 16:45:00,1027,16.75,26.05997,3392.605,204.5375,395.1319,178.9198,1,1,2374.823,2374.506,821.3771,278.2923,1099.669,3,204.5375,395.1319,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1553.129,0,0,0,1.909398e-06,178.9198,441.138,288.5032,152.6347,600.0309,0,1200.062,0,-5.684342e-14,-2.973177e-13,4.263256e-14,204.5375,395.1319,0,0,500,1.530956e-06,0,2.842171e-14
mpc,2026-01-15 17:00:00,1028,17,26.26818,3373.006,260.8363,383.832,171.0976,1,1,2361.104,2360.787,857.2561,287.4122,1144.668,3,260.8363,383.832,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1503.531,0,0,0,4.967661e-06,171.0976,440.4635,280.4834,159.9801,599.8138,0,1199.628,0,-5.684342e-14,-3.269607e-13,4.263256e-14,260.8363,383.832,0,0,500,3.280143e-07,0,-5.684342e-14
mpc,2026-01-15 17:15:00,1029,17.25,26.11499,3331.472,313.4048,369.6652,156.9671,1,1,2332.03,2331.713,888.2483,294.8216,1183.07,3,313.4048,369.6651,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1443.465,0,0,4.115999e-06,3.076395e-06,156.9671,433.6763,268.4341,165.2422,592.4462,0,1184.892,0,-1.705303e-13,-4.831691e-13,4.263256e-14,313.4048,369.6651,0,0,500,0,0,-1.705303e-13
mpc,2026-01-15 17:30:00,1030,17.5,26.19022,3336.684,381.6584,382.0781,150.136,1,1,2335.679,2335.362,949.8689,313.8677,1263.737,3,381.6585,382.0781,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1385.493,0,0,0,2.014586e-06,150.136,435.0244,258.0505,176.9739,599.8813,0,1199.763,0,-5.684342e-14,5.095924e-14,4.263256e-14,381.6584,382.0781,0,0,500,4.265117e-06,0,5.684342e-14
mpc,2026-01-15 17:45:00,1031,17.75,26.16229,3307.09,449.0309,375.9243,139.3065,1,1,2314.963,2314.646,997.9192,327.036,1324.955,3,449.0309,375.9243,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1316.727,0,0,4.062967e-06,7.167538e-07,139.3065,430.9195,245.1024,185.817,598.0697,0,1196.139,0,-1.136868e-13,-3.341771e-14,4.263256e-14,449.0309,375.9243,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 18:00:00,1032,18,26.04518,3286.337,492.8147,0,122.5605,1,1,2300.436,2300.119,771.0169,221.7979,992.8147,2,492.8147,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1529.102,0,0,2.068881e-06,0,122.5605,427.1909,283.9542,143.2367,528.5115,0,1057.023,0,-2.842171e-14,3.763656e-13,4.263256e-14,492.8147,0,0,0,500,0,0,0
mpc,2026-01-15 18:15:00,1033,18.25,26.0483,3299.422,544.0118,0,121.8744,1,1,2309.596,2309.279,810.7764,233.2354,1044.012,3,544.0118,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1498.502,0,0,4.679308e-06,0,121.8744,428.9193,278.2896,150.6297,534.1585,0,1068.317,0,-1.705303e-13,-1.620926e-14,4.263256e-14,544.0118,0,0,0,500,3.248988e-06,0,-1.136868e-13
mpc,2026-01-15 18:30:00,1034,18.5,26.0944,3266.802,627.2801,0,116.9078,0,1,2286.762,2286.444,252.9541,72.76712,325.7212,1,325.7212,0,0,0,0,301.5588,1824.311,0.9121556,1.196402,0.3172331,0,250,0.3172331,2033.49,0,0,0,0,116.9078,425.079,377.9992,47.07982,0,472.4979,2598.739,0,0,3.854694e-13,4.263256e-14,627.2801,0,0,301.5588,0,0,0,0
mpc,2026-01-15 18:45:00,1035,18.75,25.92864,3287.448,639.0569,1.116052,108.269,0,1,2301.214,2300.897,116.4895,33.51046,150,1,150,0,0,0,0,490.173,1701.481,0.8507404,1.148742,0.3172331,0,250,0.3172331,2184.407,0,0,0,3.957836e-08,108.269,426.3205,404.681,21.6395,0,458.2492,2520.371,0,-1.421085e-14,2.762235e-13,4.263256e-14,639.0569,1.116052,0,490.173,0,0,0,-5.595524e-14
mpc,2026-01-15 19:00:00,1036,19,25.91815,3277.951,699.8006,2.295577,102.1353,0,0,2294.566,2294.249,156.9473,45.14891,202.0962,1,202.0962,0,0,0,0,500,1576.213,0.7881065,1.071397,0.3172331,0,250,0.3172331,2137.301,0,0,5.589169e-06,6.953229e-09,102.1353,424.998,395.8696,29.12843,0,459.9359,2529.647,0,0,-1.94067e-13,4.263256e-14,699.8006,2.295577,0,500,0,0,0,2.531308e-14
mpc,2026-01-15 19:15:00,1037,19.25,25.86589,3235.32,744.0574,0,95.9295,0,0,2264.724,2264.407,189.5342,54.52318,244.0574,1,244.0574,0,0,0,0,500,1450.965,0.7254824,0.9925182,0.3172331,0,250,0.3172331,2074.873,0,0,8.958338e-07,0,95.9295,419.0247,383.8979,35.12677,0,456.1702,2508.936,0,-7.105427e-15,-3.590461e-13,4.263256e-14,744.0574,0,0,500,0,0,0,0
mpc,2026-01-15 19:30:00,1038,19.5,25.61559,3183.097,744.3538,0,83.86748,0,0,2228.168,2227.851,189.7644,54.5894,244.3538,1,244.3538,0,0,0,0,500,1325.736,0.6628682,0.9136513,0.3172331,0,250,0.3172331,2038.086,0,0,0,0,83.86748,410.1714,375.1803,34.99111,0,445.2084,2448.646,0,-7.105427e-15,2.793321e-13,4.263256e-14,744.3538,0,0,500,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,25.71782,3176.118,738.6813,0,86.00803,0,0,2223.283,2222.965,185.3591,53.32213,238.6813,1,238.6813,0,0,0,0,500,1200.528,0.6002638,0.8347968,0.3172331,0,250,0.3172331,2037.606,0,0,4.637957e-06,0,86.00803,410.1211,375.87,34.25106,0,445.0577,2447.817,0,7.105427e-15,-5.329071e-14,4.263256e-14,738.6813,0,0,500,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,25.74398,3148.014,751.3707,0,81.64818,0,0,2203.61,2203.292,195.2137,56.15699,251.3707,1,251.3707,0,0,0,0,500,1075.339,0.5376693,0.7559547,0.3172331,0,250,0.3172331,2008.079,0,0,0,0,81.64818,406.708,370.6199,36.08806,0,441.8462,2430.154,0,-7.105427e-15,-3.796963e-14,4.263256e-14,751.3707,0,0,500,0,0,0,0
mpc,2026-01-15 20:15:00,1041,20.25,25.50239,3112.127,684.4084,0,73.38593,0,0,2178.489,2178.172,143.211,41.19739,184.4084,1,184.4084,0,0,0,0,500,950.1694,0.4750847,0.677125,0.3172331,0,250,0.3172331,2034.961,0,0,0,0,73.38593,400.1091,373.7482,26.3609,0,428.4239,2356.331,0,-2.131628e-14,-1.648681e-13,4.263256e-14,684.4084,0,0,500,0,0,0,0
mpc,2026-01-15 20:30:00,1042,20.5,25.2865,3078.953,642.8544,0,65.00282,0,0,2155.267,2154.95,116.4895,33.51046,150,1,150,0,0,0,0,492.8544,826.8062,0.4134031,0.5983077,0.3172331,0,250,0.3172331,2038.46,0,0,3.049111e-06,0,65.00282,394.1251,372.7651,21.35999,0,418.1623,2299.893,0,-1.421085e-14,-1.425526e-13,4.263256e-14,642.8544,0,0,492.8544,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,25.23736,3068.789,583.922,1.027243,53.85656,0,0,2148.152,2147.835,116.4895,33.51046,150,1,150,0,0,0,0,434.9493,717.9387,0.3589694,0.5206278,0.3172331,0,250,0.3172331,2031.346,0,0,0,9.893504e-09,53.85656,392.4361,371.0973,21.3389,0,414.4465,2279.456,0,-1.421085e-14,-1.787459e-14,4.263256e-14,583.922,1.027243,0,434.9493,0,0,0,9.103829e-15
mpc,2026-01-15 21:00:00,1044,21,25.01196,3059.808,505.8737,0.3176382,50.70865,0,0,2141.865,2141.548,116.4895,33.51046,150,1,150,0,0,0,0,356.1913,628.7779,0.3143889,0.4520755,0.3172331,0,250,0.3172331,2025.059,0,0,0,0,50.70865,389.5233,368.2806,21.24268,0,411.013,2260.571,0,-1.421085e-14,6.650236e-14,4.263256e-14,505.8737,0.3176382,0,356.1913,0,0,0,-7.049916e-15
mpc,2026-01-15 21:15:00,1045,21.25,24.60341,3066.506,454.0243,0,50.14843,0,0,2146.554,2146.237,0,0,0,0,0,0,0,0,0,454.0243,515.1728,0.2575864,0.3959322,0.3172331,0,250,0.3172331,2146.237,0,0,0,0,50.14843,38.63797,38.63226,0.005710195,0,47.67841,262.2312,0,0,1.594835e-13,4.263256e-14,454.0243,0,0,454.0243,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,24.56538,3035.684,397.7116,2.489321,52.61591,0,0,2124.978,2124.661,0,0,0,0,0,0,0,0,0,400.2009,415.0415,0.2075208,0.3243968,0.3172331,0,250,0.3172331,2124.661,0,0,0,1.701892e-08,52.61591,38.24961,38.2439,0.005710195,0,47.72799,262.504,0,0,1.104672e-14,4.263256e-14,397.7116,2.489321,0,400.2009,0,0,0,7.549517e-15
mpc,2026-01-15 21:45:00,1047,21.75,24.38231,3027.291,327.1371,2.261929,45.97806,0,0,2119.104,2118.787,0,0,0,0,0,0,0,0,0,329.399,332.6264,0.1663132,0.2613456,0.3172331,0,250,0.3172331,2118.787,0,0,1.828622e-06,4.926334e-08,45.97806,38.14387,38.13816,0.005710195,0,46.39579,255.1769,0,0,-8.65974e-14,4.263256e-14,327.1371,2.261929,0,329.399,0,0,0,-2.398082e-14
mpc,2026-01-15 22:00:00,1048,22,24.43909,3017.004,292.8873,0,45.86864,0,0,2111.903,2111.586,0,0,0,0,0,0,0,0,0,292.8872,259.3522,0.1296761,0.20945,0.3172331,0,250,0.3172331,2111.586,0,0,3.180585e-06,0,45.86864,38.01426,38.00855,0.005710195,0,46.25578,254.4068,0,0,-4.70457e-14,4.263256e-14,292.8872,0,0,292.8872,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,24.28471,3004.411,237.2456,0,37.06204,0,0,2103.088,2102.77,0,0,0,0,0,0,0,0,0,237.2456,200,0.1,0.1633103,0.3172331,0,250,0.3172331,2102.77,0,0,2.779205e-06,0,37.06204,37.85558,37.84987,0.005710195,0,44.49338,244.7136,0,0,6.578071e-14,4.263256e-14,237.2456,0,0,237.2456,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,24.10297,3043.695,199.4044,0,31.8722,1,0,2130.586,2130.269,164.0024,47.17846,211.1809,1,199.4044,0,0,0,11.77651,0,202.9126,0.1014563,0.1259371,0.3172331,0,250,0.3172331,1966.267,0,0,0,0,31.8722,38.35056,35.3928,2.957754,88.26407,0,176.5281,0,1.421085e-14,2.9865e-14,4.263256e-14,199.4044,0,0,0,11.77651,2.631976e-06,0,7.105427e-15
mpc,2026-01-15 22:45:00,1051,22.75,24.26565,3048.978,174.2835,1.655949,28.6341,1,0,2134.285,2133.968,135.348,38.93547,174.2835,1,174.2835,0,0,0,0,1.655949,202.4667,0.1012334,0.1277711,0.3172331,0,250,0.3172331,1998.62,0,0,0,0,28.6341,38.41713,35.97515,2.441975,80.04146,0,160.0829,0,-1.421085e-14,8.937295e-15,4.263256e-14,174.2835,1.655949,0,1.655949,0,2.620951e-06,0,1.332268e-15
mpc,2026-01-15 23:00:00,1052,23,24.02359,3098.352,175.7853,4.293397,30.35916,1,1,2168.847,2168.529,136.5143,39.27097,175.7853,1,175.7853,0,0,0,0,4.293397,201.3615,0.1006807,0.1274903,0.3172331,0,250,0.3172331,2032.015,0,0,3.877054e-06,0,30.35916,39.03924,36.57627,2.462968,81.26136,0,162.5227,0,-1.421085e-14,-2.078893e-14,4.263256e-14,175.7853,4.293397,0,4.293397,0,0,0,9.769963e-15
mpc,2026-01-15 23:15:00,1053,23.25,23.67842,3103.96,169.8936,0.2897395,32.22516,1,1,2172.772,2172.455,131.9389,37.95476,169.8936,1,169.8936,0,0,0,0,0.2897395,201.2574,0.1006287,0.1267944,0.3172331,0,250,0.3172331,2040.516,0,0,7.405753e-07,3.515584e-09,32.22516,39.1099,36.72929,2.38061,80.39229,0,160.7846,0,-7.105427e-15,4.696243e-14,4.263256e-14,169.8936,0.2897395,0,0.2897395,0,0,0,3.996803e-15
mpc,2026-01-15 23:30:00,1054,23.5,23.48756,3097.532,159.63,4.902724,27.45329,1,1,2168.273,2167.956,123.9682,35.66184,159.63,1,159.63,4.393154e-07,0,0,0,4.902723,200,0.1,0.1267288,0.3172331,0,250,0.3172331,2043.987,0,0,2.143182e-06,9.236886e-09,27.45329,39.02891,36.79177,2.237138,77.29856,0,154.5971,0,-1.421085e-14,-1.557088e-14,4.263256e-14,159.63,4.902724,0,4.902723,0,0,0,7.993606e-15
mpc,2026-01-15 23:45:00,1055,23.75,23.41399,3113.547,135.2916,0,25.15346,1,1,2179.483,2179.166,217.0576,62.44079,279.4983,1,135.2916,0,0,0,144.2067,0,236.0202,0.1180101,0.1259371,0.3172331,0,250,0.3172331,1962.108,0,0,0,0,25.15346,39.23069,35.31795,3.912746,102.1915,0,204.383,0,-1.421085e-14,1.665335e-14,4.263256e-14,135.2916,0,0,0,144.2067,1.496946e-06,0,-2.842171e-14
mpc,2026-01-16 00:00:00,1056,0,23.03995,3123.836,137.6713,6.260819,33.07124,1,1,2186.685,2186.368,0,0,0,0,0,0,0,0,0,143.9321,200,0.1,0.1486185,0.3172331,0,250,0.3172331,2186.368,0,0,0,3.191691e-06,33.07124,39.36034,39.35463,0.005710195,45.14076,0,90.28152,0,0,5.859202e-14,4.263256e-14,137.6713,6.260816,0,143.9321,0,0,0,8.881784e-16
mpc,2026-01-16 00:15:00,1057,0.25,22.70345,3063.285,99.38857,0,25.92874,1,1,2144.3,2143.982,143.7356,41.3483,185.0839,1,99.38857,0,0,0,85.69529,0,221.3923,0.1106962,0.1259371,0.3172331,0,250,0.3172331,2000.247,0,0,0,0,25.92874,38.59739,36.00444,2.59295,81.86004,0,163.7201,0,-1.421085e-14,4.940492e-15,4.263256e-14,99.38857,0,0,0,85.69529,1.504134e-09,0,-1.421085e-14
mpc,2026-01-16 00:30:00,1058,0.5,22.54807,3034.508,85.42995,0,17.21,1,1,2124.156,2123.839,0,0,0,0,0,0,0,0,0,85.42995,200,0.1,0.1394075,0.3172331,0,250,0.3172331,2123.839,0,0,1.296882e-07,0,17.21,38.2348,38.22909,0.005710195,41.21191,0,82.42382,0,0,4.649059e-14,4.263256e-14,85.42995,0,0,85.42995,0,0,0,0
mpc,2026-01-16 00:45:00,1059,0.75,21.92144,3025.372,102.4915,0,15.85389,1,1,2117.76,2117.443,116.4895,33.51046,150,1,102.4915,0,0,0,47.50849,0,211.8456,0.1059228,0.1259371,0.3172331,0,250,0.3172331,2000.954,0,0,6.836755e-07,0,15.85389,38.11969,36.01716,2.102522,72.24296,0,144.4859,0,-7.105427e-15,1.124101e-14,4.263256e-14,102.4915,0,0,0,47.50849,0,0,0
mpc,2026-01-16 01:00:00,1060,1,21.57934,3030.35,111.006,0,13.84608,1,1,2121.245,2120.928,422.6063,121.5709,544.1772,2,111.006,0,0,0,433.1712,0,320.1051,0.1600525,0.1333961,0.3172331,0,250,0.3172331,1698.321,0,0,0,0,13.84608,38.18241,30.56978,7.612624,154.4969,0,308.9938,0,-5.684342e-14,-8.326673e-16,4.263256e-14,111.006,0,0,0,433.1712,7.700735e-07,0,0
mpc,2026-01-16 01:15:00,1061,1.25,21.49035,3034.032,127.3585,2.746681,15.99751,1,1,2123.823,2123.506,0,0,0,0,0,0,0,0,0,130.1052,287.5284,0.1437642,0.2015655,0.3172331,0,250,0.3172331,2123.506,0,0,0,0,15.99751,38.22881,38.2231,0.005710195,40.94096,0,81.88193,0,0,-6.716849e-14,4.263256e-14,127.3585,2.746681,0,130.1052,0,0,0,-3.996803e-15
mpc,2026-01-16 01:30:00,1062,1.5,21.22651,2992.106,139.2013,3.18468,17.14664,1,1,2094.474,2094.157,0,0,0,0,0,0,0,0,0,142.386,251.8866,0.1259433,0.1810524,0.3172331,0,250,0.3172331,2094.157,0,0,0,1.132765e-08,17.14664,37.70053,37.69482,0.005710195,40.59362,0,81.18725,0,0,-4.091172e-14,4.263256e-14,139.2013,3.18468,0,142.386,0,0,0,-2.220446e-15
mpc,2026-01-16 01:45:00,1063,1.75,20.83592,3005.489,123.378,0,14.72897,1,1,2103.842,2103.525,484.1135,139.2646,623.378,2,123.378,0,0,0,500,0,376.847,0.1884235,0.1586093,0.3172331,0,250,0.3172331,1619.412,0,0,0,0,14.72897,37.86916,29.14941,8.719752,170.8861,0,341.7722,0,2.842171e-14,6.833423e-14,4.263256e-14,123.378,0,0,0,500,3.921193e-06,0,0
