controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 02:00:00,1064,2,20.91837,3017.797,99.08,0,16.33531,1,1,2112.458,2112.14,465.2437,133.8363,599.08,2,99.08,0,0,0,500,0,501.7877,0.2508938,0.237295,0.3172331,0,250,0.3172331,1646.897,0,0,4.109881e-07,0,16.33531,38.02424,29.64414,8.380097,166.2264,0,332.4527,0,5.684342e-14,-5.032086e-14,4.263256e-14,99.08,0,0,0,500,0,0,0
mpc,2026-01-16 02:15:00,1065,2.25,20.57222,2997.376,77.0984,0,17.5214,1,1,2098.163,2097.846,448.1728,128.9256,577.0984,2,77.0984,0,0,0,500,0,626.7087,0.3133543,0.3159683,0.3172331,0,250,0.3172331,1649.673,0,0,0,0,17.5214,37.76694,29.69412,8.072821,161.5462,0,323.0924,0,-2.842171e-14,9.048318e-14,4.263256e-14,77.0984,0,0,0,500,3.483086e-07,0,-4.263256e-14
mpc,2026-01-16 02:30:00,1066,2.5,20.35382,2974.986,90.04432,3.111955,13.76837,1,1,2082.49,2082.173,0,0,0,0,0,0,0,0,0,93.15627,603.3209,0.3016605,0.3946293,0.3172331,0,250,0.3172331,2082.173,0,0,1.12368e-07,4.37482e-08,13.76837,37.48482,37.47911,0.005710195,39.76961,0,79.53922,0,0,-7.233103e-14,4.263256e-14,90.04431,3.111955,0,93.15627,0,0,0,4.440892e-16
mpc,2026-01-16 02:45:00,1067,2.75,20.16637,3000.289,99.79311,5.870793,7.602266,1,1,2100.202,2099.885,0,0,0,0,0,0,0,0,0,105.6639,576.81,0.288405,0.3799023,0.3172331,0,250,0.3172331,2099.885,0,0,1.651864e-07,0,7.602266,37.80364,37.79793,0.005710195,39.05831,0,78.11663,0,0,1.998401e-15,4.263256e-14,99.79311,5.870793,0,105.6639,0,0,0,1.776357e-15
mpc,2026-01-16 03:00:00,1068,3,20.04991,2996.412,133.1279,0,3.878979,1,1,2097.488,2097.171,491.6852,141.4427,633.1279,2,133.1279,0,0,0,500,0,701.7192,0.3508596,0.3632088,0.3172331,0,250,0.3172331,1605.486,0,0,4.812358e-06,0,3.878979,37.75479,28.89875,8.856044,170.9832,0,341.9664,0,2.842171e-14,-2.44027e-13,4.263256e-14,133.1279,0,0,0,500,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,19.88607,3025.772,123.2202,0,13.46411,1,1,2118.04,2117.723,483.9909,139.2293,623.2202,2,123.2202,0,0,0,500,0,826.6087,0.4133044,0.4418623,0.3172331,0,250,0.3172331,1633.732,0,0,0,0,13.46411,38.12472,29.40717,8.717547,170.8574,0,341.7147,0,-5.684342e-14,1.449951e-13,4.263256e-14,123.2202,0,0,0,500,2.428978e-06,0,-1.421085e-14
mpc,2026-01-16 03:30:00,1070,3.5,19.77266,3054.138,136.1134,6.692908,22.19798,1,1,2137.896,2137.579,0,0,0,0,0,0,0,0,0,142.8063,790.777,0.3953885,0.5205034,0.3172331,0,250,0.3172331,2137.579,0,0,0,0,22.19798,38.48214,38.47643,0.005710195,42.13041,0,84.26082,0,0,-1.012523e-13,4.263256e-14,136.1134,6.692908,0,142.8063,0,0,0,7.993606e-15
mpc,2026-01-16 03:45:00,1071,3.75,19.69011,3062.243,169.7206,7.271189,21.42184,1,1,2143.57,2143.253,131.8045,37.91611,169.7206,1,169.7206,0,0,0,0,7.271192,788.8347,0.3944174,0.4979407,0.3172331,0,250,0.3172331,2011.448,0,0,8.826076e-07,0,21.42184,38.58426,36.20606,2.378192,77.64314,0,155.2863,0,-7.105427e-15,-1.825207e-13,4.263256e-14,169.7206,7.271189,0,7.271192,0,0,0,-2.664535e-15
mpc,2026-01-16 04:00:00,1072,4,19.60188,3025.494,181.4975,3.90152,26.20783,1,1,2117.846,2117.528,140.9504,40.5471,181.4975,1,181.4975,0,0,0,0,3.90152,787.7352,0.3938676,0.4967177,0.3172331,0,250,0.3172331,1976.578,0,0,0,0,26.20783,38.12122,35.5784,2.542818,80.42625,0,160.8525,0,-1.421085e-14,-6.433742e-14,4.263256e-14,181.4975,3.90152,0,3.90152,0,1.976294e-06,0,1.021405e-14
mpc,2026-01-16 04:15:00,1073,4.25,19.5508,3010.653,222.4013,4.369372,19.23842,1,1,2107.457,2107.14,172.7161,49.68512,222.4013,1,222.4013,0,0,0,0,4.369372,786.5188,0.3932594,0.4960253,0.3172331,0,250,0.3172331,1934.424,0,0,3.330482e-06,3.018909e-08,19.23842,37.93423,34.81963,3.114601,87.65889,0,175.3178,0,-1.421085e-14,2.159384e-13,4.263256e-14,222.4013,4.369372,0,4.369372,0,0,0,4.440892e-15
mpc,2026-01-16 04:30:00,1074,4.5,19.19208,2977.154,251.9531,0,13.97708,1,1,2084.008,2083.691,583.9645,167.9886,751.9531,2,251.9531,0,0,0,500,0,911.395,0.4556975,0.4952594,0.3172331,0,250,0.3172331,1499.726,0,0,1.98823e-06,0,13.97708,37.51214,26.99507,10.51707,197.2605,0,394.521,0,0,-1.79412e-13,4.263256e-14,251.9531,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 04:45:00,1075,4.75,19.21882,2984.226,265.8462,0,16.33126,1,1,2088.958,2088.641,594.7538,171.0924,765.8462,2,265.8462,0,0,0,500,0,1036.252,0.5181258,0.5738921,0.3172331,0,250,0.3172331,1493.887,0,0,3.861208e-06,0,16.33126,37.60125,26.88997,10.71128,200.6439,0,401.2879,0,-5.684342e-14,1.608713e-13,4.263256e-14,265.8462,0,0,0,500,0,0,0
mpc,2026-01-16 05:00:00,1076,5,19.01915,2982.232,292.791,0,12.44816,1,1,2087.563,2087.245,615.6791,177.1119,792.791,2,292.791,0,0,0,500,0,1161.088,0.5805442,0.6525124,0.3172331,0,250,0.3172331,1471.566,0,0,3.333964e-06,0,12.44816,37.57613,26.48819,11.08793,205.6216,0,411.2433,0,0,-2.581269e-13,4.263256e-14,292.791,0,0,0,500,0,0,0
mpc,2026-01-16 05:15:00,1077,5.25,18.7377,3042.57,359.7207,0,8.030604,1,1,2129.799,2129.481,667.6565,192.0642,859.7207,2,359.7207,0,0,0,500,0,1285.906,0.6429528,0.7311203,0.3172331,0,250,0.3172331,1461.825,0,0,0,0,8.030604,38.33638,26.31285,12.02353,219.6747,0,439.3494,0,5.684342e-14,4.243272e-13,4.263256e-14,359.7207,0,0,0,500,3.750801e-06,0,5.684342e-14
mpc,2026-01-16 05:30:00,1078,5.5,18.93633,3070.318,447.3916,4.130825,5.732097,1,1,2149.222,2148.905,347.4429,99.94865,447.3916,1,447.3916,0,0,0,0,4.130825,1284.67,0.6423352,0.8097159,0.3172331,0,250,0.3172331,1801.462,0,0,2.100193e-06,4.000055e-08,5.732097,38.686,32.42632,6.259683,133.3044,0,266.6089,0,1.421085e-14,-2.196021e-13,4.263256e-14,447.3916,4.130825,0,4.130825,0,0,0,3.552714e-15
mpc,2026-01-16 05:45:00,1079,5.75,18.80016,3072.772,519.3406,0,5.197873,1,1,2150.941,2150.623,791.6168,227.7238,1019.341,3,519.3406,0,0,0,500,0,1409.468,0.7047341,0.8089382,0.3172331,0,250,0.3172331,1359.007,0,0,0,0,5.197873,38.71693,24.46212,14.25481,253.0267,0,506.0535,0,-5.684342e-14,-4.438672e-13,4.263256e-14,519.3406,0,0,0,500,3.057173e-06,0,0
mpc,2026-01-16 06:00:00,1080,6,18.8716,3053.244,616.5262,5.111931,5.227243,1,1,2137.271,2136.954,478.7923,137.7338,616.5262,2,616.5262,0,0,0,0,5.111931,1407.968,0.7039842,0.8875215,0.3172331,0,250,0.3172331,1658.161,0,0,0,3.889253e-08,5.227243,38.47088,29.84691,8.623972,168.4274,0,336.8548,0,-2.842171e-14,-3.992362e-13,4.263256e-14,616.5262,5.111931,0,5.111931,0,2.823271e-06,0,3.730349e-14
mpc,2026-01-16 06:15:00,1081,6.25,18.83336,3114.237,689.739,7.243872,11.35966,1,1,2179.966,2179.649,535.6492,154.0898,689.739,2,689.739,0,0,0,0,7.243872,1405.936,0.7029679,0.8865771,0.3172331,0,250,0.3172331,1644,0,0,0,0,11.35966,39.23939,29.59199,9.647395,185.5204,0,371.0408,0,2.842171e-14,-1.647571e-13,4.263256e-14,689.739,7.243872,0,7.243872,0,5.52494e-07,0,2.930989e-14
mpc,2026-01-16 06:30:00,1082,6.5,18.82317,3099.955,741.6665,10.77195,3.50999,1,1,2169.969,2169.651,575.9759,165.6906,741.6665,2,741.6665,0,0,0,0,10.77195,1403.021,0.7015107,0.8852972,0.3172331,0,250,0.3172331,1593.675,0,0,0,0,3.50999,39.05943,28.68616,10.37328,194.9447,0,389.8895,0,-5.684342e-14,-2.741141e-13,4.263256e-14,741.6665,10.77195,0,10.77196,0,1.155566e-06,0,2.842171e-14
mpc,2026-01-16 06:45:00,1083,6.75,18.97947,3063.443,775.235,0.3487354,1.129587,1,1,2144.41,2144.093,990.5856,284.9981,1275.584,3,775.235,0.3487354,0,0,500,0,1527.801,0.7639003,0.8834621,0.3172331,0,250,0.3172331,1153.507,0,0,0,4.838074e-09,1.129587,38.59938,20.76313,17.83625,305.9445,0,611.8891,0,0,2.423617e-13,4.263256e-14,775.235,0.3487354,0,0,500,3.436704e-06,0,1.136868e-13
mpc,2026-01-16 07:00:00,1084,7,18.94947,3068.151,782.8982,0.4535071,0,1,1,2147.706,2147.389,996.6096,286.7422,1283.352,3,782.8982,0.4535071,0,0,500,0,1652.56,0.82628,0.9620336,0.3172331,0,250,0.3172331,1150.779,0,0,4.043409e-06,9.765619e-10,0,38.65871,20.71402,17.94468,307.4562,0,614.9124,0,-5.684342e-14,-8.65974e-14,4.263256e-14,782.8982,0.4535071,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 07:15:00,1085,7.25,19.1197,3058.163,767.1527,3.425272,0,1,1,2140.714,2140.397,986.4442,284.1338,1270.578,3,767.1527,3.425272,0,0,500,0,1777.3,0.88865,1.040593,0.3172331,0,250,0.3172331,1153.953,0,0,0,0,0,38.53285,20.77115,17.76171,304.905,0,609.8099,0,-1.136868e-13,-2.102762e-13,4.263256e-14,767.1527,3.425272,0,0,500,1.24329e-06,0,-9.4591e-14
mpc,2026-01-16 07:30:00,1086,7.5,19.30327,3108.736,725.8854,6.962781,1.13982,1,1,2176.115,2175.798,563.7204,162.165,725.8854,2,725.8854,0,0,0,0,6.962781,1775.279,0.8876397,1.11914,0.3172331,0,250,0.3172331,1612.078,0,0,0,4.333015e-08,1.13982,39.17008,29.0174,10.15268,191.3685,0,382.7369,0,-5.684342e-14,1.785239e-13,4.263256e-14,725.8854,6.962781,0,6.962781,0,4.558852e-06,0,3.996803e-14
mpc,2026-01-16 07:45:00,1087,7.75,19.60058,3107.414,673.3753,3.578117,8.749826,1,1,2175.19,2174.873,913.723,263.2304,1176.953,3,673.3753,3.578117,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1261.15,0,0,1.7022e-06,4.992271e-08,8.749826,39.15342,22.7007,16.45272,287.3669,0,574.7339,0,0,1.909584e-14,4.263256e-14,673.3753,3.578117,0,0,500,1.479289e-07,0,0
mpc,2026-01-16 08:00:00,1088,8,19.71262,3147.555,578.3158,363.9378,12.43258,1,1,2203.288,2202.971,449.1183,129.1975,578.3158,2,578.3158,0,0,0,0,363.9378,1808.716,0.9043582,1.196402,0.3172331,0,250,0.3172331,1753.853,0,0,0,2.244669e-06,12.43258,39.65919,31.56935,8.089839,162.8112,0,325.6223,0,-5.684342e-14,4.440892e-14,4.263256e-14,578.3158,363.9378,0,363.9378,0,7.853623e-07,0,0
mpc,2026-01-16 08:15:00,1089,8.25,20.01663,3207.587,492.9258,377.7102,20.23383,1,1,2245.311,2244.994,382.8047,110.1211,492.9258,1,492.9258,0,0,0,0,377.7102,1714.004,0.8570021,1.138922,0.3172331,0,250,0.3172331,1862.189,0,0,4.62209e-06,0,20.23383,40.41559,33.5194,6.896194,146.986,0,293.972,0,0,-2.997602e-13,4.263256e-14,492.9258,377.7102,0,377.7102,0,0,0,0
mpc,2026-01-16 08:30:00,1090,8.5,20.41717,3199.851,400.9834,380.8631,23.3356,1,1,2239.895,2239.578,311.4025,89.58092,400.9834,1,400.9834,0,0,0,0,380.8631,1618.519,0.8092593,1.079283,0.3172331,0,250,0.3172331,1928.176,0,0,4.593995e-06,0,23.3356,40.31812,34.70716,5.610955,128.1747,0,256.3494,0,-2.842171e-14,-9.769963e-15,4.263256e-14,400.9834,380.8631,0,380.8631,0,0,0,5.684342e-14
mpc,2026-01-16 08:45:00,1091,8.75,20.80722,3217.023,307.3181,385.6464,23.87399,1,1,2251.916,2251.599,238.6623,68.65582,307.3181,1,307.3181,0,0,0,0,385.6464,1521.852,0.7609261,1.019157,0.3172331,0,250,0.3172331,2012.936,0,0,4.11993e-06,3.090969e-07,23.87399,40.53448,36.23285,4.301632,108.8936,0,217.7871,0,0,-3.008704e-13,4.263256e-14,307.3181,385.6464,0,385.6464,0,0,0,0
mpc,2026-01-16 09:00:00,1092,9,21.07373,3284.157,252.441,393.219,27.80858,1,1,2298.91,2298.593,196.0449,56.3961,252.441,1,252.441,0,0,0,0,393.219,1423.308,0.7116539,0.958288,0.3172331,0,250,0.3172331,2102.548,0,0,0,0,27.80858,41.38038,37.84586,3.534519,98.92995,0,197.8599,0,-7.105427e-15,-4.218847e-14,4.263256e-14,252.441,393.219,0,393.219,0,4.643644e-06,0,0
mpc,2026-01-16 09:15:00,1093,9.25,21.33023,3288.265,169.0344,390.5005,36.17776,1,1,2301.786,2301.468,131.2716,37.7628,169.0344,1,169.0344,0,0,0,0,390.5005,1325.459,0.6627294,0.8962361,0.3172331,0,250,0.3172331,2170.197,0,0,3.15676e-06,6.832315e-07,36.17776,41.43214,39.06354,2.368599,82.95435,0,165.9087,0,-2.131628e-14,-2.973177e-13,4.263256e-14,169.0344,390.5005,0,390.5005,0,0,0,0
mpc,2026-01-16 09:30:00,1094,9.5,21.90603,3295.536,123.9418,402.5132,47.40932,1,1,2306.875,2306.558,114.3381,35.66187,150,1,123.9419,26.05815,0,0,0,376.4551,1231.136,0.6155681,0.8346219,0.3172331,0,250,0.3172331,2192.22,0,0,0,2.397455e-06,47.40932,41.52375,39.45995,2.063797,83.23939,0,166.4788,0,-1.421085e-14,2.23821e-13,4.263256e-14,123.9418,402.5132,0,376.4551,0,3.993187e-06,0,-1.421085e-14
mpc,2026-01-16 09:45:00,1095,9.75,22.40336,3303.654,101.6646,397.5581,43.25056,1,1,2312.558,2312.241,112.4989,37.50112,150,1,101.6646,48.33542,0,0,0,349.2227,1143.637,0.5718184,0.7752285,0.3172331,0,250,0.3172331,2199.742,0,0,0,0,43.25056,41.62604,39.59535,2.03069,84.57198,0,169.144,0,-7.105427e-15,-1.807443e-13,4.263256e-14,101.6646,397.5581,0,349.2227,0,1.577813e-06,0,1.421085e-14
mpc,2026-01-16 10:00:00,1096,10,22.51305,3302.959,71.47451,405.776,46.19531,1,1,2312.071,2311.754,0,0,0,0,0,0,0,0,0,477.2505,1024.144,0.5120721,0.7201313,0.3172331,0,250,0.3172331,2311.754,0,0,2.938988e-07,2.344432e-06,46.19531,41.61728,41.61157,0.005710195,49.61275,0,99.2255,0,0,-2.422507e-13,4.263256e-14,71.47451,405.776,0,477.2505,0,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,22.84969,3304.764,73.73655,404.2435,58.4431,1,1,2313.335,2313.017,0,0,0,0,0,0,0,0,0,477.9801,904.4879,0.452244,0.6448886,0.3172331,0,250,0.3172331,2313.017,0,0,0,3.244617e-06,58.4431,41.64002,41.63431,0.005710195,51.82219,0,103.6444,0,0,-4.651834e-14,4.263256e-14,73.73655,404.2435,0,477.9801,0,0,0,-5.684342e-14
mpc,2026-01-16 10:30:00,1098,10.5,23.14749,3354.55,90.42954,405.6606,70.17885,1,1,2348.185,2347.868,111.5713,38.4287,150,1,90.42954,59.57046,0,0,0,346.0901,817.823,0.4089115,0.5695428,0.3172331,0,250,0.3172331,2236.297,0,0,0,3.897346e-06,70.17885,42.26733,40.25334,2.013994,90.98597,0,181.9719,0,0,-2.297051e-13,4.263256e-14,90.42954,405.6606,0,346.0901,0,2.653531e-07,0,-2.842171e-14
mpc,2026-01-16 10:45:00,1099,10.75,23.37914,3402.24,86.64466,402.1484,77.99801,1,1,2381.568,2381.251,0,0,0,0,0,0,0,0,0,488.7931,695.496,0.347748,0.5149711,0.3172331,0,250,0.3172331,2381.251,0,0,2.091594e-07,0,77.99801,42.86822,42.86251,0.005710195,56.59868,0,113.1974,0,0,-1.199041e-14,4.263256e-14,86.64466,402.1484,0,488.7931,0,0,0,0
mpc,2026-01-16 11:00:00,1100,11,23.62411,3390.792,70.44531,405.1921,84.89152,1,1,2373.554,2373.237,0,0,0,0,0,0,0,0,0,475.6374,576.4771,0.2882386,0.4379436,0.3172331,0,250,0.3172331,2373.237,0,0,0,3.430155e-06,84.89152,42.72398,42.71827,0.005710195,57.73974,0,115.4795,0,0,-1.8191e-13,4.263256e-14,70.44531,405.1921,0,475.6374,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,23.91424,3455.521,89.72185,414.1806,97.1414,1,1,2418.865,2418.547,111.5129,38.48713,150,1,89.72185,60.27815,0,0,0,353.9025,487.9108,0.2439554,0.3629992,0.3172331,0,250,0.3172331,2307.034,0,0,0,0,97.1414,43.53956,41.52662,2.012942,97.30044,0,194.6009,0,-7.105427e-15,-3.347322e-14,4.263256e-14,89.72185,414.1806,0,353.9025,0,3.583246e-07,0,0
mpc,2026-01-16 11:30:00,1102,11.5,24.26286,3500.869,98.52298,410.8693,105.1218,1,1,2450.608,2450.291,112.2395,37.76049,150,1,98.52298,51.47702,0,0,0,359.3923,397.9859,0.1989929,0.3072303,0.3172331,0,250,0.3172331,2338.052,0,0,3.560735e-07,0,105.1218,44.11095,42.08493,2.026021,98.68078,0,197.3616,0,0,-6.356027e-14,4.263256e-14,98.52298,410.8693,0,359.3923,0,0,0,0
mpc,2026-01-16 11:45:00,1103,11.75,24.51627,3491.267,78.9009,415.3333,112.0549,1,1,2443.887,2443.569,147.227,55.51894,202.746,1,78.9009,123.8451,0,0,0,291.4883,325.0512,0.1625256,0.2506059,0.3172331,0,250,0.3172331,2296.342,0,0,1.209803e-07,0,112.0549,43.98996,41.33416,2.655797,117.0315,0,234.063,0,-7.105427e-15,-1.14575e-13,4.263256e-14,78.9009,415.3333,0,291.4883,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,24.78406,3452.343,93.89984,417.2045,124.07,1,1,2416.64,2416.323,0,0,0,0,0,0,0,0,0,500,200,0.1,0.20468,0.3172331,0,250,0.3172331,2416.323,0,0,11.10431,2.113876e-06,124.07,43.49952,43.49381,0.005710195,65.95498,0,151.0649,0,0,-4.812817e-14,4.263256e-14,82.79553,417.2045,0,500,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,25.18611,3438.116,93.62337,411.8458,142.4125,1,1,2406.681,2406.364,746.8416,258.6276,1005.469,3,93.62337,411.8458,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1659.522,0,0,2.926663e-07,0,142.4125,439.2132,302.8586,136.3546,587.4761,0,1174.952,0,0,-3.189116e-14,4.263256e-14,93.62337,411.8458,0,0,500,3.298906e-06,0,-5.684342e-14
mpc,2026-01-16 12:30:00,1106,12.5,25.44291,3447.845,94.22731,410.1743,158.2902,1,1,2413.492,2413.174,111.8849,38.11515,150,1,94.22731,55.77269,0,0,0,354.4016,236.317,0.1181585,0.2046279,0.3172331,0,250,0.3172331,2301.29,0,0,2.586386e-07,3.599719e-06,158.2902,442.7385,422.1558,20.58271,489.3082,0,978.6165,0,0,-1.637579e-15,4.263256e-14,94.22731,410.1743,0,354.4016,0,0,0,0
mpc,2026-01-16 12:45:00,1107,12.75,25.72488,3455.344,88.95587,414.4706,172.6468,1,1,2418.741,2418.424,745.0385,258.388,1003.427,4,88.95587,414.4706,0,0,500,0,361.2798,0.1806399,0.1488053,0.3172331,0,250,0.3172331,1673.385,0,0,1.643218e-07,0,172.6468,446.2405,308.7277,137.5128,598.9678,0,1197.936,0,0,1.26954e-13,4.263256e-14,88.95587,414.4706,0,0,500,1.74118e-06,0,0
mpc,2026-01-16 13:00:00,1108,13,26.05897,3509.667,82.22079,411.4537,181.5431,1,1,2456.767,2456.449,110.8936,39.10643,150,1,82.22079,39.4662,28.31301,0,0,371.9875,268.226,0.134113,0.2274926,0.3172331,0,250,0.3172331,2345.556,21.27803,0,0,0,160.265,456.35,435.6924,20.65766,504.5684,0,1009.137,0,-1.421085e-14,-9.428569e-14,4.263256e-14,82.22079,411.4537,21.27803,371.9875,0,2.336344e-07,0,-2.842171e-14
mpc,2026-01-16 13:15:00,1109,13.25,26.46912,3479.626,73.77326,407.2996,181.1152,1,1,2435.738,2435.421,728.2708,252.802,981.0729,4,73.77326,407.2996,0,0,500,0,393.1838,0.1965919,0.168898,0.3172331,0,250,0.3172331,1707.15,0,0,0,0,181.1152,456.2676,319.787,136.4807,606.5159,0,1213.032,0,8.526513e-14,8.443246e-14,4.263256e-14,73.77326,407.2996,0,0,500,3.454222e-06,0,1.421085e-14
mpc,2026-01-16 13:30:00,1110,13.5,26.8168,3483.633,79.78402,419.0637,192.8653,1,1,2438.543,2438.226,110.6924,39.30761,150,1,79.78402,0,70.21598,0,0,419.0637,288.356,0.144178,0.2475821,0.3172331,0,250,0.3172331,2327.534,52.3436,0,0,0,140.5217,460.0894,439.1447,20.94461,504.9651,0,1009.93,0,-1.421085e-14,4.810041e-14,4.263256e-14,79.78402,419.0637,52.3436,419.0637,0,4.456846e-07,0,0
mpc,2026-01-16 13:45:00,1111,13.75,27.04434,3484.082,75.18612,407.9565,204.3658,1,1,2438.857,2438.54,729.824,253.3187,983.1426,4,75.18612,407.9565,0,0,500,0,413.3106,0.2066553,0.1815735,0.3172331,0,250,0.3172331,1708.716,0,0,3.241496e-07,0,204.3658,462.3319,323.9197,138.4122,615.9798,0,1231.96,0,-5.684342e-14,-2.220446e-14,4.263256e-14,75.18612,407.9565,0,0,500,4.078088e-06,0,0
mpc,2026-01-16 14:00:00,1112,14,27.24102,3508.099,74.82948,409.8087,204.9422,1,1,2455.669,2455.352,110.2833,39.71667,150,1,74.82948,0,75.17052,0,0,409.8087,310.7933,0.1553967,0.2602556,0.3172331,0,250,0.3172331,2345.069,55.78192,0,2.764146e-07,0,149.1603,467.436,446.3832,21.05279,514.4925,0,1028.985,0,-7.105427e-15,5.451195e-14,4.263256e-14,74.82948,409.8087,55.78192,409.8087,0,0,0,0
mpc,2026-01-16 14:15:00,1113,14.25,27.24234,3499.881,88.50733,406.3813,205.1061,1,1,2449.917,2449.6,111.4126,38.5874,150,1,88.50733,0,61.49267,0,0,406.3813,209.1491,0.1045745,0.195702,0.3172331,0,250,0.3172331,2338.187,45.63133,0,3.650856e-07,4.855578e-06,159.4747,466.3539,445.0856,21.26833,514.0298,0,1028.06,0,7.105427e-15,3.566591e-14,4.263256e-14,88.50733,406.3813,45.63133,406.3813,0,0,0,0
mpc,2026-01-16 14:30:00,1114,14.5,27.43346,3490.272,87.80913,407.9548,219.0778,1,1,2443.19,2442.873,739.6258,256.1382,995.7639,2,87.80913,407.9548,0,0,500,0,334.1162,0.1670581,0.1316981,0.3172331,0,250,0.3172331,1703.247,0,0,0,6.8668e-07,219.0778,466.942,325.5243,141.4178,623.5325,0,1247.065,0,0,-1.054157e-13,4.263256e-14,87.80913,407.9548,0,0,500,1.004363e-07,0,4.263256e-14
mpc,2026-01-16 14:45:00,1115,14.75,27.44081,3486.771,73.61811,416.7469,219.1005,1,1,2440.74,2440.423,110.1833,39.81668,150,1,73.6181,9.826648,66.55525,0,0,406.9203,232.3335,0.1161668,0.2103881,0.3172331,0,250,0.3172331,2330.239,49.2824,0,4.262129e-07,0,169.8181,466.5459,445.4238,21.12211,517.7011,0,1035.402,0,0,-5.143108e-14,4.263256e-14,73.6181,416.7469,49.2824,406.9203,0,0,0,0
mpc,2026-01-16 15:00:00,1116,15,27.44084,3470.59,71.34193,413.4289,223.206,1,1,2429.413,2429.096,730.6366,254.1342,984.7709,2,71.34193,413.4289,0,0,500,0,357.2969,0.1786485,0.146297,0.3172331,0,250,0.3172331,1698.459,0,0,6.350356e-08,0,223.206,464.3811,324.6597,139.7215,621.4596,0,1242.919,0,-2.842171e-14,1.412481e-13,4.263256e-14,71.34193,413.4289,0,0,500,2.582646e-06,0,-5.684342e-14
mpc,2026-01-16 15:15:00,1117,15.25,27.64885,3479.682,98.76596,411.0708,230.1728,1,1,2435.777,2435.46,750.2974,259.5393,1009.837,4,98.76596,411.0708,0,0,500,0,482.2407,0.2411203,0.2249846,0.3172331,0,250,0.3172331,1685.163,0,0,0,1.56625e-06,230.1728,467.6429,323.533,144.1099,627.2631,0,1254.526,0,0,-1.144362e-13,4.263256e-14,98.76596,411.0708,0,0,500,2.342673e-07,0,1.136868e-13
mpc,2026-01-16 15:30:00,1118,15.5,27.74564,3483.954,132.148,411.1427,227.5201,1,1,2438.768,2438.451,115.0157,34.98435,150,1,132.148,0.2153386,17.63666,0,0,410.9274,379.4329,0.1897165,0.3036599,0.3172331,0,250,0.3172331,2323.435,13.01647,0,0,0,214.5036,469.1761,446.9881,22.18802,523.2392,0,1046.478,0,-2.131628e-14,7.782663e-14,4.263256e-14,132.148,411.1427,13.01647,410.9274,0,3.249589e-06,0,-8.526513e-14
mpc,2026-01-16 15:45:00,1119,15.75,27.90428,3449.314,137.6002,406.134,232.4961,1,1,2414.52,2414.203,777.0297,266.7045,1043.734,3,137.6002,406.134,0,0,500,0,504.3732,0.2521866,0.2389233,0.3172331,0,250,0.3172331,1637.173,0,0,0,0,232.4961,466.0759,316.0242,150.0516,627.6076,0,1255.215,0,0,-7.788215e-14,4.263256e-14,137.6002,406.134,0,0,500,3.170649e-06,0,2.842171e-14
mpc,2026-01-16 16:00:00,1120,16,27.90582,3460.397,144.5271,408.9476,224.1749,1,1,2422.278,2421.96,116.0377,33.96232,150,1,144.5271,0,5.472943,0,0,408.9476,402.0569,0.2010284,0.3175964,0.3172331,0,250,0.3172331,2305.923,4.03221,0,0,0,220.1427,467.5887,445.1279,22.46078,521.5859,0,1043.172,0,0,1.165734e-13,4.263256e-14,144.5271,408.9476,4.03221,408.9476,0,3.293285e-06,0,2.842171e-14
mpc,2026-01-16 16:15:00,1121,16.25,28.13257,3452.892,159.153,405.5314,219.4233,1,1,2417.024,2416.707,793.3493,271.3351,1064.684,3,159.153,405.5314,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1623.358,0,0,0,0,219.4233,468.8319,314.8839,153.9481,628.7807,0,1257.561,0,0,1.555422e-13,4.263256e-14,159.153,405.5314,0,0,500,3.048848e-06,0,-2.842171e-14
mpc,2026-01-16 16:30:00,1122,16.5,28.20547,3432.3,191.5435,401.9795,209.199,1,1,2402.61,2402.293,816.0385,277.4845,1093.523,3,191.5435,401.9795,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1586.254,0,0,0,4.614104e-06,209.199,466.762,308.1662,158.5958,626.2924,0,1252.585,0,5.684342e-14,1.798561e-13,4.263256e-14,191.5435,401.9795,0,0,500,4.614264e-06,0,1.136868e-13
mpc,2026-01-16 16:45:00,1123,16.75,28.39951,3438.907,225.374,387.7902,205.909,1,1,2407.235,2406.918,832.4633,280.7009,1113.164,4,225.374,387.7902,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1574.454,0,0,9.791845e-07,0,205.909,469.6078,307.1475,162.4604,628.0175,0,1256.035,0,-1.705303e-13,3.264056e-14,4.263256e-14,225.374,387.7902,0,0,500,4.545992e-06,0,-5.684342e-14
mpc,2026-01-16 17:00:00,1124,17,28.50987,3447.92,300.5196,388.884,199.9847,1,1,2413.544,2413.227,891.5803,297.8234,1189.404,4,300.5196,388.884,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1521.647,0,0,0,1.683298e-06,199.9847,471.9563,297.5502,174.406,634.4796,0,1268.959,0,5.684342e-14,-2.092215e-13,4.263256e-14,300.5196,388.884,0,0,500,2.245306e-06,0,0
mpc,2026-01-16 17:15:00,1125,17.25,28.5382,3401.056,336.2154,379.4534,192.6535,1,1,2380.739,2380.422,912.7564,302.9125,1215.669,4,336.2154,379.4534,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1467.666,0,0,0,0,192.6535,465.8254,287.1696,178.6558,627.7775,0,1255.555,0,0,1.340039e-13,4.263256e-14,336.2154,379.4534,0,0,500,6.400616e-06,0,1.136868e-13
mpc,2026-01-16 17:30:00,1126,17.5,28.4678,3369.694,382.2537,372.9732,185.3804,1,1,2358.786,2358.469,944.012,311.2148,1255.227,4,382.2537,372.9732,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1414.456,0,0,1.622311e-06,3.893164e-06,185.3804,460.8316,276.3397,184.4918,623.772,0,1247.544,0,-5.684342e-14,-3.839151e-13,4.263256e-14,382.2537,372.9732,0,0,500,0,0,0
mpc,2026-01-16 17:45:00,1127,17.75,28.44989,3352.291,445.0828,368.2879,174.4588,1,1,2346.603,2346.286,989.5531,323.8175,1313.371,4,445.0828,368.2879,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1356.733,0,0,0,3.312259e-06,174.4588,458.2751,264.9604,193.3147,622.8485,0,1245.697,0,5.684342e-14,-3.327338e-13,4.263256e-14,445.0828,368.2879,0,0,500,8.467816e-08,0,5.684342e-14
mpc,2026-01-16 18:00:00,1128,18,28.52072,3372.759,516.9457,2.600499,170.5659,1,1,2360.932,2360.614,791.5618,227.9845,1019.546,3,516.9457,2.600499,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1569.053,0,0,0,2.094979e-08,170.5659,461.7759,306.8919,154.8841,568.2374,0,1136.475,0,0,-4.08118e-13,4.263256e-14,516.9457,2.600499,0,0,500,7.794763e-07,0,0
mpc,2026-01-16 18:15:00,1129,18.25,28.55834,3354.585,563.6251,4.795716,158.579,1,1,2348.21,2347.892,829.3364,239.0844,1068.421,3,563.6251,4.795716,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1518.556,0,0,0,0,158.579,459.6597,297.2559,162.4039,567.382,0,1134.764,0,-5.684342e-14,2.067235e-13,4.263256e-14,563.6251,4.795716,0,0,500,3.956505e-06,0,-5.329071e-14
mpc,2026-01-16 18:30:00,1130,18.5,28.33403,3332.528,605.7232,6.871918,139.2813,1,1,2332.77,2332.453,863.4706,249.1245,1112.595,4,605.7232,6.871918,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1468.982,0,0,1.109823e-06,0,139.2813,454.4424,286.1696,168.2728,562.4272,0,1124.854,0,-1.136868e-13,2.030598e-13,4.263256e-14,605.7232,6.871918,0,0,500,1.164111e-09,0,-1.509903e-14
mpc,2026-01-16 18:45:00,1131,18.75,28.38658,3354.82,655.4499,5.925102,137.1054,1,1,2348.374,2348.056,901.4311,259.9439,1161.375,4,655.4499,5.925102,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1446.625,0,0,7.132929e-07,5.880034e-10,137.1054,457.998,282.132,175.8659,568.8153,0,1137.631,0,-1.136868e-13,-2.158274e-13,4.263256e-14,655.4499,5.925102,0,0,500,0,0,0
mpc,2026-01-16 19:00:00,1132,19,28.26201,3314.476,695.9565,9.960861,130.4736,1,0,2320.133,2319.816,935.6894,270.228,1205.917,3,695.9565,9.960861,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1384.127,0,0,0,2.945672e-09,130.4736,451.2843,269.2236,182.0607,564.8298,0,1129.66,0,0,-2.43805e-13,4.263256e-14,695.9565,9.960861,0,0,500,3.562554e-06,0,0
mpc,2026-01-16 19:15:00,1133,19.25,28.25804,3308.901,718.2061,6.344307,114.3157,0,0,2316.231,2315.914,557.7567,160.4494,718.2061,4,718.2061,0,0,0,0,6.344307,1898.115,0.9490574,1.196402,0.3172331,0,250,0.3172331,1758.157,0,0,0,0,114.3157,450.487,341.9464,108.5406,0,524.6293,2885.461,0,0,1.612044e-13,4.263256e-14,718.2061,6.344307,0,6.344307,0,7.754776e-07,0,3.552714e-15
mpc,2026-01-16 19:30:00,1134,19.5,28.04262,3260.964,752.0547,8.092356,99.40476,0,0,2282.675,2282.357,584.0434,168.0113,752.0547,4,752.0547,0,0,0,0,8.092356,1895.793,0.9478965,1.195215,0.3172331,0,250,0.3172331,1698.314,0,0,0,3.613157e-08,99.40476,441.9239,328.7922,113.1317,0,516.0482,2838.265,0,0,4.050094e-13,4.263256e-14,752.0547,8.092356,0,8.092356,0,4.389083e-06,0,-1.598721e-14
mpc,2026-01-16 19:45:00,1135,19.75,27.98942,3238.797,744.6378,8.171107,99.92701,0,0,2267.158,2266.841,578.2834,166.3544,744.6378,4,744.6378,0,0,0,0,8.171107,1893.452,0.9467259,1.193753,0.3172331,0,250,0.3172331,1688.557,0,0,4.986002e-06,0,99.92701,438.4232,326.5334,111.8898,0,512.2116,2817.164,0,0,3.101963e-13,4.263256e-14,744.6378,8.171107,0,8.171107,0,0,0,-2.664535e-14
mpc,2026-01-16 20:00:00,1136,20,27.73627,3238.511,731.0537,7.786975,90.88583,0,0,2266.958,2266.641,567.7341,163.3196,731.0537,4,731.0537,0,0,0,0,7.786975,1891.207,0.9456035,1.192279,0.3172331,0,250,0.3172331,1698.906,0,0,3.653968e-06,1.385885e-08,90.88583,436.0364,326.775,109.2614,0,507.576,2791.668,0,0,2.04059e-13,4.263256e-14,731.0537,7.786975,0,7.786975,0,0,0,4.174439e-14
mpc,2026-01-16 20:15:00,1137,20.25,27.5934,3195.896,698.324,7.260947,79.334,0,0,2237.127,2236.81,542.3163,156.0077,698.324,4,698.324,0,0,0,0,7.260947,1889.094,0.944547,1.190865,0.3172331,0,250,0.3172331,1694.494,0,0,2.597712e-06,0,79.334,429.0018,324.9439,104.0579,0,496.1651,2728.908,0,0,-2.83995e-13,4.263256e-14,698.324,7.260947,0,7.260947,0,0,0,5.240253e-14
mpc,2026-01-16 20:30:00,1138,20.5,27.38366,3160.988,615.1913,7.093459,66.23773,0,0,2212.692,2212.374,477.7557,137.4356,615.1913,4,615.1913,0,0,0,0,7.093459,1887.023,0.9435116,1.189535,0.3172331,0,250,0.3172331,1734.619,0,0,7.846903e-07,0,66.23773,422.447,331.1733,91.27365,0,481.255,2646.903,0,-2.842171e-14,-3.641532e-13,4.263256e-14,615.1913,7.093459,0,7.093459,0,0,0,-5.151435e-14
mpc,2026-01-16 20:45:00,1139,20.75,27.16574,3143.898,546.5886,8.734665,61.65965,0,0,2200.729,2200.412,424.479,122.1096,546.5886,2,546.5886,0,0,0,0,8.734665,1884.542,0.9422712,1.188231,0.3172331,0,250,0.3172331,1775.933,0,0,1.044742e-06,4.925554e-08,61.65965,418.2489,337.5163,80.73259,0,471.3443,2592.394,0,0,7.682743e-14,4.263256e-14,546.5886,8.734665,0,8.734665,0,0,0,-3.907985e-14
mpc,2026-01-16 21:00:00,1140,21,26.90217,3168.293,484.2034,5.143285,55.5131,0,0,2217.805,2217.488,0,0,0,0,0,0,0,0,0,489.3467,1761.909,0.8809546,1.186669,0.3172331,0,250,0.3172331,2217.488,0,0,4.035437e-06,3.530612e-09,55.5131,419.1844,419.1245,0.05995981,0,429.6169,2362.893,0,0,1.696421e-13,4.263256e-14,484.2034,5.143285,0,489.3467,0,0,0,-7.105427e-15
mpc,2026-01-16 21:15:00,1141,21.25,26.68446,3108.886,425.2651,0,54.66144,0,0,2176.22,2175.903,0,0,0,0,0,0,0,0,0,425.2651,1655.315,0.8276577,1.109448,0.3172331,0,250,0.3172331,2175.903,0,0,0,0,54.66144,409.4712,409.4115,0.05968964,0,419.6964,2308.33,0,0,2.953193e-13,4.263256e-14,425.2651,0,0,425.2651,0,0,0,0
mpc,2026-01-16 21:30:00,1142,21.5,26.25258,3085.685,370.1642,0,48.23712,0,0,2159.98,2159.663,0,0,0,0,0,0,0,0,0,370.1642,1562.514,0.7812569,1.042328,0.3172331,0,250,0.3172331,2159.663,0,0,1.420802e-06,0,48.23712,402.8148,402.7556,0.05916082,0,411.7514,2264.632,0,0,-3.581579e-13,4.263256e-14,370.1642,0,0,370.1642,0,0,0,0
mpc,2026-01-16 21:45:00,1143,21.75,26.15701,3104.542,302.7719,0,43.25978,0,0,2173.18,2172.862,0,0,0,0,0,0,0,0,0,302.7718,1486.575,0.7432875,0.9838921,0.3172331,0,250,0.3172331,2172.862,0,0,3.85577e-06,0,43.25978,404.4834,404.4244,0.05904506,0,412.4761,2268.619,0,0,3.111955e-13,4.263256e-14,302.7718,0,0,302.7718,0,0,0,0
mpc,2026-01-16 22:00:00,1144,22,26.06428,3040.274,264.8062,0.5428854,34.00883,0,0,2128.191,2127.874,0,0,0,0,0,0,0,0,0,265.3491,1420.004,0.7100018,0.9360744,0.3172331,0,250,0.3172331,2127.874,0,0,0,3.960356e-09,34.00883,395.3593,395.3004,0.05893317,0,401.6183,2208.901,0,0,-4.634071e-13,4.263256e-14,264.8062,0.5428854,0,265.3491,0,0,0,1.387779e-14
mpc,2026-01-16 22:15:00,1145,22.25,25.78149,3087.852,210.2277,0.8942301,24.49667,0,0,2161.497,2161.179,0,0,0,0,0,0,0,0,0,211.1219,1367,0.6834998,0.8941555,0.3172331,0,250,0.3172331,2161.179,0,0,0,3.26956e-09,24.49667,399.2394,399.1808,0.05859456,0,403.7055,2220.38,0,0,-2.164935e-13,4.263256e-14,210.2277,0.8942301,0,211.1219,0,0,0,-9.436896e-15
mpc,2026-01-16 22:30:00,1146,22.5,25.3731,3082.573,189.4375,3.848826,26.67163,0,0,2157.801,2157.484,0,0,0,0,0,0,0,0,0,193.2863,1318.463,0.6592314,0.8607796,0.3172331,0,250,0.3172331,2157.484,0,0,3.722984e-07,0,26.67163,395.2771,395.219,0.05811238,0,400.1048,2200.577,0,0,-4.239942e-13,4.263256e-14,189.4375,3.848826,0,193.2863,0,0,0,-8.437695e-15
mpc,2026-01-16 22:45:00,1147,22.75,25.05897,3122.547,182.0427,0,24.52861,0,0,2185.783,2185.466,0,0,0,0,0,0,0,0,0,182.0427,1272.745,0.6363723,0.8302167,0.3172331,0,250,0.3172331,2185.466,0,0,0,0,24.52861,397.8844,397.8267,0.05774685,0,402.2917,2212.604,0,0,-1.771916e-13,4.263256e-14,182.0427,0,0,182.0427,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,24.95054,3081.392,159.6165,0,31.45335,0,1,2156.974,2156.657,0,0,0,0,0,0,0,0,0,159.6165,1232.64,0.6163201,0.8014286,0.3172331,0,250,0.3172331,2156.657,0,0,2.871649e-06,0,31.45335,38.82554,38.81983,0.005710195,0,44.53297,244.9313,0,0,-7.149836e-14,4.263256e-14,159.6165,0,0,159.6165,0,0,0,0
mpc,2026-01-16 23:15:00,1149,23.25,24.79653,3091.272,143.4287,1.593663,29.1303,1,1,2163.891,2163.574,0,0,0,0,0,0,0,0,0,145.0223,1196.19,0.5980952,0.7761754,0.3172331,0,250,0.3172331,2163.574,0,0,1.23177e-06,4.610534e-09,29.1303,38.95003,38.94432,0.005710195,44.21927,0,88.43855,0,0,4.156675e-13,4.263256e-14,143.4287,1.593663,0,145.0223,0,0,0,-3.108624e-15
mpc,2026-01-16 23:30:00,1150,23.5,24.52005,3062.34,159.29,3.580688,19.92365,1,1,2143.638,2143.321,0,0,0,0,0,0,0,0,0,162.8707,1155.285,0.5776423,0.7532236,0.3172331,0,250,0.3172331,2143.321,0,0,0,0,19.92365,38.58548,38.57977,0.005710195,42.16781,0,84.33563,0,0,2.002842e-13,4.263256e-14,159.29,3.580688,0,162.8707,0,0,0,1.199041e-14
mpc,2026-01-16 23:45:00,1151,23.75,24.39999,3061.603,140.3973,3.702363,15.31503,1,1,2143.122,2142.805,0,0,0,0,0,0,0,0,0,144.0996,1119.078,0.5595389,0.7274657,0.3172331,0,250,0.3172331,2142.805,0,0,3.93993e-06,3.958579e-08,15.31503,38.5762,38.57049,0.005710195,41.32203,0,82.64406,0,0,-3.922418e-13,4.263256e-14,140.3973,3.702363,0,144.0996,0,0,0,-1.332268e-14
mpc,2026-01-17 00:00:00,1152,0,24.02723,3035.456,116.0816,5.153042,19.06722,1,1,2124.819,2124.502,0,0,0,0,0,0,0,0,0,121.2347,1088.593,0.5442965,0.7046668,0.3172331,0,250,0.3172331,2124.502,0,0,3.490514e-06,2.78987e-08,19.06722,38.24674,38.24103,0.005710195,41.64164,0,83.28329,0,0,4.156675e-13,4.263256e-14,116.0816,5.153042,0,121.2347,0,0,0,-4.440892e-15
mpc,2026-01-17 00:15:00,1153,0.25,23.71435,3016.71,95.92702,0,14.15349,1,1,2111.697,2111.38,0,0,0,0,0,0,0,0,0,95.92702,1064.44,0.5322199,0.685471,0.3172331,0,250,0.3172331,2111.38,0,0,0,0,14.15349,38.01054,38.00483,0.005710195,40.51368,0,81.02737,0,0,3.38618e-13,4.263256e-14,95.92702,0,0,95.92702,0,0,0,0
mpc,2026-01-17 00:30:00,1154,0.5,23.54704,2974.881,87.57721,0,14.95435,1,1,2082.417,2082.1,0,0,0,0,0,0,0,0,0,87.57721,1042.378,0.521189,0.6702621,0.3172331,0,250,0.3172331,2082.1,0,0,8.644895e-08,0,14.95435,37.4835,37.47779,0.005710195,40.11999,0,80.23997,0,0,2.466916e-13,4.263256e-14,87.57721,0,0,87.57721,0,0,0,0
mpc,2026-01-17 00:45:00,1155,0.75,23.30861,2913.752,94.62922,0,14.45304,1,1,2039.627,2039.31,0,0,0,0,0,0,0,0,0,94.62922,1018.557,0.5092783,0.6563701,0.3172331,0,250,0.3172331,2039.31,0,0,4.159822e-07,0,14.45304,36.71328,36.70757,0.005710195,39.24941,0,78.49883,0,0,-1.576517e-14,4.263256e-14,94.62922,0,0,94.62922,0,0,0,0
mpc,2026-01-17 01:00:00,1156,1,23.01115,2932.69,84.87964,4.073242,19.65269,1,1,2052.883,2052.565,0,0,0,0,0,0,0,0,0,88.95289,996.158,0.498079,0.6413701,0.3172331,0,250,0.3172331,2052.565,0,0,0,0,19.65269,36.95189,36.94618,0.005710195,40.3827,0,80.7654,0,0,-1.172396e-13,4.263256e-14,84.87964,4.073242,0,88.95289,0,0,0,5.329071e-15
mpc,2026-01-17 01:15:00,1157,1.25,22.4707,3006.906,100.56,8.386798,15.42566,1,1,2104.834,2104.517,0,0,0,0,0,0,0,0,0,108.9468,968.7644,0.4843822,0.6272661,0.3172331,0,250,0.3172331,2104.517,0,0,5.760545e-08,0,15.42566,37.88701,37.8813,0.005710195,40.55092,0,81.10184,0,0,2.208234e-13,4.263256e-14,100.56,8.386798,0,108.9468,0,0,0,-7.105427e-15
mpc,2026-01-17 01:30:00,1158,1.5,22.35569,3001.043,90.06562,2.612371,14.62898,1,1,2100.73,2100.413,0,0,0,0,0,0,0,0,0,92.67799,945.4424,0.4727212,0.6100168,0.3172331,0,250,0.3172331,2100.413,0,0,3.303329e-07,4.501285e-08,14.62898,37.81315,37.80744,0.005710195,40.33365,0,80.6673,0,0,7.405188e-14,4.263256e-14,90.06562,2.61237,0,92.67799,0,0,0,-2.664535e-15
mpc,2026-01-17 01:45:00,1159,1.75,22.20169,2991.47,75.12014,3.506407,8.077199,1,1,2094.029,2093.712,0,0,0,0,0,0,0,0,0,78.62655,925.637,0.4628185,0.5953312,0.3172331,0,250,0.3172331,2093.712,0,0,0,2.850296e-08,8.077199,37.69252,37.68681,0.005710195,39.07755,0,78.15511,0,0,-1.746381e-13,4.263256e-14,75.12014,3.506407,0,78.62655,0,0,0,-3.108624e-15
mpc,2026-01-17 02:00:00,1160,2,21.78675,3007.61,72.72171,5.159938,9.39535,1,1,2105.327,2105.01,0,0,0,0,0,0,0,0,0,77.88165,906.0208,0.4530104,0.58286,0.3172331,0,250,0.3172331,2105.01,0,0,0,0,9.39535,37.89588,37.89017,0.005710195,39.49527,0,78.99053,0,0,7.438494e-15,4.263256e-14,72.72171,5.159938,0,77.88165,0,0,0,-4.440892e-15
mpc,2026-01-17 02:15:00,1161,2.25,21.68898,2994.841,84.96013,0,13.74961,1,1,2096.389,2096.072,0,0,0,0,0,0,0,0,0,84.96013,884.6382,0.4423191,0.570508,0.3172331,0,250,0.3172331,2096.072,0,0,0,0,13.74961,37.735,37.72929,0.005710195,40.07396,0,80.14791,0,0,1.953993e-13,4.263256e-14,84.96013,0,0,84.96013,0,0,0,0
mpc,2026-01-17 02:30:00,1162,2.5,21.52,2988.979,84.86767,0,13.13729,1,1,2092.286,2091.968,0,0,0,0,0,0,0,0,0,84.86767,863.282,0.431641,0.5570437,0.3172331,0,250,0.3172331,2091.968,0,0,0,0,13.13729,37.66114,37.65543,0.005710195,39.8886,0,79.7772,0,0,1.212364e-13,4.263256e-14,84.86767,0,0,84.86767,0,0,0,0
mpc,2026-01-17 02:45:00,1163,2.75,21.39976,2966.592,96.15802,4.67935,12.35907,1,1,2076.614,2076.297,0,0,0,0,0,0,0,0,0,100.8374,837.9368,0.4189684,0.543596,0.3172331,0,250,0.3172331,2076.297,0,0,0,3.568587e-08,12.35907,37.37906,37.37335,0.005710195,39.46952,0,78.93903,0,0,1.528777e-13,4.263256e-14,96.15802,4.67935,0,100.8374,0,0,0,-4.440892e-15
mpc,2026-01-17 03:00:00,1164,3,21.37687,2957.549,105.2315,0,11.3922,1,1,2070.284,2069.967,0,0,0,0,0,0,0,0,0,105.2315,811.497,0.4057485,0.5276365,0.3172331,0,250,0.3172331,2069.967,0,0,0,0,11.3922,37.26511,37.2594,0.005710195,39.19076,0,78.38152,0,0,-1.837419e-13,4.263256e-14,105.2315,0,0,105.2315,0,0,0,0
mpc,2026-01-17 03:15:00,1165,3.25,21.14498,3000.263,134.5842,4.284656,14.56915,1,1,2100.184,2099.867,0,0,0,0,0,0,0,0,0,138.8688,776.652,0.388326,0.5109877,0.3172331,0,250,0.3172331,2099.867,0,0,3.051786e-06,3.912392e-08,14.56915,37.80331,37.7976,0.005710195,40.25692,0,80.51385,0,0,1.177947e-13,4.263256e-14,134.5842,4.284656,0,138.8688,0,0,0,-4.440892e-15
mpc,2026-01-17 03:30:00,1166,3.5,21.11597,2988.056,156.9608,3.226969,11.73752,1,1,2091.639,2091.322,0,0,0,0,0,0,0,0,0,160.1878,736.4828,0.3682414,0.4890464,0.3172331,0,250,0.3172331,2091.322,0,0,0,1.884362e-08,11.73752,37.6495,37.64379,0.005710195,39.62406,0,79.24811,0,0,-1.585398e-13,4.263256e-14,156.9608,3.226969,0,160.1878,0,0,0,-8.881784e-15
mpc,2026-01-17 03:45:00,1167,3.75,21.0947,3005.116,157.5844,0.8800921,6.699797,1,1,2103.581,2103.264,0,0,0,0,0,0,0,0,0,158.4644,696.7508,0.3483754,0.4637524,0.3172331,0,250,0.3172331,2103.264,0,0,2.372609e-06,2.490991e-09,6.699797,37.86446,37.85875,0.005710195,38.98864,0,77.97729,0,0,-1.763589e-13,4.263256e-14,157.5844,0.8800921,0,158.4644,0,0,0,-7.438494e-15
mpc,2026-01-17 04:00:00,1168,4,21.09566,3005.876,174.0037,0,0,1,1,2104.113,2103.796,0,0,0,0,0,0,0,0,0,174.0037,653.1401,0.3265701,0.4387337,0.3172331,0,250,0.3172331,2103.796,0,0,0,0,0,37.87403,37.86832,0.005710195,37.86832,0,75.73664,0,0,1.960099e-13,4.263256e-14,174.0037,0,0,174.0037,0,0,0,0
mpc,2026-01-17 04:15:00,1169,4.25,21.22272,2995.487,187.3729,2.977171,0,1,1,2096.841,2096.524,0,0,0,0,0,0,0,0,0,190.35,605.4498,0.3027249,0.4112728,0.3172331,0,250,0.3172331,2096.524,0,0,0,0,0,37.74314,37.73743,0.005710195,37.73743,0,75.47486,0,0,1.059708e-13,4.263256e-14,187.3729,2.977171,0,190.35,0,0,0,-1.065814e-14
mpc,2026-01-17 04:30:00,1170,4.5,21.23382,3017.46,200.3606,0,0,1,1,2112.222,2111.905,0,0,0,0,0,0,0,0,0,200.3606,555.2643,0.2776322,0.3812429,0.3172331,0,250,0.3172331,2111.905,0,0,0,0,0,38.02,38.01429,0.005710195,38.01429,0,76.02857,0,0,-1.885714e-13,4.263256e-14,200.3606,0,0,200.3606,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,21.09959,3049.203,252.3585,0,4.702263,1,1,2134.442,2134.125,0,0,0,0,0,0,0,0,0,252.3585,492.0873,0.2460437,0.3496418,0.3172331,0,250,0.3172331,2134.125,0,0,3.756353e-06,0,4.702263,38.41995,38.41424,0.005710195,39.20733,0,78.41467,0,0,9.714451e-14,4.263256e-14,252.3585,0,0,252.3585,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,21.28809,3026.063,279.1663,0,2.093528,1,1,2118.244,2117.927,333.092,95.82034,428.9124,1,279.1664,0,0,0,149.746,0,529.4464,0.2647232,0.3098602,0.3172331,0,250,0.3172331,1784.835,0,0,0,0,2.093528,38.1284,32.12703,6.001367,128.3017,0,256.6034,0,0,-7.938095e-15,4.263256e-14,279.1663,0,0,0,149.746,4.209899e-06,0,-2.842171e-14
mpc,2026-01-17 05:15:00,1173,5.25,21.11031,3047.875,391.4878,0,3.691434,1,1,2133.513,2133.195,692.3267,199.1611,891.4878,2,391.4878,0,0,0,500,0,654.363,0.3271815,0.3333846,0.3172331,0,250,0.3172331,1440.869,0,0,0,0,3.691434,38.40323,25.93564,12.46759,225.7195,0,451.4389,0,-5.684342e-14,9.919843e-14,4.263256e-14,391.4878,0,0,0,500,3.996456e-06,0,-5.684342e-14
mpc,2026-01-17 05:30:00,1174,5.5,21.03362,3078.024,448.7882,0,8.195201,1,1,2154.617,2154.299,736.826,211.9622,948.7881,2,448.7881,0,0,0,500,0,779.26,0.38963,0.4120428,0.3172331,0,250,0.3172331,1417.473,0,0,4.12266e-06,0,8.195201,38.7831,25.51452,13.26858,238.8572,0,477.7145,0,-2.842171e-14,-1.612044e-13,4.263256e-14,448.7881,0,0,0,500,0,0,0
mpc,2026-01-17 05:45:00,1175,5.75,20.90773,3077.525,517.2553,0,6.911575,1,1,2154.267,2153.95,789.9974,227.258,1017.255,3,517.2553,0,0,0,500,0,904.1373,0.4520687,0.4906886,0.3172331,0,250,0.3172331,1363.953,0,0,0,0,6.911575,38.77681,24.55115,14.22566,252.9707,0,505.9414,0,5.684342e-14,1.371125e-14,4.263256e-14,517.2553,0,0,0,500,3.021776e-07,0,0
mpc,2026-01-17 06:00:00,1176,6,20.91082,3084.988,593.9509,0,11.14116,1,1,2159.492,2159.174,849.5589,244.392,1093.951,4,593.9509,0,0,0,500,0,1028.995,0.5144975,0.569322,0.3172331,0,250,0.3172331,1309.616,0,0,0,0,11.14116,38.87085,23.57308,15.29777,269.8376,0,539.6752,0,0,3.88134e-13,4.263256e-14,593.9509,0,0,0,500,1.524298e-06,0,0
mpc,2026-01-17 06:15:00,1177,6.25,21.0831,3095.515,661.5982,0,13.99156,1,1,2166.861,2166.543,902.0936,259.5046,1161.598,3,661.5982,0,0,0,500,0,1153.833,0.5769165,0.6479431,0.3172331,0,250,0.3172331,1264.45,0,0,3.600465e-06,0,13.99156,39.00349,22.76009,16.2434,284.6238,0,569.2476,0,-1.136868e-13,-3.530509e-14,4.263256e-14,661.5982,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-17 06:30:00,1178,6.5,21.29609,3111.449,693.799,0,15.52488,1,1,2178.014,2177.697,927.1006,266.6984,1193.799,3,693.799,0,0,0,500,0,1278.651,0.6393257,0.7265517,0.3172331,0,250,0.3172331,1250.597,0,0,0,0,15.52488,39.20426,22.51074,16.69352,291.8371,0,583.6742,0,0,1.673106e-13,4.263256e-14,693.799,0,0,0,500,2.186528e-06,0,0
mpc,2026-01-17 06:45:00,1179,6.75,21.41267,3094.383,765.5438,1.79208,15.03757,1,1,2166.068,2165.751,594.519,171.0248,765.5438,2,765.5438,0,0,0,0,1.79208,1278.002,0.639001,0.805148,0.3172331,0,250,0.3172331,1571.232,0,0,0,3.388798e-08,15.03757,38.98923,28.28217,10.70705,201.8581,0,403.7162,0,-5.684342e-14,2.73559e-13,4.263256e-14,765.5438,1.79208,0,1.79208,0,4.000716e-06,0,2.109424e-14
mpc,2026-01-17 07:00:00,1180,7,21.40323,3098.693,766.9267,6.090327,11.61715,1,1,2169.085,2168.768,595.5929,171.3338,766.9267,2,766.9267,0,0,0,0,6.090327,1276.278,0.6381391,0.8047392,0.3172331,0,250,0.3172331,1573.175,0,0,0,2.632856e-08,11.61715,39.04353,28.31715,10.72638,201.6214,0,403.2428,0,2.842171e-14,9.936496e-14,4.263256e-14,766.9267,6.090327,0,6.090327,0,4.985545e-06,0,-4.263256e-14
mpc,2026-01-17 07:15:00,1181,7.25,21.41623,3128.027,741.9072,4.15239,3.806864,1,1,2189.619,2189.302,576.1629,165.7443,741.9072,2,741.9072,0,0,0,0,4.15239,1275.039,0.6375196,0.8036537,0.3172331,0,250,0.3172331,1613.139,0,0,8.837077e-07,0,3.806864,39.41314,29.0365,10.37664,195.4267,0,390.8534,0,-2.842171e-14,-2.583489e-13,4.263256e-14,741.9072,4.15239,0,4.15239,0,0,0,-2.930989e-14
mpc,2026-01-17 07:30:00,1182,7.5,21.43745,3126.03,700.4079,5.735448,5.629202,1,1,2188.221,2187.903,543.9346,156.4733,700.4079,2,700.4079,0,0,0,0,5.735448,1273.405,0.6367024,0.8028735,0.3172331,0,250,0.3172331,1643.969,0,0,0,0,5.629202,39.38797,29.59144,9.796533,187.0201,0,374.0403,0,-2.842171e-14,-1.184608e-13,4.263256e-14,700.4079,5.735448,0,5.735448,0,4.780377e-06,0,-4.440892e-14
mpc,2026-01-17 07:45:00,1183,7.75,21.67524,3144.282,653.7218,1.206951,14.36831,1,1,2200.997,2200.68,896.8145,258.1143,1154.929,3,653.7218,1.206951,0,0,500,0,1398.204,0.6991021,0.8018443,0.3172331,0,250,0.3172331,1303.865,0,0,1.033163e-06,2.371443e-08,14.36831,39.61795,23.46958,16.14837,284.0334,0,568.0668,0,1.136868e-13,4.136691e-13,4.263256e-14,653.7218,1.206951,0,0,500,0,0,5.684342e-14
mpc,2026-01-17 08:00:00,1184,8,21.68201,3162.716,600.3182,191.7584,10.47205,1,1,2213.901,2213.584,466.2052,134.1129,600.3182,2,600.3182,0,0,0,0,191.7584,1350.045,0.6750223,0.8804287,0.3172331,0,250,0.3172331,1747.379,0,0,1.064518e-07,3.739645e-06,10.47205,39.85022,31.45281,8.397405,167.3513,0,334.7025,0,-2.842171e-14,6.705747e-14,4.263256e-14,600.3182,191.7584,0,191.7584,0,0,0,2.842171e-14
mpc,2026-01-17 08:15:00,1185,8.25,21.93282,3163.732,519.7021,192.3255,15.49213,1,1,2214.613,2214.295,403.5991,116.103,519.7021,2,519.7021,0,0,0,0,192.3255,1301.751,0.6508753,0.8501033,0.3172331,0,250,0.3172331,1810.696,0,0,0,0,15.49213,39.86303,32.59253,7.270494,151.3495,0,302.6991,0,0,4.174439e-13,4.263256e-14,519.7021,192.3255,0,192.3255,0,1.648216e-06,0,2.842171e-14
mpc,2026-01-17 08:30:00,1186,8.5,22.07668,3190.567,460.4276,195.323,21.08242,1,1,2233.397,2233.08,357.5667,102.8609,460.4276,1,460.4276,0,0,0,0,195.323,1252.715,0.6263575,0.8196933,0.3172331,0,250,0.3172331,1875.513,0,0,4.504032e-06,0,21.08242,40.20114,33.75923,6.44191,140.2416,0,280.4832,0,-1.421085e-14,4.637402e-13,4.263256e-14,460.4276,195.323,0,195.323,0,0,0,2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,22.25794,3244.523,392.0668,195.7757,27.67346,1,1,2271.166,2270.849,304.4779,87.58894,392.0668,2,392.0668,0,0,0,0,195.7757,1203.574,0.6017869,0.7888163,0.3172331,0,250,0.3172331,1966.371,0,0,0,2.667732e-06,27.67346,40.88099,35.39468,5.486313,127.7536,0,255.5071,0,-1.421085e-14,2.368106e-13,4.263256e-14,392.0668,195.7757,0,195.7757,0,2.720937e-06,0,2.842171e-14
mpc,2026-01-17 09:00:00,1188,9,22.62302,3239.958,311.8959,200.1484,34.41725,1,1,2267.97,2267.653,242.2174,69.6785,311.8959,2,311.8959,0,0,0,0,200.1484,1153.347,0.5766736,0.7578728,0.3172331,0,250,0.3172331,2025.436,0,0,0,1.996914e-06,34.41725,40.82346,36.45784,4.365624,112.11,0,224.2201,0,-1.421085e-14,4.37983e-13,4.263256e-14,311.8959,200.1484,0,200.1484,0,5.926573e-07,0,0
mpc,2026-01-17 09:15:00,1189,9.25,22.73609,3244.389,234.564,200.233,41.97068,1,1,2271.073,2270.755,182.1617,52.40231,234.564,1,234.564,0,0,0,0,200.233,1103.107,0.5515537,0.7262459,0.3172331,0,250,0.3172331,2088.594,0,0,4.084906e-06,0,41.97068,40.87931,37.59469,3.28462,97.29748,0,194.595,0,-7.105427e-15,-1.558753e-13,4.263256e-14,234.564,200.233,0,200.233,0,0,0,0
mpc,2026-01-17 09:30:00,1190,9.5,23.1364,3262.792,203.4803,200.506,42.95943,1,1,2283.955,2283.637,158.0221,45.45811,203.4803,1,203.4803,0,0,0,0,200.506,1052.807,0.5264036,0.6946106,0.3172331,0,250,0.3172331,2125.615,0,0,0,0,42.95943,41.11118,38.26107,2.850109,91.24933,0,182.4987,0,-1.421085e-14,-2.214895e-13,4.263256e-14,203.4803,200.506,0,200.506,0,0,0,0
mpc,2026-01-17 09:45:00,1191,9.75,23.14187,3255.514,167.8449,209.9537,55.99737,1,1,2278.86,2278.542,130.3479,37.49707,167.8449,1,167.8449,0,0,0,0,209.9537,1000.153,0.5000766,0.6629373,0.3172331,0,250,0.3172331,2148.194,0,0,2.847609e-06,0,55.99737,41.01947,38.6675,2.351972,85.98111,0,171.9622,0,-7.105427e-15,1.2923e-13,4.263256e-14,167.8449,209.9537,0,209.9537,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,23.23292,3268.077,146.6826,207.2741,66.38724,1,1,2287.654,2287.337,0,0,0,0,0,0,0,0,0,353.9567,911.5065,0.4557533,0.6297818,0.3172331,0,250,0.3172331,2287.337,0,0,0,0,66.38724,41.17778,41.17207,0.005710195,52.83045,0,105.6609,0,0,-1.996181e-13,4.263256e-14,146.6826,207.2741,0,353.9567,0,0,0,-2.842171e-14
mpc,2026-01-17 10:15:00,1193,10.25,23.2335,3259.961,135.944,213.979,74.47818,1,1,2281.973,2281.655,0,0,0,0,0,0,0,0,0,349.923,823.8823,0.4119412,0.5739623,0.3172331,0,250,0.3172331,2281.655,0,0,3.541079e-06,2.921925e-08,74.47818,41.07551,41.0698,0.005710195,54.14919,0,108.2984,0,0,-1.374456e-13,4.263256e-14,135.944,213.979,0,349.923,0,0,0,0
mpc,2026-01-17 10:30:00,1194,10.5,23.35021,3247.361,123.5727,208.1415,79.25112,1,1,2273.153,2272.835,0,0,0,0,0,0,0,0,0,331.7141,740.8241,0.370412,0.5187866,0.3172331,0,250,0.3172331,2272.835,0,0,0,2.285025e-06,79.25112,40.91675,40.91104,0.005710195,54.86007,0,109.7201,0,0,-3.58602e-14,4.263256e-14,123.5727,208.1414,0,331.7141,0,0,0,-2.842171e-14
mpc,2026-01-17 10:45:00,1195,10.75,23.64519,3294.31,108.3294,205.1237,86.75787,1,1,2306.017,2305.7,0,0,0,0,0,0,0,0,0,313.4531,662.3442,0.3311721,0.4664861,0.3172331,0,250,0.3172331,2305.7,0,0,0,0,86.75787,41.5083,41.50259,0.005710195,56.86061,0,113.7212,0,0,-1.409428e-13,4.263256e-14,108.3294,205.1237,0,313.4531,0,0,0,2.842171e-14
mpc,2026-01-17 11:00:00,1196,11,23.96215,3347.058,89.75405,208.5046,85.24646,1,1,2342.941,2342.623,0,0,0,0,0,0,0,0,0,298.2587,587.6752,0.2938376,0.4170684,0.3172331,0,250,0.3172331,2342.623,0,0,0,6.476913e-07,85.24646,42.17293,42.16722,0.005710195,57.3514,0,114.7028,0,0,-1.871281e-13,4.263256e-14,89.75405,208.5046,0,298.2587,0,0,0,0
