controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 11:15:00,1197,11.25,24.22368,3413.922,110.7182,205.2058,91.31293,1,1,2389.746,2389.428,0,0,0,0,0,0,0,0,0,315.924,508.6017,0.2543009,0.3700505,0.3172331,0,250,0.3172331,2389.428,0,0,0,0,91.31293,43.01542,43.00971,0.005710195,59.35823,0,118.7165,0,0,1.059708e-13,4.263256e-14,110.7182,205.2058,0,315.924,0,0,0,2.842171e-14
mpc,2026-01-17 11:30:00,1198,11.5,24.48052,3423.275,113.8517,205.3361,94.37764,1,1,2396.293,2395.976,0,0,0,0,0,0,0,0,0,319.1877,428.7247,0.2143624,0.320259,0.3172331,0,250,0.3172331,2395.976,0,0,0,0,94.37764,43.13327,43.12756,0.005710195,60.11068,0,120.2214,0,0,7.160939e-14,4.263256e-14,113.8517,205.3361,0,319.1877,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,24.54969,3460.172,116.9261,193.4695,105.7572,1,1,2422.12,2421.803,0,0,0,0,0,0,0,0,0,310.3955,351.0583,0.1755292,0.2699617,0.3172331,0,250,0.3172331,2421.803,0,0,0,0,105.7572,43.59817,43.59246,0.005710195,62.6494,0,125.2988,0,0,-2.498002e-14,4.263256e-14,116.9261,193.4695,0,310.3956,0,0,0,-2.842171e-14
mpc,2026-01-17 12:00:00,1200,12,24.60032,3460.795,101.0027,196.1993,112.0942,1,1,2422.557,2422.24,0,0,0,0,0,0,0,0,0,297.202,276.7026,0.1383513,0.2210563,0.3172331,0,250,0.3172331,2422.24,0,0,0,0,112.0942,43.60602,43.60031,0.005710195,63.81945,0,127.6389,0,0,1.249001e-15,4.263256e-14,101.0027,196.1993,0,297.202,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,24.86365,3451.915,108.4048,198.2312,123.0166,1,1,2416.341,2416.023,0,0,0,0,0,0,0,0,0,306.6361,200,0.1,0.1742356,0.3172331,0,250,0.3172331,2416.023,0,0,4.133696e-06,0,123.0166,43.49413,43.48842,0.005710195,65.79424,0,131.5885,0,0,-5.834222e-14,4.263256e-14,108.4048,198.2312,0,306.6361,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,25.25921,3479.655,90.6619,213.2792,142.1952,1,1,2435.759,2435.441,606.7295,197.2116,803.9411,2,90.6619,213.2792,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1828.712,0,0,4.985651e-07,0,142.1952,445.173,334.2257,110.9473,557.4258,0,1114.852,0,5.684342e-14,-8.307244e-14,4.263256e-14,90.6619,213.2792,0,0,500,2.005823e-06,0,-5.684342e-14
mpc,2026-01-17 12:45:00,1203,12.75,25.42574,3480.559,81.39051,213.2401,151.1384,1,1,2436.391,2436.074,0,0,0,0,0,0,0,0,0,294.6306,251.2597,0.1256299,0.2046279,0.3172331,0,250,0.3172331,2436.074,0,0,2.128318e-07,0,151.1384,446.7845,446.7263,0.05817408,474.442,0,948.8841,0,0,-1.085243e-14,4.263256e-14,81.39051,213.2401,0,294.6306,0,0,0,-2.842171e-14
mpc,2026-01-17 13:00:00,1204,13,25.47067,3503.867,106.578,211.6551,161.9429,1,1,2452.707,2452.39,617.9627,200.2704,818.233,2,106.578,211.6551,0,0,500,0,376.2201,0.1881101,0.1582146,0.3172331,0,250,0.3172331,1834.427,0,0,0,0,161.9429,450.1845,336.7017,113.4828,566.696,0,1133.392,0,0,-1.673661e-14,4.263256e-14,106.578,211.6551,0,0,500,5.421195e-06,0,0
mpc,2026-01-17 13:15:00,1205,13.25,25.47799,3513.464,131.0713,211.4798,166.1914,1,1,2459.425,2459.108,114.9268,35.07325,150,1,131.0713,18.92872,0,0,0,192.5511,328.0231,0.1640116,0.2369003,0.3172331,0,250,0.3172331,2344.181,0,0,0,0,166.1914,451.4843,430.3286,21.1557,495.9101,0,991.8203,0,1.421085e-14,-8.887335e-14,4.263256e-14,131.0713,211.4798,0,192.5511,0,4.567438e-06,0,0
mpc,2026-01-17 13:30:00,1206,13.5,25.59255,3489.602,132.1105,205.5459,180.4049,1,1,2442.722,2442.404,115.0125,34.98745,150,1,132.1105,17.8895,0,0,0,187.6564,281.0574,0.1405287,0.2065514,0.3172331,0,250,0.3172331,2327.392,0,0,4.540102e-06,5.35376e-06,180.4049,449.4577,428.2372,21.22053,496.4189,0,992.8378,0,7.105427e-15,-1.831868e-14,4.263256e-14,132.1105,205.5459,0,187.6564,0,0,0,2.842171e-14
mpc,2026-01-17 13:45:00,1207,13.75,25.99475,3466.608,94.59456,208.0593,187.8351,1,1,2426.626,2426.309,606.1608,196.4931,802.6539,4,94.59456,208.0593,0,0,500,0,406.0132,0.2030066,0.1769777,0.3172331,0,250,0.3172331,1820.148,0,0,4.114939e-07,2.525395e-06,187.8351,450.1606,337.6535,112.5071,568.9917,0,1137.983,0,-2.842171e-14,2.41196e-14,4.263256e-14,94.59456,208.0593,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 14:00:00,1208,14,26.15316,3448.598,103.1884,210.2708,191.2625,1,1,2414.019,2413.702,0,0,0,0,0,0,0,0,0,313.4592,327.5844,0.1637922,0.2556605,0.3172331,0,250,0.3172331,2413.702,0,0,0,0,191.2625,449.2742,449.2151,0.0590404,484.8111,0,969.6222,0,0,-9.353629e-14,4.263256e-14,103.1884,210.2708,0,313.4592,0,0,0,0
mpc,2026-01-17 14:15:00,1209,14.25,26.19493,3441.856,86.85747,213.3545,191.7866,1,1,2409.299,2408.982,111.2764,38.72362,150,1,86.85747,27.33283,35.80971,0,0,186.0217,281.0275,0.1405137,0.2062751,0.3172331,0,250,0.3172331,2297.705,26.87305,0,1.651166e-07,0,164.9135,448.7796,427.9931,20.78652,497.4351,0,994.8702,0,-1.421085e-14,7.71605e-15,4.263256e-14,86.85747,213.3545,26.87305,186.0217,0,0,0,-2.842171e-14
mpc,2026-01-17 14:30:00,1210,14.5,26.28455,3472.953,100.8473,207.0044,199.5501,1,1,2431.067,2430.75,610.2845,197.5672,807.8517,2,100.8473,207.0044,0,0,500,0,405.9832,0.2029916,0.1769589,0.3172331,0,250,0.3172331,1820.465,0,0,4.788645e-06,4.086916e-06,199.5501,453.6674,339.7215,113.9459,574.5272,0,1149.054,0,0,-2.756129e-14,4.263256e-14,100.8473,207.0044,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 14:45:00,1211,14.75,26.38111,3470.622,122.369,208.5116,205.574,1,1,2429.436,2429.118,114.2083,35.79172,150,1,122.369,2.966588e-07,27.63096,0,0,208.5116,353.7914,0.1768957,0.2556417,0.3172331,0,250,0.3172331,2314.91,20.69424,0,0,0,184.8797,454.2634,432.849,21.41433,503.2101,0,1006.42,0,-2.131628e-14,4.674039e-14,4.263256e-14,122.369,208.5116,20.69424,208.5116,0,2.870531e-06,0,-1.421085e-14
mpc,2026-01-17 15:00:00,1212,15,26.5647,3503.86,117.4677,204.4632,214.8847,1,1,2452.702,2452.385,113.8036,36.19638,150,1,117.4677,0,32.53228,0,0,204.4632,302.6199,0.15131,0.2227773,0.3172331,0,250,0.3172331,2338.581,24.31731,0,7.07498e-07,0,190.5674,460.352,438.9325,21.41955,510.8968,0,1021.794,0,-7.105427e-15,6.419865e-14,4.263256e-14,117.4677,204.4632,24.31731,204.4632,0,0,0,2.842171e-14
mpc,2026-01-17 15:15:00,1213,15.25,26.61548,3506.182,93.54797,207.8192,206.988,1,1,2454.328,2454.01,605.1813,196.1858,801.3671,4,93.54797,207.8192,0,0,500,0,427.5723,0.2137861,0.1905553,0.3172331,0,250,0.3172331,1848.829,0,0,0,4.267669e-06,206.988,461.1407,347.3743,113.7664,582.4508,0,1164.902,0,0,-1.38084e-13,4.263256e-14,93.54797,207.8192,0,0,500,4.766627e-07,0,-2.842171e-14
mpc,2026-01-17 15:30:00,1214,15.5,26.62515,3487.298,101.7657,206.5818,205.393,1,1,2441.109,2440.792,112.5072,37.49277,150,1,101.7657,0,48.23428,0,0,206.5818,375.8595,0.1879297,0.269236,0.3172331,0,250,0.3172331,2328.284,36.03095,0,0,3.974195e-06,169.362,458.7487,437.546,21.20269,506.8664,0,1013.733,0,-1.421085e-14,5.340173e-14,4.263256e-14,101.7657,206.5818,36.03095,206.5818,0,2.83305e-06,0,0
mpc,2026-01-17 15:45:00,1215,15.75,26.71477,3452.338,102.2456,197.4046,201.6333,1,1,2416.637,2416.32,604.7078,194.9424,799.6502,4,102.2456,197.4046,0,0,500,0,500.8003,0.2504002,0.2366732,0.3172331,0,250,0.3172331,1811.612,0,0,0,1.376106e-06,201.6333,454.9927,341.0815,113.9112,573.9864,0,1147.973,0,0,1.648681e-14,4.263256e-14,102.2456,197.4046,0,0,500,4.998825e-06,0,9.947598e-14
mpc,2026-01-17 16:00:00,1216,16,26.87658,3393.805,124.0646,201.2637,205.4082,1,1,2375.663,2375.346,114.3483,35.65173,150,1,124.0646,0,25.93544,0,0,201.2637,450.4056,0.2252028,0.3153466,0.3172331,0,250,0.3172331,2260.998,19.32158,0,0,0,186.0866,448.7823,427.1211,21.66126,497.9261,0,995.8522,0,-7.105427e-15,-6.7224e-14,4.263256e-14,124.0646,201.2637,19.32158,201.2637,0,6.366766e-07,0,-2.842171e-14
mpc,2026-01-17 16:15:00,1217,16.25,27.05583,3418.142,144.1296,190.8532,205.878,1,1,2392.699,2392.382,632.6879,202.2949,834.9828,2,144.1296,190.8532,0,0,500,0,575.3347,0.2876673,0.2836138,0.3172331,0,250,0.3172331,1759.694,0,0,2.420158e-06,4.221376e-06,205.878,453.6904,333.6635,120.0269,574.9958,0,1149.992,0,2.842171e-14,2.244316e-13,4.263256e-14,144.1296,190.8532,0,0,500,0,0,1.136868e-13
mpc,2026-01-17 16:30:00,1218,16.5,27.19776,3439.322,198.1308,191.4885,197.7593,1,1,2407.526,2407.208,675.066,214.5533,889.6192,2,198.1308,191.4885,0,0,500,0,700.2441,0.350122,0.3622798,0.3172331,0,250,0.3172331,1732.142,0,0,0,4.030154e-06,197.7593,457.8571,329.4145,128.4427,581.5771,0,1163.154,0,2.842171e-14,-4.662937e-14,4.263256e-14,198.1308,191.4885,0,0,500,1.535632e-07,0,-2.842171e-14
mpc,2026-01-17 16:45:00,1219,16.75,27.19304,3414.839,197.6983,195.1619,192.6235,1,1,2390.388,2390.07,677.2796,215.5806,892.8602,2,197.6983,195.1619,0,0,500,0,825.1339,0.4125669,0.4409334,0.3172331,0,250,0.3172331,1712.791,0,0,4.894958e-06,4.728981e-06,192.6235,454.553,325.702,128.8509,577.9117,0,1155.823,0,-2.842171e-14,-2.053913e-15,4.263256e-14,197.6983,195.1619,0,0,500,0,0,0
mpc,2026-01-17 17:00:00,1220,17,27.01358,3440.019,237.2685,192.7838,181.1427,1,1,2408.013,2407.696,184.262,53.00652,237.2685,1,237.2685,0,0,0,0,192.7838,776.808,0.388404,0.5195747,0.3172331,0,250,0.3172331,2223.434,0,0,4.004314e-06,4.402233e-06,181.1427,456.1922,421.2241,34.96809,508.5477,0,1017.095,0,-7.105427e-15,1.175726e-13,4.263256e-14,237.2685,192.7838,0,192.7838,0,0,0,0
mpc,2026-01-17 17:15:00,1221,17.25,26.93907,3411.92,288.0795,185.7307,166.0628,1,1,2388.344,2388.027,740.9238,232.8864,973.8102,2,288.0795,185.7307,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1647.103,0,0,4.265293e-06,0,166.0628,451.7645,311.5559,140.2086,575.8538,0,1151.708,0,-1.136868e-13,-2.4869e-14,4.263256e-14,288.0795,185.7307,0,0,500,2.394823e-07,0,-2.842171e-14
mpc,2026-01-17 17:30:00,1222,17.5,26.9918,3386.63,340.4596,183.0942,162.2132,1,1,2370.641,2370.324,779.7722,243.7816,1023.554,3,340.4596,183.0942,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1590.552,0,0,1.233753e-06,0,162.2132,448.9084,301.1894,147.719,575.688,0,1151.376,0,-2.842171e-14,1.108003e-13,4.263256e-14,340.4596,183.0942,0,0,500,1.930312e-06,0,2.842171e-14
mpc,2026-01-17 17:45:00,1223,17.75,26.81855,3391.157,406.1994,180.5917,147.8656,1,1,2373.81,2373.493,829.0886,257.7024,1086.791,3,406.1994,180.5917,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1544.404,0,0,0,7.705438e-09,147.8656,447.8922,291.3993,156.4929,577.0011,0,1154.002,0,-1.136868e-13,-1.598721e-13,4.263256e-14,406.1994,180.5917,0,0,500,1.565316e-06,0,5.684342e-14
mpc,2026-01-17 18:00:00,1224,18,26.83906,3363.438,479.3959,0.3503865,147.6154,1,1,2354.406,2354.089,760.839,218.9073,979.7463,2,479.3959,0.3503865,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1593.25,0,0,0,4.874803e-09,147.6154,444.4202,300.7435,143.6766,547.5148,0,1095.03,0,-8.526513e-14,-3.161915e-13,4.263256e-14,479.3959,0.3503865,0,0,500,3.476713e-06,0,0
mpc,2026-01-17 18:15:00,1225,18.25,26.73451,3326.209,569.0163,3.303661,142.3874,1,1,2328.347,2328.029,832.4876,239.8323,1072.32,3,569.0163,3.303661,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1495.542,0,0,0,4.499278e-08,142.3874,438.5491,281.6885,156.8606,548.3398,0,1096.68,0,2.842171e-14,3.105294e-13,4.263256e-14,569.0163,3.303661,0,0,500,2.190079e-06,0,5.684342e-14
mpc,2026-01-17 18:30:00,1226,18.5,26.6173,3295.257,619.618,0,132.0076,1,1,2306.68,2306.363,869.4919,250.1261,1119.618,3,619.618,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1436.871,0,0,0,0,132.0076,433.4156,269.9821,163.4335,544.9119,0,1089.824,0,-5.684342e-14,3.58602e-14,4.263256e-14,619.618,0,0,0,500,3.937848e-06,0,0
mpc,2026-01-17 18:45:00,1227,18.75,26.7078,3233.792,637.5709,1.690067,123.5397,1,1,2263.655,2263.337,884.6071,254.6539,1139.261,3,637.5709,1.690066,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1378.73,0,0,0,9.400196e-09,123.5397,426.1284,259.5432,166.5852,537.4533,0,1074.907,0,-8.526513e-14,-2.805534e-13,4.263256e-14,637.5709,1.690066,0,0,500,1.458935e-06,0,-5.684342e-14
mpc,2026-01-17 19:00:00,1228,19,26.66466,3221.563,678.3792,5.268823,118.9993,1,0,2255.094,2254.777,918.7824,264.8656,1183.648,3,678.3792,5.268823,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1335.994,0,0,0,0,118.9993,424.138,251.2737,172.8642,538.5207,0,1077.041,0,-1.136868e-13,2.502443e-13,4.263256e-14,678.3792,5.268823,0,0,500,4.980587e-06,0,3.108624e-14
mpc,2026-01-17 19:15:00,1229,19.25,26.7568,3210.108,700.6778,4.329776,112.2958,1,0,2247.075,2246.758,935.4478,269.5599,1205.008,3,700.6779,4.329776,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1311.31,0,0,0,0,112.2958,423.437,247.1023,176.3348,537.8231,0,1075.646,0,1.136868e-13,2.631229e-13,4.263256e-14,700.6778,4.329776,0,0,500,3.348596e-06,0,3.28626e-14
mpc,2026-01-17 19:30:00,1230,19.5,26.53247,3228.361,727.0717,0,96.66903,0,0,2259.853,2259.535,176.3432,50.72851,227.0717,1,227.0717,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2083.192,0,0,4.451535e-07,0,96.66903,423.8737,390.7381,33.13566,0,459.5985,2527.792,0,-7.105427e-15,2.573497e-13,4.263256e-14,727.0717,0,0,500,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,26.566,3226.115,714.711,0,88.01954,0,0,2258.28,2257.963,166.7439,47.9671,214.711,1,214.711,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2091.219,0,0,0,0,88.01954,423.8721,392.5152,31.35685,0,457.0033,2513.518,0,-7.105427e-15,1.572076e-13,4.263256e-14,714.711,0,0,500,0,0,0,0
mpc,2026-01-17 20:00:00,1232,20,26.55593,3187.678,709.1849,1.707068,82.33719,0,0,2231.374,2231.057,163.778,47.11391,210.8919,1,210.8919,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2067.279,0,0,3.72178e-06,0,82.33719,418.7349,387.9411,30.79376,0,450.5063,2477.784,0,-1.421085e-14,-1.847411e-13,4.263256e-14,709.1849,1.707068,0,500,0,0,0,-1.265654e-14
mpc,2026-01-17 20:15:00,1233,20.25,26.0246,3192.535,646.5454,5.389788,70.70914,0,0,2234.774,2234.457,117.9924,33.94278,151.9352,1,151.9352,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2116.465,0,0,2.354013e-06,0,70.70914,414.8231,392.8622,21.96086,0,439.9302,2419.616,0,-1.421085e-14,-1.059153e-13,4.263256e-14,646.5454,5.389788,0,500,0,0,0,1.687539e-14
mpc,2026-01-17 20:30:00,1234,20.5,25.86566,3181.608,567.9746,0,65.7482,0,0,2227.126,2226.808,116.4895,33.51046,150,1,150,0,0,0,0,417.9746,1294.208,0.647104,0.8808806,0.3172331,0,250,0.3172331,2110.319,0,0,0,0,65.7482,412.0661,390.4543,21.61176,0,436.1296,2398.713,0,-1.421085e-14,1.680878e-13,4.263256e-14,567.9746,0,0,417.9746,0,0,0,0
mpc,2026-01-17 20:45:00,1235,20.75,25.90812,3201.987,530.5555,0,59.82556,0,0,2241.391,2241.074,116.4895,33.51046,150,1,150,0,0,0,0,380.5555,1198.865,0.5994327,0.8149438,0.3172331,0,250,0.3172331,2124.584,0,0,0,0,59.82556,415.0642,393.4337,21.63046,0,438.0228,2409.125,0,-1.421085e-14,-1.34448e-13,4.263256e-14,530.5555,0,0,380.5555,0,0,0,0
mpc,2026-01-17 21:00:00,1236,21,25.83822,3200.162,492.5044,0,57.90471,0,0,2240.113,2239.796,0,0,0,0,0,0,0,0,0,492.5044,1075.551,0.5377753,0.754908,0.3172331,0,250,0.3172331,2239.796,0,0,0,0,57.90471,414.2377,414.179,0.05866218,0,424.8867,2336.877,0,0,1.597611e-13,4.263256e-14,492.5044,0,0,492.5044,0,0,0,0
mpc,2026-01-17 21:15:00,1237,21.25,25.59906,3172.291,420.9087,0,56.87032,0,0,2220.604,2220.286,0,0,0,0,0,0,0,0,0,420.9087,970.1541,0.4850771,0.6772585,0.3172331,0,250,0.3172331,2220.286,0,0,0,0,56.87032,408.6422,408.5838,0.05837819,0,419.0492,2304.771,0,0,-1.699751e-13,4.263256e-14,420.9087,0,0,420.9087,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,25.37949,3176.533,370.7709,7.957283,47.58613,0,0,2223.573,2223.256,0,0,0,0,0,0,0,0,0,378.7282,875.3194,0.4376597,0.6108918,0.3172331,0,250,0.3172331,2223.256,0,0,3.198289e-06,3.639459e-08,47.58613,407.3778,407.3197,0.05811986,0,416.0379,2288.209,0,0,6.883383e-15,4.263256e-14,370.7709,7.957283,0,378.7282,0,0,0,-1.509903e-14
mpc,2026-01-17 21:45:00,1239,21.75,25.01366,3143.793,311.836,0,45.31842,0,0,2200.655,2200.338,0,0,0,0,0,0,0,0,0,311.836,797.2226,0.3986113,0.5511758,0.3172331,0,250,0.3172331,2200.338,0,0,0,0,45.31842,400.2284,400.1707,0.0576945,0,408.4127,2246.27,0,0,-1.787459e-14,4.263256e-14,311.836,0,0,311.836,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,24.83987,3101.964,293,1.939301,36.66652,0,0,2171.375,2171.058,0,0,0,0,0,0,0,0,0,294.9393,723.3622,0.3616811,0.5019994,0.3172331,0,250,0.3172331,2171.058,0,0,3.789129e-06,4.323247e-08,36.66652,39.08475,39.07904,0.005710195,0,45.7244,251.4842,0,0,-1.604272e-13,4.263256e-14,293,1.939301,0,294.9393,0,0,0,1.110223e-14
mpc,2026-01-17 22:15:00,1241,22.25,24.3999,3096.789,257.7069,7.804965,36.30391,0,0,2167.753,2167.435,0,0,0,0,0,0,0,0,0,265.5119,656.8704,0.3284352,0.4554906,0.3172331,0,250,0.3172331,2167.435,0,0,0,2.68398e-08,36.30391,39.01955,39.01384,0.005710195,0,45.53626,250.4495,0,0,1.257328e-13,4.263256e-14,257.7069,7.804965,0,265.5119,0,0,0,-7.993606e-15
mpc,2026-01-17 22:30:00,1242,22.5,24.05962,3099.344,217.9945,14.18244,28.64316,0,0,2169.541,2169.223,0,0,0,0,0,0,0,0,0,232.177,598.7228,0.2993614,0.4136217,0.3172331,0,250,0.3172331,2169.223,0,0,0,0,28.64316,39.05173,39.04602,0.005710195,0,44.15773,242.8675,0,0,-6.966649e-14,4.263256e-14,217.9945,14.18244,0,232.177,0,0,0,7.105427e-15
mpc,2026-01-17 22:45:00,1243,22.75,23.99475,3112.46,185.456,13.0089,28.8863,0,0,2178.722,2178.405,0,0,0,0,0,0,0,0,0,198.4649,549.0123,0.2745061,0.3770069,0.3172331,0,250,0.3172331,2178.405,0,0,0,4.129423e-07,28.8863,39.21699,39.21128,0.005710195,0,44.35983,243.979,0,0,-2.240985e-13,4.263256e-14,185.456,13.0089,0,198.4649,0,0,0,-5.329071e-15
mpc,2026-01-17 23:00:00,1244,23,23.77642,3095.831,180.5958,11.41467,23.51919,0,1,2167.082,2166.765,0,0,0,0,0,0,0,0,0,192.0104,500.9232,0.2504616,0.345705,0.3172331,0,250,0.3172331,2166.765,0,0,0,0,23.51919,39.00748,39.00176,0.005710195,0,43.17583,237.4671,0,0,-9.431345e-14,4.263256e-14,180.5958,11.41467,0,192.0104,0,0,0,-5.329071e-15
mpc,2026-01-17 23:15:00,1245,23.25,23.51145,3083.969,156.3725,4.451166,17.90224,0,1,2158.778,2158.461,0,0,0,0,0,0,0,0,0,160.8237,460.6385,0.2303192,0.315424,0.3172331,0,250,0.3172331,2158.461,0,0,0,2.240258e-08,17.90224,38.85801,38.8523,0.005710195,0,42.01315,231.0723,0,0,-1.106337e-13,4.263256e-14,156.3725,4.451166,0,160.8237,0,0,0,5.329071e-15
mpc,2026-01-17 23:30:00,1246,23.5,23.27954,3090.217,139.5792,1.531737,19.97896,1,1,2163.152,2162.835,0,0,0,0,0,0,0,0,0,141.111,425.2882,0.2126441,0.2900573,0.3172331,0,250,0.3172331,2162.835,0,0,3.118321e-06,4.074689e-09,19.97896,38.93674,38.93103,0.005710195,42.44273,0,84.88547,0,0,4.057865e-14,4.263256e-14,139.5792,1.531737,0,141.111,0,0,0,-2.664535e-15
mpc,2026-01-17 23:45:00,1247,23.75,23.41788,3075.149,126.2177,0,19.31579,1,1,2152.604,2152.287,0,0,0,0,0,0,0,0,0,126.2177,393.6668,0.1968334,0.2677977,0.3172331,0,250,0.3172331,2152.287,0,0,4.112379e-06,0,19.31579,38.74688,38.74117,0.005710195,42.14541,0,84.29083,0,0,3.158585e-14,4.263256e-14,126.2177,0,0,126.2177,0,0,0,0
mpc,2026-01-18 00:00:00,1248,0,23.32982,3103.871,122.514,0,24.0285,1,1,2172.709,2172.392,0,0,0,0,0,0,0,0,0,122.514,362.9764,0.1814882,0.2478862,0.3172331,0,250,0.3172331,2172.392,0,0,2.69347e-06,0,24.0285,39.10877,39.10306,0.005710195,43.33066,0,86.66132,0,0,8.329448e-14,4.263256e-14,122.514,0,0,122.514,0,0,0,0
mpc,2026-01-18 00:15:00,1249,0.25,23.00621,3050.602,146.9058,0,14.69059,1,1,2135.421,2135.104,0,0,0,0,0,0,0,0,0,146.9058,326.1928,0.1630964,0.2285609,0.3172331,0,250,0.3172331,2135.104,0,0,0,0,14.69059,38.43759,38.43188,0.005710195,41.00047,0,82.00093,0,0,9.492407e-14,4.263256e-14,146.9058,0,0,146.9058,0,0,0,0
mpc,2026-01-18 00:30:00,1250,0.5,23.0045,3013.037,126.5825,0,13.00951,1,1,2109.126,2108.809,0,0,0,0,0,0,0,0,0,126.5825,294.4958,0.1472479,0.2053988,0.3172331,0,250,0.3172331,2108.809,0,0,0,0,13.00951,37.96427,37.95856,0.005710195,40.23314,0,80.46629,0,0,7.44127e-14,4.263256e-14,126.5825,0,0,126.5825,0,0,0,0
mpc,2026-01-18 00:45:00,1251,0.75,22.77513,3006.969,127.3033,0.57631,11.01046,1,1,2104.878,2104.561,0,0,0,0,0,0,0,0,0,127.8796,262.4795,0.1312398,0.1854397,0.3172331,0,250,0.3172331,2104.561,0,0,0,0,11.01046,37.88781,37.8821,0.005710195,39.79871,0,79.59743,0,0,-1.720846e-15,4.263256e-14,127.3033,0.57631,0,127.8797,0,0,0,3.663736e-15
mpc,2026-01-18 01:00:00,1252,1,22.65844,3035.78,103.9201,3.098254,14.0569,1,1,2125.046,2124.729,0,0,0,0,0,0,0,0,0,107.0184,235.6836,0.1178418,0.1652795,0.3172331,0,250,0.3172331,2124.729,0,0,2.172604e-06,0,14.0569,38.25083,38.24512,0.005710195,40.68658,0,81.37317,0,0,-9.880985e-15,4.263256e-14,103.9201,3.098254,0,107.0184,0,0,0,-3.552714e-15
mpc,2026-01-18 01:15:00,1253,1.25,22.37359,3029.233,105.2827,0,4.722649,1,1,2120.463,2120.146,119.1453,34.27444,153.4197,1,105.2827,0,0,0,48.13704,0,247.6808,0.1238404,0.1484065,0.3172331,0,250,0.3172331,2001,0,0,0,0,4.722649,38.16833,36.01801,2.150326,71.10826,0,142.2165,0,7.105427e-15,-1.523781e-14,4.263256e-14,105.2827,0,0,0,48.13704,1.672014e-06,0,7.105427e-15
mpc,2026-01-18 01:30:00,1254,1.5,22.05086,2992.888,78.29924,3.24087,5.847619,1,1,2095.022,2094.704,0,0,0,0,0,0,0,0,0,81.54011,227.2567,0.1136284,0.1559609,0.3172331,0,250,0.3172331,2094.704,0,0,1.126764e-07,0,5.847619,37.71039,37.70468,0.005710195,38.70866,0,77.41733,0,0,-2.423062e-14,4.263256e-14,78.29924,3.24087,0,81.54011,0,0,0,1.332268e-15
mpc,2026-01-18 01:45:00,1255,1.75,21.9636,3015.892,104.9335,3.950402,14.65699,1,1,2111.124,2110.807,0,0,0,0,0,0,0,0,0,108.8839,200,0.1,0.1431002,0.3172331,0,250,0.3172331,2110.807,0,0,0,3.880721e-08,14.65699,38.00023,37.99452,0.005710195,40.50686,0,81.01372,0,0,-2.664535e-15,4.263256e-14,104.9335,3.950401,0,108.8839,0,0,0,-1.776357e-15
mpc,2026-01-18 02:00:00,1256,2,21.67885,2987.606,115.499,0,13.87189,1,1,2091.324,2091.007,116.4895,33.51046,150,1,115.499,0,0,0,34.50102,0,208.5938,0.1042969,0.1259371,0.3172331,0,250,0.3172331,1974.518,0,0,1.956633e-06,0,13.87189,37.64384,35.54132,2.102522,71.41685,0,142.8337,0,-7.105427e-15,1.182388e-14,4.263256e-14,115.499,0,0,0,34.50102,0,0,0
mpc,2026-01-18 02:15:00,1257,2.25,21.40309,3026.691,110.7234,0,13.07487,1,1,2118.684,2118.366,128.8303,37.06051,165.8908,1,110.7234,0,0,0,55.16744,0,222.3528,0.1111764,0.1313484,0.3172331,0,250,0.3172331,1989.536,0,0,0,0,13.07487,38.1363,35.81165,2.324655,75.08988,0,150.1798,0,-2.131628e-14,3.969047e-15,4.263256e-14,110.7234,0,0,0,55.16744,4.46552e-07,0,-7.105427e-15
mpc,2026-01-18 02:30:00,1258,2.5,21.35698,3049.226,89.27116,0,13.87568,1,1,2134.458,2134.141,0,0,0,0,0,0,0,0,0,89.27116,200,0.1,0.1400123,0.3172331,0,250,0.3172331,2134.141,0,0,9.428479e-08,0,13.87568,38.42025,38.41454,0.005710195,40.76606,0,81.53212,0,0,-6.800116e-15,4.263256e-14,89.27116,0,0,89.27116,0,0,0,0
mpc,2026-01-18 02:45:00,1259,2.75,21.05187,3082.589,122.6876,0,12.64018,1,1,2157.813,2157.495,116.4895,33.51046,150,1,122.6876,0,0,0,27.3124,0,206.7966,0.1033983,0.1259371,0.3172331,0,250,0.3172331,2041.006,0,0,0,0,12.64018,38.84063,36.7381,2.102522,72.37859,0,144.7572,0,-1.421085e-14,2.4869e-14,4.263256e-14,122.6876,0,0,0,27.3124,3.963655e-06,0,-1.421085e-14
mpc,2026-01-18 03:00:00,1260,3,20.72682,3103.822,142.8797,0,14.47485,1,1,2172.675,2172.358,183.4438,52.77115,236.215,1,142.8797,0,0,0,93.3353,0,230.0979,0.1150489,0.1302168,0.3172331,0,250,0.3172331,1988.914,0,0,2.619583e-06,0,14.47485,39.10815,35.80045,3.307699,90.99618,0,181.9924,0,0,1.126876e-14,4.263256e-14,142.8797,0,0,0,93.3353,0,0,1.421085e-14
mpc,2026-01-18 03:15:00,1261,3.25,20.67172,3117.712,117.2817,2.964916,8.092156,1,1,2182.398,2182.081,0,0,0,0,0,0,0,0,0,120.2467,200,0.1,0.1448893,0.3172331,0,250,0.3172331,2182.081,0,0,3.80681e-07,5.79025e-08,8.092156,39.28317,39.27746,0.005710195,40.63154,0,81.26308,0,0,-3.663736e-15,4.263256e-14,117.2817,2.964916,0,120.2467,0,0,0,3.552714e-15
mpc,2026-01-18 03:30:00,1262,3.5,20.30226,3120.416,108.6774,0,6.079767,1,1,2184.291,2183.974,116.4895,33.51046,150,1,108.6774,0,0,0,41.32257,0,210.2992,0.1051496,0.1259371,0.3172331,0,250,0.3172331,2067.484,0,0,0,0,6.079767,39.31724,37.21472,2.102522,71.73565,0,143.4713,0,-7.105427e-15,4.618528e-14,4.263256e-14,108.6774,0,0,0,41.32257,2.03285e-06,0,-7.105427e-15
mpc,2026-01-18 03:45:00,1263,3.75,20.10657,3098.463,108.8018,0,8.44777,1,1,2168.924,2168.607,144.6078,41.59921,186.207,1,108.8018,0,0,0,77.40516,0,229.6173,0.1148087,0.1324223,0.3172331,0,250,0.3172331,2023.999,0,0,0,0,8.44777,39.04064,36.43199,2.60865,79.43024,0,158.8605,0,0,3.350098e-14,4.263256e-14,108.8018,0,0,0,77.40516,2.716316e-06,0,0
mpc,2026-01-18 04:00:00,1264,4,19.97583,3087.129,118.3248,0,7.992444,1,1,2160.991,2160.673,0,0,0,0,0,0,0,0,0,118.3248,200,0.1,0.1445867,0.3172331,0,250,0.3172331,2160.673,0,0,4.990148e-06,0,7.992444,38.89783,38.89212,0.005710195,40.21261,0,80.42522,0,0,1.790235e-14,4.263256e-14,118.3248,0,0,118.3248,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,19.73212,3082.131,139.8678,0,2.173409,1,1,2157.492,2157.175,116.4895,33.51046,150,1,139.8678,0,0,0,10.13221,0,202.5016,0.1012508,0.1259371,0.3172331,0,250,0.3172331,2040.685,0,0,0,0,2.173409,38.83485,36.73233,2.102522,70.60029,0,141.2006,0,0,-4.934941e-14,4.263256e-14,139.8678,0,0,0,10.13221,4.359899e-06,0,5.329071e-15
mpc,2026-01-18 04:30:00,1266,4.5,19.53468,3084.014,179.4779,1.272953,12.85615,1,1,2158.81,2158.492,132.6988,38.17335,170.8721,1,170.8721,0,0,0,0,9.87877,200,0.1,0.1275123,0.3172331,0,250,0.3172331,2025.794,0,0,3.606075e-07,0,12.85615,38.85857,36.46428,2.394288,76.74479,0,153.4896,0,-2.131628e-14,5.187517e-14,4.263256e-14,179.4779,1.272953,0,9.87877,0,0,0,1.376677e-14
mpc,2026-01-18 04:45:00,1267,4.75,19.5855,3069.022,207.694,0,16.50684,1,1,2148.315,2147.998,161.3923,46.42761,207.8199,1,207.694,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1986.606,0,0,4.035226e-06,0,16.50684,38.66968,35.75891,2.910772,84.89451,0,169.789,0,-1.421085e-14,1.074141e-14,4.263256e-14,207.694,0,0,0,0.1259371,0,0,-8.021361e-15
mpc,2026-01-18 05:00:00,1268,5,19.60094,3053.971,283.1127,0,14.09191,1,1,2137.78,2137.462,219.9623,63.27638,283.2386,1,283.1127,0,0,0,0.125937,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1917.5,0,0,0,0,14.09191,38.48003,34.515,3.965031,100.1038,0,200.2077,0,-1.421085e-14,4.67959e-14,4.263256e-14,283.1127,0,0,0,0.125937,4.99883e-06,0,-1.132427e-14
mpc,2026-01-18 05:15:00,1269,5.25,19.46948,3096.443,349.143,0,16.45491,1,1,2167.51,2167.193,271.2412,78.02776,349.269,1,349.143,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1895.952,0,0,0,0,16.45491,39.01518,34.12713,4.888052,114.8487,0,229.6974,0,1.421085e-14,-1.154632e-14,4.263256e-14,349.143,0,0,0,0.1259371,3.235409e-06,0,2.040035e-14
mpc,2026-01-18 05:30:00,1270,5.5,19.54639,3068.927,425.8487,0,12.97181,1,1,2148.249,2147.932,330.8106,95.16403,425.9746,1,425.8487,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1817.121,0,0,3.349753e-07,0,12.97181,38.66848,32.70818,5.960301,129.9988,0,259.9976,0,-2.842171e-14,4.921064e-14,4.263256e-14,425.8487,0,0,0,0.1259371,0,0,1.249001e-14
mpc,2026-01-18 05:45:00,1271,5.75,19.7657,3104.208,528.3403,0,19.48072,1,1,2172.945,2172.628,410.4052,118.061,528.4662,2,528.3402,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.223,0,0,3.876708e-06,0,19.48072,39.11302,31.72001,7.393004,152.9873,0,305.9746,0,-7.105427e-14,2.944867e-14,4.263256e-14,528.3402,0,0,0,0.1259371,0,0,-3.644307e-14
mpc,2026-01-18 06:00:00,1272,6,19.63256,3158.173,622.1268,0,14.30302,1,1,2210.721,2210.404,483.2396,139.0132,622.2527,4,622.1268,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1727.164,0,0,1.652866e-06,0,14.30302,39.79298,31.08895,8.704022,172.4506,0,344.9011,0,-8.526513e-14,-1.540434e-14,4.263256e-14,622.1268,0,0,0,0.1259371,0,0,-3.644307e-14
mpc,2026-01-18 06:15:00,1273,6.25,19.69129,3129.031,689.102,0,10.91122,1,1,2190.322,2190.005,535.6209,154.0817,689.7025,2,689.102,0,0,0,0.6005733,0,200.1187,0.1000593,0.1259371,0.3172331,0,250,0.3172331,1654.384,0,0,4.971124e-07,0,10.91122,39.42579,29.77891,9.646886,185.654,0,371.308,0,2.842171e-14,8.965051e-15,4.263256e-14,689.102,0,0,0,0.6005733,0,0,3.28626e-14
mpc,2026-01-18 06:30:00,1274,6.5,20.0134,3167.35,736.9966,0.3486244,4.988675,1,1,2217.145,2216.828,572.3493,164.6473,736.9966,4,736.9966,0,0,0,0,0.3486244,200,0.1,0.1260118,0.3172331,0,250,0.3172331,1644.478,0,0,1.47698e-06,2.31976e-09,4.988675,39.90861,29.60061,10.308,195.0727,0,390.1454,0,-5.684342e-14,2.189915e-14,4.263256e-14,736.9966,0.3486244,0,0.3486244,0,0,0,6.245005e-14
mpc,2026-01-18 06:45:00,1275,6.75,20.16843,3163.945,779.1072,0,12.16445,1,1,2214.762,2214.444,605.1501,174.0831,779.2332,4,779.1072,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1609.294,0,0,0,0,12.16445,39.86571,28.9673,10.89841,205.0672,0,410.1344,0,-5.684342e-14,1.409983e-14,4.263256e-14,779.1072,0,0,0,0.1259371,4.970789e-06,0,-3.644307e-14
mpc,2026-01-18 07:00:00,1276,7,20.3626,3202.901,784.8628,2.269666,16.44808,1,1,2242.031,2241.713,611.1951,176.0633,787.2584,2,784.8628,2.269666,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1630.518,0,0,4.43022e-06,4.022503e-08,16.44808,40.35655,29.34933,11.00722,208.1494,0,416.2988,0,-2.842171e-14,-3.888556e-14,4.263256e-14,784.8628,2.269666,0,0,0.1259371,0,0,-5.989653e-14
mpc,2026-01-18 07:15:00,1277,7.25,20.43717,3187.503,785.0924,4.458284,20.80275,1,1,2231.252,2230.935,632.1694,182.3297,814.4991,4,785.0924,4.458284,0,0,24.9484,0,206.2056,0.1031028,0.1259371,0.3172331,0,250,0.3172331,1598.765,0,0,0,0,20.80275,40.16254,28.77778,11.38476,214.5735,0,429.147,0,0,-2.578493e-14,4.263256e-14,785.0924,4.458284,0,0,24.9484,4.339767e-06,0,1.065814e-14
mpc,2026-01-18 07:30:00,1278,7.5,20.44775,3223.943,722.2175,9.584078,18.93167,1,1,2256.76,2256.443,549.1387,157.9703,707.109,2,707.109,0,0,0,0,24.69261,200,0.1,0.1298447,0.3172331,0,250,0.3172331,1707.304,0,0,0,3.243003e-08,18.93167,40.62168,30.73148,9.890206,191.8567,0,383.7134,0,-5.684342e-14,2.733924e-14,4.263256e-14,722.2175,9.584078,0,24.69262,0,0,0,-4.618528e-14
mpc,2026-01-18 07:45:00,1279,7.75,20.72515,3207.9,657.027,14.98022,15.30986,1,1,2245.53,2245.213,532.6414,154.8171,687.4585,4,657.027,14.98022,0,0,15.45127,0,203.8313,0.1019157,0.1259371,0.3172331,0,250,0.3172331,1712.571,0,0,4.508603e-06,4.392685e-07,15.30986,40.41954,30.82628,9.593255,188.2078,0,376.4156,0,2.842171e-14,-3.541611e-14,4.263256e-14,657.027,14.98022,0,0,15.45127,0,0,5.329071e-14
mpc,2026-01-18 08:00:00,1280,8,20.94902,3183.346,578.9165,10.629,28.07461,1,1,2228.342,2228.025,449.5847,129.3317,578.9165,2,578.9165,0,0,0,0,10.629,201.142,0.100571,0.1283496,0.3172331,0,250,0.3172331,1778.44,0,0,0,4.018907e-07,28.07461,40.11016,32.01192,8.098236,166.0655,0,332.1311,0,-2.842171e-14,3.175238e-14,4.263256e-14,578.9165,10.629,0,10.629,0,0,0,2.842171e-14
mpc,2026-01-18 08:15:00,1281,8.25,21.09173,3242.696,497.3157,1.814705,29.21441,1,1,2269.887,2269.57,386.2139,111.1019,497.3157,1,497.3157,0,0,0,0,1.814705,200.6567,0.1003283,0.1266562,0.3172331,0,250,0.3172331,1883.356,0,0,1.101605e-06,9.964646e-09,29.21441,40.85797,33.90041,6.95756,149.9289,0,299.8578,0,-1.421085e-14,1.340594e-14,4.263256e-14,497.3157,1.814705,0,1.814705,0,0,0,3.552714e-15
mpc,2026-01-18 08:30:00,1282,8.5,21.19195,3230.064,419.3971,1.380842,28.55844,1,1,2261.045,2260.728,325.7025,93.69461,419.3971,1,419.3971,0,0,0,0,1.380843,200.2799,0.1001399,0.1263506,0.3172331,0,250,0.3172331,1935.025,0,0,0,2.358145e-08,28.55844,40.69881,34.83046,5.868356,133.35,0,266.7001,0,-4.263256e-14,-3.905209e-14,4.263256e-14,419.3971,1.380842,0,1.380844,0,0,0,7.105427e-15
mpc,2026-01-18 08:45:00,1283,8.75,21.13691,3212.95,339.2125,0.9933174,33.59196,1,1,2249.065,2248.748,263.4314,75.78112,339.2125,1,339.2125,0,0,0,0,0.9933174,200,0.1,0.1261133,0.3172331,0,250,0.3172331,1985.316,0,0,2.995161e-06,0,33.59196,40.48317,35.73569,4.747476,117.1864,0,234.3728,0,-2.842171e-14,-2.642331e-14,4.263256e-14,339.2125,0.9933174,0,0.9933174,0,0,0,8.104628e-15
mpc,2026-01-18 09:00:00,1284,9,21.34255,3234.985,258.1668,0,35.92073,1,1,2264.49,2264.173,200.5893,57.70338,258.2927,1,258.1668,0,0,0,0.1259357,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2063.583,0,0,4.216843e-06,0,35.92073,40.76082,37.1445,3.616318,100.9337,0,201.8675,0,-2.131628e-14,-3.247402e-14,4.263256e-14,258.1668,0,0,0,0.1259357,0,0,-1.940115e-14
mpc,2026-01-18 09:15:00,1285,9.25,21.4467,3247.806,210.7941,0,37.22974,1,1,2273.464,2273.147,163.7999,47.12019,210.92,1,210.7941,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2109.347,0,0,3.955375e-06,0,37.22974,40.92236,37.96825,2.954108,91.40835,0,182.8167,0,-1.421085e-14,-1.273981e-14,4.263256e-14,210.7941,0,0,0,0.1259371,0,0,-8.021361e-15
mpc,2026-01-18 09:30:00,1286,9.5,21.63319,3298.637,186.2562,0,36.21653,1,1,2309.046,2308.729,144.7438,41.63835,186.3822,1,186.2562,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2163.985,0,0,0,0,36.21653,41.56283,38.95173,2.611099,86.75947,0,173.5189,0,2.131628e-14,4.796163e-14,4.263256e-14,186.2562,0,0,0,0.1259371,2.480151e-06,0,1.249001e-14
mpc,2026-01-18 09:45:00,1287,9.75,21.93166,3292.572,123.6393,0,50.52758,1,1,2304.801,2304.483,116.4895,33.51046,150,1,123.6393,0,0,0,26.36073,0,206.5587,0.1032793,0.1259371,0.3172331,0,250,0.3172331,2187.994,0,0,3.20137e-06,0,50.52758,41.48641,39.38389,2.102522,81.55001,0,163.1,0,0,-5.265233e-14,4.263256e-14,123.6393,0,0,0,26.36073,0,0,1.065814e-14
mpc,2026-01-18 10:00:00,1288,10,22.25468,3301.791,112.2459,0,60.34519,1,1,2311.254,2310.937,149.0162,42.86738,191.8836,1,112.2459,0,0,0,79.63766,0,226.4356,0.1132178,0.130067,0.3172331,0,250,0.3172331,2161.92,0,0,0,0,60.34519,41.60257,38.91457,2.688002,92.18273,0,184.3655,0,-1.421085e-14,-1.312839e-14,4.263256e-14,112.2459,0,0,0,79.63766,3.784158e-06,0,0
mpc,2026-01-18 10:15:00,1289,10.25,22.56859,3342.664,105.5998,0,70.14966,1,1,2339.865,2339.547,0,0,0,0,0,0,0,0,0,105.5998,200,0.1,0.1425832,0.3172331,0,250,0.3172331,2339.547,0,0,1.704224e-07,0,70.14966,42.11756,42.11185,0.005710195,54.27487,0,108.5497,0,0,-1.609823e-15,4.263256e-14,105.5998,0,0,105.5998,0,0,0,0
mpc,2026-01-18 10:30:00,1290,10.5,23.08552,3341.635,113.3167,0,72.55332,1,1,2339.144,2338.827,163.8439,47.13285,210.9768,1,113.3167,0,0,0,97.66004,0,224.3835,0.1121918,0.1259371,0.3172331,0,250,0.3172331,2174.983,0,0,6.510474e-07,0,72.55332,42.1046,39.1497,2.9549,98.98759,0,197.9752,0,0,-3.552714e-15,4.263256e-14,113.3167,0,0,0,97.66004,0,0,1.421085e-14
mpc,2026-01-18 10:45:00,1291,10.75,23.46016,3386.872,97.39281,0,80.57788,1,1,2370.811,2370.493,0,0,0,0,0,0,0,0,0,97.39281,200,0.1,0.141291,0.3172331,0,250,0.3172331,2370.493,0,0,0,0,80.57788,42.67459,42.66888,0.005710195,56.8817,0,113.7634,0,0,-5.870304e-14,4.263256e-14,97.39281,0,0,97.39281,0,0,0,0
mpc,2026-01-18 11:00:00,1292,11,23.587,3426.934,95.24473,0,87.97129,1,1,2398.854,2398.537,116.4895,33.51046,150,1,95.24473,0,0,0,54.75527,0,213.6573,0.1068287,0.1259371,0.3172331,0,250,0.3172331,2282.047,0,0,3.389132e-07,0,87.97129,43.17937,41.07685,2.102522,90.1425,0,180.285,0,0,2.389755e-14,4.263256e-14,95.24473,0,0,0,54.75527,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,23.7079,3483.931,102.6051,0,88.87783,1,1,2438.752,2438.435,116.4895,33.51046,150,1,102.6051,0,0,0,47.39488,0,225.4724,0.1127362,0.1345369,0.3172331,0,250,0.3172331,2321.945,0,0,0,0,88.87783,43.89753,41.79501,2.102522,91.058,0,182.116,0,-2.131628e-14,1.265654e-14,4.263256e-14,102.6051,0,0,0,47.39488,2.390859e-06,0,-7.105427e-15
mpc,2026-01-18 11:30:00,1294,11.5,24.24042,3534.7,93.4207,0,107.4472,1,1,2474.29,2473.973,0,0,0,0,0,0,0,0,0,93.4207,202.0818,0.1010409,0.1419767,0.3172331,0,250,0.3172331,2473.973,0,0,0,0,107.4472,44.53722,44.53151,0.005710195,63.77503,0,127.5501,0,0,-5.767609e-14,4.263256e-14,93.4207,0,0,93.4207,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,24.37949,3508.192,89.31604,0,120.5187,1,1,2455.734,2455.417,129.9334,37.37784,167.3112,1,89.31605,0,0,0,77.99518,0,221.5487,0.1107744,0.1272479,0.3172331,0,250,0.3172331,2325.484,0,0,0,0,120.5187,44.20322,41.85871,2.344511,100.8804,0,201.7609,0,7.105427e-15,4.524159e-15,4.263256e-14,89.31604,0,0,0,77.99518,3.593077e-08,0,0
mpc,2026-01-18 12:00:00,1296,12,24.59942,3488.9,86.05543,0,128.1877,1,1,2442.23,2441.913,0,0,0,0,0,0,0,0,0,86.05543,200,0.1,0.139506,0.3172331,0,250,0.3172331,2441.913,0,0,1.66907e-07,0,128.1877,43.96014,43.95443,0.005710195,67.07604,0,134.1521,0,0,-1.110223e-16,4.263256e-14,86.05543,0,0,86.05543,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,25.05009,3470.021,69.50438,0,140.5815,1,1,2429.015,2428.698,120.1862,34.57387,154.7601,1,69.50438,0,0,0,85.25568,0,221.2824,0.1106412,0.1259371,0.3172331,0,250,0.3172331,2308.511,0,0,0,0,140.5815,442.0819,420.1502,21.93168,480.31,0,960.62,0,0,-3.552714e-15,4.263256e-14,69.50438,0,0,0,85.25568,4.696561e-07,0,1.421085e-14
mpc,2026-01-18 12:30:00,1298,12.5,25.49062,3477.925,84.90182,0.08859006,146.3991,1,1,2434.548,2434.231,0,0,0,0,0,0,0,0,0,84.99041,200,0.1,0.1393383,0.3172331,0,250,0.3172331,2434.231,0,0,2.002785e-07,9.141062e-11,146.3991,447.0315,446.9733,0.05825032,473.8551,0,947.7101,0,0,3.377854e-14,4.263256e-14,84.90181,0.08859006,0,84.99041,0,0,0,1.360023e-15
mpc,2026-01-18 12:45:00,1299,12.75,25.69392,3482.251,93.38573,0,148.5914,1,1,2437.576,2437.258,370.005,106.4391,476.4441,3,93.38572,0,0,0,383.0584,0,295.7331,0.1478666,0.1259371,0.3172331,0,250,0.3172331,2067.253,0,0,1.740956e-07,0,148.5914,449.433,381.1541,68.27892,514.99,0,1029.98,0,0,1.214029e-13,4.263256e-14,93.38572,0,0,0,383.0584,0,0,0
mpc,2026-01-18 13:00:00,1300,13,25.93119,3483.781,94.52778,4.146382,165.6881,1,1,2438.647,2438.33,0,0,0,0,0,0,0,0,0,98.67417,271.018,0.135509,0.1862188,0.3172331,0,250,0.3172331,2438.33,0,0,2.756862e-08,2.116722e-08,165.6881,451.8047,451.7459,0.05877333,482.4427,0,964.8854,0,0,-2.609024e-14,4.263256e-14,94.52778,4.146382,0,98.67417,0,0,0,5.329071e-15
mpc,2026-01-18 13:15:00,1301,13.25,25.91837,3462.093,82.15687,5.56894,176.4915,1,1,2423.465,2423.148,0,0,0,0,0,0,0,0,0,87.72581,249.0439,0.124522,0.1706561,0.3172331,0,250,0.3172331,2423.148,0,0,4.763984e-07,0,176.4915,448.8747,448.816,0.05875797,481.5058,0,963.0115,0,0,-2.925438e-14,4.263256e-14,82.15687,5.56894,0,87.72581,0,0,0,-5.329071e-15
mpc,2026-01-18 13:30:00,1302,13.5,25.99672,3504.279,90.95024,6.185238,181.0441,1,1,2452.995,2452.678,0,0,0,0,0,0,0,0,0,97.13547,224.7208,0.1123604,0.1568193,0.3172331,0,250,0.3172331,2452.678,0,0,2.444657e-07,0,181.0441,455.0707,455.0118,0.05885192,488.5984,0,977.1969,0,0,1.046385e-14,4.263256e-14,90.95024,6.185238,0,97.13547,0,0,0,8.881784e-16
mpc,2026-01-18 13:45:00,1303,13.75,26.14003,3469.007,95.09925,3.642554,185.4445,1,1,2428.305,2427.988,111.9568,38.04316,150,1,95.09925,0,54.90075,0,0,3.642554,223.7748,0.1118874,0.1415034,0.3172331,0,250,0.3172331,2316.031,41.22386,0,0,1.928565e-08,144.2206,451.8116,430.9218,20.88977,495.7987,0,991.5975,0,0,5.007106e-14,4.263256e-14,95.09925,3.642554,41.22386,3.642554,0,2.882861e-07,0,-1.776357e-15
mpc,2026-01-18 14:00:00,1304,14,26.32253,3462.728,87.67094,3.222128,196.288,1,1,2423.909,2423.592,196.1005,56.75464,252.8551,1,87.67094,3.222128,0,0,161.9621,0,264.2301,0.1321151,0.1409077,0.3172331,0,250,0.3172331,2227.492,0,0,1.981986e-08,0,196.288,452.6846,416.002,36.68259,509.415,0,1018.83,0,0,-5.762057e-14,4.263256e-14,87.67094,3.222128,0,0,161.9621,1.999563e-09,0,-1.021405e-14
mpc,2026-01-18 14:15:00,1305,14.25,26.45467,3488.923,70.23003,5.167312,199.3812,1,1,2442.246,2441.929,0,0,0,0,0,0,0,0,0,75.39735,245.3392,0.1226696,0.1663818,0.3172331,0,250,0.3172331,2441.929,0,0,0,4.248174e-08,199.3812,457.3506,457.2912,0.05940709,494.6286,0,989.2573,0,0,2.214895e-14,4.263256e-14,70.23003,5.167312,0,75.39735,0,0,0,5.329071e-15
mpc,2026-01-18 14:30:00,1306,14.5,26.63942,3503.741,85.62583,2.557913,201.2643,1,1,2452.619,2452.302,0,0,0,0,0,0,0,0,0,88.18375,223.2546,0.1116273,0.1544865,0.3172331,0,250,0.3172331,2452.302,0,0,0,0,201.2643,461.0478,460.9881,0.05963405,498.8222,0,997.6443,0,0,4.35485e-14,4.263256e-14,85.62583,2.557913,0,88.18375,0,0,0,1.776357e-15
mpc,2026-01-18 14:45:00,1307,14.75,27.07857,3492.939,91.32403,1.553845,205.3437,1,1,2445.057,2444.74,0,0,0,0,0,0,0,0,0,92.87787,200,0.1,0.1405802,0.3172331,0,250,0.3172331,2444.74,0,0,0,3.679022e-06,205.3437,463.8383,463.7781,0.06018053,502.7327,0,1005.465,0,0,-4.718448e-14,4.263256e-14,91.32403,1.553841,0,92.87787,0,0,0,-3.996803e-15
mpc,2026-01-18 15:00:00,1308,15,27.27753,3510.178,107.2056,0,215.6145,1,1,2457.124,2456.807,156.9095,45.13804,202.0475,1,107.2057,0,0,0,94.84188,0,223.679,0.1118395,0.1259371,0.3172331,0,250,0.3172331,2299.898,0,0,0,0,215.6145,468.0708,438.1198,29.95096,524.3314,0,1048.663,0,-1.421085e-14,2.928213e-14,4.263256e-14,107.2056,0,0,0,94.84188,1.881247e-07,0,-1.421085e-14
mpc,2026-01-18 15:15:00,1309,15.25,27.44355,3489.781,94.5751,0,216.4347,1,1,2442.847,2442.529,0,0,0,0,0,0,0,0,0,94.5751,200,0.1,0.1408474,0.3172331,0,250,0.3172331,2442.529,0,0,7.941352e-09,0,216.4347,466.9755,466.9149,0.0606424,508.2886,0,1016.577,0,0,-2.331468e-15,4.263256e-14,94.5751,0,0,94.5751,0,0,0,0
mpc,2026-01-18 15:30:00,1310,15.5,27.55674,3527.092,71.3668,0.5629064,215.6296,1,1,2468.965,2468.647,295.4158,85.04189,380.4577,1,71.36679,0.5629064,0,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,2173.232,0,0,3.408327e-07,4.7029e-09,215.6296,473.0942,416.4269,56.66731,542.787,0,1085.574,0,-2.842171e-14,1.24345e-13,4.263256e-14,71.36679,0.5629064,0,0,308.528,0,0,-5.684342e-14
mpc,2026-01-18 15:45:00,1311,15.75,27.63447,3530.838,100.7631,4.032089,214.3052,1,1,2471.587,2471.269,469.3492,135.446,604.7952,2,100.7631,4.032089,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,2001.92,0,0,4.349827e-06,0,214.3052,474.3739,384.2304,90.14351,560.8081,0,1121.616,0,2.842171e-14,4.937717e-14,4.263256e-14,100.7631,4.032089,0,0,500,3.972024e-08,0,6.039613e-14
mpc,2026-01-18 16:00:00,1312,16,27.88184,3486.398,121.4596,0,205.7373,1,1,2440.479,2440.161,482.6236,138.836,621.4596,2,121.4596,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1957.538,0,0,3.385677e-06,0,205.7373,470.8624,377.6845,93.17791,556.2151,0,1112.43,0,5.684342e-14,5.695444e-14,4.263256e-14,121.4596,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-18 16:15:00,1313,16.25,27.82393,3486.656,131.5967,0,191.9638,1,1,2440.659,2440.342,490.496,141.1006,631.5967,2,131.5967,0,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1949.846,0,0,0,0,191.9638,470.3192,375.7386,94.58056,553.831,0,1107.662,0,0,1.910694e-13,4.263256e-14,131.5967,0,0,0,500,2.39663e-06,0,5.684342e-14
mpc,2026-01-18 16:30:00,1314,16.5,27.86645,3456.81,160.8051,0,195.127,1,1,2419.767,2419.45,513.1792,147.6259,660.8051,2,160.8051,0,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1906.27,0,0,3.157645e-06,0,195.127,466.7138,367.6729,99.0409,552.934,0,1105.868,0,2.842171e-14,-7.371881e-14,4.263256e-14,160.8051,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-18 16:45:00,1315,16.75,27.76872,3443.985,197.9474,0,191.864,1,1,2410.789,2410.472,542.0238,155.9236,697.9474,2,197.9474,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1868.448,0,0,0,0,191.864,464.0202,359.6323,104.3879,552.4852,0,1104.97,0,0,2.164935e-14,4.263256e-14,197.9474,0,0,0,500,3.367085e-06,0,-2.842171e-14
mpc,2026-01-18 17:00:00,1316,17,27.81232,3450.468,235.6372,0,193.2277,1,1,2415.328,2415.011,571.2936,164.3436,735.6372,2,235.6372,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1843.717,0,0,4.635035e-08,0,193.2277,465.3232,355.2,110.1233,556.7697,0,1113.539,0,-2.842171e-14,-2.073897e-13,4.263256e-14,235.6372,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 17:15:00,1317,17.25,27.84511,3401.64,302.2948,0,194.5535,1,1,2381.148,2380.831,623.0597,179.2351,802.2948,2,302.2948,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1757.771,0,0,1.739343e-06,0,194.5535,459.0574,338.8777,120.1797,555.6204,0,1111.241,0,-8.526513e-14,6.67244e-14,4.263256e-14,302.2948,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 17:30:00,1318,17.5,27.96698,3413.427,335.8699,0,189.277,1,1,2389.399,2389.082,649.134,186.7359,835.8699,2,335.8699,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1739.948,0,0,0,0,189.277,461.8416,336.3106,125.531,559.6315,0,1119.263,0,5.684342e-14,4.440892e-16,4.263256e-14,335.8699,0,0,0,500,7.140539e-07,0,5.684342e-14
mpc,2026-01-18 17:45:00,1319,17.75,28.10818,3378.121,377.3929,0,176.4636,1,1,2364.685,2364.367,681.3807,196.0123,877.3929,2,377.3929,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1682.987,0,0,0,0,176.4636,458.441,326.2803,132.1606,556.5036,0,1113.007,0,0,-1.922906e-13,4.263256e-14,377.3929,0,0,0,500,1.784435e-06,0,0
mpc,2026-01-18 18:00:00,1320,18,28.16269,3379.51,422.493,0.7007638,167.6766,1,1,2365.657,2365.34,716.8916,206.3022,923.1938,2,422.493,0.7007638,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1648.448,0,0,0,0,167.6766,459.1633,319.9563,139.207,558.8037,0,1117.607,0,-1.705303e-13,3.050893e-13,4.263256e-14,422.493,0.7007638,0,0,500,4.755657e-06,0,-5.362377e-14
mpc,2026-01-18 18:15:00,1321,18.25,28.32589,3361.046,508.0455,3.649094,161.8428,1,1,2352.732,2352.415,785.3777,226.317,1011.695,3,508.0455,3.649094,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1567.037,0,0,0,4.96193e-08,161.8428,458.2513,305.2183,153.033,563.0581,0,1126.116,0,-5.684342e-14,1.84075e-13,4.263256e-14,508.0455,3.649094,0,0,500,3.444996e-06,0,-5.684342e-14
mpc,2026-01-18 18:30:00,1322,18.5,28.46699,3318.409,532.5114,5.623042,158.8964,1,1,2322.886,2322.569,805.7478,232.3867,1038.134,3,532.5114,5.623042,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1516.821,0,0,4.818462e-07,3.583909e-08,158.8964,453.8101,296.3334,157.4767,559.7628,0,1119.526,0,-5.684342e-14,-3.523848e-13,4.263256e-14,532.5114,5.623042,0,0,500,0,0,-1.136868e-13
mpc,2026-01-18 18:45:00,1323,18.75,28.4252,3261.126,606.4088,1.875292,149.2979,1,1,2282.788,2282.471,860.5352,247.7489,1108.284,3,606.4088,1.875293,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1421.935,0,0,0,0,149.2979,445.5761,277.5468,168.0293,554.4371,0,1108.874,0,1.705303e-13,1.398881e-14,4.263256e-14,606.4088,1.875292,0,0,500,8.361349e-06,0,1.312284e-13
mpc,2026-01-18 19:00:00,1324,19,28.3764,3215.351,663.3348,0,137.7879,0,0,2250.745,2250.428,516.0729,148.4583,664.5312,2,663.3348,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1734.355,0,0,3.973453e-06,0,137.7879,438.8619,338.1735,100.6884,0,513.4984,2824.241,0,-2.842171e-14,1.583178e-13,4.263256e-14,663.3348,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-18 19:15:00,1325,19.25,28.01301,3212.911,694.2582,0,122.6131,0,0,2249.038,2248.721,539.1588,155.0994,694.2582,2,694.2582,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1709.562,0,0,0,0,122.6131,435.1375,330.7612,104.3763,0,509.5834,2802.709,0,2.842171e-14,-3.266276e-13,4.263256e-14,694.2582,0,0,0,0,3.116587e-06,0,0
mpc,2026-01-18 19:30:00,1326,19.5,27.93357,3174.104,710.4527,0,112.3348,0,0,2221.873,2221.555,553.5935,159.2518,712.8453,2,710.4527,0,0,0,2.392616,0,1900,0.95,1.196214,0.3172331,0,250,0.3172331,1667.962,0,0,0,0,112.3348,429.156,322.1678,106.9882,0,503.1172,2767.145,0,-1.136868e-13,-2.993161e-13,4.263256e-14,710.4527,0,0,0,2.392616,1.298462e-06,0,-2.442491e-14
mpc,2026-01-18 19:45:00,1327,19.75,27.79843,3154.814,717.6444,0,105.1221,0,0,2208.37,2208.053,558.2496,160.5912,718.8408,2,717.6444,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1649.803,0,0,0,0,105.1221,425.3267,317.7481,107.5786,0,498.5856,2742.221,0,2.842171e-14,-1.818545e-13,4.263256e-14,717.6444,0,0,0,1.196402,2.95798e-06,0,2.220446e-16
mpc,2026-01-18 20:00:00,1328,20,27.43219,3142.87,686.4787,0,93.37043,0,0,2200.009,2199.692,534.0464,153.6287,687.6751,2,686.4787,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1665.646,0,0,4.639127e-06,0,93.37043,420.4542,318.3294,102.1248,0,489.8026,2693.914,0,-2.842171e-14,-3.255174e-13,4.263256e-14,686.4787,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-18 20:15:00,1329,20.25,27.22098,3121.227,650.5967,4.279494,86.16901,0,0,2184.859,2184.542,505.2514,145.3453,650.5967,2,650.5967,0,0,0,0,4.279494,1898.631,0.9493155,1.196402,0.3172331,0,250,0.3172331,1679.29,0,0,0,5.662824e-09,86.16901,415.7129,319.5184,96.19449,0,481.259,2646.925,0,-2.842171e-14,-9.281464e-14,4.263256e-14,650.5967,4.279494,0,4.279494,0,6.476463e-07,0,-3.463896e-14
mpc,2026-01-18 20:30:00,1330,20.5,27.18004,3106.427,629.9951,3.421459,79.32869,0,0,2174.499,2174.182,116.4895,33.51046,150,1,150,0,0,0,0,483.4165,1777.478,0.888739,1.19554,0.3172331,0,250,0.3172331,2057.692,0,0,1.400471e-06,0,79.32869,413.3875,391.1817,22.20578,0,439.7731,2418.752,0,-1.421085e-14,1.598721e-14,4.263256e-14,629.9951,3.421459,0,483.4165,0,0,0,-6.661338e-15
