controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-18 20:45:00,1331,20.75,26.84126,3118.348,561.2257,0,73.46869,0,0,2182.844,2182.526,116.4895,33.51046,150,1,150,0,0,0,0,411.2257,1674.392,0.8371959,1.119252,0.3172331,0,250,0.3172331,2066.037,0,0,0,0,73.46869,412.0546,390.0051,22.04957,0,437.3842,2405.613,0,-1.421085e-14,4.318768e-13,4.263256e-14,561.2257,0,0,411.2257,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,26.82429,3138.526,493.0052,0.4316772,69.13906,0,0,2196.968,2196.651,0,0,0,0,0,0,0,0,0,493.4368,1550.769,0.7753845,1.05434,0.3172331,0,250,0.3172331,2196.651,0,0,2.399442e-06,2.679618e-11,69.13906,414.5749,414.5151,0.05986289,0,427.5618,2351.59,0,0,1.7919e-13,4.263256e-14,493.0052,0.4316772,0,493.4368,0,0,0,-8.881784e-15
mpc,2026-01-18 21:15:00,1333,21.25,26.68944,3136.959,440.776,0,60.48469,0,0,2195.872,2195.554,0,0,0,0,0,0,0,0,0,440.776,1440.331,0.7201654,0.9764965,0.3172331,0,250,0.3172331,2195.554,0,0,0,0,60.48469,413.2113,413.1516,0.05969579,0,424.5334,2334.934,0,0,1.528777e-13,4.263256e-14,440.776,0,0,440.776,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,26.45408,3138.504,381.7962,4.159539,51.34016,0,0,2196.953,2196.636,0,0,0,0,0,0,0,0,0,385.9557,1343.615,0.6718076,0.9069552,0.3172331,0,250,0.3172331,2196.636,0,0,2.619947e-06,0,51.34016,411.4105,411.3511,0.05940638,0,420.9653,2315.309,0,0,-4.440892e-16,4.263256e-14,381.7962,4.159539,0,385.9557,0,0,0,2.131628e-14
mpc,2026-01-18 21:45:00,1335,21.75,26.22303,3135.602,322.6331,0,47.90393,0,0,2194.922,2194.604,0,0,0,0,0,0,0,0,0,322.6331,1262.745,0.6313727,0.8460548,0.3172331,0,250,0.3172331,2194.604,0,0,0,0,47.90393,409.0831,409.0239,0.05912497,0,417.9521,2298.737,0,0,-2.120526e-13,4.263256e-14,322.6331,0,0,322.6332,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,26.11218,3108.164,274.671,1.636687,48.37222,0,0,2175.715,2175.397,0,0,0,0,0,0,0,0,0,276.3077,1193.47,0.5967348,0.7951323,0.3172331,0,250,0.3172331,2175.397,0,0,0,0,48.37222,404.5838,404.5248,0.05899091,0,413.5199,2274.359,0,0,2.101652e-13,4.263256e-14,274.671,1.636687,0,276.3077,0,0,0,5.77316e-15
mpc,2026-01-18 22:15:00,1337,22.25,25.70015,3100.36,221.798,0,42.70982,0,0,2170.252,2169.935,0,0,0,0,0,0,0,0,0,221.798,1137.832,0.5689161,0.7515104,0.3172331,0,250,0.3172331,2169.935,0,0,0,0,42.70982,400.1952,400.1367,0.05849789,0,408.0125,2244.068,0,0,3.130829e-13,4.263256e-14,221.798,0,0,221.798,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,25.73765,3047.141,189.4969,0.08366548,46.11425,0,0,2132.998,2132.681,0,0,0,0,0,0,0,0,0,189.5805,1090.258,0.545129,0.7164763,0.3172331,0,250,0.3172331,2132.681,0,0,2.570372e-06,0,46.11425,393.625,393.5665,0.05854242,0,402.0765,2211.421,0,0,1.929568e-13,4.263256e-14,189.4969,0.08366548,0,189.5805,0,0,0,5.981327e-15
mpc,2026-01-18 22:45:00,1339,22.75,25.39638,3047.068,176.963,1.800419,43.82589,0,0,2132.948,2132.631,0,0,0,0,0,0,0,0,0,178.7634,1045.396,0.5226978,0.6865195,0.3172331,0,250,0.3172331,2132.631,0,0,1.582446e-06,2.320704e-08,43.82589,390.9076,390.8495,0.05813965,0,398.8815,2193.848,0,0,-2.415845e-13,4.263256e-14,176.963,1.800419,0,178.7634,0,0,0,-1.154632e-14
mpc,2026-01-18 23:00:00,1340,23,25.06021,3033.754,155.4606,4.871243,45.4325,1,1,2123.628,2123.311,512.4095,147.9223,660.3318,2,155.4606,4.871243,0,0,500,0,1170.231,0.5851155,0.6582702,0.3172331,0,250,0.3172331,1610.901,0,0,0,2.209277e-08,45.4325,386.5797,293.2442,93.33544,449.437,0,898.874,0,5.684342e-14,-2.150502e-13,4.263256e-14,155.4606,4.871243,0,0,500,1.643578e-06,0,2.842171e-14
mpc,2026-01-18 23:15:00,1341,23.25,24.98193,3063.205,119.8913,0.329874,44.06123,1,1,2144.243,2143.926,0,0,0,0,0,0,0,0,0,120.2212,1139.991,0.5699957,0.7368773,0.3172331,0,250,0.3172331,2143.926,0,0,0,1.144168e-09,44.06123,38.59638,38.59067,0.005710195,46.59891,0,93.19781,0,0,-4.585221e-14,4.263256e-14,119.8913,0.329874,0,120.2212,0,0,0,6.716849e-15
mpc,2026-01-18 23:30:00,1342,23.5,24.84443,3010.32,97.62754,3.452027,36.07618,1,1,2107.224,2106.907,0,0,0,0,0,0,0,0,0,101.0796,1114.542,0.557271,0.7178359,0.3172331,0,250,0.3172331,2106.907,0,0,4.896936e-07,0,36.07618,37.93003,37.92432,0.005710195,44.46328,0,88.92656,0,0,4.227729e-13,4.263256e-14,97.62754,3.452027,0,101.0796,0,0,0,5.329071e-15
mpc,2026-01-18 23:45:00,1343,23.75,24.77516,2986.791,73.41671,0.5901883,25.67531,1,1,2090.754,2090.437,0,0,0,0,0,0,0,0,0,74.0069,1095.865,0.5479325,0.7018108,0.3172331,0,250,0.3172331,2090.437,0,0,0,4.869903e-10,25.67531,37.63357,37.62786,0.005710195,42.2752,0,84.5504,0,0,4.262146e-13,4.263256e-14,73.41671,0.5901883,0,74.0069,0,0,0,1.998401e-15
mpc,2026-01-19 00:00:00,1344,0,24.66814,3049.573,82.29314,0,27.71112,1,1,2134.701,2134.384,0,0,0,0,0,0,0,0,0,82.29314,1075.119,0.5375596,0.6900501,0.3172331,0,250,0.3172331,2134.384,0,0,0,0,27.71112,38.42462,38.41891,0.005710195,43.42407,0,86.84814,0,0,4.03122e-13,4.263256e-14,82.29314,0,0,82.29314,0,0,0,0
mpc,2026-01-19 00:15:00,1345,0.25,24.47422,3061.574,99.65527,0,32.30939,1,1,2143.102,2142.784,0,0,0,0,0,0,0,0,0,99.65527,1050.036,0.525018,0.6769867,0.3172331,0,250,0.3172331,2142.784,0,0,0,0,32.30939,38.57583,38.57012,0.005710195,44.38342,0,88.76685,0,0,-2.157163e-13,4.263256e-14,99.65527,0,0,99.65527,0,0,0,0
mpc,2026-01-19 00:30:00,1346,0.5,24.06789,3086.715,88.51021,0,23.64461,1,1,2160.701,2160.383,0,0,0,0,0,0,0,0,0,88.51021,1027.743,0.5138716,0.6611923,0.3172331,0,250,0.3172331,2160.383,0,0,3.776573e-08,0,23.64461,38.89261,38.8869,0.005710195,43.10724,0,86.21449,0,0,-9.769963e-14,4.263256e-14,88.51021,0,0,88.51021,0,0,0,0
mpc,2026-01-19 00:45:00,1347,0.75,23.77264,3053.345,110.2385,0,13.65413,1,1,2137.342,2137.025,0,0,0,0,0,0,0,0,0,110.2385,1000.022,0.5000109,0.6471548,0.3172331,0,250,0.3172331,2137.025,0,0,6.809831e-07,0,13.65413,38.47215,38.46644,0.005710195,40.88953,0,81.77906,0,0,-1.84297e-13,4.263256e-14,110.2385,0,0,110.2385,0,0,0,0
mpc,2026-01-19 01:00:00,1348,1,23.57062,3010.117,97.79066,3.584748,19.15916,1,1,2107.082,2106.764,0,0,0,0,0,0,0,0,0,101.3754,974.5205,0.4872603,0.6296991,0.3172331,0,250,0.3172331,2106.764,0,0,0,4.530834e-08,19.15916,37.92747,37.92176,0.005710195,41.30843,0,82.61685,0,0,-3.175238e-14,4.263256e-14,97.79066,3.584748,0,101.3754,0,0,0,-7.105427e-15
mpc,2026-01-19 01:15:00,1349,1.25,23.34612,3022.772,74.08904,2.559705,11.46365,1,1,2115.941,2115.623,0,0,0,0,0,0,0,0,0,76.64875,955.2049,0.4776025,0.6136413,0.3172331,0,250,0.3172331,2115.623,0,0,2.144606e-07,0,11.46365,38.08693,38.08122,0.005710195,40.09878,0,80.19757,0,0,-1.695311e-13,4.263256e-14,74.08904,2.559705,0,76.64875,0,0,0,1.776357e-15
mpc,2026-01-19 01:30:00,1350,1.5,22.86385,3024.837,70.973,2.191381,17.75831,1,1,2117.386,2117.069,0,0,0,0,0,0,0,0,0,73.16439,936.7635,0.4683817,0.6014785,0.3172331,0,250,0.3172331,2117.069,0,0,3.075265e-07,0,17.75831,38.11295,38.10724,0.005710195,41.20373,0,82.40746,0,0,-2.919887e-14,4.263256e-14,70.973,2.191381,0,73.16439,0,0,0,-3.108624e-15
mpc,2026-01-19 01:45:00,1351,1.75,22.79592,3035.76,81.60685,3.843007,18.91924,1,1,2125.032,2124.715,0,0,0,0,0,0,0,0,0,85.44986,915.2535,0.4576268,0.5898662,0.3172331,0,250,0.3172331,2124.715,0,0,4.909194e-07,0,18.91924,38.25058,38.24487,0.005710195,41.5395,0,83.079,0,0,2.084999e-13,4.263256e-14,81.60685,3.843007,0,85.44986,0,0,0,5.329071e-15
mpc,2026-01-19 02:00:00,1352,2,22.82369,3068.943,86.65118,5.581415,17.11517,1,1,2148.26,2147.943,0,0,0,0,0,0,0,0,0,92.23259,892.0513,0.4460257,0.5763217,0.3172331,0,250,0.3172331,2147.943,0,0,2.37528e-07,2.704564e-08,17.11517,38.66868,38.66297,0.005710195,41.64502,0,83.29004,0,0,1.698641e-14,4.263256e-14,86.65118,5.581415,0,92.23259,0,0,0,8.881784e-16
mpc,2026-01-19 02:15:00,1353,2.25,22.82267,3081.255,88.568,1.312588,13.02424,1,1,2156.878,2156.561,0,0,0,0,0,0,0,0,0,89.88059,869.4407,0.4347204,0.5617116,0.3172331,0,250,0.3172331,2156.561,0,0,0,0,13.02424,38.82381,38.8181,0.005710195,41.08733,0,82.17466,0,0,-1.74194e-13,4.263256e-14,88.568,1.312588,0,89.88059,0,0,0,-2.220446e-16
mpc,2026-01-19 02:30:00,1354,2.5,22.50623,3032.803,70.69355,0,16.08062,1,1,2122.962,2122.645,0,0,0,0,0,0,0,0,0,70.69355,851.6305,0.4258152,0.5474741,0.3172331,0,250,0.3172331,2122.645,0,0,0,0,16.08062,38.21331,38.2076,0.005710195,40.99246,0,81.98491,0,0,1.666445e-13,4.263256e-14,70.69355,0,0,70.69355,0,0,0,0
mpc,2026-01-19 02:45:00,1355,2.75,22.39162,3020.069,84.76989,6.719852,14.38037,1,1,2114.049,2113.731,0,0,0,0,0,0,0,0,0,91.48974,828.624,0.414312,0.5362592,0.3172331,0,250,0.3172331,2113.731,0,0,0,6.293251e-09,14.38037,38.05287,38.04716,0.005710195,40.53214,0,81.06428,0,0,-3.919087e-14,4.263256e-14,84.76989,6.719852,0,91.48974,0,0,0,6.217249e-15
mpc,2026-01-19 03:00:00,1356,3,21.95453,2969.023,81.78911,2.131318,25.52453,1,1,2078.316,2077.999,0,0,0,0,0,0,0,0,0,83.92043,807.5134,0.4037567,0.5217724,0.3172331,0,250,0.3172331,2077.999,0,0,0,1.269352e-08,25.52453,37.40969,37.40398,0.005710195,41.77837,0,83.55673,0,0,4.174439e-14,4.263256e-14,81.78911,2.131318,0,83.92043,0,0,0,-8.881784e-16
mpc,2026-01-19 03:15:00,1357,3.25,22.02986,2996.44,71.13685,0,29.25599,1,1,2097.508,2097.191,0,0,0,0,0,0,0,0,0,71.13685,789.6021,0.394801,0.5084794,0.3172331,0,250,0.3172331,2097.191,0,0,0,0,29.25599,37.75515,37.74944,0.005710195,42.77045,0,85.54089,0,0,1.170175e-13,4.263256e-14,71.13685,0,0,71.13685,0,0,0,0
mpc,2026-01-19 03:30:00,1358,3.5,21.64263,2994.467,89.10405,0,21.43942,1,1,2096.127,2095.81,0,0,0,0,0,0,0,0,0,89.10405,767.2018,0.3836009,0.4972009,0.3172331,0,250,0.3172331,2095.81,0,0,2.388705e-07,0,21.43942,37.73029,37.72458,0.005710195,41.37738,0,82.75476,0,0,-1.723066e-13,4.263256e-14,89.10405,0,0,89.10405,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,21.57792,2974.155,106.5438,0.7477039,13.87789,1,1,2081.909,2081.591,0,0,0,0,0,0,0,0,0,107.2915,740.2581,0.3701291,0.4830957,0.3172331,0,250,0.3172331,2081.591,0,0,2.690125e-06,2.20427e-11,13.87789,37.47436,37.46865,0.005710195,39.83027,0,79.66054,0,0,-1.271205e-14,4.263256e-14,106.5438,0.7477039,0,107.2915,0,0,0,6.439294e-15
mpc,2026-01-19 04:00:00,1360,4,21.62378,2998.968,137.3067,2.952622,10.99581,1,1,2099.277,2098.96,0,0,0,0,0,0,0,0,0,140.2593,705.0768,0.3525384,0.4661297,0.3172331,0,250,0.3172331,2098.96,0,0,0,0,10.99581,37.78699,37.78128,0.005710195,39.65406,0,79.30813,0,0,1.431633e-13,4.263256e-14,137.3067,2.952622,0,140.2593,0,0,0,-9.325873e-15
mpc,2026-01-19 04:15:00,1361,4.25,21.69811,2984.173,153.637,0,17.09998,1,1,2088.921,2088.604,0,0,0,0,0,0,0,0,0,153.637,666.5565,0.3332783,0.4439765,0.3172331,0,250,0.3172331,2088.604,0,0,0,0,17.09998,37.60058,37.59487,0.005710195,40.51136,0,81.02272,0,0,-1.781908e-14,4.263256e-14,153.637,0,0,153.637,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,21.66116,3025.502,219.8896,0,20.50454,1,1,2117.852,2117.534,0,0,0,0,0,0,0,0,0,219.8896,611.4792,0.3057396,0.4197209,0.3172331,0,250,0.3172331,2117.534,0,0,0,0,20.50454,38.12133,38.11562,0.005710195,41.61035,0,83.2207,0,0,1.455502e-13,4.263256e-14,219.8896,0,0,219.8896,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,21.40819,3052.954,267.7619,0,19.91679,1,1,2137.068,2136.75,0,0,0,0,0,0,0,0,0,267.7619,544.4425,0.2722212,0.3850395,0.3172331,0,250,0.3172331,2136.75,0,0,1.805965e-06,0,19.91679,38.46722,38.46151,0.005710195,41.84004,0,83.68009,0,0,-1.768585e-13,4.263256e-14,267.7619,0,0,267.7619,0,0,0,0
mpc,2026-01-19 05:00:00,1364,5,21.34511,3113.764,322.4999,3.287786,21.9815,1,1,2179.635,2179.318,134.7278,38.75706,173.4849,1,173.4849,0,0,0,0,152.3028,506.2811,0.2531405,0.3428274,0.3172331,0,250,0.3172331,2044.59,0,0,0,2.046406e-08,21.9815,39.23343,36.80262,2.430811,79.28407,0,158.5681,0,-1.421085e-14,-5.367928e-14,4.263256e-14,322.4999,3.287786,0,152.3028,0,0,0,-4.085621e-14
mpc,2026-01-19 05:15:00,1365,5.25,21.27556,3091.047,356.0174,0,18.7877,1,1,2163.733,2163.416,664.7804,191.2369,856.0174,2,356.0174,0,0,0,500,0,631.2014,0.3156007,0.3187978,0.3172331,0,250,0.3172331,1498.635,0,0,4.472548e-06,0,18.7877,38.94719,26.97543,11.97176,221.3915,0,442.7829,0,1.136868e-13,1.139089e-13,4.263256e-14,356.0174,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 05:30:00,1366,5.5,21.30443,3116.684,400.7338,10.2448,18.36841,1,1,2181.679,2181.362,311.2087,89.52516,400.7338,1,400.7338,0,0,0,0,10.2448,628.5408,0.3142704,0.3974582,0.3172331,0,250,0.3172331,1870.153,0,0,4.78977e-06,0,18.36841,39.27022,33.66276,5.607466,126.2978,0,252.5956,0,0,5.068168e-14,4.263256e-14,400.7338,10.2448,0,10.2448,0,0,0,1.421085e-14
mpc,2026-01-19 05:45:00,1367,5.75,21.42826,3104.907,490.9582,6.843005,24.14601,1,1,2173.435,2173.118,381.2766,109.6816,490.9582,1,490.9582,0,0,0,0,6.843005,626.7311,0.3133656,0.3957829,0.3172331,0,250,0.3172331,1791.841,0,0,4.672921e-06,0,24.14601,39.12183,32.25314,6.868689,146.0322,0,292.0644,0,-1.421085e-14,4.535261e-14,4.263256e-14,490.9582,6.843005,0,6.843005,0,0,0,-9.769963e-15
mpc,2026-01-19 06:00:00,1368,6,21.52296,3079.353,590.615,0,29.42053,1,1,2155.547,2155.23,846.9683,243.6467,1090.615,3,590.615,0,0,0,500,0,751.6324,0.3758162,0.3946434,0.3172331,0,250,0.3172331,1308.262,0,0,0,0,29.42053,38.79985,23.54871,15.25114,272.1968,0,544.3937,0,5.684342e-14,1.521006e-14,4.263256e-14,590.615,0,0,0,500,1.779021e-07,0,0
mpc,2026-01-19 06:15:00,1369,6.25,21.82119,3136.413,683.4785,0,19.65738,1,1,2195.489,2195.172,919.0858,264.3927,1183.479,3,683.4785,0,0,0,500,0,876.5141,0.4382571,0.4732919,0.3172331,0,250,0.3172331,1276.086,0,0,3.301956e-06,0,19.65738,39.5188,22.96955,16.54925,290.7227,0,581.4454,0,0,1.721956e-13,4.263256e-14,683.4785,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-19 06:30:00,1370,6.5,21.94032,3113.175,725.4602,0.6745774,14.00781,1,1,2179.223,2178.905,952.1568,273.978,1226.135,3,725.4602,0.6745773,0,0,500,0,1001.376,0.5006881,0.5519281,0.3172331,0,250,0.3172331,1226.749,0,0,0,2.825895e-09,14.00781,39.22601,22.08148,17.14453,298.4595,0,596.9189,0,0,-8.437695e-15,4.263256e-14,725.4602,0.6745773,0,0,500,4.161717e-06,0,-5.684342e-14
mpc,2026-01-19 06:45:00,1371,6.75,21.93645,3163.84,789.481,0,11.09489,1,1,2214.688,2214.37,1001.407,288.074,1289.481,3,789.481,0,0,0,500,0,1126.218,0.5631092,0.6305519,0.3172331,0,250,0.3172331,1212.963,0,0,1.152568e-06,0,11.09489,39.86438,21.83334,18.03104,311.8081,0,623.6163,0,0,3.624878e-13,4.263256e-14,789.481,0,0,0,500,0,0,0
mpc,2026-01-19 07:00:00,1372,7,22.21026,3158.189,778.0852,0,14.36708,1,1,2210.732,2210.415,992.557,285.5282,1278.085,3,778.0852,0,0,0,500,0,1251.041,0.6255206,0.7091633,0.3172331,0,250,0.3172331,1217.858,0,0,4.692607e-06,0,14.36708,39.79318,21.92144,17.87174,309.9237,0,619.8475,0,5.684342e-14,4.884981e-14,4.263256e-14,778.0852,0,0,0,500,0,0,0
mpc,2026-01-19 07:15:00,1373,7.25,22.24224,3183.243,754.4148,0,18.16607,1,1,2228.27,2227.953,974.1747,280.2401,1254.415,3,754.4148,0,0,0,500,0,1375.844,0.6879221,0.7877623,0.3172331,0,250,0.3172331,1253.778,0,0,1.061806e-06,0,18.16607,40.10886,22.568,17.54085,305.9384,0,611.8768,0,-5.684342e-14,-2.19158e-13,4.263256e-14,754.4148,0,0,0,500,0,0,0
mpc,2026-01-19 07:30:00,1374,7.5,22.36613,3178.329,708.3423,0,28.18328,1,1,2224.83,2224.513,938.3949,269.9474,1208.342,3,708.3423,0,0,0,500,0,1500.628,0.7503138,0.866349,0.3172331,0,250,0.3172331,1286.118,0,0,0,0,28.18328,40.04695,23.15013,16.89682,297.9653,0,595.9306,0,0,-4.723999e-13,4.263256e-14,708.3423,0,0,0,500,3.289682e-06,0,0
mpc,2026-01-19 07:45:00,1375,7.75,22.48961,3169.299,663.5142,0,36.84944,1,1,2218.509,2218.192,903.5815,259.9326,1163.514,3,663.5141,0,0,0,500,0,1625.391,0.8126957,0.9449233,0.3172331,0,250,0.3172331,1314.61,0,0,1.159674e-08,0,36.84944,39.93317,23.66299,16.27018,289.9752,0,579.9504,0,-1.136868e-13,-1.388889e-13,4.263256e-14,663.5141,0,0,0,500,0,0,0
mpc,2026-01-19 08:00:00,1376,8,22.30391,3162.453,583.8763,360.8739,38.5404,1,1,2213.717,2213.4,453.4365,130.4398,583.8763,2,583.8763,0,0,0,0,360.8739,1534.917,0.7674585,1.023485,0.3172331,0,250,0.3172331,1759.963,0,0,0,1.114317e-06,38.5404,39.84691,31.67934,8.167568,168.7679,0,337.5358,0,0,1.372236e-13,4.263256e-14,583.8763,360.8739,0,360.8739,0,2.14629e-06,0,0
mpc,2026-01-19 08:15:00,1377,8.25,22.46898,3172.397,521.5501,372.4901,42.49751,1,1,2220.678,2220.36,405.0342,116.5159,521.5501,2,521.5501,0,0,0,0,372.4901,1441.553,0.7207765,0.9665148,0.3172331,0,250,0.3172331,1815.326,0,0,0,0,42.49751,39.9722,32.67587,7.296326,156.5463,0,313.0926,0,0,1.727507e-13,4.263256e-14,521.5501,372.4901,0,372.4901,0,4.452872e-06,0,0
mpc,2026-01-19 08:30:00,1378,8.5,22.64667,3200.266,425.5502,372.4517,47.20687,1,1,2240.186,2239.869,330.481,95.06922,425.5502,1,425.5502,0,0,0,0,372.4517,1348.213,0.6741065,0.9077248,0.3172331,0,250,0.3172331,1909.388,0,0,0,0,47.20687,40.32335,34.36899,5.954368,137.6355,0,275.2709,0,-1.421085e-14,-3.348433e-13,4.263256e-14,425.5502,372.4517,0,372.4517,0,3.725243e-07,0,-5.684342e-14
mpc,2026-01-19 08:45:00,1379,8.75,22.76974,3254.579,371.8002,380.8492,41.57352,1,1,2278.206,2277.888,288.7389,83.06131,371.8002,1,371.8002,0,0,0,0,380.8492,1252.789,0.6263943,0.84895,0.3172331,0,250,0.3172331,1989.149,0,0,0,3.764971e-06,41.57352,41.0077,35.80469,5.203011,126.1021,0,252.2041,0,-1.421085e-14,1.79412e-13,4.263256e-14,371.8002,380.8492,0,380.8492,0,3.33946e-06,0,-5.684342e-14
mpc,2026-01-19 09:00:00,1380,9,22.91226,3247.987,300.558,391.7413,46.61673,1,1,2273.591,2273.274,233.4124,67.14558,300.558,1,300.558,0,0,0,0,391.7413,1154.656,0.577328,0.7888626,0.3172331,0,250,0.3172331,2039.862,0,0,0,0,46.61673,40.92464,36.71751,4.207134,111.9991,0,223.9983,0,-1.421085e-14,-2.081668e-13,4.263256e-14,300.558,391.7413,0,391.7413,0,0,0,0
mpc,2026-01-19 09:15:00,1381,9.25,22.91581,3266.592,232.74,396.2128,49.45805,1,1,2286.615,2286.297,180.7452,51.99483,232.74,1,232.74,0,0,0,0,396.2128,1055.421,0.5277105,0.72707,0.3172331,0,250,0.3172331,2105.552,0,0,4.495751e-06,4.885815e-06,49.45805,41.15906,37.89994,3.259123,98.5273,0,197.0546,0,0,2.664535e-15,4.263256e-14,232.74,396.2128,0,396.2128,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,23.10813,3277.885,188.2677,396.7517,60.38344,1,1,2294.519,2294.202,146.2081,42.05957,188.2676,1,188.2676,0,0,0,0,396.7517,956.067,0.4780335,0.6645832,0.3172331,0,250,0.3172331,2147.994,0,0,4.012216e-06,1.419264e-06,60.38344,41.30135,38.66389,2.637455,91.302,0,182.604,0,-1.421085e-14,4.818368e-14,4.263256e-14,188.2676,396.7517,0,396.7517,0,0,0,5.684342e-14
mpc,2026-01-19 09:45:00,1383,9.75,23.49262,3295.099,167.0516,398.5175,71.31252,1,1,2306.569,2306.252,129.7317,37.31983,167.0516,1,167.0516,0,0,0,0,398.5175,856.2871,0.4281435,0.6020213,0.3172331,0,250,0.3172331,2176.52,0,0,0,0,71.31252,41.51824,39.17736,2.340881,89.08366,0,178.1673,0,7.105427e-15,6.106227e-14,4.263256e-14,167.0516,398.5175,0,398.5176,0,2.880473e-07,0,-5.684342e-14
mpc,2026-01-19 10:00:00,1384,10,23.66259,3289.426,132.7358,396.5336,68.02985,1,1,2302.598,2302.281,115.0642,34.93582,150,1,132.7358,17.26419,0,0,0,379.2694,761.3349,0.3806675,0.5391914,0.3172331,0,250,0.3172331,2187.217,0,0,0,0,68.02985,41.44677,39.3699,2.076865,86.35256,0,172.7051,0,-7.105427e-15,-1.161293e-13,4.263256e-14,132.7358,396.5336,0,379.2694,0,4.533005e-06,0,2.842171e-14
mpc,2026-01-19 10:15:00,1385,10.25,23.79403,3279.563,106.0488,400.1556,73.793,1,1,2295.694,2295.377,112.8609,37.13914,150,1,106.0488,43.95118,0,0,0,356.2044,672.164,0.336082,0.4794014,0.3172331,0,250,0.3172331,2182.516,0,0,3.316988e-06,0,73.793,41.32249,39.28528,2.037206,89.52535,0,179.0507,0,0,-4.973799e-14,4.263256e-14,106.0488,400.1556,0,356.2044,0,0,0,0
mpc,2026-01-19 10:30:00,1386,10.5,23.92042,3297.286,113.2784,408.8646,76.59876,1,1,2308.1,2307.783,113.4577,36.54226,150,1,113.2784,36.72157,0,0,0,372.143,579.0224,0.2895112,0.4232518,0.3172331,0,250,0.3172331,2194.325,0,0,4.684012e-07,0,76.59876,41.54581,39.49786,2.04795,89.67281,0,179.3456,0,-1.421085e-14,1.332268e-14,4.263256e-14,113.2784,408.8646,0,372.143,0,0,0,-5.684342e-14
mpc,2026-01-19 10:45:00,1387,10.75,24.39329,3325.255,122.6777,413.8435,86.56836,1,1,2327.678,2327.361,114.2338,35.76623,150,1,122.6777,27.32226,0,0,0,386.5212,482.3009,0.2411505,0.3646019,0.3172331,0,250,0.3172331,2213.127,0,0,0,6.077335e-07,86.56836,41.89821,39.83629,2.061918,91.15353,0,182.3071,0,-1.421085e-14,7.271961e-15,4.263256e-14,122.6777,413.8435,0,386.5212,0,2.720756e-06,0,-1.421085e-14
mpc,2026-01-19 11:00:00,1388,11,24.42694,3410.219,131.5591,408.967,93.53703,1,1,2387.153,2386.836,114.967,35.03297,150,1,131.5591,18.44089,0,0,0,390.5261,384.5935,0.1922967,0.3036978,0.3172331,0,250,0.3172331,2271.869,0,0,4.447201e-06,0,93.53703,42.96876,40.89364,2.075117,92.74064,0,185.4813,0,0,-4.185541e-14,4.263256e-14,131.5591,408.967,0,390.5261,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,24.75146,3458.609,101.5466,418.7037,104.0952,1,1,2421.026,2420.709,112.4891,37.51086,150,1,101.5466,48.45344,0,0,0,370.2503,291.9704,0.1459852,0.2421729,0.3172331,0,250,0.3172331,2308.22,0,0,0,0,104.0952,43.57848,41.54796,2.030515,97.89161,0,195.7832,0,0,-2.817191e-14,4.263256e-14,101.5466,418.7037,0,370.2503,0,4.122261e-06,0,-4.263256e-14
mpc,2026-01-19 11:30:00,1390,11.5,24.98015,3453.046,103.8817,413.8159,108.8193,1,1,2417.132,2416.815,112.6819,37.31806,150,1,103.8817,46.1183,0,0,0,367.6976,200,0.1,0.1838495,0.3172331,0,250,0.3172331,2304.133,0,0,3.690292e-06,0,108.8193,43.50838,41.47439,2.033985,98.56993,0,197.1399,0,7.105427e-15,-1.351697e-14,4.263256e-14,103.8817,413.8159,0,367.6976,0,0,0,-5.684342e-14
mpc,2026-01-19 11:45:00,1391,11.75,25.44408,3428.852,109.4606,409.8405,125.7782,1,1,2400.196,2399.879,757.7489,261.5521,1019.301,3,109.4606,409.8405,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1642.13,0,0,3.775855e-06,0,125.7782,440.3099,301.2446,139.0653,585.8704,0,1171.741,0,5.684342e-14,2.853273e-14,4.263256e-14,109.4606,409.8405,0,0,500,2.412732e-06,0,0
mpc,2026-01-19 12:00:00,1392,12,25.82424,3401.074,82.69687,413.6293,142.0414,1,1,2380.752,2380.435,739.5939,256.7323,996.3262,4,82.69687,413.6293,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1640.841,0,0,0,0,142.0414,440.1193,303.3352,136.7842,586.326,0,1172.652,0,5.684342e-14,3.513856e-14,4.263256e-14,82.69687,413.6293,0,0,500,3.771653e-06,0,1.421085e-14
mpc,2026-01-19 12:15:00,1393,12.25,26.01823,3445.247,92.27327,420.6777,159.2972,1,1,2411.673,2411.356,0,0,0,0,0,0,0,0,0,500,324.8465,0.1624233,0.2833064,0.3172331,0,250,0.3172331,2411.356,0,0,12.95093,3.24506e-06,159.2972,447.6012,447.5423,0.05887776,477.1075,0,976.5553,0,0,8.482104e-14,4.263256e-14,79.32234,420.6777,0,500,0,0,0,0
mpc,2026-01-19 12:30:00,1394,12.5,26.02085,3488.01,101.6692,422.5035,163.6212,1,1,2441.607,2441.29,112.4993,37.50073,150,1,101.6692,48.33077,0,0,0,374.1727,231.2522,0.1156261,0.2045511,0.3172331,0,250,0.3172331,2328.791,0,0,1.546272e-06,0,163.6212,453.1812,432.2416,20.93962,500.1117,0,1000.223,0,-7.105427e-15,-7.757683e-14,4.263256e-14,101.6692,422.5035,0,374.1728,0,0,0,5.684342e-14
mpc,2026-01-19 12:45:00,1395,12.75,26.40915,3544.281,125.5824,410.8371,175.9964,1,1,2480.997,2480.68,770.9608,265.4587,1036.419,3,125.5824,410.8371,0,0,500,0,356.2158,0.1781079,0.1456161,0.3172331,0,250,0.3172331,1709.719,0,0,1.60064e-06,1.240835e-06,175.9964,464.1721,319.873,144.2992,618.259,0,1236.518,0,-2.273737e-13,-5.953571e-14,4.263256e-14,125.5824,410.8371,0,0,500,0,0,-1.136868e-13
mpc,2026-01-19 13:00:00,1396,13,26.79379,3532.279,100.3934,416.7847,178.4935,1,1,2472.595,2472.278,112.3939,37.60606,150,1,100.3934,49.60656,0,0,0,367.1782,264.3652,0.1321826,0.2243039,0.3172331,0,250,0.3172331,2359.884,0,0,3.581154e-06,0,178.4935,466.2914,445.0359,21.2555,516.3029,0,1032.606,0,0,-4.302114e-15,4.263256e-14,100.3934,416.7847,0,367.1782,0,0,0,-5.684342e-14
mpc,2026-01-19 13:15:00,1397,13.25,26.83696,3538.568,97.53362,413.5791,190.0985,1,1,2476.998,2476.681,742.4511,257.5489,1000,2,97.53362,413.5791,0,0,488.8873,0,386.5454,0.1932727,0.1664669,0.3172331,0,250,0.3172331,1734.229,0,0,2.830886e-07,1.64732e-06,190.0985,467.5403,327.3407,140.1996,620.7712,0,1241.542,0,-5.684342e-14,-3.691492e-14,4.263256e-14,97.53362,413.5791,0,0,488.8873,0,0,-5.684342e-14
mpc,2026-01-19 13:30:00,1398,13.5,27.11649,3525.199,132.8815,415.4576,203.3187,1,1,2467.639,2467.322,115.0762,34.92379,150,1,132.8815,17.11847,0,0,0,398.3391,286.8998,0.1434499,0.243402,0.3172331,0,250,0.3172331,2352.246,0,0,4.396742e-06,2.921073e-06,203.3187,468.4929,446.5849,21.90799,520.1097,0,1040.219,0,7.105427e-15,2.398082e-14,4.263256e-14,132.8815,415.4576,0,398.3391,0,0,0,-5.684342e-14
mpc,2026-01-19 13:45:00,1399,13.75,27.18639,3556.967,109.1517,419.5116,200.1851,1,1,2489.877,2489.56,764.2212,264.4421,1028.663,3,109.1517,419.5116,0,0,500,0,411.8546,0.2059273,0.1806566,0.3172331,0,250,0.3172331,1725.338,0,0,4.841325e-06,1.521185e-06,200.1851,473.4059,328.0425,145.3634,630.5463,0,1261.093,0,1.136868e-13,2.153833e-14,4.263256e-14,109.1517,419.5116,0,0,500,0,0,1.705303e-13
mpc,2026-01-19 14:00:00,1400,14,27.25303,3569.018,97.89613,425.7188,209.228,1,1,2498.312,2497.995,759.7882,263.8268,1023.615,3,97.89613,425.7188,0,0,500,0,536.7898,0.2683949,0.2593388,0.3172331,0,250,0.3172331,1738.207,0,0,5.727472e-08,0,209.228,475.6727,330.9504,144.7222,634.6137,0,1269.227,0,0,-1.015299e-13,4.263256e-14,97.89613,425.7188,0,0,500,2.453459e-06,0,0
mpc,2026-01-19 14:15:00,1401,14.25,27.20403,3535.371,90.88981,420.5968,217.3262,1,1,2474.76,2474.443,111.6093,38.3907,150,1,90.88981,9.386908,49.72328,0,0,411.2099,433.9028,0.2169514,0.3380086,0.3172331,0,250,0.3172331,2362.833,36.91296,0,1.523273e-07,0,180.4133,470.7053,449.4166,21.2887,522.1223,0,1044.245,0,0,7.627232e-14,4.263256e-14,90.88981,420.5968,36.91296,411.2099,0,0,0,0
mpc,2026-01-19 14:30:00,1402,14.5,27.47902,3529.674,72.71734,416.7486,221.926,1,1,2470.772,2470.455,734.0087,255.4572,989.4659,4,72.71734,416.7486,0,0,500,0,558.8345,0.2794172,0.2732222,0.3172331,0,250,0.3172331,1736.446,0,0,0,0,221.926,472.6663,332.1874,140.4788,630.0998,0,1260.2,0,-1.136868e-13,-1.71918e-13,4.263256e-14,72.71734,416.7486,0,0,500,4.682121e-06,0,0
mpc,2026-01-19 14:45:00,1403,14.75,27.65577,3494.275,94.40935,414.1033,223.2552,1,1,2445.993,2445.675,111.8999,38.10012,150,1,94.40935,0,55.59065,0,0,414.1033,455.2207,0.2276103,0.3518899,0.3172331,0,250,0.3172331,2333.776,41.0678,0,8.028337e-09,5.065586e-07,182.1874,469.6728,448.1252,21.54762,521.2084,0,1042.417,0,0,3.852474e-14,4.263256e-14,94.40935,414.1033,41.0678,414.1033,0,0,0,0
mpc,2026-01-19 15:00:00,1404,15,27.84999,3490.652,133.5732,415.2206,225.4992,1,1,2443.456,2443.139,115.1333,34.86669,150,1,133.5732,0,16.42682,0,0,415.2206,351.3439,0.1756719,0.2866458,0.3172331,0,250,0.3172331,2328.006,12.10985,0,0,0,213.3893,471.1184,448.8586,22.25981,524.8685,0,1049.737,0,-1.421085e-14,-1.16962e-13,4.263256e-14,133.5732,415.2206,12.10985,415.2206,0,1.882396e-06,0,0
mpc,2026-01-19 15:15:00,1405,15.25,28.15612,3447.569,138.8386,403.5392,230.6712,1,1,2413.298,2412.981,115.568,34.43197,150,1,138.8386,0,11.16143,0,0,403.5392,250.4038,0.1252019,0.2212361,0.3172331,0,250,0.3172331,2297.413,8.200871,0,2.156222e-06,3.043844e-06,222.4703,468.3445,445.8549,22.48965,523.4613,0,1046.923,0,0,-7.779888e-14,4.263256e-14,138.8386,403.5392,8.200871,403.5392,0,0,0,0
mpc,2026-01-19 15:30:00,1406,15.5,28.3453,3449.572,150.54,398.4943,225.0903,1,1,2414.7,2414.383,775.7912,265.5361,1041.327,3,150.54,398.4943,0,0,492.2929,0,373.4376,0.1867188,0.1576756,0.3172331,0,250,0.3172331,1638.592,0,0,0,0,225.0903,470.5168,319.2881,151.2287,628.6841,0,1257.368,0,0,-8.493206e-14,4.263256e-14,150.54,398.4943,0,0,492.2929,6.025884e-06,0,8.526513e-14
mpc,2026-01-19 15:45:00,1407,15.75,28.50954,3472.356,131.9684,387.3771,234.3476,1,1,2430.649,2430.332,759.6381,259.7074,1019.346,3,131.9684,387.3771,0,0,500,0,498.3788,0.2491894,0.2351482,0.3172331,0,250,0.3172331,1670.694,0,0,0,0,234.3476,475.2978,326.6934,148.6044,632.226,0,1264.452,0,0,1.015854e-13,4.263256e-14,131.9684,387.3771,0,0,500,3.614759e-06,0,1.136868e-13
mpc,2026-01-19 16:00:00,1408,16,28.68091,3488.924,142.545,396.2796,239.5024,1,1,2442.247,2441.929,774.0305,264.7941,1038.825,3,142.5451,396.2796,0,0,500,0,623.3003,0.3116502,0.3138218,0.3172331,0,250,0.3172331,1667.899,0,0,0,0,239.5024,479.3325,327.3535,151.9789,639.1541,0,1278.308,0,-1.136868e-13,1.29563e-13,4.263256e-14,142.545,396.2796,0,0,500,1.403407e-06,0,-5.684342e-14
mpc,2026-01-19 16:15:00,1409,16.25,28.60149,3437.297,152.3644,394.1651,234.744,1,1,2406.108,2405.79,780.1886,266.3408,1046.529,3,152.3644,394.1651,0,0,500,0,748.2022,0.3741011,0.3924831,0.3172331,0,250,0.3172331,1625.602,0,0,3.438407e-06,3.12128e-06,234.744,471.4312,318.5058,152.9253,630.8403,0,1261.681,0,-1.136868e-13,1.840195e-13,4.263256e-14,152.3644,394.1651,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:30:00,1410,16.5,28.64418,3423.938,165.4858,389.2958,223.2007,1,1,2396.757,2396.439,786.9992,267.7824,1054.782,3,165.4858,389.2958,0,0,500,0,873.0844,0.4365422,0.471132,0.3172331,0,250,0.3172331,1609.44,0,0,0,0,223.2007,470.0316,315.6297,154.4018,627.1843,0,1254.369,0,0,1.849632e-13,4.263256e-14,165.4858,389.2958,0,0,500,4.152526e-06,0,2.842171e-14
mpc,2026-01-19 16:45:00,1411,16.75,28.52043,3375.539,183.4822,392.2569,221.7295,1,1,2362.877,2362.56,803.0303,272.7088,1075.739,3,183.4822,392.2569,0,0,500,0,997.947,0.4989735,0.5497685,0.3172331,0,250,0.3172331,1559.529,0,0,0,0,221.7295,462.1535,305.0273,157.1262,621.1041,0,1242.208,0,5.684342e-14,-2.720046e-14,4.263256e-14,183.4822,392.2569,0,0,500,5.365489e-06,0,1.136868e-13
mpc,2026-01-19 17:00:00,1412,17,28.42443,3392.482,246.2016,384.4166,211.9171,1,1,2374.737,2374.42,191.1994,55.00219,246.2016,1,246.2016,5.3628e-07,0,0,0,384.4166,901.6857,0.4508429,0.6283926,0.3172331,0,250,0.3172331,2183.221,0,0,4.657116e-06,0,211.9171,463.516,426.1346,37.3814,522.5001,0,1045,0,-2.131628e-14,-1.232348e-13,4.263256e-14,246.2016,384.4166,0,384.4166,0,0,0,0
mpc,2026-01-19 17:15:00,1413,17.25,28.42063,3385.446,285.6709,380.5505,204.2367,1,1,2369.812,2369.495,874.2651,291.9564,1166.221,4,285.6709,380.5505,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1495.23,0,0,6.868604e-07,0,204.2367,462.5169,291.8245,170.6925,623.6418,0,1247.284,0,0,2.989831e-13,4.263256e-14,285.6709,380.5505,0,0,500,4.829899e-06,0,-5.684342e-14
mpc,2026-01-19 17:30:00,1414,17.5,28.55225,3338.233,358.0989,381.3562,201.2559,1,1,2336.763,2336.446,931.0716,308.3835,1239.455,4,358.0989,381.3562,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1405.374,0,0,0,0,201.2559,457.3591,275.0646,182.2945,622.8385,0,1245.677,0,0,2.358114e-13,4.263256e-14,358.0989,381.3562,0,0,500,5.075373e-06,0,5.684342e-14
mpc,2026-01-19 17:45:00,1415,17.75,28.79654,3302.119,428.2562,373.8056,192.7191,1,1,2311.483,2311.166,980.3152,321.7466,1302.062,4,428.2562,373.8056,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1330.851,0,0,0,0,192.7191,454.8032,261.8557,192.9474,621.5214,0,1243.043,0,-1.136868e-13,2.868816e-13,4.263256e-14,428.2562,373.8056,0,0,500,5.748257e-06,0,0
mpc,2026-01-19 18:00:00,1416,18,28.61345,3305.604,493.9959,5.400352,181.1254,1,1,2313.923,2313.605,775.6822,223.714,999.3962,2,493.9959,5.400352,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1537.923,0,0,3.469413e-06,2.148306e-08,181.1254,453.4862,301.4046,152.0816,560.6159,0,1121.232,0,2.842171e-14,2.114975e-13,4.263256e-14,493.9959,5.400352,0,0,500,0,0,0
mpc,2026-01-19 18:15:00,1417,18.25,28.58152,3249.454,538.0079,8.653575,168.8261,1,1,2274.618,2274.301,812.1196,234.5418,1046.661,3,538.0079,8.653575,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1462.181,0,0,3.619517e-06,8.420846e-09,168.8261,445.4766,286.3635,159.1131,553.9694,0,1107.939,0,-2.557954e-13,-8.304468e-14,4.263256e-14,538.0079,8.653575,0,0,500,0,0,-1.705303e-13
mpc,2026-01-19 18:30:00,1418,18.5,28.50307,3244.326,618.2536,4.515462,159.1511,1,1,2271.028,2270.711,871.5662,251.2029,1122.769,4,618.2536,4.515462,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1399.145,0,0,3.116547e-07,1.563049e-08,159.1511,444.0231,273.5556,170.4674,555.8752,0,1111.75,0,8.526513e-14,-8.693046e-14,4.263256e-14,618.2536,4.515462,0,0,500,0,0,0
mpc,2026-01-19 18:45:00,1419,18.75,28.48829,3244.017,674.6333,2.958101,140.9205,1,1,2270.812,2270.495,914.2697,263.3218,1177.591,4,674.6333,2.958101,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1356.225,0,0,0,0,140.9205,443.8397,265.0799,178.7598,555.9452,0,1111.89,0,0,4.03455e-13,4.263256e-14,674.6333,2.958101,0,0,500,9.202729e-07,0,-5.684342e-14
mpc,2026-01-19 19:00:00,1420,19,28.46571,3215.487,729.323,4.538111,127.4936,1,0,2250.841,2250.523,957.8381,276.023,1233.861,3,729.323,4.538111,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1292.685,0,0,4.009122e-06,0,127.4936,439.7228,252.5382,187.1846,553.4683,0,1106.937,0,-1.136868e-13,3.756995e-13,4.263256e-14,729.323,4.538111,0,0,500,6.221645e-10,0,-7.01661e-14
mpc,2026-01-19 19:15:00,1421,19.25,28.39982,3199.232,761.0489,0.03884313,124.4276,0,0,2239.462,2239.145,591.0282,170.0207,761.0489,4,761.0489,0,0,0,0,0.03884313,1899.691,0.9498456,1.196402,0.3172331,0,250,0.3172331,1648.117,0,0,2.796347e-06,0,124.4276,436.8814,321.5198,115.3615,0,515.8142,2836.978,0,0,-3.175238e-14,4.263256e-14,761.0489,0.03884313,0,0.03884313,0,0,0,2.00534e-14
mpc,2026-01-19 19:30:00,1422,19.5,28.14721,3192.013,762.0694,0,121.496,0,0,2234.409,2234.092,593.709,170.7918,764.5009,4,762.0694,0,0,0,2.431453,0,1900,0.95,1.196208,0.3172331,0,250,0.3172331,1640.383,0,0,3.48052e-06,0,121.496,433.5454,318.2857,115.2597,0,512.6516,2819.584,0,-5.684342e-14,0,4.263256e-14,762.0694,0,0,0,2.431453,2.32704e-08,0,3.330669e-14
mpc,2026-01-19 19:45:00,1423,19.75,28.06083,3195.415,763.04,0,106.5498,0,0,2236.791,2236.473,593.5036,170.7328,764.2364,4,763.04,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1642.97,0,0,0,0,106.5498,433.2088,318.201,115.0078,0,509.5697,2802.633,0,-2.842171e-14,1.583178e-13,4.263256e-14,763.04,0,0,0,1.196402,2.275524e-06,0,2.220446e-16
mpc,2026-01-19 20:00:00,1424,20,28.02617,3150.794,729.7564,0,99.82067,0,0,2205.556,2205.239,567.6557,163.2971,730.9528,4,729.7564,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1637.583,0,0,0,0,99.82067,426.8442,316.9236,109.9206,0,499.5391,2747.465,0,5.684342e-14,1.465494e-14,4.263256e-14,729.7564,0,0,0,1.196402,1.29552e-06,0,2.220446e-16
mpc,2026-01-19 20:15:00,1425,20.25,27.79539,3129.51,677.2221,0,93.89881,0,0,2190.657,2190.34,139.4274,40.10897,179.5363,1,179.5363,0,0,0,0,497.6857,1775.279,0.8876397,1.196402,0.3172331,0,250,0.3172331,2050.912,0,0,4.77824e-06,0,93.89881,421.888,394.9753,26.91274,0,453.1678,2492.423,0,0,2.695622e-13,4.263256e-14,677.2221,0,0,497.6857,0,0,0,0
mpc,2026-01-19 20:30:00,1426,20.5,27.87852,3143.628,612.3985,0,81.78714,0,0,2200.54,2200.222,863.8853,248.5132,1112.399,3,612.3985,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1336.337,0,0,0,0,81.78714,424.539,257.8128,166.7262,0,522.1048,2871.576,0,-1.136868e-13,2.176037e-14,4.263256e-14,612.3985,0,0,0,500,3.249097e-06,0,-1.136868e-13
mpc,2026-01-19 20:45:00,1427,20.75,27.65977,3069.262,555.4354,0,70.46051,0,0,2148.483,2148.166,432.2786,124.3533,556.6318,2,555.4354,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1715.887,0,0,0,0,70.46051,412.5807,329.5078,83.07288,0,467.3919,2570.655,0,-1.421085e-14,1.583178e-13,4.263256e-14,555.4354,0,0,0,1.196402,3.739422e-06,0,2.220446e-16
mpc,2026-01-19 21:00:00,1428,21,27.38004,3095.863,494.4932,0,64.84145,0,0,2167.104,2166.787,384.951,110.7386,495.6896,1,494.4932,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1781.836,0,0,4.108835e-06,0,64.84145,413.712,340.1622,73.5498,0,463.2793,2548.036,0,-4.263256e-14,1.465494e-14,4.263256e-14,494.4932,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-19 21:15:00,1429,21.25,27.21366,3124.159,407.1436,0,52.9282,0,0,2186.912,2186.594,136.9615,39.39961,176.3611,1,176.3611,0,0,0,0,230.7825,1842.005,0.9210026,1.196402,0.3172331,0,250,0.3172331,2049.633,0,0,2.08595e-06,0,52.9282,416.0397,389.9237,26.11601,0,439.3924,2416.658,0,-7.105427e-15,4.400924e-13,4.263256e-14,407.1436,0,0,230.7825,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,26.96664,3158.93,357.6926,0,40.64517,0,0,2211.251,2210.934,0,0,0,0,0,0,0,0,0,357.6926,1752.292,0.8761461,1.159884,0.3172331,0,250,0.3172331,2210.934,0,0,0,0,40.64517,418.5067,418.4466,0.06004029,0,426.1392,2343.766,0,0,-7.260859e-14,4.263256e-14,357.6926,0,0,357.6926,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,26.56867,3081.037,324.4445,0,38.55779,0,0,2156.726,2156.409,0,0,0,0,0,0,0,0,0,324.4445,1670.905,0.8354526,1.103393,0.3172331,0,250,0.3172331,2156.409,0,0,0,0,38.55779,404.833,404.7734,0.05954693,0,412.011,2266.06,0,0,-2.318146e-13,4.263256e-14,324.4445,0,0,324.4445,0,0,0,0
mpc,2026-01-19 22:00:00,1432,22,26.34134,3064.01,265.6049,0,41.79477,0,0,2144.807,2144.49,0,0,0,0,0,0,0,0,0,265.6049,1604.241,0.8021205,1.052144,0.3172331,0,250,0.3172331,2144.49,0,0,0,0,41.79477,400.7148,400.6555,0.05926873,0,408.464,2246.552,0,0,-4.354295e-13,4.263256e-14,265.6049,0,0,265.6049,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,26.3194,3044.631,257.3702,0,35.04473,0,0,2131.242,2130.924,0,0,0,0,0,0,0,0,0,257.3702,1539.646,0.7698229,1.010167,0.3172331,0,250,0.3172331,2130.924,0,0,0,0,35.04473,398.0009,397.9417,0.05924202,0,404.4861,2224.674,0,0,2.176037e-13,4.263256e-14,257.3702,0,0,257.3702,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,26.34264,3079.53,202.6732,0,33.02112,0,0,2155.671,2155.354,0,0,0,0,0,0,0,0,0,202.6732,1488.735,0.7443676,0.9694924,0.3172331,0,250,0.3172331,2155.354,0,0,1.16606e-06,0,33.02112,402.7553,402.696,0.05927032,0,408.8655,2248.76,0,0,3.510525e-13,4.263256e-14,202.6732,0,0,202.6732,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,26.02432,3087.344,178.4855,0,17.1539,0,0,2161.141,2160.823,0,0,0,0,0,0,0,0,0,178.4855,1443.879,0.7219397,0.9374347,0.3172331,0,250,0.3172331,2160.823,0,0,0,0,17.1539,401.1528,401.0939,0.05888509,0,404.2781,2223.529,0,0,1.29341e-13,4.263256e-14,178.4855,0,0,178.4855,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,25.89591,3101.549,170.6082,0,14.63549,0,1,2171.084,2170.767,0,0,0,0,0,0,0,0,0,170.6082,1401,0.7005,0.9091897,0.3172331,0,250,0.3172331,2170.767,0,0,6.913938e-07,0,14.63549,401.9447,401.886,0.0587311,0,404.5955,2225.275,0,0,-4.274359e-13,4.263256e-14,170.6082,0,0,170.6082,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,25.66362,3105.131,163.9423,0,16.20637,1,1,2173.591,2173.274,515.6156,148.3268,663.9423,2,163.9423,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1657.659,0,0,0,0,16.20637,400.5142,305.4465,95.06775,456.7595,0,913.519,0,5.684342e-14,-3.429479e-13,4.263256e-14,163.9423,0,0,0,500,1.488675e-06,0,-2.842171e-14
mpc,2026-01-19 23:30:00,1438,23.5,25.4501,3052.044,149.8273,0,22.46447,1,1,2136.43,2136.113,504.6539,145.1734,649.8273,2,149.8273,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1631.459,0,0,4.665271e-06,0,22.46447,391.9704,299.3235,92.64694,448.6184,0,897.2369,0,-5.684342e-14,4.206635e-13,4.263256e-14,149.8273,0,0,0,500,0,0,0
mpc,2026-01-19 23:45:00,1439,23.75,25.36419,3056.677,134.8019,0,14.29099,1,1,2139.674,2139.357,492.9852,141.8167,634.8019,2,134.8019,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1646.372,0,0,0,0,14.29099,391.8861,301.5366,90.34944,445.9707,0,891.9415,0,0,-1.403322e-13,4.263256e-14,134.8019,0,0,0,500,3.637635e-06,0,0
mpc,2026-01-20 00:00:00,1440,0,25.22313,2996.283,129.7253,0,19.54317,1,1,2097.398,2097.081,489.0427,140.6826,629.7253,2,129.7253,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1608.038,0,0,0,0,19.54317,383.0545,293.6812,89.37338,437.9329,0,875.8659,0,2.842171e-14,-8.282264e-14,4.263256e-14,129.7253,0,0,0,500,4.859762e-06,0,5.684342e-14
mpc,2026-01-20 00:15:00,1441,0.25,24.99202,3011.762,100.052,8.468487,23.06262,1,1,2108.233,2107.916,0,0,0,0,0,0,0,0,0,108.5205,1872.571,0.9362854,1.196402,0.3172331,0,250,0.3172331,2107.916,0,0,0,4.150121e-08,23.06262,37.9482,37.94249,0.005710195,42.13503,0,84.27006,0,0,2.631229e-13,4.263256e-14,100.052,8.468487,0,108.5205,0,0,0,0
mpc,2026-01-20 00:30:00,1442,0.5,24.62311,3017.917,92.78444,2.616312,26.94199,1,1,2112.542,2112.225,0,0,0,0,0,0,0,0,0,95.40075,1848.426,0.9242129,1.17913,0.3172331,0,250,0.3172331,2112.225,0,0,4.709004e-07,9.624878e-09,26.94199,38.02576,38.02005,0.005710195,42.88194,0,85.76389,0,0,-2.711165e-13,4.263256e-14,92.78444,2.616312,0,95.40075,0,0,0,-3.996803e-15
mpc,2026-01-20 00:45:00,1443,0.75,24.23489,3013.21,79.23342,4.636178,17.72589,1,1,2109.247,2108.93,0,0,0,0,0,0,0,0,0,83.8696,1827.167,0.9135837,1.163927,0.3172331,0,250,0.3172331,2108.93,0,0,0,0,17.72589,37.96645,37.96074,0.005710195,41.13505,0,82.2701,0,0,-1.931788e-13,4.263256e-14,79.23342,4.636178,0,83.8696,0,0,0,3.552714e-15
mpc,2026-01-20 01:00:00,1444,1,23.99181,3019.471,91.14616,0,17.43431,1,1,2113.629,2113.312,0,0,0,0,0,0,0,0,0,91.14616,1804.093,0.9020466,1.150541,0.3172331,0,250,0.3172331,2113.312,0,0,2.116448e-07,0,17.43431,38.04533,38.03962,0.005710195,41.14684,0,82.29368,0,0,-7.172041e-14,4.263256e-14,91.14616,0,0,91.14616,0,0,0,0
mpc,2026-01-20 01:15:00,1445,1.25,23.8053,3035.951,114.5568,0,22.36929,1,1,2125.165,2124.848,0,0,0,0,0,0,0,0,0,114.5568,1775.17,0.887585,1.136011,0.3172331,0,250,0.3172331,2124.848,0,0,8.928387e-07,0,22.36929,38.25298,38.24727,0.005710195,42.2195,0,84.439,0,0,3.292921e-13,4.263256e-14,114.5568,0,0,114.5568,0,0,0,0
mpc,2026-01-20 01:30:00,1446,1.5,23.64842,3012.304,101.3833,0,22.12856,1,1,2108.613,2108.295,0,0,0,0,0,0,0,0,0,101.3833,1749.545,0.8747724,1.117799,0.3172331,0,250,0.3172331,2108.295,0,0,2.270367e-07,0,22.12856,37.95503,37.94932,0.005710195,41.8668,0,83.73359,0,0,1.278977e-13,4.263256e-14,101.3833,0,0,101.3833,0,0,0,0
mpc,2026-01-20 01:45:00,1447,1.75,23.5346,3021.182,100.0919,0,21.20625,1,1,2114.828,2114.51,0,0,0,0,0,0,0,0,0,100.0919,1724.246,0.8621232,1.101663,0.3172331,0,250,0.3172331,2114.51,0,0,1.176941e-07,0,21.20625,38.0669,38.06119,0.005710195,41.80708,0,83.61417,0,0,8.193446e-14,4.263256e-14,100.0919,0,0,100.0919,0,0,0,0
mpc,2026-01-20 02:00:00,1448,2,23.45359,3055.063,124.751,0,20.95986,1,1,2138.544,2138.227,0,0,0,0,0,0,0,0,0,124.751,1692.787,0.8463936,1.085733,0.3172331,0,250,0.3172331,2138.227,0,0,0,0,20.95986,38.49379,38.48808,0.005710195,42.18464,0,84.36927,0,0,4.640732e-14,4.263256e-14,124.751,0,0,124.751,0,0,0,0
mpc,2026-01-20 02:15:00,1449,2.25,22.94038,3058.916,114.5495,0,19.71768,1,1,2141.241,2140.924,0,0,0,0,0,0,0,0,0,114.5495,1663.883,0.8319417,1.065923,0.3172331,0,250,0.3172331,2140.924,0,0,1.513001e-06,0,19.71768,38.54234,38.53663,0.005710195,41.97983,0,83.95966,0,0,-1.44329e-14,4.263256e-14,114.5495,0,0,114.5495,0,0,0,0
mpc,2026-01-20 02:30:00,1450,2.5,22.87195,3058.495,113.3921,0,16.74956,1,1,2140.947,2140.629,0,0,0,0,0,0,0,0,0,113.3921,1635.273,0.8176367,1.047723,0.3172331,0,250,0.3172331,2140.629,0,0,0,0,16.74956,38.53704,38.53133,0.005710195,41.45238,0,82.90476,0,0,-2.373657e-13,4.263256e-14,113.3921,0,0,113.3921,0,0,0,0
mpc,2026-01-20 02:45:00,1451,2.75,22.55901,3052.767,112.1653,0,8.546991,1,1,2136.937,2136.62,0,0,0,0,0,0,0,0,0,112.1653,1606.975,0.8034873,1.029708,0.3172331,0,250,0.3172331,2136.62,0,0,4.790225e-07,0,8.546991,38.46487,38.45916,0.005710195,39.94082,0,79.88164,0,0,-4.509726e-13,4.263256e-14,112.1653,0,0,112.1653,0,0,0,0
mpc,2026-01-20 03:00:00,1452,3,22.54069,3017.444,113.9132,3.757835,6.242952,1,1,2112.211,2111.894,0,0,0,0,0,0,0,0,0,117.671,1577.304,0.788652,1.011888,0.3172331,0,250,0.3172331,2111.894,0,0,1.403114e-06,7.193758e-09,6.242952,38.0198,38.01409,0.005710195,39.09596,0,78.19191,0,0,-2.071676e-13,4.263256e-14,113.9132,3.757835,0,117.671,0,0,0,4.884981e-15
mpc,2026-01-20 03:15:00,1453,3.25,22.43128,3056.774,89.36433,3.561952,9.869656,1,1,2139.742,2139.425,0,0,0,0,0,0,0,0,0,92.92628,1553.824,0.776912,0.9932051,0.3172331,0,250,0.3172331,2139.425,0,0,0,4.554033e-08,9.869656,38.51536,38.50965,0.005710195,40.21644,0,80.43289,0,0,-2.176037e-13,4.263256e-14,89.36433,3.561952,0,92.92628,0,0,0,-6.661338e-15
mpc,2026-01-20 03:30:00,1454,3.5,22.37219,3044.03,111.3265,0,8.357367,1,1,2130.821,2130.503,0,0,0,0,0,0,0,0,0,111.3265,1525.748,0.7628739,0.9784202,0.3172331,0,250,0.3172331,2130.503,0,0,7.266446e-07,0,8.357367,38.35477,38.34906,0.005710195,39.79271,0,79.58542,0,0,-1.956213e-13,4.263256e-14,111.3265,0,0,111.3265,0,0,0,0
mpc,2026-01-20 03:45:00,1455,3.75,22.17285,3045.926,128.4432,1.181546,0.2466012,1,1,2132.148,2131.831,0,0,0,0,0,0,0,0,0,129.6247,1493.101,0.7465507,0.960741,0.3172331,0,250,0.3172331,2131.831,0,0,3.902487e-06,2.952598e-08,0.2466012,38.37866,38.37295,0.005710195,38.41539,0,76.83079,0,0,1.413314e-13,4.263256e-14,128.4432,1.181546,0,129.6247,0,0,0,3.330669e-15
mpc,2026-01-20 04:00:00,1456,4,22.09539,3040.268,113.9657,4.100649,8.765591,1,1,2128.188,2127.871,0,0,0,0,0,0,0,0,0,118.0663,1463.35,0.7316749,0.9401841,0.3172331,0,250,0.3172331,2127.871,0,0,0,0,8.765591,38.30738,38.30167,0.005710195,39.80791,0,79.61583,0,0,4.448664e-13,4.263256e-14,113.9657,4.100649,0,118.0663,0,0,0,-3.552714e-15
mpc,2026-01-20 04:15:00,1457,4.25,21.75205,3035.584,169.2903,0,6.598945,1,1,2124.909,2124.592,0,0,0,0,0,0,0,0,0,169.2903,1420.797,0.7103984,0.9214499,0.3172331,0,250,0.3172331,2124.592,0,0,0,0,6.598945,38.24836,38.24265,0.005710195,39.36928,0,78.73855,0,0,3.579359e-13,4.263256e-14,169.2903,0,0,169.2903,0,0,0,0
mpc,2026-01-20 04:30:00,1458,4.5,21.81195,3027.479,195.3177,3.454302,16.60735,1,1,2119.235,2118.918,0,0,0,0,0,0,0,0,0,198.772,1370.88,0.6854401,0.894655,0.3172331,0,250,0.3172331,2118.918,0,0,0,0,16.60735,38.14623,38.14052,0.005710195,40.97905,0,81.95811,0,0,2.818856e-13,4.263256e-14,195.3177,3.454302,0,198.772,0,0,0,1.332268e-14
mpc,2026-01-20 04:45:00,1459,4.75,21.69904,3019.711,216.5711,5.494237,20.84106,1,1,2113.798,2113.481,0,0,0,0,0,0,0,0,0,222.0653,1315.148,0.657574,0.8632232,0.3172331,0,250,0.3172331,2113.481,0,0,0,0,20.84106,38.04836,38.04265,0.005710195,41.59727,0,83.19453,0,0,-2.273737e-13,4.263256e-14,216.5711,5.494237,0,222.0653,0,0,0,-2.664535e-15
mpc,2026-01-20 05:00:00,1460,5,21.30817,3055.264,273.859,0.6198382,17.3384,1,1,2138.685,2138.367,0,0,0,0,0,0,0,0,0,274.4788,1246.321,0.6231607,0.8281295,0.3172331,0,250,0.3172331,2138.367,0,0,1.906997e-06,0,17.3384,38.49632,38.49061,0.005710195,41.42629,0,82.85258,0,0,-9.436896e-14,4.263256e-14,273.859,0.6198382,0,274.4788,0,0,0,-1.387779e-14
mpc,2026-01-20 05:15:00,1461,5.25,21.41204,3096.15,354.5598,0,12.58964,1,1,2167.305,2166.988,0,0,0,0,0,0,0,0,0,354.5598,1157.485,0.5787426,0.7847903,0.3172331,0,250,0.3172331,2166.988,0,0,2.742148e-06,0,12.58964,39.01149,39.00578,0.005710195,41.14154,0,82.28309,0,0,2.298162e-14,4.263256e-14,354.5598,0,0,354.5598,0,0,0,0
mpc,2026-01-20 05:30:00,1462,5.5,21.60896,3103.313,420.6811,3.582718,9.150806,1,1,2172.319,2172.002,326.6997,93.98145,420.6811,2,420.6811,0,0,0,0,3.582718,1156.407,0.5782037,0.7288515,0.3172331,0,250,0.3172331,1845.302,0,0,0,0,9.150806,39.10174,33.21544,5.886304,128.755,0,257.51,0,1.421085e-14,1.969536e-13,4.263256e-14,420.6811,3.582718,0,3.582718,0,9.716199e-07,0,-1.332268e-14
mpc,2026-01-20 05:45:00,1463,5.75,21.48593,3076.957,513.6668,0,16.70346,1,1,2153.87,2153.553,787.2105,226.4563,1013.667,3,513.6668,0,0,0,500,0,1281.225,0.6406126,0.7281727,0.3172331,0,250,0.3172331,1366.342,0,0,2.314987e-06,0,16.70346,38.76966,24.59416,14.1755,253.888,0,507.776,0,-8.526513e-14,-3.715916e-13,4.263256e-14,513.6668,0,0,0,500,0,0,0
mpc,2026-01-20 06:00:00,1464,6,21.65135,3084.867,592.3477,0,19.1701,1,1,2159.407,2159.09,848.3139,244.0338,1092.348,3,592.3478,0,0,0,500,0,1406.024,0.7030118,0.8067688,0.3172331,0,250,0.3172331,1310.776,0,0,0,0,19.1701,38.86932,23.59396,15.27536,270.8945,0,541.789,0,-1.98952e-13,-6.761258e-14,4.263256e-14,592.3477,0,0,0,500,1.466203e-06,0,-1.136868e-13
mpc,2026-01-20 06:15:00,1465,6.25,21.57437,3149.7,679.3749,0,17.49331,1,1,2204.79,2204.473,915.8989,263.476,1179.375,3,679.3749,0,0,0,500,0,1530.802,0.7654011,0.8853524,0.3172331,0,250,0.3172331,1288.574,0,0,0,0,17.49331,39.68622,23.19433,16.49189,289.647,0,579.2939,0,0,2.157163e-13,4.263256e-14,679.3749,0,0,0,500,2.425494e-06,0,0
mpc,2026-01-20 06:30:00,1466,6.5,21.31662,3157.462,735.0853,0,28.15316,1,1,2210.224,2209.907,582.7826,167.6486,750.4312,2,735.0853,0,0,0,15.34589,0,1534.398,0.7671989,0.9639237,0.3172331,0,250,0.3172331,1627.124,0,0,4.912911e-06,0,28.15316,39.78403,29.28823,10.4958,201.7044,0,403.4088,0,2.842171e-14,1.109113e-13,4.263256e-14,735.0853,0,0,0,15.34589,0,0,4.440892e-14
