controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 06:45:00,1467,6.75,21.32612,3154.029,778.816,0,21.92855,1,1,2207.821,2207.503,993.1246,285.6914,1278.816,3,778.816,0,0,0,500,0,1659.156,0.8295781,0.9661878,0.3172331,0,250,0.3172331,1214.379,0,0,0,0,21.92855,39.74077,21.85882,17.88195,311.2643,0,622.5287,0,5.684342e-14,-2.665645e-13,4.263256e-14,778.816,0,0,0,500,1.315644e-06,0,0
mpc,2026-01-20 07:00:00,1468,7,21.43959,3138.979,800.1702,8.711992,14.1667,1,1,2197.286,2196.968,1015.755,293.1276,1308.882,3,800.1702,8.711992,0,0,500,0,1783.895,0.8919475,1.044746,0.3172331,0,250,0.3172331,1181.214,0,0,0,0,14.1667,39.55114,21.26185,18.28929,316.794,0,633.5879,0,1.136868e-13,2.076117e-13,4.263256e-14,800.1702,8.711992,0,0,500,3.71928e-06,0,8.704149e-14
mpc,2026-01-20 07:15:00,1469,7.25,21.54138,3163.114,784.5263,19.0216,21.67477,1,1,2214.18,2213.862,609.2607,175.2656,784.5263,2,784.5263,0,0,0,0,19.0216,1778.859,0.8894294,1.123293,0.3172331,0,250,0.3172331,1604.602,0,0,2.279413e-06,3.559495e-07,21.67477,39.85523,28.88283,10.9724,207.8343,0,415.6686,0,2.842171e-14,2.413625e-13,4.263256e-14,784.5263,19.0216,0,19.0216,0,0,0,2.842171e-14
mpc,2026-01-20 07:30:00,1470,7.5,21.65261,3166.825,749.5031,23.58523,22.4238,1,1,2216.777,2216.46,582.0618,167.4413,749.5031,2,749.5031,0,0,0,0,23.58523,1772.682,0.8863412,1.120121,0.3172331,0,250,0.3172331,1634.398,0,0,4.988733e-06,0,22.4238,39.90199,29.41917,10.48282,200.6817,0,401.3634,0,-8.526513e-14,3.315126e-13,4.263256e-14,749.5031,23.58523,0,23.58523,0,0,0,-3.907985e-14
mpc,2026-01-20 07:45:00,1471,7.75,21.80183,3210.498,683.0151,14.63154,30.12283,1,1,2247.348,2247.031,928.8807,268.7659,1197.647,3,683.0151,14.63154,0,0,500,0,1897.403,0.9487017,1.116232,0.3172331,0,250,0.3172331,1318.151,0,0,0,0,30.12283,40.45227,23.72671,16.72556,297.6403,0,595.2805,0,0,1.920686e-13,4.263256e-14,683.0151,14.63154,0,0,500,1.534987e-06,0,-1.776357e-15
mpc,2026-01-20 08:00:00,1472,8,21.95271,3244.095,608.2336,370.6396,30.39317,1,1,2270.866,2270.549,472.3524,135.8813,608.2336,2,608.2336,0,0,0,0,370.6396,1804.445,0.9022224,1.194767,0.3172331,0,250,0.3172331,1798.197,0,0,0,2.536437e-06,30.39317,40.87559,32.36754,8.508053,173.4574,0,346.9148,0,0,-3.63487e-13,4.263256e-14,608.2336,370.6396,0,370.6396,0,3.633292e-06,0,0
mpc,2026-01-20 08:15:00,1473,8.25,22.05898,3260.531,541.7953,383.5757,42.58243,1,1,2282.372,2282.055,420.7565,121.0387,541.7953,2,541.7953,0,0,0,0,383.5757,1708.267,0.8541334,1.136232,0.3172331,0,250,0.3172331,1861.298,0,0,0,0,42.58243,41.0827,33.50337,7.579328,161.8543,0,323.7085,0,0,-2.531308e-14,4.263256e-14,541.7953,383.5757,0,383.5757,0,7.932265e-07,0,0
mpc,2026-01-20 08:30:00,1474,8.5,22.12701,3266.589,443.3994,379.686,40.50705,1,1,2286.613,2286.295,344.3426,99.05678,443.3994,1,443.3994,0,0,0,0,379.686,1613.076,0.8065382,1.075671,0.3172331,0,250,0.3172331,1941.953,0,0,0,0,40.50705,41.15903,34.95515,6.203877,140.9767,0,281.9533,0,0,6.883383e-15,4.263256e-14,443.3994,379.686,0,379.686,0,1.679669e-06,0,-5.684342e-14
mpc,2026-01-20 08:45:00,1475,8.75,22.25059,3286.502,368.9493,391.3645,42.59475,1,1,2300.551,2300.234,286.5249,82.42441,368.9493,1,368.9493,0,0,0,0,391.3645,1514.981,0.7574907,1.015731,0.3172331,0,250,0.3172331,2013.709,0,0,0,4.569245e-06,42.59475,41.40993,36.24677,5.163159,126.012,0,252.024,0,-2.842171e-14,-4.214407e-13,4.263256e-14,368.9493,391.3645,0,391.3645,0,4.404252e-06,0,0
mpc,2026-01-20 09:00:00,1476,9,22.37355,3300.703,265.2098,390.7195,48.28131,1,1,2310.492,2310.175,205.9611,59.24868,265.2098,1,265.2098,0,0,0,0,390.7195,1417.063,0.7085315,0.9539615,0.3172331,0,250,0.3172331,2104.214,0,0,0,0,48.28131,41.58886,37.87585,3.71301,105.4648,0,210.9297,0,-1.421085e-14,-3.211875e-13,4.263256e-14,265.2098,390.7195,0,390.7195,0,3.833239e-06,0,0
mpc,2026-01-20 09:15:00,1477,9.25,22.51277,3302.34,214.9183,392.0105,54.40809,1,1,2311.638,2311.321,166.9049,48.01341,214.9183,1,214.9183,0,0,0,0,392.0105,1318.837,0.6594186,0.8923038,0.3172331,0,250,0.3172331,2144.416,0,0,9.255309e-07,0,54.40809,41.60948,38.59948,3.009999,96.0365,0,192.073,0,-7.105427e-15,1.854072e-14,4.263256e-14,214.9183,392.0105,0,392.0105,0,0,0,0
mpc,2026-01-20 09:30:00,1478,9.5,22.55702,3345.664,187.5189,395.4926,57.79179,1,1,2341.965,2341.647,145.6266,41.89229,187.5189,1,187.5189,0,0,0,0,395.4926,1219.756,0.6098782,0.8304525,0.3172331,0,250,0.3172331,2196.021,0,0,4.329456e-06,0,57.79179,42.15536,39.52837,2.626988,91.43878,0,182.8776,0,7.105427e-15,8.448797e-14,4.263256e-14,187.5189,395.4926,0,395.4926,0,0,0,-5.684342e-14
mpc,2026-01-20 09:45:00,1479,9.75,22.68387,3349.116,161.7736,399.1136,54.70688,1,1,2344.381,2344.064,125.6329,36.14071,161.7736,1,161.7736,0,0,0,0,399.1136,1119.786,0.559893,0.7680628,0.3172331,0,250,0.3172331,2218.431,0,0,0,4.225247e-06,54.70688,42.19887,39.93176,2.267102,85.57882,0,171.1576,0,-7.105427e-15,-2.18825e-13,4.263256e-14,161.7736,399.1136,0,399.1136,0,1.048043e-06,0,0
mpc,2026-01-20 10:00:00,1480,10,22.8997,3344.603,125.4841,403.2364,63.17177,1,1,2341.222,2340.905,114.4655,35.53454,150,1,125.4841,24.51593,0,0,0,378.7205,1024.93,0.5124648,0.7051129,0.3172331,0,250,0.3172331,2226.44,0,0,4.815447e-06,1.94639e-06,63.17177,42.142,40.07591,2.066088,86.63321,0,173.2664,0,7.105427e-15,2.547962e-13,4.263256e-14,125.4841,403.2364,0,378.7205,0,0,0,0
mpc,2026-01-20 10:15:00,1481,10.25,23.15069,3316.425,113.7415,394.9427,64.14759,1,1,2321.497,2321.18,113.496,36.50402,150,1,113.7415,36.25847,0,0,0,358.6843,935.0973,0.4675486,0.6453832,0.3172331,0,250,0.3172331,2207.684,0,0,0,1.304301e-07,64.14759,41.78695,39.73831,2.048638,87.48954,0,174.9791,0,-1.421085e-14,2.313705e-13,4.263256e-14,113.7415,394.9427,0,358.6843,0,4.793018e-06,0,1.421085e-14
mpc,2026-01-20 10:30:00,1482,10.5,23.3574,3332.999,102.3894,404.2938,74.53152,1,1,2333.099,2332.782,112.5587,37.44128,150,1,102.3894,47.61064,0,0,0,356.6831,845.7793,0.4228896,0.588817,0.3172331,0,250,0.3172331,2220.223,0,0,0,2.760759e-06,74.53152,41.99579,39.96402,2.031767,90.52546,0,181.0509,0,7.105427e-15,4.440892e-15,4.263256e-14,102.3894,404.2938,0,356.6831,0,8.23582e-07,0,0
mpc,2026-01-20 10:45:00,1483,10.75,23.55263,3317.04,107.6047,406.3316,77.52017,1,1,2321.928,2321.61,112.9893,37.01069,150,1,107.6047,42.39531,0,0,0,363.9363,754.6621,0.377331,0.5325748,0.3172331,0,250,0.3172331,2208.621,0,0,4.730781e-07,0,77.52017,41.7947,39.75518,2.039518,90.46392,0,180.9278,0,-1.421085e-14,1.629807e-13,4.263256e-14,107.6047,406.3316,0,363.9363,0,0,0,0
mpc,2026-01-20 11:00:00,1484,11,23.84455,3363.411,110.3245,411.6,86.16092,1,1,2354.388,2354.07,113.2139,36.78614,150,1,110.3245,39.67552,0,0,0,371.9245,661.5621,0.3307811,0.4751996,0.3172331,0,250,0.3172331,2240.856,0,0,0,3.663353e-06,86.16092,42.37898,40.33542,2.04356,92.43334,0,184.8667,0,-7.105427e-15,-3.907985e-14,4.263256e-14,110.3245,411.6,0,371.9245,0,1.972328e-06,0,-2.842171e-14
mpc,2026-01-20 11:15:00,1485,11.25,24.17384,3364.703,93.65448,412.9928,91.94796,1,1,2355.292,2354.975,111.8376,38.16244,150,1,93.65448,56.34552,0,0,0,356.6473,572.2962,0.2861481,0.416576,0.3172331,0,250,0.3172331,2243.137,0,0,0,2.032212e-06,91.94796,42.39526,40.37647,2.018786,94.98498,0,189.97,0,0,2.347567e-13,4.263256e-14,93.65448,412.9928,0,356.6473,0,1.697441e-08,0,5.684342e-14
mpc,2026-01-20 11:30:00,1486,11.5,24.48512,3365.42,124.5215,412.5156,98.27628,1,1,2355.794,2355.477,114.386,35.61401,150,1,124.5215,25.47852,0,0,0,387.037,475.4468,0.2377234,0.3603665,0.3172331,0,250,0.3172331,2241.091,0,0,9.678404e-07,0,98.27628,42.40429,40.33964,2.064658,93.63994,0,187.2799,0,7.105427e-15,2.525757e-14,4.263256e-14,124.5215,412.5156,0,387.037,0,0,0,-5.684342e-14
mpc,2026-01-20 11:45:00,1487,11.75,24.47927,3334.999,100.7345,419.0118,113.5274,1,1,2334.499,2334.182,112.4221,37.5779,150,1,100.7345,49.2655,0,0,0,369.7463,382.9354,0.1914677,0.2993819,0.3172331,0,250,0.3172331,2221.76,0,0,0,4.257212e-06,113.5274,42.02099,39.99168,2.029308,97.99817,0,195.9963,0,-1.421085e-14,5.973e-14,4.263256e-14,100.7345,419.0118,0,369.7463,0,2.497352e-06,0,4.263256e-14
mpc,2026-01-20 12:00:00,1488,12,24.64424,3374.643,112.0814,422.1074,118.5764,1,1,2362.25,2361.933,113.3589,36.64109,150,1,112.0814,37.91864,0,0,0,384.1887,286.8279,0.143414,0.2411288,0.3172331,0,250,0.3172331,2248.574,0,0,0,0,118.5764,42.5205,40.47433,2.046171,98.52245,0,197.0449,0,-1.421085e-14,-3.383405e-14,4.263256e-14,112.0814,422.1074,0,384.1887,0,8.393344e-08,0,1.421085e-14
mpc,2026-01-20 12:15:00,1489,12.25,24.95914,3393.57,101.9179,424.2138,131.8719,1,1,2375.499,2375.182,132.6472,46.35335,179.0006,1,101.9179,77.08265,0,0,0,347.1311,200,0.1,0.1806113,0.3172331,0,250,0.3172331,2242.534,0,0,0,1.626223e-06,131.8719,42.75898,40.36562,2.39336,110.6761,0,221.3522,0,-2.131628e-14,2.370326e-14,4.263256e-14,101.9179,424.2138,0,347.1311,0,1.784243e-06,0,-4.263256e-14
mpc,2026-01-20 12:30:00,1490,12.5,25.24505,3434.323,112.5015,424.3471,135.9383,1,1,2404.026,2403.709,770.1786,266.67,1036.849,3,112.5015,424.3471,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1633.53,0,0,0,0,135.9383,439.2484,298.4683,140.7801,589.976,0,1179.952,0,-1.705303e-13,5.012657e-14,4.263256e-14,112.5015,424.3471,0,0,500,4.156588e-06,0,-8.526513e-14
mpc,2026-01-20 12:45:00,1491,12.75,25.54751,3427.714,130.1734,418.6458,150.6004,1,1,2399.4,2399.083,114.8526,35.14738,150,1,130.1734,19.82657,0,0,0,398.8193,225.2125,0.1126063,0.2046279,0.3172331,0,250,0.3172331,2284.23,0,0,0,4.810791e-06,150.6004,441.0844,419.9126,21.17181,482.745,0,965.4901,0,-1.421085e-14,-7.560619e-14,4.263256e-14,130.1734,418.6458,0,398.8193,0,4.983032e-06,0,5.684342e-14
mpc,2026-01-20 13:00:00,1492,13,25.79639,3470.52,133.9868,419.6699,165.605,1,1,2429.364,2429.047,783.6179,270.0388,1053.657,3,133.9868,419.6699,0,0,500,0,350.1771,0.1750885,0.141813,0.3172331,0,250,0.3172331,1645.429,0,0,1.83632e-06,0,165.605,448.8518,304.0111,144.8406,604.6473,0,1209.295,0,-5.684342e-14,1.231237e-13,4.263256e-14,133.9868,419.6699,0,0,500,4.560306e-06,0,0
mpc,2026-01-20 13:15:00,1493,13.25,25.88719,3497.716,125.234,413.8775,171.4287,1,1,2448.401,2448.084,114.4448,35.55518,150,1,125.234,24.76601,0,0,0,389.1115,252.8441,0.126422,0.2205014,0.3172331,0,250,0.3172331,2333.639,0,0,0,0,171.4287,453.2054,431.9627,21.24276,499.2498,0,998.4996,0,-1.421085e-14,-1.404432e-14,4.263256e-14,125.234,413.8775,0,389.1115,0,1.476821e-06,0,-2.842171e-14
mpc,2026-01-20 13:30:00,1494,13.5,26.24303,3541.083,120.8234,419.9628,181.3522,1,1,2478.758,2478.441,773.5985,267.1877,1040.786,3,120.8234,419.9628,0,0,500,0,377.8043,0.1889021,0.1592122,0.3172331,0,250,0.3172331,1704.842,0,0,0,0,181.3522,462.1732,317.8738,144.2993,618.8753,0,1237.751,0,-1.136868e-13,-1.350031e-13,4.263256e-14,120.8234,419.9628,0,0,500,1.617547e-06,0,-5.684342e-14
mpc,2026-01-20 13:45:00,1495,13.75,26.25338,3523.622,108.5327,410.6432,190.9158,1,1,2466.536,2466.218,113.0659,36.93408,150,1,108.5327,41.46735,0,0,0,369.1759,285.4508,0.1427254,0.2378978,0.3172331,0,250,0.3172331,2353.152,0,0,7.668547e-08,0,190.9158,459.9919,438.8468,21.14518,511.3853,0,1022.771,0,-1.421085e-14,6.389334e-14,4.263256e-14,108.5327,410.6432,0,369.1759,0,0,0,-5.684342e-14
mpc,2026-01-20 14:00:00,1496,14,26.56307,3547.257,100.1566,408.9257,199.8119,1,1,2483.08,2482.763,749.8886,259.1937,1009.082,3,100.1566,408.9257,0,0,500,0,410.4059,0.205203,0.1797442,0.3172331,0,250,0.3172331,1732.874,0,0,0,5.753617e-08,199.8119,466.0381,325.2353,140.8027,621.9308,0,1243.862,0,0,5.051515e-15,4.263256e-14,100.1566,408.9257,0,0,500,9.847984e-07,0,1.421085e-14
mpc,2026-01-20 14:15:00,1497,14.25,26.7315,3516.947,114.6012,394.2444,208.9288,1,1,2461.863,2461.546,113.567,36.43304,150,1,114.6012,35.39879,0,0,0,358.8456,320.6299,0.160315,0.2584266,0.3172331,0,250,0.3172331,2347.979,0,0,3.300548e-06,1.70715e-06,208.9288,463.6683,442.2193,21.44899,518.002,0,1036.004,0,7.105427e-15,8.226753e-14,4.263256e-14,114.6012,394.2444,0,358.8456,0,0,0,5.684342e-14
mpc,2026-01-20 14:30:00,1498,14.5,26.70086,3513.376,107.5291,393.7397,206.0069,1,1,2459.363,2459.046,745.0745,256.1943,1001.269,3,107.5291,393.7397,0,0,500,0,445.5794,0.2227897,0.201896,0.3172331,0,250,0.3172331,1713.972,0,0,4.183548e-07,0,206.0069,462.9036,322.6053,140.2983,617.5745,0,1235.149,0,0,-9.814372e-14,4.263256e-14,107.5291,393.7397,0,0,500,1.326535e-06,0,5.684342e-14
mpc,2026-01-20 14:45:00,1499,14.75,26.80253,3499.94,112.932,398.5022,214.2566,1,1,2449.958,2449.641,113.4291,36.57086,150,1,112.932,30.11003,6.957991,0,0,368.3922,353.4112,0.1767056,0.2805748,0.3172331,0,250,0.3172331,2336.211,5.187737,0,4.213846e-06,0,209.0689,462.1061,440.6515,21.45461,516.6565,0,1033.313,0,0,-1.187939e-14,4.263256e-14,112.932,398.5022,5.187737,368.3922,0,0,0,0
mpc,2026-01-20 15:00:00,1500,15,27.10175,3526.506,133.0783,398.5205,217.1622,1,1,2468.554,2468.237,115.0925,34.90754,150,1,133.0783,0,16.92166,0,0,398.5205,253.7255,0.1268627,0.2225379,0.3172331,0,250,0.3172331,2353.144,12.57594,0,0,0,204.5863,468.5223,446.618,21.90433,520.3553,0,1040.711,0,0,2.559064e-14,4.263256e-14,133.0783,398.5205,12.57594,398.5205,0,1.431021e-06,0,0
mpc,2026-01-20 15:15:00,1501,15.25,27.15379,3521.633,136.6275,397.3316,217.1453,1,1,2465.143,2464.826,770.1651,263.794,1033.959,3,136.6275,397.3316,0,0,500,0,378.6855,0.1893428,0.1597672,0.3172331,0,250,0.3172331,1694.661,0,0,0,0,217.1453,468.3838,321.9901,146.3937,627.0423,0,1254.085,0,0,-1.348088e-13,4.263256e-14,136.6275,397.3316,0,0,500,5.754342e-06,0,-2.842171e-14
mpc,2026-01-20 15:30:00,1502,15.5,27.1137,3552.045,121.9793,406.1016,215.0517,1,1,2486.431,2486.114,743.0685,256.9315,1000,2,121.9793,406.1016,0,0,471.9191,0,496.6057,0.2483028,0.2384527,0.3172331,0,250,0.3172331,1743.046,0,0,3.026966e-06,0,215.0517,472.0332,330.9061,141.1271,628.6638,0,1257.328,0,0,1.451617e-14,4.263256e-14,121.9793,406.1016,0,0,471.9191,3.255153e-06,0,5.684342e-14
mpc,2026-01-20 15:45:00,1503,15.75,27.18289,3534.918,117.7183,402.4011,211.7694,1,1,2474.442,2474.125,758.9987,261.1207,1020.119,3,117.7183,402.4011,0,0,500,0,621.5275,0.3107638,0.3127053,0.3172331,0,250,0.3172331,1715.126,0,0,2.885699e-06,0,211.7694,470.4368,326.077,144.3599,627.4589,0,1254.918,0,1.136868e-13,-2.379763e-13,4.263256e-14,117.7183,402.4011,0,0,500,8.816322e-07,0,0
mpc,2026-01-20 16:00:00,1504,16,27.1704,3512.406,117.751,395.2565,206.8448,1,1,2458.684,2458.367,113.827,36.17299,150,1,117.751,17.5122,14.73681,0,0,377.7443,526.9936,0.2634968,0.3913668,0.3172331,0,250,0.3172331,2344.54,10.9441,0,3.470678e-06,4.765236e-07,195.9007,467.3189,445.6236,21.69525,519.0312,0,1038.062,0,-2.842171e-14,7.194245e-14,4.263256e-14,117.751,395.2565,10.9441,377.7443,0,0,0,-5.684342e-14
mpc,2026-01-20 16:15:00,1505,16.25,27.08945,3484.846,132.1512,390.2235,204.2195,1,1,2439.393,2439.075,761.7555,260.6192,1022.375,4,132.1512,390.2235,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1677.32,0,0,0,3.662315e-06,204.2195,462.8687,318.2673,144.6014,617.6366,0,1235.273,0,-5.684342e-14,8.437695e-14,4.263256e-14,132.1512,390.2235,0,0,500,1.267932e-07,0,0
mpc,2026-01-20 16:30:00,1506,16.5,27.21619,3467.464,157.1508,391.7891,192.9104,1,1,2427.225,2426.908,782.2568,266.6832,1048.94,3,157.1508,391.7891,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1644.651,0,0,2.616236e-06,0,192.9104,461.7815,312.8962,148.8853,616.2807,0,1232.561,0,-5.684342e-14,-7.638334e-14,4.263256e-14,157.1508,391.7891,0,0,500,6.758931e-07,0,-1.136868e-13
mpc,2026-01-20 16:45:00,1507,16.75,27.37443,3425.533,207.711,386.0401,192.8125,1,1,2397.873,2397.556,817.5316,276.2195,1093.751,3,207.711,386.0401,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1580.024,0,0,0,3.613311e-07,192.8125,457.713,301.5997,156.1134,614.6238,0,1229.248,0,-5.684342e-14,1.230127e-13,4.263256e-14,207.711,386.0401,0,0,500,7.776707e-07,0,-8.526513e-14
mpc,2026-01-20 17:00:00,1508,17,27.34088,3379.635,241.0765,380.1785,180.393,1,1,2365.744,2365.427,839.375,281.88,1121.255,4,241.0765,380.1785,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1526.052,0,0,3.090353e-06,4.393422e-06,180.393,451.2624,291.0923,160.1701,607.382,0,1214.764,0,0,4.527489e-13,4.263256e-14,241.0765,380.1785,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 17:15:00,1509,17.25,27.43334,3352.203,289.4324,381.1631,177.7495,1,1,2346.542,2346.225,877.6114,292.9841,1170.596,4,289.4325,381.1631,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1468.614,0,0,0,2.56327e-06,177.7495,448.4697,280.6805,167.7892,607.636,0,1215.272,0,1.705303e-13,-7.860379e-14,4.263256e-14,289.4324,381.1631,0,0,500,2.676214e-06,0,5.684342e-14
mpc,2026-01-20 17:30:00,1510,17.5,27.39141,3330.672,325.4945,377.0722,174.8286,1,1,2331.47,2331.153,902.7779,299.7888,1202.567,3,325.4945,377.0722,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1428.375,0,0,3.129665e-06,3.776751e-06,174.8286,445.1966,272.7497,172.4469,605.9222,0,1211.844,0,-2.273737e-13,-4.096723e-14,4.263256e-14,325.4945,377.0722,0,0,500,0,0,-1.136868e-13
mpc,2026-01-20 17:45:00,1511,17.75,27.37258,3305.972,383.7021,368.4046,167.3837,1,1,2314.181,2313.863,941.9661,310.1406,1252.107,3,383.7021,368.4046,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1371.897,0,0,4.575175e-06,3.927593e-06,167.3837,441.7205,261.8616,179.8588,603.9517,0,1207.903,0,-5.684342e-14,-1.297851e-13,4.263256e-14,383.7021,368.4046,0,0,500,0,0,-1.705303e-13
mpc,2026-01-20 18:00:00,1512,18,27.36797,3348.592,455.2526,0,155.8097,1,1,2344.014,2343.697,741.8462,213.4064,955.2526,2,455.2526,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1601.851,0,0,7.464598e-08,0,155.8097,447.3717,305.7246,141.6471,548.8683,0,1097.737,0,0,-4.37872e-13,4.263256e-14,455.2526,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 18:15:00,1513,18.25,27.52632,3321.186,527.4956,1.297382,146.8251,1,1,2324.83,2324.513,798.8504,229.9426,1028.793,3,527.4956,1.297382,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1525.662,0,0,0,0,146.8251,445.1903,292.1547,153.0355,550.2134,0,1100.427,0,-5.684342e-14,-4.550804e-13,4.263256e-14,527.4956,1.297382,0,0,500,6.788816e-07,0,-1.088019e-14
mpc,2026-01-20 18:30:00,1514,18.5,27.53889,3292.921,607.553,1.016197,135.7956,1,1,2305.044,2304.727,860.8275,247.7416,1108.569,4,607.553,1.016197,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1443.9,0,0,4.805412e-06,0,135.7956,441.5184,276.5709,164.9475,550.3234,0,1100.647,0,-2.273737e-13,2.176037e-14,4.263256e-14,607.553,1.016197,0,0,500,3.963714e-09,0,-1.363354e-13
mpc,2026-01-20 18:45:00,1515,18.75,27.34015,3304.994,654.5311,5.223188,124.8187,1,1,2313.496,2313.179,900.2304,259.5239,1159.754,4,654.5311,5.223188,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1412.948,0,0,0,2.844521e-08,124.8187,441.2893,269.5137,171.7756,552.8463,0,1105.693,0,5.684342e-14,-1.953993e-14,4.263256e-14,654.5311,5.223188,0,0,500,4.914734e-06,0,5.684342e-14
mpc,2026-01-20 19:00:00,1516,19,27.32614,3302.668,714.2862,10.57124,114.0624,0,0,2311.867,2311.55,554.7124,159.5737,714.2862,4,714.2862,0,0,0,0,10.57124,1897.058,0.948529,1.196402,0.3172331,0,250,0.3172331,1756.838,0,0,0,2.17843e-07,114.0624,440.8491,335.0107,105.8384,0,516.3349,2839.842,0,-5.684342e-14,2.771117e-13,4.263256e-14,714.2862,10.57124,0,10.57124,0,4.691389e-06,0,-5.329071e-15
mpc,2026-01-20 19:15:00,1517,19.25,27.20148,3257.783,704.9794,11.01887,102.8117,0,0,2280.448,2280.131,547.4848,157.4946,704.9794,4,704.9794,0,0,0,0,11.01887,1894.005,0.9470024,1.19455,0.3172331,0,250,0.3172331,1732.646,0,0,2.233444e-06,0,102.8117,433.7236,329.5359,104.1877,0,506.5844,2786.214,0,-2.842171e-14,1.527667e-13,4.263256e-14,704.9794,11.01887,0,11.01887,0,0,0,5.329071e-15
mpc,2026-01-20 19:30:00,1518,19.5,27.03195,3257.735,731.4296,10.17937,97.95938,0,0,2280.414,2280.097,187.6328,53.97619,241.609,1,241.609,0,0,0,0,500,1768.707,0.8843533,1.192627,0.3172331,0,250,0.3172331,2092.464,0,0,3.782554e-08,0,97.95938,432.1843,396.564,35.62031,0,469.1055,2580.08,0,-1.421085e-14,-1.665335e-13,4.263256e-14,731.4296,10.17937,0,500,0,0,0,-4.440892e-14
mpc,2026-01-20 19:45:00,1519,19.75,26.80182,3258.836,717.0218,5.303319,86.61355,0,0,2281.185,2280.868,172.657,49.66812,222.3252,1,222.3252,0,0,0,0,500,1643.428,0.8217141,1.113729,0.3172331,0,250,0.3172331,2108.211,0,0,0,0,86.61355,430.2662,397.6406,32.62558,0,463.6454,2550.05,0,0,6.57252e-14,4.263256e-14,717.0218,5.303319,0,500,0,0,0,8.881784e-15
mpc,2026-01-20 20:00:00,1520,20,26.66663,3211.915,707.8525,0,71.10142,0,0,2248.341,2248.023,161.4176,46.43489,207.8525,1,207.8525,0,0,0,0,500,1518.169,0.7590847,1.034843,0.3172331,0,250,0.3172331,2086.606,0,0,0,0,71.10142,422.885,392.4647,30.42033,0,452.2729,2487.501,0,-7.105427e-15,-3.443912e-13,4.263256e-14,707.8525,0,0,500,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,26.51516,3188.963,683.1376,7.700062,74.48567,0,0,2232.274,2231.957,148.2039,42.63371,190.8376,1,190.8376,0,0,0,0,500,1392.93,0.6964652,0.955969,0.3172331,0,250,0.3172331,2083.753,0,0,1.201533e-06,0,74.48567,418.5515,390.7037,27.84772,0,447.3035,2460.169,0,-1.421085e-14,2.112754e-13,4.263256e-14,683.1376,7.700062,0,500,0,0,0,-6.57252e-14
mpc,2026-01-20 20:30:00,1522,20.5,26.30806,3189.211,633.938,3.254956,71.76455,0,0,2232.447,2232.13,116.4895,33.51046,150,1,150,0,0,0,0,487.193,1270.913,0.6354565,0.8771079,0.3172331,0,250,0.3172331,2115.641,0,0,1.834992e-06,0,71.76455,416.8036,394.9955,21.80812,0,441.9045,2430.475,0,-1.421085e-14,1.810774e-13,4.263256e-14,633.938,3.254956,0,487.193,0,0,0,6.528111e-14
mpc,2026-01-20 20:45:00,1523,20.75,25.96255,3192.055,557.1597,0.7900925,69.79425,0,0,2234.439,2234.122,116.4895,33.51046,150,1,150,0,0,0,0,407.9498,1168.725,0.5843627,0.8002752,0.3172331,0,250,0.3172331,2117.632,0,0,3.62131e-06,1.532016e-09,69.79425,414.236,392.5816,21.65446,0,439.031,2414.67,0,-1.421085e-14,2.310374e-13,4.263256e-14,557.1597,0.7900925,0,407.9498,0,0,0,2.220446e-14
mpc,2026-01-20 21:00:00,1524,21,25.56875,3152.045,498.0545,4.388229,62.92314,0,0,2206.431,2206.114,116.4895,33.51046,150,1,150,0,0,0,0,352.4427,1080.431,0.5402154,0.7359293,0.3172331,0,250,0.3172331,2089.625,0,0,1.899517e-06,0,62.92314,405.7851,384.3032,21.48195,0,429.3858,2361.622,0,-1.421085e-14,9.703349e-14,4.263256e-14,498.0545,4.388229,0,352.4427,0,0,0,1.687539e-14
mpc,2026-01-20 21:15:00,1525,21.25,25.40764,3165.865,446.5504,7.322052,53.20069,0,0,2216.106,2215.788,0,0,0,0,0,0,0,0,0,453.8724,966.7926,0.4833963,0.6803314,0.3172331,0,250,0.3172331,2215.788,0,0,0,2.055936e-08,53.20069,406.2403,406.1822,0.05815286,0,415.9345,2287.64,0,0,-2.675637e-14,4.263256e-14,446.5504,7.322052,0,453.8724,0,0,0,-2.575717e-14
mpc,2026-01-20 21:30:00,1526,21.5,25.24437,3159.4,372.1451,6.41837,46.0026,0,0,2211.58,2211.263,0,0,0,0,0,0,0,0,0,378.5635,871.9995,0.4359998,0.6087751,0.3172331,0,250,0.3172331,2211.263,0,0,5.715292e-07,0,46.0026,404.0803,404.0223,0.05796202,0,412.4275,2268.351,0,0,1.234568e-13,4.263256e-14,372.1451,6.41837,0,378.5635,0,0,0,1.953993e-14
mpc,2026-01-20 21:45:00,1527,21.75,25.33377,3117.002,325.5846,7.697609,40.8256,0,0,2181.901,2181.584,0,0,0,0,0,0,0,0,0,333.2822,788.5417,0.3942708,0.5490853,0.3172331,0,250,0.3172331,2181.584,0,0,4.256228e-06,0,40.8256,399.3753,399.3173,0.05806636,0,406.79,2237.345,0,0,-5.706546e-14,4.263256e-14,325.5845,7.697609,0,333.2822,0,0,0,-1.332268e-14
mpc,2026-01-20 22:00:00,1528,22,25.10514,3098.288,287.4272,8.389007,38.22975,0,0,2168.802,2168.484,0,0,0,0,0,0,0,0,0,295.8162,714.4635,0.3572318,0.4965331,0.3172331,0,250,0.3172331,2168.484,0,0,4.024465e-06,2.641769e-09,38.22975,395.1585,395.1007,0.05780028,0,402.0662,2211.364,0,0,-1.220135e-13,4.263256e-14,287.4272,8.389007,0,295.8162,0,0,0,-1.776357e-14
mpc,2026-01-20 22:15:00,1529,22.25,25.02708,3133.044,242.0599,5.587935,37.37153,0,0,2193.131,2192.814,0,0,0,0,0,0,0,0,0,247.6478,652.4391,0.3262195,0.4498872,0.3172331,0,250,0.3172331,2192.814,0,0,3.469028e-06,0,37.37153,398.9672,398.9095,0.05771,0,405.708,2231.394,0,0,-2.509104e-14,4.263256e-14,242.0599,5.587935,0,247.6478,0,0,0,-9.769963e-15
mpc,2026-01-20 22:30:00,1530,22.5,24.96476,3124.479,188.2014,5.090808,36.66312,0,0,2187.135,2186.818,0,0,0,0,0,0,0,0,0,193.2922,604.0133,0.3020067,0.4108313,0.3172331,0,250,0.3172331,2186.818,0,0,0,0,36.66312,39.36843,39.36272,0.005710195,0,46.02405,253.1323,0,0,1.616485e-13,4.263256e-14,188.2014,5.090808,0,193.2922,0,0,0,-4.440892e-15
mpc,2026-01-20 22:45:00,1531,22.75,24.73289,3060.76,152.5725,9.418045,36.2775,0,0,2142.532,2142.215,0,0,0,0,0,0,0,0,0,161.9906,563.4206,0.2817103,0.3803383,0.3172331,0,250,0.3172331,2142.215,0,0,0,0,36.2775,38.56557,38.55986,0.005710195,0,45.12072,248.164,0,0,1.749156e-13,4.263256e-14,152.5725,9.418045,0,161.9906,0,0,0,-7.105427e-15
mpc,2026-01-20 23:00:00,1532,23,24.51614,3024.889,132.4866,9.573435,27.69211,1,1,2117.422,2117.105,0,0,0,0,0,0,0,0,0,142.06,527.8169,0.2639084,0.3547777,0.3172331,0,250,0.3172331,2117.105,0,0,8.690035e-07,3.18558e-08,27.69211,38.1136,38.10789,0.005710195,43.09457,0,86.18913,0,0,-1.975087e-13,4.263256e-14,132.4865,9.573435,0,142.06,0,0,0,0
mpc,2026-01-20 23:15:00,1533,23.25,24.23144,3062.946,132.8778,9.51821,27.37107,1,1,2144.063,2143.745,0,0,0,0,0,0,0,0,0,142.396,492.1348,0.2460674,0.3323586,0.3172331,0,250,0.3172331,2143.745,0,0,2.992733e-06,0,27.37107,38.59313,38.58742,0.005710195,43.48864,0,86.97728,0,0,-9.547918e-15,4.263256e-14,132.8778,9.51821,0,142.396,0,0,0,-8.881784e-15
mpc,2026-01-20 23:30:00,1534,23.5,24.23327,3054.431,117.9055,0,25.3894,1,1,2138.102,2137.785,0,0,0,0,0,0,0,0,0,117.9055,462.581,0.2312905,0.3098901,0.3172331,0,250,0.3172331,2137.785,0,0,4.106598e-06,0,25.3894,38.48583,38.48012,0.005710195,43.02666,0,86.05333,0,0,-3.019807e-14,4.263256e-14,117.9055,0,0,117.9055,0,0,0,0
mpc,2026-01-20 23:45:00,1535,23.75,23.80476,3052.551,97.70285,0,26.60136,1,1,2136.786,2136.468,0,0,0,0,0,0,0,0,0,97.70285,438.0824,0.2190412,0.2912805,0.3172331,0,250,0.3172331,2136.468,0,0,1.240695e-07,0,26.60136,38.46214,38.45643,0.005710195,43.18012,0,86.36025,0,0,-1.276756e-14,4.263256e-14,97.70285,0,0,97.70285,0,0,0,0
mpc,2026-01-21 00:00:00,1536,0,23.57117,3017.853,112.7204,2.285088,12.855,1,1,2112.497,2112.18,0,0,0,0,0,0,0,0,0,115.0055,409.2621,0.204631,0.2758541,0.3172331,0,250,0.3172331,2112.18,0,0,2.051604e-06,0,12.855,38.02494,38.01923,0.005710195,40.29157,0,80.58315,0,0,-3.741452e-14,4.263256e-14,112.7204,2.285088,0,115.0055,0,0,0,4.440892e-16
mpc,2026-01-21 00:15:00,1537,0.25,23.52471,3056.016,116.0518,0,19.44075,1,1,2139.211,2138.894,0,0,0,0,0,0,0,0,0,116.0518,380.1847,0.1900924,0.2577063,0.3172331,0,250,0.3172331,2138.894,0,0,1.400669e-06,0,19.44075,38.5058,38.50009,0.005710195,41.93347,0,83.86694,0,0,-2.597922e-14,4.263256e-14,116.0518,0,0,116.0518,0,0,0,0
mpc,2026-01-21 00:30:00,1538,0.5,23.28455,3045.667,124.4212,0,15.6602,1,1,2131.967,2131.65,0,0,0,0,0,0,0,0,0,124.4212,349.0196,0.1745098,0.2393968,0.3172331,0,250,0.3172331,2131.65,0,0,0,0,15.6602,38.37541,38.3697,0.005710195,41.12256,0,82.24512,0,0,3.31124e-14,4.263256e-14,124.4212,0,0,124.4212,0,0,0,0
mpc,2026-01-21 00:45:00,1539,0.75,22.9883,3025.128,95.8703,0,17.70895,1,1,2117.59,2117.272,0,0,0,0,0,0,0,0,0,95.8703,324.9971,0.1624985,0.2197725,0.3172331,0,250,0.3172331,2117.272,0,0,1.814469e-07,0,17.70895,38.11661,38.1109,0.005710195,41.20618,0,82.41236,0,0,4.196643e-14,4.263256e-14,95.8703,0,0,95.8703,0,0,0,0
mpc,2026-01-21 01:00:00,1540,1,22.80252,3020.221,77.46894,1.248329,11.60713,1,1,2114.155,2113.837,0,0,0,0,0,0,0,0,0,78.71727,305.2666,0.1526333,0.2046459,0.3172331,0,250,0.3172331,2113.837,0,0,2.978767e-07,0,11.60713,38.05478,38.04907,0.005710195,40.07062,0,80.14123,0,0,-3.627654e-14,4.263256e-14,77.46894,1.248329,0,78.71727,0,0,0,4.440892e-16
mpc,2026-01-21 01:15:00,1541,1.25,22.66028,3092.872,90.29845,0,17.14386,1,1,2165.011,2164.693,337.6787,97.13977,434.8184,1,90.29845,0,0,0,344.52,0,391.3485,0.1956743,0.1922219,0.3172331,0,250,0.3172331,1827.015,0,0,0,0,17.14386,38.97019,32.88627,6.083926,133.0038,0,266.0075,0,0,-5.481726e-14,4.263256e-14,90.29845,0,0,0,344.52,3.058069e-07,0,-1.421085e-14
mpc,2026-01-21 01:30:00,1542,1.5,22.52894,3077.789,93.96651,0,25.40841,1,1,2154.452,2154.135,461.2726,132.6939,593.9665,2,93.96652,0,0,0,500,0,516.2869,0.2581435,0.2464264,0.3172331,0,250,0.3172331,1692.862,0,0,0,0,25.40841,38.78014,30.47152,8.308617,167.5676,0,335.1352,0,-5.684342e-14,-2.058631e-13,4.263256e-14,93.96651,0,0,0,500,1.134754e-07,0,-1.421085e-14
mpc,2026-01-21 01:45:00,1543,1.75,22.36687,3074.018,59.77151,0,23.75946,1,1,2151.812,2151.495,434.7168,125.0547,559.7715,2,59.77151,0,0,0,500,0,641.2057,0.3206028,0.3250983,0.3172331,0,250,0.3172331,1716.778,0,0,0,0,23.75946,38.73262,30.90201,7.830613,160.0605,0,320.1209,0,0,-6.050715e-15,4.263256e-14,59.77151,0,0,0,500,1.285769e-07,0,7.105427e-15
mpc,2026-01-21 02:00:00,1544,2,22.27354,3026.61,73.06453,0,24.78631,1,1,2118.627,2118.309,445.0402,128.0244,573.0645,2,73.06453,0,0,0,500,0,766.1047,0.3830524,0.4037578,0.3172331,0,250,0.3172331,1673.269,0,0,1.483457e-07,0,24.78631,38.13528,30.11885,8.016433,162.4168,0,324.8336,0,0,4.27991e-14,4.263256e-14,73.06453,0,0,0,500,0,0,0
mpc,2026-01-21 02:15:00,1545,2.25,22.21337,3011.096,68.25765,0,17.90121,1,1,2107.767,2107.45,441.3071,126.9505,568.2576,2,68.25764,0,0,0,500,0,890.9841,0.4454921,0.4824049,0.3172331,0,250,0.3172331,1666.143,0,0,1.830618e-07,0,17.90121,37.93981,29.99057,7.949239,160.024,0,320.048,0,4.263256e-14,-1.832978e-13,4.263256e-14,68.25764,0,0,0,500,0,0,0
mpc,2026-01-21 02:30:00,1546,2.5,21.8945,2969.035,90.06984,0,18.61498,1,1,2078.324,2078.007,458.2464,131.8234,590.0698,2,90.06984,0,0,0,500,0,1015.844,0.5079219,0.5610396,0.3172331,0,250,0.3172331,1619.761,0,0,0,0,18.61498,37.40984,29.15569,8.254146,164.1657,0,328.3315,0,2.842171e-14,2.153833e-14,4.263256e-14,90.06984,0,0,0,500,2.619017e-07,0,2.842171e-14
mpc,2026-01-21 02:45:00,1547,2.75,21.68314,3005.045,103.3461,0,21.24123,1,1,2103.532,2103.215,468.5568,134.7894,603.3461,2,103.3461,0,0,0,500,0,1140.684,0.570342,0.639662,0.3172331,0,250,0.3172331,1634.658,0,0,4.44678e-06,0,21.24123,37.86357,29.42384,8.439732,167.835,0,335.67,0,-2.842171e-14,-3.077538e-13,4.263256e-14,103.3461,0,0,0,500,0,0,0
mpc,2026-01-21 03:00:00,1548,3,21.64618,2994.432,109.5967,0,20.35175,1,1,2096.102,2095.785,473.411,136.1858,609.5967,2,109.5967,0,0,0,500,0,1265.504,0.6327522,0.718272,0.3172331,0,250,0.3172331,1622.374,0,0,4.344727e-06,0,20.35175,37.72984,29.20273,8.527107,168.8562,0,337.7125,0,-2.842171e-14,2.851053e-13,4.263256e-14,109.5967,0,0,0,500,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,21.56995,2992.424,93.31424,0,18.22326,1,1,2094.697,2094.379,460.766,132.5482,593.3142,2,93.31424,0,0,0,500,0,1390.305,0.6951526,0.7968695,0.3172331,0,250,0.3172331,1633.613,0,0,0,0,18.22326,37.70454,29.40504,8.299499,165.0539,0,330.1078,0,2.842171e-14,-2.331468e-13,4.263256e-14,93.31424,0,0,0,500,4.080527e-07,0,7.105427e-14
mpc,2026-01-21 03:30:00,1550,3.5,21.4723,3005.771,114.4364,3.146679,13.08973,1,1,2104.04,2103.722,0,0,0,0,0,0,0,0,0,117.5831,1360.691,0.6803453,0.8754548,0.3172331,0,250,0.3172331,2103.722,0,0,0,0,13.08973,37.87271,37.867,0.005710195,40.09011,0,80.18021,0,0,1.029177e-13,4.263256e-14,114.4364,3.146679,0,117.5831,0,0,0,3.996803e-15
mpc,2026-01-21 03:45:00,1551,3.75,21.44421,3023.284,92.88049,2.392796,13.98949,1,1,2116.299,2115.982,0,0,0,0,0,0,0,0,0,95.27329,1336.658,0.668329,0.8568069,0.3172331,0,250,0.3172331,2115.982,0,0,0,4.703319e-08,13.98949,38.09338,38.08767,0.005710195,40.46234,0,80.92467,0,0,1.715295e-13,4.263256e-14,92.88049,2.392796,0,95.27329,0,0,0,-5.329071e-15
mpc,2026-01-21 04:00:00,1552,4,21.46472,3079.995,101.3434,5.899719,16.63672,1,1,2155.996,2155.679,0,0,0,0,0,0,0,0,0,107.2431,1309.637,0.6548184,0.8416739,0.3172331,0,250,0.3172331,2155.679,0,0,4.508259e-06,0,16.63672,38.80793,38.80222,0.005710195,41.62733,0,83.25467,0,0,-4.33209e-13,4.263256e-14,101.3434,5.899719,0,107.2431,0,0,0,1.776357e-15
mpc,2026-01-21 04:15:00,1553,4.25,21.26202,3076.703,108.1999,0,20.06444,1,1,2153.692,2153.375,436.686,125.6211,562.3072,2,108.1999,0,0,0,454.1073,0,1422.957,0.7114787,0.8246591,0.3172331,0,250,0.3172331,1716.689,0,0,0,0,20.06444,38.76645,30.9004,7.866059,159.9159,0,319.8317,0,5.684342e-14,4.003464e-13,4.263256e-14,108.1999,0,0,0,454.1073,4.574367e-06,0,5.684342e-14
mpc,2026-01-21 04:30:00,1554,4.5,21.02739,3100.751,115.268,5.980603,11.9825,1,1,2170.526,2170.208,0,0,0,0,0,0,0,0,0,121.2486,1392.421,0.6962106,0.8960154,0.3172331,0,250,0.3172331,2170.208,0,0,1.201828e-06,1.21617e-08,11.9825,39.06946,39.06375,0.005710195,41.08203,0,82.16406,0,0,3.103073e-13,4.263256e-14,115.268,5.980603,0,121.2486,0,0,0,-6.217249e-15
mpc,2026-01-21 04:45:00,1555,4.75,20.81928,3078.141,166.1666,4.82299,9.978221,1,1,2154.699,2154.382,129.0445,37.12214,166.1667,1,166.1667,0,0,0,0,4.82299,1390.996,0.6954982,0.8767873,0.3172331,0,250,0.3172331,2025.337,0,0,0,2.674945e-08,9.978221,38.78458,36.45607,2.328511,75.25244,0,150.5049,0,-7.105427e-15,3.904654e-13,4.263256e-14,166.1666,4.82299,0,4.822992,0,2.68615e-06,0,-7.105427e-15
mpc,2026-01-21 05:00:00,1556,5,21.01982,3054.864,242.8005,9.708448,12.84929,1,1,2138.404,2138.087,188.5581,54.24237,242.8005,1,242.8005,0,0,0,0,9.708451,1388.35,0.6941751,0.87589,0.3172331,0,250,0.3172331,1949.529,0,0,0,3.379182e-08,12.84929,38.49128,35.09152,3.399756,91.49787,0,182.9957,0,-1.421085e-14,1.996181e-13,4.263256e-14,242.8005,9.708448,0,9.708451,0,0,0,3.552714e-15
mpc,2026-01-21 05:15:00,1557,5.25,20.85294,3044.93,316.0279,10.72034,14.42679,1,1,2131.451,2131.134,245.4263,70.6016,316.0279,1,316.0279,0,0,0,0,10.72034,1385.452,0.6927258,0.8742238,0.3172331,0,250,0.3172331,1885.708,0,0,2.663664e-07,0,14.42679,38.36612,33.94274,4.423383,106.9665,0,213.933,0,0,-1.870726e-13,4.263256e-14,316.0279,10.72034,0,10.72034,0,0,0,-1.421085e-14
mpc,2026-01-21 05:30:00,1558,5.5,20.80977,3055.008,418.3744,6.26936,23.973,1,1,2138.506,2138.189,324.9083,93.46613,418.3744,1,418.3744,0,0,0,0,6.26936,1383.666,0.6918331,0.8723986,0.3172331,0,250,0.3172331,1813.28,0,0,0,0,23.973,38.49311,32.63905,5.85406,130.1269,0,260.2537,0,1.421085e-14,1.982858e-13,4.263256e-14,418.3744,6.26936,0,6.269361,0,4.28939e-06,0,1.865175e-14
mpc,2026-01-21 05:45:00,1559,5.75,20.78851,3072.978,475.6225,12.58474,25.05224,1,1,2151.084,2150.767,369.367,106.2555,475.6225,1,475.6225,0,0,0,0,12.58474,1380.302,0.6901511,0.8712743,0.3172331,0,250,0.3172331,1781.4,0,0,1.901328e-06,0,25.05224,38.71952,32.0652,6.654315,142.5218,0,285.0436,0,-1.421085e-14,3.942402e-13,4.263256e-14,475.6225,12.58474,0,12.58474,0,0,0,-1.598721e-14
mpc,2026-01-21 06:00:00,1560,6,20.94078,3109.215,557.6527,5.060322,27.99945,1,1,2176.45,2176.133,433.0714,124.5813,557.6527,2,557.6527,0,0,0,0,5.060323,1378.82,0.6894099,0.869156,0.3172331,0,250,0.3172331,1743.062,0,0,4.013631e-07,2.442124e-08,27.99945,39.1761,31.37511,7.800995,160.665,0,321.33,0,-4.263256e-14,-6.727952e-14,4.263256e-14,557.6527,5.060322,0,5.060323,0,0,0,-2.664535e-14
mpc,2026-01-21 06:15:00,1561,6.25,20.74594,3137.373,629.8068,6.295944,35.77563,1,1,2196.161,2195.844,489.106,140.7008,629.8068,2,629.8068,0,0,0,0,6.295944,1377.029,0.6885144,0.8682226,0.3172331,0,250,0.3172331,1706.738,0,0,0,1.081011e-08,35.77563,39.53091,30.72129,8.809619,177.4167,0,354.8334,0,-2.842171e-14,3.83471e-13,4.263256e-14,629.8068,6.295944,0,6.295944,0,2.459557e-06,0,5.329071e-14
mpc,2026-01-21 06:30:00,1562,6.5,20.79017,3126.166,705.1481,14.89201,27.53125,1,1,2188.316,2187.999,547.6159,157.5323,705.1481,2,705.1481,0,0,0,0,14.89201,1373.089,0.6865445,0.8670948,0.3172331,0,250,0.3172331,1640.383,0,0,0,2.150957e-07,27.53125,39.3897,29.5269,9.862796,191.6761,0,383.3522,0,-5.684342e-14,-3.029799e-13,4.263256e-14,705.1481,14.89201,0,14.89201,0,1.73833e-06,0,2.4869e-14
mpc,2026-01-21 06:45:00,1563,6.75,21.01196,3141.064,741.0846,2.512115,25.38515,1,1,2198.744,2198.427,965.566,278.0307,1243.597,3,741.0846,2.512115,0,0,500,0,1497.873,0.7489364,0.864614,0.3172331,0,250,0.3172331,1232.861,0,0,2.601972e-06,3.293845e-08,25.38515,39.5774,22.1915,17.3859,304.4968,0,608.9936,0,-2.273737e-13,-2.117195e-13,4.263256e-14,741.0846,2.512115,0,0,500,0,0,-1.705303e-13
mpc,2026-01-21 07:00:00,1564,7,21.23268,3175.172,769.3406,1.899074,23.65504,1,1,2222.62,2222.303,987.0841,284.1556,1271.24,3,769.3406,1.899074,0,0,500,0,1622.637,0.8113185,0.9431886,0.3172331,0,250,0.3172331,1235.219,0,0,0,2.280974e-08,23.65504,40.00716,22.23394,17.77322,310.3891,0,620.7783,0,1.136868e-13,1.44329e-15,4.263256e-14,769.3406,1.899074,0,0,500,9.18383e-07,0,5.684342e-14
mpc,2026-01-21 07:15:00,1565,7.25,21.37342,3146.363,760.0021,10.07664,29.62506,1,1,2202.454,2202.137,590.2153,169.7868,760.0021,2,760.0021,0,0,0,0,10.07664,1619.862,0.8099312,1.021751,0.3172331,0,250,0.3172331,1611.921,0,0,1.959849e-06,0,29.62506,39.64417,29.01458,10.62959,203.8235,0,407.647,0,-5.684342e-14,4.38094e-13,4.263256e-14,760.0021,10.07664,0,10.07664,0,0,0,3.907985e-14
mpc,2026-01-21 07:30:00,1566,7.5,21.43978,3142.782,731.3771,16.97999,26.9831,1,1,2199.947,2199.63,567.9852,163.3919,731.3771,2,731.3771,0,0,0,0,16.97999,1615.362,0.8076812,1.020004,0.3172331,0,250,0.3172331,1631.645,0,0,0,0,26.9831,39.59905,29.3696,10.22944,197.3414,0,394.6828,0,2.842171e-14,-3.999023e-13,4.263256e-14,731.3771,16.97999,0,16.97999,0,7.923114e-07,0,-2.131628e-14
mpc,2026-01-21 07:45:00,1567,7.75,21.78216,3128.672,634.9261,3.507387,35.15265,1,1,2190.07,2189.753,883.8144,254.6191,1138.433,3,634.9261,3.507387,0,0,500,0,1740.108,0.8700541,1.01717,0.3172331,0,250,0.3172331,1305.939,0,0,1.844328e-06,0,35.15265,39.42127,23.5069,15.91437,284.1309,0,568.2619,0,-5.684342e-14,3.848033e-13,4.263256e-14,634.9261,3.507387,0,0,500,3.883009e-08,0,-1.199041e-14
mpc,2026-01-21 08:00:00,1568,8,21.68783,3166.925,569.7277,370.0986,31.89904,1,1,2216.847,2216.53,442.4488,127.2789,569.7277,2,569.7277,0,0,0,0,370.0986,1647.31,0.8236548,1.095721,0.3172331,0,250,0.3172331,1774.081,0,0,8.048912e-07,0,31.89904,39.90325,31.93347,7.969788,164.6519,0,329.3037,0,-2.842171e-14,-2.013945e-13,4.263256e-14,569.7277,370.0986,0,370.0986,0,0,0,0
mpc,2026-01-21 08:15:00,1569,8.25,21.95368,3185.64,481.841,374.2982,31.52235,1,1,2229.948,2229.631,374.1962,107.6448,481.841,1,481.841,0,0,0,0,374.2982,1553.476,0.7767379,1.037287,0.3172331,0,250,0.3172331,1855.435,0,0,0,7.035003e-07,31.52235,40.13907,33.39782,6.741242,146.4448,0,292.8896,0,-1.421085e-14,-1.083578e-13,4.263256e-14,481.841,374.2982,0,374.2982,0,4.705971e-07,0,0
mpc,2026-01-21 08:30:00,1570,8.5,22.16753,3183.507,407.5721,375.4686,32.04414,1,1,2228.455,2228.138,316.5193,91.05287,407.5721,1,407.5721,0,0,0,0,375.4686,1459.364,0.729682,0.9782009,0.3172331,0,250,0.3172331,1911.619,0,0,0,0,32.04414,40.11219,34.40914,5.703057,130.9759,0,261.9517,0,-1.421085e-14,4.238832e-13,4.263256e-14,407.5721,375.4686,0,375.4686,0,0,0,0
mpc,2026-01-21 08:45:00,1571,8.75,22.4019,3219.329,324.9244,374.9909,38.67859,1,1,2253.53,2253.213,252.3353,72.58911,324.9244,1,324.9244,0,0,0,0,374.9909,1365.387,0.6826933,0.9189401,0.3172331,0,250,0.3172331,2000.878,0,0,0,2.57912e-07,38.67859,40.56355,36.0158,4.547746,115.29,0,230.58,0,-2.842171e-14,1.338929e-13,4.263256e-14,324.9244,374.9909,0,374.9909,0,8.72562e-07,0,0
mpc,2026-01-21 09:00:00,1572,9,22.60285,3230.505,277.2819,385.6604,48.36478,1,1,2261.353,2261.036,215.3362,61.94562,277.2819,1,277.2819,0,0,0,0,385.6604,1268.757,0.6343783,0.8597639,0.3172331,0,250,0.3172331,2045.7,0,0,6.078201e-07,4.09346e-06,48.36478,40.70436,36.8226,3.881762,107.1595,0,214.319,0,0,1.535438e-13,4.263256e-14,277.2819,385.6604,0,385.6604,0,0,0,5.684342e-14
mpc,2026-01-21 09:15:00,1573,9.25,22.80469,3276.089,214.6229,396.6852,48.54319,1,1,2293.262,2292.945,166.6755,47.94741,214.6229,1,214.6229,0,0,0,0,396.6852,1169.385,0.5846927,0.7989174,0.3172331,0,250,0.3172331,2126.269,0,0,3.297389e-06,0,48.54319,41.27872,38.27285,3.005869,94.67508,0,189.3502,0,7.105427e-15,-3.391731e-13,4.263256e-14,214.6229,396.6852,0,396.6852,0,0,0,5.684342e-14
mpc,2026-01-21 09:30:00,1574,9.5,23.10895,3287.295,189.4077,395.2695,57.83239,1,1,2301.106,2300.789,147.0935,42.31427,189.4077,1,189.4077,0,0,0,0,395.2695,1070.384,0.535192,0.7363449,0.3172331,0,250,0.3172331,2153.696,0,0,0,3.651669e-06,57.83239,41.41991,38.76652,2.653393,91.21258,0,182.4252,0,7.105427e-15,-1.324496e-13,4.263256e-14,189.4077,395.2695,0,395.2695,0,0,0,0
mpc,2026-01-21 09:45:00,1575,9.75,23.14816,3312.797,160.9319,401.4375,61.78602,1,1,2318.958,2318.64,124.9792,35.95267,160.9319,1,160.9319,0,0,0,0,401.4375,969.8561,0.4849281,0.6740051,0.3172331,0,250,0.3172331,2193.661,0,0,5.843006e-08,4.562966e-06,61.78602,41.74124,39.4859,2.255336,86.27119,0,172.5424,0,-7.105427e-15,-5.206946e-14,4.263256e-14,160.9319,401.4375,0,401.4375,0,0,0,0
mpc,2026-01-21 10:00:00,1576,10,23.18429,3294.626,133.469,407.8594,66.69079,1,1,2306.238,2305.921,115.1247,34.87529,150,1,133.469,16.53103,0,0,0,391.3284,871.8714,0.4359357,0.6107042,0.3172331,0,250,0.3172331,2190.796,0,0,9.813535e-07,0,66.69079,41.51228,39.43433,2.077955,86.01031,0,172.0206,0,-7.105427e-15,7.704948e-14,4.263256e-14,133.469,407.8594,0,391.3284,0,0,0,0
mpc,2026-01-21 10:15:00,1577,10.25,23.4119,3328.647,119.6561,413.8746,76.95003,1,1,2330.053,2329.736,113.9843,36.0157,150,1,119.6561,30.34389,0,0,0,383.5307,775.8514,0.3879257,0.5490046,0.3172331,0,250,0.3172331,2215.751,0,0,2.751853e-06,0,76.95003,41.94095,39.88353,2.057427,89.45945,0,178.9189,0,0,5.218048e-14,4.263256e-14,119.6561,413.8746,0,383.5307,0,0,0,-5.684342e-14
mpc,2026-01-21 10:30:00,1578,10.5,23.6298,3338.765,97.61189,410.9729,73.96913,1,1,2337.136,2336.818,112.1643,37.83571,150,1,97.61189,52.38811,0,0,0,358.5848,686.0831,0.3430415,0.4885423,0.3172331,0,250,0.3172331,2224.654,0,0,4.230288e-07,0,73.96913,42.06844,40.04377,2.024667,90.96969,0,181.9394,0,0,1.115219e-13,4.263256e-14,97.61189,410.9729,0,358.5848,0,0,0,0
mpc,2026-01-21 10:45:00,1579,10.75,23.86609,3317.78,74.68846,408.1621,82.56162,1,1,2322.446,2322.129,0,0,0,0,0,0,0,0,0,482.8505,565.2624,0.2826312,0.4320165,0.3172331,0,250,0.3172331,2322.129,0,0,0,3.214042e-07,82.56162,41.80403,41.79831,0.005710195,56.47664,0,112.9533,0,0,1.276756e-15,4.263256e-14,74.68846,408.1621,0,482.8505,0,0,0,0
mpc,2026-01-21 11:00:00,1580,11,24.29059,3300.944,59.54705,408.9194,83.92487,1,1,2310.661,2310.344,0,0,0,0,0,0,0,0,0,468.4665,448.0568,0.2240284,0.3559375,0.3172331,0,250,0.3172331,2310.344,0,0,0,1.851846e-06,83.92487,41.5919,41.58619,0.005710195,56.63178,0,113.2636,0,0,7.499557e-14,4.263256e-14,59.54705,408.9194,0,468.4665,0,0,0,0
mpc,2026-01-21 11:15:00,1581,11.25,24.432,3310.626,81.73812,420.4234,98.4468,1,1,2317.438,2317.121,0,0,0,0,0,0,0,0,0,500,322.9863,0.1614932,0.2821348,0.3172331,0,250,0.3172331,2317.121,0,0,2.16149,0,98.4468,41.71389,41.70818,0.005710195,59.40654,0,122.5417,0,0,7.660539e-15,4.263256e-14,79.57663,420.4234,0,500,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,24.74867,3363.781,72.62246,419.1194,102.2248,1,1,2354.646,2354.329,0,0,0,0,0,0,0,0,0,491.7419,200,0.1,0.2033797,0.3172331,0,250,0.3172331,2354.329,0,0,6.181622e-09,5.909974e-07,102.2248,42.38364,42.37793,0.005710195,60.87129,0,121.7426,0,0,5.362377e-14,4.263256e-14,72.62246,419.1194,0,491.7419,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,25.01633,3337.254,81.90429,415.2726,113.1095,1,1,2336.078,2335.761,740.1189,257.058,997.1769,2,81.90429,415.2726,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1595.642,0,0,0,2.902823e-08,113.1095,424.8802,290.2114,134.6687,567.8415,0,1135.683,0,0,5.839773e-14,4.263256e-14,81.90429,415.2726,0,0,500,3.189996e-07,0,-1.421085e-14
mpc,2026-01-21 12:00:00,1584,12,25.5401,3398.491,78.19007,411.1908,122.8129,1,1,2378.944,2378.626,734.4016,254.9794,989.3809,2,78.19007,411.1908,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1644.225,0,0,0,0,122.8129,437.2585,302.2145,135.044,579.7673,0,1159.535,0,0,-7.94087e-14,4.263256e-14,78.19007,411.1908,0,0,500,6.905287e-07,0,-5.684342e-14
mpc,2026-01-21 12:15:00,1585,12.25,25.56754,3415.808,86.08339,417.6513,137.6304,1,1,2391.066,2390.748,111.2125,38.78753,150,1,86.08339,63.91661,0,0,0,353.7346,361.4129,0.1807064,0.2833064,0.3172331,0,250,0.3172331,2279.536,0,0,0,4.486883e-06,137.6304,439.7305,419.2196,20.51094,483.3181,0,966.6362,0,-1.421085e-14,-6.039613e-14,4.263256e-14,86.08339,417.6513,0,353.7346,0,4.533691e-07,0,2.842171e-14
mpc,2026-01-21 12:30:00,1586,12.5,25.70634,3440.698,94.86104,420.944,152.6909,1,1,2408.489,2408.172,111.9372,38.06283,150,1,94.86104,55.13896,0,0,0,365.8051,269.9047,0.1349524,0.2275764,0.3172331,0,250,0.3172331,2296.234,0,0,4.394388e-07,0,152.6909,444.1819,423.4796,20.70235,489.7022,0,979.4044,0,7.105427e-15,7.89091e-14,4.263256e-14,94.86104,420.944,0,365.8051,0,0,0,0
mpc,2026-01-21 12:45:00,1587,12.75,25.85412,3474.02,98.69612,416.5186,152.7406,1,1,2431.814,2431.497,754.0241,261.1906,1015.215,4,98.69612,416.5186,0,0,500,0,394.8622,0.1974311,0.169955,0.3172331,0,250,0.3172331,1677.473,0,0,4.159079e-07,3.81659e-06,152.7406,449.8323,310.2957,139.5366,599.7399,0,1199.48,0,0,-5.859202e-14,4.263256e-14,98.69612,416.5186,0,0,500,0,0,1.136868e-13
mpc,2026-01-21 13:00:00,1588,13,26.22922,3463.124,116.7462,420.759,169.6659,1,1,2424.187,2423.87,113.744,36.25595,150,1,116.7462,33.25379,0,0,0,387.5052,297.9238,0.1489619,0.248639,0.3172331,0,250,0.3172331,2310.126,0,0,4.621551e-06,0,169.6659,451.8702,430.6091,21.2611,498.4909,0,996.9818,0,7.105427e-15,1.412759e-13,4.263256e-14,116.7462,420.759,0,387.5052,0,0,0,5.684342e-14
mpc,2026-01-21 13:15:00,1589,13.25,26.3179,3473.006,91.47548,416.9703,172.4372,1,1,2431.104,2430.787,111.6577,38.34234,150,1,91.47548,58.52452,0,0,0,358.4458,208.2654,0.1041327,0.1875982,0.3172331,0,250,0.3172331,2319.129,0,0,2.557405e-07,1.059359e-06,172.4372,453.9851,433.0749,20.91022,503.6182,0,1007.236,0,-1.421085e-14,4.152234e-14,4.263256e-14,91.47548,416.9703,0,358.4458,0,0,0,0
mpc,2026-01-21 13:30:00,1590,13.5,26.72387,3477.586,70.32379,415.1834,180.6486,1,1,2434.31,2433.993,731.0636,254.4436,985.5072,2,70.32379,415.1834,0,0,500,0,333.2326,0.1666163,0.1311417,0.3172331,0,250,0.3172331,1702.929,0,0,2.285632e-07,5.252263e-07,180.6486,458.4066,320.6798,137.7268,609.1414,0,1218.283,0,-2.842171e-14,-3.438916e-14,4.263256e-14,70.32379,415.1834,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 13:45:00,1591,13.75,27.11151,3469.538,94.49537,414.8934,198.6543,1,1,2428.677,2428.36,749.6339,259.7549,1009.389,4,94.49537,414.8934,0,0,500,0,458.1802,0.2290901,0.2098317,0.3172331,0,250,0.3172331,1678.726,0,0,0,0,198.6543,461.0478,318.6808,142.367,616.1472,0,1232.294,0,5.684342e-14,-4.55469e-14,4.263256e-14,94.49537,414.8934,0,0,500,2.064566e-06,0,-7.105427e-14
mpc,2026-01-21 14:00:00,1592,14,27.39271,3497.291,81.4031,406.9738,208.8353,1,1,2448.104,2447.786,110.8261,39.17394,150,1,81.4031,68.5969,0,0,0,338.3769,373.5138,0.1867569,0.2885093,0.3172331,0,250,0.3172331,2336.96,0,0,0,0,208.8353,467.4807,446.2571,21.2235,525.3095,0,1050.619,0,-1.421085e-14,4.368728e-14,4.263256e-14,81.4031,406.9738,0,338.3769,0,2.938436e-07,0,0
mpc,2026-01-21 14:15:00,1593,14.25,27.60768,3499.97,79.0904,405.9232,218.3329,1,1,2449.979,2449.662,731.4448,253.5688,985.0136,4,79.0904,405.9232,0,0,500,0,498.455,0.2492275,0.2351962,0.3172331,0,250,0.3172331,1718.217,0,0,0,4.211805e-06,218.3329,469.9609,329.5926,140.3684,625.0425,0,1250.085,0,0,-8.748557e-14,4.263256e-14,79.0904,405.9232,0,0,500,4.727291e-07,0,0
mpc,2026-01-21 14:30:00,1594,14.5,27.55304,3515.725,119.8188,401.0561,229.64,1,1,2461.008,2460.691,113.9977,36.00227,150,1,119.8188,0,30.18116,0,0,401.0561,398.1126,0.1990563,0.3138698,0.3172331,0,250,0.3172331,2346.693,22.32125,0,2.54621e-07,0,207.3188,471.5328,449.6299,21.90292,525.3548,0,1050.71,0,7.105427e-15,3.425038e-14,4.263256e-14,119.8188,401.0561,22.32125,401.0561,0,0,0,0
mpc,2026-01-21 14:45:00,1595,14.75,27.71711,3528.661,128.0317,404.8019,230.5885,1,1,2470.063,2469.745,114.6758,35.3242,150,1,128.0317,0,21.96825,0,0,404.8019,296.8494,0.1484247,0.2506856,0.3172331,0,250,0.3172331,2355.07,16.21835,0,0,1.022748e-06,214.3701,474.91,452.8007,22.10929,529.3411,0,1058.682,0,1.421085e-14,-9.781065e-14,4.263256e-14,128.0317,404.8019,16.21835,404.8019,0,2.811509e-06,0,5.684342e-14
