controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 15:00:00,1596,15,27.66014,3525.256,84.23389,411.5424,232.3268,1,1,2467.679,2467.362,697.988,244.5417,942.5297,4,84.23389,411.5424,0,0,446.7534,0,408.491,0.2042455,0.1869217,0.3172331,0,250,0.3172331,1769.374,0,0,1.910497e-07,1.869949e-06,232.3268,473.8807,339.7817,134.099,628.9382,0,1257.876,0,0,-5.564993e-14,4.263256e-14,84.23389,411.5424,0,0,446.7534,0,0,5.684342e-14
mpc,2026-01-21 15:15:00,1597,15.25,27.73315,3528.878,106.1474,416.8393,223.263,1,1,2470.215,2469.898,112.869,37.13101,150,1,106.1474,0,43.85265,0,0,416.8393,304.2169,0.1521084,0.2572208,0.3172331,0,250,0.3172331,2357.029,32.36916,0,1.824167e-06,0,190.8938,475.1004,453.3311,21.76929,527.177,0,1054.354,0,0,-6.855627e-14,4.263256e-14,106.1474,416.8393,32.36916,416.8393,0,0,0,0
mpc,2026-01-21 15:30:00,1598,15.5,27.86816,3482.276,118.7994,416.676,221.3988,1,1,2437.594,2437.276,113.9136,36.08644,150,1,118.7994,0,31.20065,0,0,416.676,200,0.1,0.1915609,0.3172331,0,250,0.3172331,2323.363,22.99659,0,1.016204e-06,1.358657e-06,198.4023,470.1692,448.1361,22.03312,522.4909,0,1044.982,0,-1.421085e-14,3.885781e-14,4.263256e-14,118.7994,416.676,22.99659,416.676,0,0,0,0
mpc,2026-01-21 15:45:00,1599,15.75,27.92341,3437.228,99.71164,416.4245,223.2008,1,1,2406.059,2405.742,754.7475,261.3886,1016.136,4,99.71164,416.4245,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1650.995,0,0,4.290984e-07,5.916415e-07,223.2008,464.6316,318.8218,145.8097,623.3125,0,1246.625,0,5.684342e-14,3.375078e-14,4.263256e-14,99.71164,416.4245,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 16:00:00,1600,16,28.12978,3465.448,137.9837,407.3229,214.41,1,1,2425.814,2425.497,778.1527,267.154,1045.307,3,137.9837,407.3229,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1647.344,0,0,0,3.686277e-06,214.41,470.5088,319.5174,150.9914,628.2582,0,1256.516,0,-5.684342e-14,-2.772782e-14,4.263256e-14,137.9837,407.3229,0,0,500,3.509009e-07,0,-8.526513e-14
mpc,2026-01-21 16:15:00,1601,16.25,28.18022,3439.61,175.0903,406.0507,213.9342,1,1,2407.727,2407.41,806.0865,275.0545,1081.141,3,175.0903,406.0507,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1601.323,0,0,0,0,213.9342,467.5038,310.9259,156.5779,627.5196,0,1255.039,0,-2.273737e-13,1.812994e-13,4.263256e-14,175.0903,406.0507,0,0,500,3.377898e-06,0,-8.526513e-14
mpc,2026-01-21 16:30:00,1602,16.5,28.0324,3440.497,184.3318,405.7519,206.8201,1,1,2408.348,2408.031,813.0561,277.0276,1090.084,4,184.3318,405.752,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1594.975,0,0,1.667593e-06,0,206.8201,466.1526,308.7185,157.4341,625.7776,0,1251.555,0,0,9.736656e-14,4.263256e-14,184.3318,405.7519,0,0,500,3.972453e-06,0,5.684342e-14
mpc,2026-01-21 16:45:00,1603,16.75,27.93682,3448.389,225.1738,387.4997,197.0446,1,1,2413.872,2413.555,832.1062,280.5673,1112.674,4,225.1738,387.4997,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1581.449,0,0,0,3.781186e-06,197.0446,466.2731,305.4789,160.7942,624.1081,0,1248.216,0,1.136868e-13,-1.315614e-14,4.263256e-14,225.1738,387.4997,0,0,500,2.300211e-06,0,1.421085e-13
mpc,2026-01-21 17:00:00,1604,17,27.80096,3433.02,275.4141,381.4837,184.7153,1,1,2403.114,2402.797,866.9473,289.9504,1156.898,3,275.414,381.4837,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1535.85,0,0,4.780195e-06,4.876655e-06,184.7153,462.8589,295.8169,167.042,621.3449,0,1242.69,0,-5.684342e-14,-1.908473e-13,4.263256e-14,275.414,381.4837,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 17:15:00,1605,17.25,27.77731,3427.691,307.3389,379.2086,181.2207,1,1,2399.384,2399.066,657.2344,229.3806,886.615,2,307.3389,379.2086,0,0,200.0676,0,999.3835,0.4996917,0.5978963,0.3172331,0,250,0.3172331,1741.832,0,0,0,0,181.2207,461.9089,335.3227,126.5862,599.5903,0,1199.181,0,2.842171e-14,-1.29341e-13,4.263256e-14,307.3389,379.2086,0,0,200.0676,4.239445e-06,0,2.842171e-14
mpc,2026-01-21 17:30:00,1606,17.5,27.94272,3370.099,358.5458,390.1617,178.2357,1,1,2359.069,2358.752,278.4456,80.10024,358.5458,1,358.5458,0,0,0,0,390.1617,901.6857,0.4508429,0.6292971,0.3172331,0,250,0.3172331,2080.307,0,0,1.29138e-06,0,178.2357,455.7443,401.8906,53.85367,516.4238,0,1032.848,0,-2.842171e-14,2.267075e-13,4.263256e-14,358.5458,390.1617,0,390.1617,0,0,0,0
mpc,2026-01-21 17:45:00,1607,17.75,27.99433,3317.794,431.4864,383.9971,176.1335,1,1,2322.456,2322.139,989.897,325.5865,1315.483,3,431.4864,383.9971,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1332.242,0,0,1.152775e-06,0,176.1335,449.1637,257.656,191.5077,617.3067,0,1234.613,0,-1.136868e-13,2.303713e-13,4.263256e-14,431.4864,383.9971,0,0,500,4.80466e-06,0,-5.684342e-14
mpc,2026-01-21 18:00:00,1608,18,28.00849,3276.083,501.2157,0,161.3488,1,1,2293.258,2292.941,777.541,223.6747,1001.216,3,501.2157,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1515.4,0,0,3.026716e-06,0,161.3488,443.6505,293.1671,150.4833,548.0561,0,1096.112,0,5.684342e-14,-3.322898e-13,4.263256e-14,501.2157,0,0,0,500,0,0,0
mpc,2026-01-21 18:15:00,1609,18.25,27.79601,3252.558,555.399,0,158.4774,1,1,2276.791,2276.474,819.6196,235.7794,1055.399,3,555.399,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1456.854,0,0,3.593265e-06,0,158.4774,438.482,280.5722,157.9098,546.8724,0,1093.745,0,1.705303e-13,-3.259615e-13,4.263256e-14,555.399,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-21 18:30:00,1610,18.5,28.04654,3181.307,592.1122,2.209088,154.5422,1,1,2226.915,2226.598,849.6642,244.6571,1094.321,3,592.1122,2.209088,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1376.934,0,0,0,0,154.5422,431.1649,266.5955,164.5694,541.1743,0,1082.349,0,5.684342e-14,-4.461986e-13,4.263256e-14,592.1122,2.209088,0,0,500,2.835182e-06,0,3.019807e-14
mpc,2026-01-21 18:45:00,1611,18.75,27.9664,3174.852,632.1992,5.20243,140.1704,1,1,2222.396,2222.079,882.8731,254.5285,1137.402,3,632.1992,5.20243,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1339.206,0,0,3.19116e-06,9.390377e-09,140.1704,429.5568,258.849,170.7078,540.4704,0,1080.941,0,5.684342e-14,1.239009e-13,4.263256e-14,632.1992,5.20243,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 19:00:00,1612,19,28.19014,3130.951,682.1989,6.645563,128.5981,1,0,2191.666,2191.349,922.7043,266.1402,1188.844,4,682.1989,6.645563,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1268.644,0,0,0,0,128.5981,425.6418,246.3825,179.2593,537.4976,0,1074.995,0,-1.136868e-13,7.538414e-14,4.263256e-14,682.1989,6.645563,0,0,500,1.376984e-06,0,-1.438849e-13
mpc,2026-01-21 19:15:00,1613,19.25,27.9685,3162.525,698.0126,7.704675,109.8575,1,0,2213.767,2213.45,935.7203,269.9971,1205.717,4,698.0126,7.704675,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1277.73,0,0,1.72213e-06,0,109.8575,427.908,246.9776,180.9305,538.2094,0,1076.419,0,-1.705303e-13,-3.88356e-13,4.263256e-14,698.0126,7.704675,0,0,500,2.477521e-08,0,-7.993606e-15
mpc,2026-01-21 19:30:00,1614,19.5,27.77427,3171.029,731.3798,10.51507,105.1635,1,0,2219.72,2219.403,963.5836,278.3113,1241.895,3,731.3798,10.51507,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1255.82,0,0,2.707708e-06,0,105.1635,427.2941,241.7441,185.55,540.2992,0,1080.598,0,2.273737e-13,-6.217249e-15,4.263256e-14,731.3798,10.51507,0,0,500,2.073018e-06,0,1.74083e-13
mpc,2026-01-21 19:45:00,1615,19.75,27.98013,3176.381,719.428,0.7728134,104.1562,0,0,2223.467,2223.15,558.7056,160.7224,719.428,2,719.428,0,0,0,0,0.7728134,1899.508,0.9497538,1.196402,0.3172331,0,250,0.3172331,1664.444,0,0,0,2.815657e-10,104.1562,429.8893,321.8068,108.0825,0,502.6669,2764.668,0,-5.684342e-14,-1.931788e-13,4.263256e-14,719.428,0.7728134,0,0.7728134,0,4.642229e-06,0,1.021405e-14
mpc,2026-01-21 20:00:00,1616,20,27.69093,3118.703,674.9475,0,89.80509,0,0,2183.092,2182.775,526.6204,151.4925,678.1128,2,674.9475,0,0,0,3.165308,0,1900,0.95,1.196092,0.3172331,0,250,0.3172331,1656.155,0,0,0,0,89.80509,419.5029,318.2466,101.2563,0,486.996,2678.478,0,0,0,4.263256e-14,674.9475,0,0,0,3.165308,4.318753e-07,0,-2.88658e-14
mpc,2026-01-21 20:15:00,1617,20.25,27.58635,3107.99,596.8436,0,81.88622,0,0,2175.593,2175.276,463.5069,133.3367,596.8436,2,596.8436,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1711.769,0,0,4.097755e-07,0,81.88622,417.1398,328.2079,88.93184,0,477.2452,2624.849,0,-2.842171e-14,-1.829648e-13,4.263256e-14,596.8436,0,0,0,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,27.37149,3142.432,565.9289,0,68.95413,0,0,2199.702,2199.385,441.3568,126.9648,568.3216,2,565.9289,0,0,0,2.392616,0,1900,0.95,1.196214,0.3172331,0,250,0.3172331,1758.028,0,0,0,0,68.95413,419.8598,335.5569,84.30284,0,475.6831,2616.257,0,-2.842171e-14,2.220446e-16,4.263256e-14,565.9289,0,0,0,2.392616,7.460731e-07,0,-2.442491e-14
mpc,2026-01-21 20:45:00,1619,20.75,27.08514,3114.805,530.2981,0,64.26082,0,0,2180.364,2180.046,162.6288,46.78332,209.4122,1,209.4122,0,0,0,0,320.886,1819.479,0.9097397,1.196402,0.3172331,0,250,0.3172331,2017.417,0,0,4.15549e-06,0,64.26082,413.6814,382.7656,30.91583,0,441.7411,2429.576,0,7.105427e-15,2.149392e-13,4.263256e-14,530.2981,0,0,320.886,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,27.17737,3129.292,471.7392,0,59.71886,0,0,2190.504,2190.187,366.3512,105.388,471.7392,1,471.7392,0,0,0,0,0,1819.193,0.9095965,1.1457,0.3172331,0,250,0.3172331,1823.836,0,0,0,0,59.71886,416.407,346.7046,69.70234,0,463.445,2548.947,0,-4.263256e-14,-2.127187e-13,4.263256e-14,471.7392,0,0,0,0,4.215821e-07,0,0
mpc,2026-01-21 21:15:00,1621,21.25,26.84496,3096.394,411.2135,0,53.73293,0,0,2167.476,2167.158,0,0,0,0,0,0,0,0,0,411.2135,1716.103,0.8580516,1.145519,0.3172331,0,250,0.3172331,2167.158,0,0,0,0,53.73293,409.1851,409.1252,0.05988859,0,419.2691,2305.98,0,0,-3.641532e-14,4.263256e-14,411.2135,0,0,411.2135,0,0,0,0
mpc,2026-01-21 21:30:00,1622,21.5,26.75363,3086.487,345.8477,4.751452,55.57364,0,0,2160.541,2160.224,0,0,0,0,0,0,0,0,0,350.5992,1628.183,0.8140916,1.080605,0.3172331,0,250,0.3172331,2160.224,0,0,9.603394e-07,0,55.57364,407.1038,407.044,0.05977521,0,417.5156,2296.336,0,0,7.149836e-14,4.263256e-14,345.8477,4.751452,0,350.5992,0,0,0,9.769963e-15
mpc,2026-01-21 21:45:00,1623,21.75,26.68014,3145.747,288.4692,17.77713,42.77559,0,0,2202.023,2201.706,0,0,0,0,0,0,0,0,0,306.2463,1551.365,0.7756827,1.025243,0.3172331,0,250,0.3172331,2201.706,0,0,3.488278e-06,6.594119e-08,42.77559,414.2891,414.2295,0.05968431,0,422.2773,2322.525,0,0,-3.739231e-13,4.263256e-14,288.4692,17.77713,0,306.2463,0,0,0,3.552714e-15
mpc,2026-01-21 22:00:00,1624,22,26.32301,3143.453,233.1275,13.06217,41.03363,0,0,2200.417,2200.1,0,0,0,0,0,0,0,0,0,246.1897,1489.574,0.7447869,0.976872,0.3172331,0,250,0.3172331,2200.1,0,0,1.945226e-06,0,41.03363,410.9496,410.8903,0.05924641,0,418.5538,2302.046,0,0,-1.452172e-13,4.263256e-14,233.1275,13.06217,0,246.1897,0,0,0,-7.105427e-15
mpc,2026-01-21 22:15:00,1625,22.25,25.84726,3156.28,215.7206,3.957834,28.48754,0,0,2209.396,2209.079,0,0,0,0,0,0,0,0,0,219.6785,1434.42,0.7172098,0.9379628,0.3172331,0,250,0.3172331,2209.079,0,0,3.306009e-06,1.376907e-08,28.48754,408.6328,408.5741,0.05867297,0,413.8429,2276.136,0,0,-1.670886e-13,4.263256e-14,215.7206,3.957834,0,219.6785,0,0,0,-3.996803e-15
mpc,2026-01-21 22:30:00,1626,22.5,25.38577,3132.102,178.2331,3.772739,25.30262,0,0,2192.471,2192.154,0,0,0,0,0,0,0,0,0,182.0059,1388.692,0.6943462,0.903233,0.3172331,0,250,0.3172331,2192.154,0,0,0,3.242559e-08,25.30262,401.7307,401.6725,0.05812722,0,406.3088,2234.698,0,0,-1.417755e-13,4.263256e-14,178.2331,3.772739,0,182.0059,0,0,0,-3.108624e-15
mpc,2026-01-21 22:45:00,1627,22.75,25.05158,3075.452,158.9405,8.58375,17.73088,0,0,2152.816,2152.499,0,0,0,0,0,0,0,0,0,167.5243,1346.593,0.6732963,0.8744392,0.3172331,0,250,0.3172331,2152.499,0,0,0,2.738308e-08,17.73088,391.8254,391.7676,0.0577383,0,394.9948,2172.471,0,0,-3.496092e-13,4.263256e-14,158.9405,8.583749,0,167.5243,0,0,0,1.065814e-14
mpc,2026-01-21 23:00:00,1628,23,24.84902,3031.36,144.9638,9.181764,20.20919,0,1,2121.952,2121.635,0,0,0,0,0,0,0,0,0,154.1456,1307.844,0.6539222,0.8479297,0.3172331,0,250,0.3172331,2121.635,0,0,3.595473e-06,1.065834e-08,20.20919,38.19514,38.18943,0.005710195,0,41.85277,230.1902,0,0,-6.750156e-14,4.263256e-14,144.9638,9.181764,0,154.1456,0,0,0,1.065814e-14
mpc,2026-01-21 23:15:00,1629,23.25,24.65881,3051.297,161.3828,7.340798,15.23316,0,1,2135.908,2135.59,0,0,0,0,0,0,0,0,0,168.7236,1265.458,0.6327288,0.8235304,0.3172331,0,250,0.3172331,2135.59,0,0,0,2.162875e-08,15.23316,38.44634,38.44063,0.005710195,0,41.19152,226.5534,0,0,-4.304335e-13,4.263256e-14,161.3828,7.340798,0,168.7236,0,0,0,1.776357e-15
mpc,2026-01-21 23:30:00,1630,23.5,24.39888,3053.674,136.4976,0,12.10416,0,1,2137.572,2137.254,0,0,0,0,0,0,0,0,0,136.4976,1231.134,0.615567,0.79684,0.3172331,0,250,0.3172331,2137.254,0,0,0,0,12.10416,38.47629,38.47058,0.005710195,0,40.64519,223.5486,0,0,3.544942e-13,4.263256e-14,136.4976,0,0,136.4976,0,0,0,0
mpc,2026-01-21 23:45:00,1631,23.75,24.15029,3083.35,121.8673,0.3674509,25.29601,1,1,2158.345,2158.028,0,0,0,0,0,0,0,0,0,122.2348,1200.381,0.6001907,0.775227,0.3172331,0,250,0.3172331,2158.028,0,0,2.467324e-06,0,25.29601,38.85021,38.8445,0.005710195,43.36692,0,86.73384,0,0,1.206812e-13,4.263256e-14,121.8673,0.3674509,0,122.2348,0,0,0,1.165734e-15
mpc,2026-01-22 00:00:00,1632,0,24.0433,3059.313,129.0247,0,28.61782,1,1,2141.519,2141.202,0,0,0,0,0,0,0,0,0,129.0247,1167.936,0.5839681,0.7558626,0.3172331,0,250,0.3172331,2141.202,0,0,2.163663e-06,0,28.61782,38.54734,38.54163,0.005710195,43.64718,0,87.29436,0,0,2.18936e-13,4.263256e-14,129.0247,0,0,129.0247,0,0,0,0
mpc,2026-01-22 00:15:00,1633,0.25,23.90968,3060.078,133.344,0,19.94757,1,1,2142.055,2141.738,0,0,0,0,0,0,0,0,0,133.344,1134.416,0.5672082,0.7354323,0.3172331,0,250,0.3172331,2141.738,0,0,1.808415e-06,0,19.94757,38.55699,38.55128,0.005710195,42.10071,0,84.20142,0,0,-7.41629e-14,4.263256e-14,133.344,0,0,133.344,0,0,0,0
mpc,2026-01-22 00:30:00,1634,0.5,23.72698,3034.603,138.5086,0,11.77796,1,1,2124.222,2123.905,0,0,0,0,0,0,0,0,0,138.5086,1099.611,0.5498053,0.7143254,0.3172331,0,250,0.3172331,2123.905,0,0,2.970643e-06,0,11.77796,38.23599,38.23028,0.005710195,40.31856,0,80.63713,0,0,-2.918776e-13,4.263256e-14,138.5086,0,0,138.5086,0,0,0,0
mpc,2026-01-22 00:45:00,1635,0.75,23.41811,3047.267,123.3642,2.06618,11.0702,1,1,2133.087,2132.77,0,0,0,0,0,0,0,0,0,125.4304,1068.08,0.53404,0.6924087,0.3172331,0,250,0.3172331,2132.77,0,0,0,1.151515e-08,11.0702,38.39556,38.38985,0.005710195,40.34089,0,80.68178,0,0,-2.556844e-13,4.263256e-14,123.3642,2.06618,0,125.4304,0,0,0,2.664535e-15
mpc,2026-01-22 01:00:00,1636,1,23.2967,2989.86,92.85938,0,9.403525,1,1,2092.902,2092.585,0,0,0,0,0,0,0,0,0,92.85938,1044.697,0.5223485,0.6725543,0.3172331,0,250,0.3172331,2092.585,0,0,0,0,9.403525,37.67223,37.66652,0.005710195,39.31993,0,78.63986,0,0,-1.425526e-13,4.263256e-14,92.85938,0,0,92.85938,0,0,0,0
mpc,2026-01-22 01:15:00,1637,1.25,23.1021,2995.667,83.73324,0,19.55513,1,1,2096.967,2096.65,0,0,0,0,0,0,0,0,0,83.73324,1023.599,0.5117996,0.6578304,0.3172331,0,250,0.3172331,2096.65,0,0,0,0,19.55513,37.74541,37.73969,0.005710195,41.16515,0,82.3303,0,0,1.724176e-13,4.263256e-14,83.73324,0,0,83.73324,0,0,0,0
mpc,2026-01-22 01:30:00,1638,1.5,22.79314,2977.499,49.92995,0,16.44184,1,1,2084.249,2083.932,0,0,0,0,0,0,0,0,0,49.92995,1010.956,0.5054778,0.6445454,0.3172331,0,250,0.3172331,2083.932,0,0,3.709525e-08,0,16.44184,37.51648,37.51077,0.005710195,40.37383,0,80.74766,0,0,-2.919887e-14,4.263256e-14,49.92995,0,0,49.92995,0,0,0,0
mpc,2026-01-22 01:45:00,1639,1.75,22.5155,2981.382,39.79581,0,22.36375,1,1,2086.967,2086.65,0,0,0,0,0,0,0,0,0,39.79581,1000.848,0.5004238,0.6365839,0.3172331,0,250,0.3172331,2086.65,0,0,2.370354e-07,0,22.36375,37.56541,37.5597,0.005710195,41.43335,0,82.8667,0,0,-1.915135e-13,4.263256e-14,39.79581,0,0,39.79581,0,0,0,0
mpc,2026-01-22 02:00:00,1640,2,22.48215,3012.405,85.66802,0,18.62845,1,1,2108.683,2108.366,0,0,0,0,0,0,0,0,0,85.66802,979.2729,0.4896365,0.630219,0.3172331,0,250,0.3172331,2108.366,0,0,0,0,18.62845,37.9563,37.95059,0.005710195,41.1752,0,82.3504,0,0,-2.006173e-13,4.263256e-14,85.66802,0,0,85.66802,0,0,0,0
mpc,2026-01-22 02:15:00,1641,2.25,22.53581,3024.584,100.6821,0,17.04931,1,1,2117.209,2116.892,0,0,0,0,0,0,0,0,0,100.6821,953.9483,0.4769741,0.6166338,0.3172331,0,250,0.3172331,2116.892,0,0,1.90683e-06,0,17.04931,38.10976,38.10405,0.005710195,41.05832,0,82.11665,0,0,-1.408873e-13,4.263256e-14,100.6821,0,0,100.6821,0,0,0,0
mpc,2026-01-22 02:30:00,1642,2.5,22.28713,3040.736,91.71839,0,17.44252,1,1,2128.515,2128.198,0,0,0,0,0,0,0,0,0,91.71839,930.8685,0.4654342,0.6006872,0.3172331,0,250,0.3172331,2128.198,0,0,0,0,17.44252,38.31328,38.30757,0.005710195,41.31572,0,82.63144,0,0,-1.824096e-13,4.263256e-14,91.71839,0,0,91.7184,0,0,0,0
mpc,2026-01-22 02:45:00,1643,2.75,21.84899,3019.471,84.24067,0,11.03078,1,1,2113.63,2113.312,0,0,0,0,0,0,0,0,0,84.24067,909.6618,0.4548309,0.5861542,0.3172331,0,250,0.3172331,2113.312,0,0,3.33682e-07,0,11.03078,38.04533,38.03962,0.005710195,39.92632,0,79.85264,0,0,6.739054e-14,4.263256e-14,84.24067,0,0,84.24067,0,0,0,0
mpc,2026-01-22 03:00:00,1644,3,21.77286,2957.143,76.02079,2.948716,10.60489,1,1,2070,2069.683,0,0,0,0,0,0,0,0,0,78.9695,889.7762,0.4448881,0.5728007,0.3172331,0,250,0.3172331,2069.683,0,0,0,0,10.60489,37.26,37.25429,0.005710195,39.06554,0,78.13109,0,0,-1.240119e-13,4.263256e-14,76.02079,2.948716,0,78.9695,0,0,0,-6.661338e-15
mpc,2026-01-22 03:15:00,1645,3.25,21.51378,2945.95,72.82094,0,12.40994,1,1,2062.165,2061.848,0,0,0,0,0,0,0,0,0,72.82094,871.4309,0.4357155,0.560279,0.3172331,0,250,0.3172331,2061.848,0,0,0,0,12.40994,37.11897,37.11326,0.005710195,39.22254,0,78.44508,0,0,-2.274847e-13,4.263256e-14,72.82094,0,0,72.82094,0,0,0,0
mpc,2026-01-22 03:30:00,1646,3.5,21.4817,2971.886,91.9725,0,8.786723,1,1,2080.32,2080.003,0,0,0,0,0,0,0,0,0,91.9725,848.3006,0.4241503,0.5487273,0.3172331,0,250,0.3172331,2080.003,0,0,0,0,8.786723,37.44576,37.44005,0.005710195,38.93261,0,77.86522,0,0,-1.39444e-13,4.263256e-14,91.9725,0,0,91.9725,0,0,0,0
mpc,2026-01-22 03:45:00,1647,3.75,21.31717,2958.58,117.7822,0,6.90802,1,1,2071.006,2070.688,0,0,0,0,0,0,0,0,0,117.7822,818.7215,0.4093608,0.5341625,0.3172331,0,250,0.3172331,2070.688,0,0,0,0,6.90802,37.2781,37.27239,0.005710195,38.44223,0,76.88446,0,0,-1.252332e-13,4.263256e-14,117.7822,0,0,117.7822,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,21.50565,2986.79,130.3604,0,10.19368,1,1,2090.753,2090.436,0,0,0,0,0,0,0,0,0,130.3604,786.0025,0.3930013,0.5155369,0.3172331,0,250,0.3172331,2090.436,0,0,0,0,10.19368,37.63356,37.62784,0.005710195,39.36017,0,78.72035,0,0,1.265654e-14,4.263256e-14,130.3604,0,0,130.3604,0,0,0,0
mpc,2026-01-22 04:15:00,1649,4.25,21.42848,2956.391,170.6627,2.73299,11.73074,1,1,2069.474,2069.157,126.0072,36.2484,162.2556,1,162.2556,0,0,0,0,11.14006,783.0938,0.3915469,0.4949343,0.3172331,0,250,0.3172331,1943.149,0,0,0,0,11.73074,37.25053,34.97669,2.27384,73.21576,0,146.4315,0,-7.105427e-15,-1.745271e-13,4.263256e-14,170.6627,2.73299,0,11.14006,0,0,0,9.325873e-15
mpc,2026-01-22 04:30:00,1650,4.5,21.46822,2974.733,162.3617,3.138721,11.27478,1,1,2082.313,2081.996,126.0896,36.27211,162.3617,1,162.3617,0,0,0,0,3.138721,782.1858,0.3910929,0.4931027,0.3172331,0,250,0.3172331,1955.906,0,0,0,0,11.27478,37.48163,35.20631,2.275323,73.39313,0,146.7863,0,0,1.564304e-13,4.263256e-14,162.3617,3.138721,0,3.138725,0,1.358623e-06,0,9.769963e-15
mpc,2026-01-22 04:45:00,1651,4.75,21.24552,3027.407,225.9613,0,12.3475,1,1,2119.185,2118.868,563.7793,162.182,725.9613,2,225.9613,0,0,0,500,0,907.0627,0.4535313,0.492531,0.3172331,0,250,0.3172331,1555.089,0,0,2.736275e-06,0,12.3475,38.14533,27.99159,10.15374,192.2618,0,384.5235,0,2.842171e-14,5.334622e-14,4.263256e-14,225.9613,0,0,0,500,0,0,0
mpc,2026-01-22 05:00:00,1652,5,20.83153,3050.895,308.1955,0,8.268746,1,1,2135.626,2135.309,603.0145,173.4687,776.4832,2,308.1955,0,0,0,468.2877,0,1023.992,0.5119959,0.5711641,0.3172331,0,250,0.3172331,1532.295,0,0,0,0,8.268746,38.44128,27.5813,10.85997,202.4378,0,404.8755,0,5.684342e-14,-1.39333e-13,4.263256e-14,308.1955,0,0,0,468.2877,3.914424e-06,0,0
mpc,2026-01-22 05:15:00,1653,5.25,20.82215,3038.379,376.9415,0,4.949295,1,1,2126.866,2126.548,681.0301,195.9114,876.9415,2,376.9415,0,0,0,500,0,1148.831,0.5744153,0.6447926,0.3172331,0,250,0.3172331,1445.518,0,0,3.642872e-06,0,4.949295,38.28358,26.01933,12.26425,222.7612,0,445.5225,0,-1.136868e-13,4.076739e-13,4.263256e-14,376.9415,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 05:30:00,1654,5.5,20.84399,3067.802,435.2049,0,1.718276,1,1,2147.462,2147.144,513.9828,147.8571,661.8399,2,435.2049,0,0,0,226.635,0,1205.309,0.6026543,0.7234018,0.3172331,0,250,0.3172331,1633.162,0,0,0,0,1.718276,38.65431,29.39691,9.257401,177.5424,0,355.0848,0,-8.526513e-14,-1.512124e-13,4.263256e-14,435.2049,0,0,0,226.635,5.337244e-07,0,0
mpc,2026-01-22 05:45:00,1655,5.75,20.93996,3073.588,508.7622,0,0.1360656,1,1,2151.512,2151.195,783.4017,225.3606,1008.762,3,508.7622,0,0,0,500,0,1330.119,0.6650594,0.7589651,0.3172331,0,250,0.3172331,1367.793,0,0,0,0,0.1360656,38.72721,24.62027,14.10694,250.0037,0,500.0075,0,2.842171e-14,-1.578737e-13,4.263256e-14,508.7622,0,0,0,500,2.663438e-06,0,5.684342e-14
mpc,2026-01-22 06:00:00,1656,6,20.88393,3068.504,572.7163,5.3541,0.4739037,1,1,2147.953,2147.636,278.7668,80.19264,358.9595,1,358.9595,0,0,0,0,219.111,1275.132,0.6375658,0.8375563,0.3172331,0,250,0.3172331,1868.869,0,0,2.048845e-06,4.207447e-08,0.4739037,38.66315,33.63964,5.023513,113.9119,0,227.8238,0,1.421085e-14,-3.083089e-13,4.263256e-14,572.7163,5.3541,0,219.111,0,0,0,2.753353e-14
mpc,2026-01-22 06:15:00,1657,6.25,20.74799,3109.765,639.9325,1.997421,1.251126,1,1,2176.836,2176.518,886.6544,255.2756,1141.93,3,639.9325,1.997421,0,0,500,0,1399.931,0.6999655,0.8029317,0.3172331,0,250,0.3172331,1289.864,0,0,0,1.468825e-09,1.251126,39.18304,23.21755,15.96549,278.7028,0,557.4055,0,-2.842171e-14,2.324807e-13,4.263256e-14,639.9325,1.997421,0,0,500,1.942144e-06,0,-5.684342e-14
mpc,2026-01-22 06:30:00,1658,6.5,20.58922,3127.168,682.9094,3.213305,4.872976,1,1,2189.017,2188.7,425.0572,122.2759,547.3331,2,547.3331,0,0,0,0,138.7896,1365.013,0.6825066,0.881516,0.3172331,0,250,0.3172331,1763.643,0,0,1.437148e-06,4.042201e-08,4.872976,39.40231,31.74557,7.656739,154.8356,0,309.6713,0,-2.842171e-14,1.19571e-13,4.263256e-14,682.9094,3.213305,0,138.7896,0,0,0,8.126833e-14
mpc,2026-01-22 06:45:00,1659,6.75,20.72807,3086.58,738.6877,7.391696,9.840298,1,1,2160.606,2160.289,573.6626,165.0251,738.6877,2,738.6877,0,0,0,0,7.391696,1362.95,0.6814752,0.8595288,0.3172331,0,250,0.3172331,1586.626,0,0,4.887673e-06,0,9.840298,38.89091,28.55927,10.33164,195.2327,0,390.4654,0,0,-3.964606e-13,4.263256e-14,738.6877,7.391696,0,7.391696,0,0,0,-3.641532e-14
mpc,2026-01-22 07:00:00,1660,7,20.90045,3089.383,754.3498,0,11.39932,1,1,2162.568,2162.251,974.1242,280.2256,1254.35,3,754.3498,0,0,0,500,0,1487.736,0.7438679,0.8582298,0.3172331,0,250,0.3172331,1188.127,0,0,0,0,11.39932,38.92623,21.38628,17.53995,303.5274,0,607.0549,0,5.684342e-14,1.589839e-13,4.263256e-14,754.3498,0,0,0,500,2.090047e-06,0,1.136868e-13
mpc,2026-01-22 07:15:00,1661,7.25,20.87911,3148.245,753.8297,0,19.58762,1,1,2203.771,2203.454,973.7203,280.1094,1253.83,3,753.8297,0,0,0,500,0,1612.502,0.8062508,0.9368054,0.3172331,0,250,0.3172331,1229.734,0,0,0,0,19.58762,39.66789,22.13521,17.53268,305.5348,0,611.0697,0,-2.273737e-13,-3.406164e-13,4.263256e-14,753.8297,0,0,0,500,1.263151e-06,0,-1.136868e-13
mpc,2026-01-22 07:30:00,1662,7.5,20.91816,3157.968,726.9855,0.2409493,22.04944,1,1,2210.578,2210.261,947.9048,272.7087,1220.613,3,726.9855,0.2409493,0,0,493.3871,0,1735.594,0.8677972,1.015369,0.3172331,0,250,0.3172331,1262.356,0,0,2.718171e-06,3.701575e-09,22.04944,39.7904,22.72241,17.068,299.1375,0,598.275,0,-1.136868e-13,-1.938449e-13,4.263256e-14,726.9855,0.2409493,0,0,493.3871,0,0,0
mpc,2026-01-22 07:45:00,1663,7.75,20.9452,3220.46,669.7575,0.209524,27.36892,1,1,2254.322,2254.005,908.5755,261.3915,1169.967,3,669.7575,0.209524,0,0,500,0,1860.321,0.9301606,1.092878,0.3172331,0,250,0.3172331,1345.429,0,0,4.491872e-06,0,27.36892,40.5778,24.21773,16.36007,290.2121,0,580.4243,0,0,3.466116e-13,4.263256e-14,669.7575,0.209524,0,0,500,7.588631e-10,0,1.101896e-13
mpc,2026-01-22 08:00:00,1664,8,20.8344,3243.903,581.4932,354.9747,32.72122,1,1,2270.732,2270.415,343.4163,98.7903,442.2066,2,442.2066,0,0,0,0,494.2613,1736.463,0.8682315,1.171417,0.3172331,0,250,0.3172331,1926.998,0,0,1.405499e-06,0,32.72122,40.87317,34.68597,6.187203,138.9681,0,277.9361,0,-1.421085e-14,-3.321787e-13,4.263256e-14,581.4932,354.9747,0,494.2613,0,0,0,0
mpc,2026-01-22 08:15:00,1665,8.25,21.01142,3271.023,489.2824,356.86,31.55841,1,1,2289.716,2289.399,379.9752,109.3072,489.2824,1,489.2824,0,0,0,0,356.86,1646.975,0.8234874,1.093425,0.3172331,0,250,0.3172331,1909.423,0,0,0,4.048508e-06,31.55841,41.21489,34.36962,6.845264,148.9908,0,297.9816,0,-2.842171e-14,1.605382e-13,4.263256e-14,489.2824,356.86,0,356.86,0,2.176272e-07,0,0
mpc,2026-01-22 08:30:00,1666,8.5,21.28332,3232.338,415.5154,365.3334,31.0578,1,1,2262.637,2262.319,322.688,92.82741,415.5154,1,415.5154,0,0,0,0,365.3334,1555.382,0.7776911,1.037076,0.3172331,0,250,0.3172331,1939.632,0,0,0,2.321802e-06,31.0578,40.72746,34.91337,5.814093,132.9969,0,265.9939,0,0,-3.38618e-13,4.263256e-14,415.5154,365.3334,0,365.3334,0,2.096516e-06,0,-5.684342e-14
mpc,2026-01-22 08:45:00,1667,8.75,21.42508,3234.207,328.0264,372.7505,33.55016,1,1,2263.945,2263.627,254.7443,73.2821,328.0264,1,328.0264,0,0,0,0,372.7505,1461.95,0.7309748,0.9794013,0.3172331,0,250,0.3172331,2008.883,0,0,0,0,33.55016,40.751,36.1599,4.591107,115.135,0,230.27,0,-1.421085e-14,2.623457e-13,4.263256e-14,328.0264,372.7505,0,372.7505,0,4.169974e-06,0,5.684342e-14
mpc,2026-01-22 09:00:00,1668,9,21.42121,3288.09,274.2712,374.8697,31.20813,1,1,2301.663,2301.346,212.9982,61.27303,274.2712,1,274.2712,0,0,0,0,374.8697,1368.002,0.684001,0.9205682,0.3172331,0,250,0.3172331,2088.348,0,0,0,0,31.20813,41.42994,37.59026,3.839677,104.1585,0,208.317,0,0,3.343992e-13,4.263256e-14,274.2712,374.8697,0,374.8697,0,1.388731e-06,0,5.684342e-14
mpc,2026-01-22 09:15:00,1669,9.25,21.58832,3331.618,230.8765,387.216,39.64907,1,1,2332.133,2331.815,179.298,51.57851,230.8765,1,230.8765,0,0,0,0,387.216,1270.983,0.6354914,0.8614108,0.3172331,0,250,0.3172331,2152.517,0,0,5.935138e-07,2.73259e-06,39.64907,41.97839,38.74531,3.233073,97.07227,0,194.1446,0,-7.105427e-15,3.913536e-13,4.263256e-14,230.8765,387.216,0,387.216,0,0,0,0
mpc,2026-01-22 09:30:00,1670,9.5,21.9672,3341.312,186.6634,389.7213,43.34222,1,1,2338.918,2338.601,144.9622,41.70116,186.6634,1,186.6634,0,0,0,0,389.7213,1173.352,0.5866762,0.8003192,0.3172331,0,250,0.3172331,2193.639,0,0,3.629983e-06,4.404515e-06,43.34222,42.10053,39.4855,2.61503,88.61641,0,177.2328,0,0,5.362377e-14,4.263256e-14,186.6634,389.7213,0,389.7213,0,0,0,-5.684342e-14
mpc,2026-01-22 09:45:00,1671,9.75,22.45032,3331.647,156.3996,401.2638,44.77883,1,1,2332.153,2331.836,121.4594,34.94014,156.3996,1,156.3996,0,0,0,0,401.2638,1072.852,0.5364258,0.7388427,0.3172331,0,250,0.3172331,2210.376,0,0,4.955873e-06,0,44.77883,41.97875,39.78677,2.19198,82.47349,0,164.947,0,-7.105427e-15,-1.847411e-13,4.263256e-14,156.3996,401.2638,0,401.2638,0,0,0,0
mpc,2026-01-22 10:00:00,1672,10,22.69394,3321.734,129.857,400.1959,47.12707,1,1,2325.214,2324.897,114.8265,35.1735,150,1,129.857,20.143,0,0,0,380.0529,977.6695,0.4888348,0.6755589,0.3172331,0,250,0.3172331,2210.07,0,0,1.40594e-06,0,47.12707,41.85385,39.78127,2.072587,83.14555,0,166.2911,0,-7.105427e-15,7.605028e-14,4.263256e-14,129.857,400.1959,0,380.0529,0,0,0,0
mpc,2026-01-22 10:15:00,1673,10.25,22.80524,3332.562,123.9565,395.7231,56.61348,1,1,2332.793,2332.476,114.3393,35.66066,150,1,123.9565,26.04353,0,0,0,369.6795,885.0957,0.4425479,0.6156242,0.3172331,0,250,0.3172331,2218.137,0,0,0,2.74484e-06,56.61348,41.99028,39.92646,2.063818,85.44765,0,170.8953,0,0,9.880985e-14,4.263256e-14,123.9565,395.7231,0,369.6795,0,3.248089e-06,0,-1.421085e-14
mpc,2026-01-22 10:30:00,1674,10.5,22.76733,3348.554,105.8495,398.64,62.11757,1,1,2343.988,2343.671,747.171,257.3184,1004.489,3,105.8495,398.64,0,0,500,0,1009.956,0.5049782,0.5573318,0.3172331,0,250,0.3172331,1596.5,0,0,6.647123e-07,4.381997e-07,62.11757,42.19179,28.737,13.45479,296.8668,0,593.7335,0,-1.136868e-13,2.127187e-13,4.263256e-14,105.8495,398.64,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 10:45:00,1675,10.75,22.79431,3343.033,98.43287,405.5156,73.11689,1,1,2340.123,2339.806,746.1833,257.7652,1003.949,4,98.43287,405.5156,0,0,500,0,1134.797,0.5673987,0.6359547,0.3172331,0,250,0.3172331,1593.623,0,0,0,0,73.11689,42.12222,28.68521,13.43701,299.1828,0,598.3655,0,-5.684342e-14,-1.163514e-13,4.263256e-14,98.43287,405.5156,0,0,500,4.275769e-06,0,-1.421085e-14
mpc,2026-01-22 11:00:00,1676,11,23.01657,3341.666,127.7468,402.2868,83.98497,1,1,2339.166,2338.849,114.6523,35.34772,150,1,127.7468,22.25322,0,0,0,380.0335,1039.61,0.5198052,0.7145653,0.3172331,0,250,0.3172331,2224.197,0,0,2.551315e-06,4.617579e-06,83.98497,42.10499,40.03554,2.069451,90.07063,0,180.1413,0,-7.105427e-15,3.366196e-13,4.263256e-14,127.7468,402.2868,0,380.0335,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,23.28175,3380.942,103.3752,422.0718,98.16932,1,1,2366.659,2366.342,112.6401,37.35988,150,1,103.3752,46.62477,0,0,0,375.447,945.585,0.4727925,0.6546274,0.3172331,0,250,0.3172331,2253.702,0,0,3.001358e-07,1.571487e-06,98.16932,42.59987,40.56663,2.033232,95.18248,0,190.365,0,-1.421085e-14,1.728617e-13,4.263256e-14,103.3752,422.0718,0,375.447,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,23.55136,3431.888,96.43111,411.1929,103.3585,1,1,2402.321,2402.004,112.0668,37.9332,150,1,96.43112,53.56889,0,0,0,357.624,856.0301,0.428015,0.595421,0.3172331,0,250,0.3172331,2289.937,0,0,0,0,103.3585,43.24179,41.21887,2.022913,97.41538,0,194.8308,0,-1.421085e-14,-7.061018e-14,4.263256e-14,96.43111,411.1929,0,357.6241,0,1.907147e-07,0,-1.421085e-14
mpc,2026-01-22 11:45:00,1679,11.75,23.75282,3453.812,103.6167,415.41,114.5004,1,1,2417.669,2417.351,112.6601,37.33995,150,1,103.6167,46.38334,0,0,0,369.0267,763.6387,0.3818193,0.5390296,0.3172331,0,250,0.3172331,2304.691,0,0,0,1.560399e-06,114.5004,43.51803,41.48444,2.033591,99.136,0,198.272,0,0,1.101341e-13,4.263256e-14,103.6167,415.41,0,369.0267,0,1.137041e-06,0,4.263256e-14
mpc,2026-01-22 12:00:00,1680,12,23.78727,3465.787,93.74149,426.8931,116.0816,1,1,2426.051,2425.734,111.8447,38.15526,150,1,93.74149,56.25851,0,0,0,370.6346,670.8598,0.3354299,0.4808521,0.3172331,0,250,0.3172331,2313.889,0,0,0,0,116.0816,43.66892,41.65,2.018916,100.4112,0,200.8224,0,-1.421085e-14,1.81577e-13,4.263256e-14,93.74149,426.8931,0,370.6346,0,4.787183e-07,0,7.105427e-14
mpc,2026-01-22 12:15:00,1681,12.25,23.81835,3507.372,97.49842,426.7893,124.307,1,1,2455.161,2454.843,112.1549,37.84508,150,1,97.49842,52.50158,0,0,0,374.2877,577.1823,0.2885911,0.4224306,0.3172331,0,250,0.3172331,2342.688,0,0,2.531706e-07,0,124.307,44.19289,42.16839,2.024499,102.0929,0,204.1859,0,-7.105427e-15,1.400546e-13,4.263256e-14,97.49842,426.7893,0,374.2878,0,0,0,-5.684342e-14
mpc,2026-01-22 12:30:00,1682,12.5,24.07352,3478.774,98.63798,421.3487,128.9662,1,1,2435.142,2434.825,112.249,37.751,150,1,98.63798,51.36202,0,0,0,369.9867,484.5947,0.2422974,0.3634432,0.3172331,0,250,0.3172331,2322.576,0,0,3.664941e-07,3.012575e-06,128.9662,43.83255,41.80636,2.026192,102.5792,0,205.1583,0,-1.421085e-14,-9.930945e-14,4.263256e-14,98.63798,421.3487,0,369.9867,0,0,0,0
mpc,2026-01-22 12:45:00,1683,12.75,24.19798,3482.027,103.1667,410.3736,141.7535,1,1,2437.419,2437.102,112.6229,37.37709,150,1,103.1667,46.83325,0,0,0,363.5403,393.6334,0.1968167,0.3051422,0.3172331,0,250,0.3172331,2324.479,0,0,0,0,141.7535,43.87355,41.84062,2.032923,104.5842,0,209.1684,0,7.105427e-15,-4.968248e-14,4.263256e-14,103.1667,410.3736,0,363.5403,0,1.974971e-06,0,1.421085e-14
mpc,2026-01-22 13:00:00,1684,13,24.59587,3479.178,109.6555,413.1386,151.0778,1,1,2435.425,2435.107,113.1586,36.84137,150,1,109.6555,40.34451,0,0,0,372.794,300.3729,0.1501864,0.2478652,0.3172331,0,250,0.3172331,2321.949,0,0,4.460297e-06,0,151.0778,43.83764,41.79508,2.042565,105.8849,0,211.7698,0,0,-3.3612e-14,4.263256e-14,109.6555,413.1386,0,372.7941,0,0,0,5.684342e-14
mpc,2026-01-22 13:15:00,1685,13.25,24.62598,3473.716,132.439,422.5318,158.2814,1,1,2431.601,2431.284,117.5857,36.08273,153.6684,1,132.439,21.22939,0,0,0,401.3024,200,0.1,0.1891404,0.3172331,0,250,0.3172331,2313.698,0,0,3.773654e-06,2.351323e-06,158.2814,43.76882,41.64657,2.122253,106.2941,0,212.5881,0,-1.421085e-14,1.326717e-14,4.263256e-14,132.439,422.5318,0,401.3024,0,0,0,0
mpc,2026-01-22 13:30:00,1686,13.5,25.06113,3458.204,132.71,414.7023,166.1742,1,1,2420.743,2420.426,779.1786,268.2337,1047.412,3,132.71,414.7023,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1641.247,0,0,4.480834e-06,2.470226e-06,166.1742,440.6738,298.7739,141.9,597.258,0,1194.516,0,0,-1.118272e-13,4.263256e-14,132.71,414.7023,0,0,500,0,0,0
mpc,2026-01-22 13:45:00,1687,13.75,25.17931,3492.972,132.3028,418.7599,178.1073,1,1,2445.08,2444.763,115.0284,34.97157,150,1,132.3028,17.69724,0,0,0,401.0627,224.6517,0.1123258,0.2046279,0.3172331,0,250,0.3172331,2329.735,0,0,4.036453e-06,0,178.1073,446.1601,425.1126,21.04742,492.5839,0,985.1678,0,0,-8.490431e-14,4.263256e-14,132.3028,418.7599,0,401.0627,0,0,0,0
mpc,2026-01-22 14:00:00,1688,14,25.40597,3509.561,136.0545,425.0483,183.0563,1,1,2456.693,2456.376,788.9564,272.1463,1061.103,3,136.0545,425.0483,0,0,500,0,349.6163,0.1748082,0.1414599,0.3172331,0,250,0.3172331,1667.419,0,0,4.400762e-06,0,183.0563,450.3278,305.6488,144.679,611.3506,0,1222.701,0,0,2.770006e-14,4.263256e-14,136.0545,425.0483,0,0,500,2.657726e-06,0,0
mpc,2026-01-22 14:15:00,1689,14.25,25.6229,3501.103,128.214,425.3418,188.8317,1,1,2450.772,2450.455,783.0713,270.4845,1053.556,3,128.214,425.3418,0,0,500,0,474.5613,0.2372806,0.2201483,0.3172331,0,250,0.3172331,1667.383,0,0,2.048062e-06,1.676006e-06,188.8317,451.2161,306.985,144.2311,612.2357,0,1224.471,0,-2.273737e-13,2.037259e-14,4.263256e-14,128.214,425.3418,0,0,500,0,0,-1.136868e-13
mpc,2026-01-22 14:30:00,1690,14.5,25.75561,3535.643,145.623,425.3233,188.0747,1,1,2474.95,2474.633,116.1282,33.87183,150,1,145.623,4.377012,0,0,0,420.9463,369.25,0.184625,0.2988243,0.3172331,0,250,0.3172331,2358.505,0,0,0,1.826638e-06,188.0747,456.8956,435.3989,21.49676,503.9908,0,1007.982,0,-7.105427e-15,-3.896883e-14,4.263256e-14,145.623,425.3233,0,420.9463,0,2.185335e-06,0,-2.842171e-14
mpc,2026-01-22 14:45:00,1691,14.75,25.66121,3486.93,124.3393,419.5556,185.0122,1,1,2440.851,2440.534,114.3709,35.62905,150,1,124.3393,25.66074,0,0,0,393.8948,270.7182,0.1353591,0.2325113,0.3172331,0,250,0.3172331,2326.163,0,0,3.530845e-06,0,185.0122,449.7386,428.6068,21.13185,498.3252,0,996.6504,0,7.105427e-15,1.341982e-13,4.263256e-14,124.3393,419.5556,0,393.8948,0,0,0,5.684342e-14
mpc,2026-01-22 15:00:00,1692,15,25.75835,3477.458,118.5952,417.8331,183.0025,1,1,2434.221,2433.904,770.39,266.0383,1036.428,3,118.5952,417.8331,0,0,500,0,395.6755,0.1978378,0.1704673,0.3172331,0,250,0.3172331,1663.514,0,0,0,0,183.0025,449.4017,307.1151,142.2867,606.939,0,1213.878,0,-5.684342e-14,1.04583e-13,4.263256e-14,118.5952,417.8331,0,0,500,3.975741e-06,0,-4.263256e-14
mpc,2026-01-22 15:15:00,1693,15.25,26.10496,3448.751,128.7463,407.8655,194.2107,1,1,2414.126,2413.809,771.3555,265.2563,1036.612,3,128.7463,407.8655,0,0,500,0,520.6133,0.2603066,0.2491511,0.3172331,0,250,0.3172331,1642.453,0,0,3.899789e-06,0,194.2107,448.8512,305.3764,143.4748,606.7417,0,1213.483,0,-5.684342e-14,2.25403e-13,4.263256e-14,128.7463,407.8655,0,0,500,2.23333e-06,0,-1.136868e-13
mpc,2026-01-22 15:30:00,1694,15.5,26.07148,3486.793,130.871,407.2462,189.8249,1,1,2440.755,2440.438,114.9102,35.08978,150,1,130.871,19.12896,0,0,0,388.1173,423.502,0.211751,0.3278225,0.3172331,0,250,0.3172331,2325.528,0,0,2.923418e-06,0,189.8249,453.4918,432.0825,21.40924,502.4417,0,1004.883,0,7.105427e-15,1.277312e-13,4.263256e-14,130.871,407.2462,0,388.1173,0,0,0,0
mpc,2026-01-22 15:45:00,1695,15.75,25.95436,3468.511,129.5694,402.7845,185.2932,1,1,2427.958,2427.641,768.4683,263.8856,1032.354,3,129.5694,402.7845,0,0,500,0,548.4353,0.2742177,0.266673,0.3172331,0,250,0.3172331,1659.172,0,0,0,4.064702e-06,185.2932,450.0369,307.5378,142.4991,605.7686,0,1211.537,0,-5.684342e-14,3.530509e-14,4.263256e-14,129.5694,402.7845,0,0,500,2.935082e-06,0,2.842171e-14
mpc,2026-01-22 16:00:00,1696,16,26.0382,3462.517,137.7494,391.7115,188.9378,1,1,2423.762,2423.444,744.2566,255.7434,1000,2,137.7494,391.7115,0,0,470.539,0,665.9837,0.3329919,0.3453417,0.3172331,0,250,0.3172331,1679.188,0,0,0,0,188.9378,450.0284,311.7807,138.2476,602.6049,0,1205.21,0,-1.136868e-13,1.479372e-13,4.263256e-14,137.7494,391.7115,0,0,470.539,3.290351e-06,0,-5.684342e-14
mpc,2026-01-22 16:15:00,1697,16.25,26.0832,3437.867,159.1504,391.8334,181.4241,1,1,2406.507,2406.19,783.8403,267.1434,1050.984,3,159.1504,391.8334,0,0,500,0,790.8789,0.3954394,0.4193602,0.3172331,0,250,0.3172331,1622.349,0,0,4.134986e-06,0,181.4241,447.2356,301.5044,145.7312,602.3645,0,1204.729,0,5.684342e-14,-1.164069e-13,4.263256e-14,159.1504,391.8334,0,0,500,2.367515e-06,0,5.684342e-14
mpc,2026-01-22 16:30:00,1698,16.5,26.00008,3450.074,171.4406,377.9825,173.2114,1,1,2415.052,2414.734,783.7719,265.6512,1049.423,4,171.4406,377.9825,0,0,500,0,915.7544,0.4578772,0.4980048,0.3172331,0,250,0.3172331,1630.963,0,0,0,1.255476e-06,173.2114,448.0623,302.591,145.4713,600.3779,0,1200.756,0,-1.136868e-13,6.955547e-14,4.263256e-14,171.4406,377.9825,0,0,500,3.31611e-06,0,5.684342e-14
mpc,2026-01-22 16:45:00,1699,16.75,25.97497,3442.585,201.421,377.9875,167.9925,1,1,2409.809,2409.492,807.0581,272.3505,1079.409,3,201.4211,377.9875,0,0,500,0,1040.61,0.5203051,0.5766371,0.3172331,0,250,0.3172331,1602.434,0,0,0,1.256223e-06,167.9925,446.8607,297.1458,149.7148,600.6478,0,1201.296,0,5.684342e-14,3.468337e-13,4.263256e-14,201.421,377.9875,0,0,500,3.117542e-06,0,5.684342e-14
mpc,2026-01-22 17:00:00,1700,17,25.9716,3431.285,245.0132,374.3377,170.0538,1,1,2401.899,2401.582,367.2463,132.7537,500,1,245.0132,254.9868,0,0,0,119.351,1010.609,0.5053043,0.655257,0.3172331,0,250,0.3172331,2034.336,0,0,3.366812e-06,0,170.0538,445.3633,377.2091,68.15411,541.4944,0,1082.989,0,-2.842171e-14,1.159073e-13,4.263256e-14,245.0132,374.3377,0,119.351,0,0,0,5.684342e-14
mpc,2026-01-22 17:15:00,1701,17.25,25.96285,3410.364,288.8649,373.4865,162.9202,1,1,2387.255,2386.937,871.8429,290.5086,1162.351,3,288.8649,373.4865,0,0,500,0,1135.45,0.5677248,0.6363655,0.3172331,0,250,0.3172331,1515.094,0,0,4.051624e-06,4.731863e-06,162.9202,442.5689,280.8807,161.6882,601.5927,0,1203.185,0,5.684342e-14,3.796963e-14,4.263256e-14,288.8649,373.4865,0,0,500,0,0,1.136868e-13
mpc,2026-01-22 17:30:00,1702,17.5,26.01445,3407.023,362.5528,367.8274,157.697,1,1,2384.916,2384.599,925.1411,305.2392,1230.38,3,362.5528,367.8274,0,0,500,0,1260.271,0.6301354,0.714976,0.3172331,0,250,0.3172331,1459.458,0,0,3.949717e-06,0,157.697,442.601,270.8512,171.7498,605.3564,0,1210.713,0,5.684342e-14,1.377787e-13,4.263256e-14,362.5528,367.8274,0,0,500,7.77976e-07,0,-5.684342e-14
mpc,2026-01-22 17:45:00,1703,17.75,26.12111,3392.109,415.2412,371.8144,148.756,1,1,2374.476,2374.159,968.8258,318.2298,1287.056,3,415.2412,371.8145,0,0,500,0,1385.072,0.6925362,0.7935741,0.3172331,0,250,0.3172331,1405.333,0,0,0,0,148.756,441.6251,261.3757,180.2494,607.2724,0,1214.545,0,5.684342e-14,1.979528e-13,4.263256e-14,415.2412,371.8144,0,0,500,8.538352e-06,0,-5.684342e-14
mpc,2026-01-22 18:00:00,1704,18,26.16955,3379.117,489.2863,0,145.3754,1,1,2365.382,2365.064,768.2767,221.0096,989.2863,2,489.2863,0,0,0,500,0,1509.854,0.7549272,0.8721598,0.3172331,0,250,0.3172331,1596.788,0,0,7.374826e-07,0,145.3754,440.3701,297.2787,143.0914,545.3533,0,1090.707,0,-5.684342e-14,-2.896572e-13,4.263256e-14,489.2863,0,0,0,500,0,0,0
mpc,2026-01-22 18:15:00,1705,18.25,26.19618,3314.904,528.3614,0,132.0208,1,1,2320.433,2320.115,798.6223,229.7391,1028.361,3,528.3614,0,0,0,500,0,1634.617,0.8173084,0.9507332,0.3172331,0,250,0.3172331,1521.493,0,0,0,0,132.0208,432.2375,283.4154,148.8221,537.7466,0,1075.493,0,5.684342e-14,1.333378e-13,4.263256e-14,528.3614,0,0,0,500,2.918115e-06,0,0
mpc,2026-01-22 18:30:00,1706,18.5,26.38113,3324.908,592.8124,0,126.601,1,1,2327.435,2327.118,848.6748,244.1376,1092.812,3,592.8124,0,0,0,500,0,1759.359,0.8796797,1.029294,0.3172331,0,250,0.3172331,1478.443,0,0,0,0,126.601,435.1912,276.444,158.7472,544.2539,0,1088.508,0,-8.526513e-14,-1.092459e-13,4.263256e-14,592.8124,0,0,0,500,2.761756e-07,0,0
mpc,2026-01-22 18:45:00,1707,18.75,26.47203,3326.352,668.3234,1.300643,121.7547,1,1,2328.446,2328.129,908.219,261.405,1169.624,3,668.3234,1.300643,0,0,500,0,1884.082,0.9420412,1.107843,0.3172331,0,250,0.3172331,1419.91,0,0,0,0,121.7547,436.1957,265.9966,170.1992,550.2103,0,1100.421,0,-1.136868e-13,-1.718625e-13,4.263256e-14,668.3234,1.300643,0,0,500,1.21843e-06,0,4.662937e-15
mpc,2026-01-22 19:00:00,1708,19,26.02532,3314.544,693.0524,6.047704,108.1372,0,0,2320.181,2319.864,154.6205,44.47957,199.1001,1,199.1001,0,0,0,0,500,1758.786,0.8793929,1.186379,0.3172331,0,250,0.3172331,2165.243,0,0,0,0,108.1372,430.6828,401.9226,28.76027,0,466.4751,2565.613,0,-1.421085e-14,3.703704e-13,4.263256e-14,693.0524,6.047704,0,500,0,0,0,-1.421085e-14
mpc,2026-01-22 19:15:00,1709,19.25,25.90171,3278.105,740.7075,3.850887,103.3103,0,0,2294.674,2294.356,189.9233,54.63509,244.5583,1,244.5583,0,0,0,0,500,1633.509,0.8167545,1.107482,0.3172331,0,250,0.3172331,2104.433,0,0,0,0,103.3103,424.8757,389.6512,35.22443,0,463.415,2548.782,0,-7.105427e-15,-3.252953e-13,4.263256e-14,740.7075,3.850887,0,500,0,0,0,-8.171241e-14
mpc,2026-01-22 19:30:00,1710,19.5,25.60735,3253.978,765.7103,0,93.42016,0,0,2277.785,2277.467,206.3498,59.36049,265.7103,1,265.7103,0,0,0,0,500,1508.252,0.7541259,1.028597,0.3172331,0,250,0.3172331,2071.118,0,0,1.662489e-06,0,93.42016,419.2351,381.1973,38.03787,0,457.7521,2517.637,0,-1.421085e-14,-1.596501e-13,4.263256e-14,765.7103,0,0,500,0,0,0,0
mpc,2026-01-22 19:45:00,1711,19.75,25.41818,3204.647,750.9387,0,87.58862,0,0,2243.253,2242.936,194.8782,56.06048,250.9387,1,250.9387,0,0,0,0,500,1383.014,0.6915072,0.9497241,0.3172331,0,250,0.3172331,2048.058,0,0,0,0,87.58862,411.3042,375.5148,35.78941,0,447.6348,2461.991,0,-7.105427e-15,-3.08753e-13,4.263256e-14,750.9387,0,0,500,0,0,0,0
mpc,2026-01-22 20:00:00,1712,20,25.40739,3177.072,714.5652,0,77.71833,0,0,2223.95,2223.633,166.6306,47.93451,214.5652,1,214.5652,0,0,0,0,500,1257.797,0.6288983,0.8708639,0.3172331,0,250,0.3172331,2057.003,0,0,0,0,77.71833,407.6763,377.0728,30.60351,0,439.254,2415.897,0,-7.105427e-15,3.627099e-13,4.263256e-14,714.5652,0,0,500,0,0,0,0
mpc,2026-01-22 20:15:00,1713,20.25,25.25648,3213.4,680.659,0,74.24778,0,0,2249.38,2249.063,140.2992,40.35978,180.659,1,180.659,0,0,0,0,500,1132.599,0.5662993,0.7920161,0.3172331,0,250,0.3172331,2108.763,0,0,2.60799e-06,0,74.24778,411.0868,385.3884,25.69845,0,439.3173,2416.245,0,-1.421085e-14,2.853273e-13,4.263256e-14,680.659,0,0,500,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,25.06484,3188.352,594.1916,0,67.44055,0,0,2231.846,2231.529,116.4895,33.51046,150,1,150,0,0,0,0,444.1916,1021.372,0.5106862,0.7131808,0.3172331,0,250,0.3172331,2115.04,0,0,1.889006e-07,0,67.44055,406.3172,385.052,21.26517,0,430.8403,2369.622,0,-1.421085e-14,1.670886e-13,4.263256e-14,594.1916,0,0,444.1916,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,25.09004,3155.607,543.7774,0,65.57778,0,0,2208.925,2208.607,116.4895,33.51046,150,1,150,0,0,0,0,393.7774,922.7674,0.4613837,0.6431433,0.3172331,0,250,0.3172331,2092.118,0,0,4.948447e-06,0,65.57778,402.3472,381.0713,21.27591,0,426.5265,2345.896,0,-1.421085e-14,-5.12923e-14,4.263256e-14,543.7774,0,0,393.7774,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,24.73577,3148.229,498.892,0,60.47587,0,0,2203.761,2203.443,0,0,0,0,0,0,0,0,0,498.892,797.8991,0.3989496,0.5810531,0.3172331,0,250,0.3172331,2203.443,0,0,0,0,60.47587,39.66769,39.66198,0.005710195,0,50.59979,278.2988,0,0,-1.029177e-13,4.263256e-14,498.892,0,0,498.892,0,0,0,0
mpc,2026-01-22 21:15:00,1717,21.25,24.55832,3130.455,439.5493,4.434575,50.52769,0,0,2191.318,2191.001,0,0,0,0,0,0,0,0,0,443.9839,686.7775,0.3433888,0.5024254,0.3172331,0,250,0.3172331,2191.001,0,0,3.715216e-06,5.019182e-09,50.52769,39.44373,39.43802,0.005710195,0,48.54443,266.9944,0,0,2.534639e-13,4.263256e-14,439.5493,4.434575,0,443.9839,0,0,0,-4.440892e-15
mpc,2026-01-22 21:30:00,1718,21.5,24.45596,3091.601,373.0312,1.993688,41.22425,0,0,2164.121,2163.803,0,0,0,0,0,0,0,0,0,375.0249,592.9132,0.2964566,0.4324537,0.3172331,0,250,0.3172331,2163.803,0,0,0,0,41.22425,38.95417,38.94846,0.005710195,0,46.3631,254.9971,0,0,-4.912737e-14,4.263256e-14,373.0312,1.993688,0,375.0249,0,0,0,1.376677e-14
mpc,2026-01-22 21:45:00,1719,21.75,24.27652,3097.199,322.629,0,41.7118,0,0,2168.04,2167.722,0,0,0,0,0,0,0,0,0,322.629,512.1626,0.2560813,0.3733487,0.3172331,0,250,0.3172331,2167.722,0,0,0,0,41.7118,39.02471,39.019,0.005710195,0,46.49479,255.7214,0,0,9.015011e-14,4.263256e-14,322.629,0,0,322.629,0,0,0,0
mpc,2026-01-22 22:00:00,1720,22,23.93575,3077.786,265.8478,0,35.14467,0,0,2154.45,2154.133,0,0,0,0,0,0,0,0,0,265.8478,445.62,0.22281,0.3225013,0.3172331,0,250,0.3172331,2154.133,0,0,0,0,35.14467,38.7801,38.77439,0.005710195,0,45.03116,247.6714,0,0,-3.713696e-14,4.263256e-14,265.8478,0,0,265.8478,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,23.73951,3073.106,218.4908,0,37.27926,0,0,2151.175,2150.857,0,0,0,0,0,0,0,0,0,218.4908,390.9272,0.1954636,0.2806004,0.3172331,0,250,0.3172331,2150.857,0,0,0,0,37.27926,38.72114,38.71543,0.005710195,0,45.32681,249.2974,0,0,7.660539e-15,4.263256e-14,218.4908,0,0,218.4908,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,23.6461,3096.083,193.1536,0,33.63631,0,0,2167.258,2166.941,0,0,0,0,0,0,0,0,0,193.1536,342.5772,0.1712886,0.2461611,0.3172331,0,250,0.3172331,2166.941,0,0,0,0,33.63631,39.01064,39.00493,0.005710195,0,44.95939,247.2767,0,0,-5.465073e-14,4.263256e-14,193.1536,0,0,193.1536,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,23.48839,3091.009,163.3606,3.688434,33.61483,0,0,2163.706,2163.389,0,0,0,0,0,0,0,0,0,167.049,300.761,0.1503805,0.2157159,0.3172331,0,250,0.3172331,2163.389,0,0,4.658898e-06,4.435368e-09,33.61483,38.94671,38.941,0.005710195,0,44.87344,246.8039,0,0,4.965472e-14,4.263256e-14,163.3606,3.688434,0,167.049,0,0,0,1.287859e-14
mpc,2026-01-22 23:00:00,1724,23,23.32163,3112.53,138.2243,6.643831,27.26939,1,1,2178.771,2178.454,0,0,0,0,0,0,0,0,0,144.8682,264.4967,0.1322483,0.1893848,0.3172331,0,250,0.3172331,2178.454,0,0,0,0,27.26939,39.21788,39.21217,0.005710195,44.00922,0,88.01843,0,0,4.393708e-14,4.263256e-14,138.2243,6.643831,0,144.8682,0,0,0,9.769963e-15
mpc,2026-01-22 23:15:00,1725,23.25,23.1507,3109.339,102.8155,4.082112,13.29547,1,1,2176.538,2176.22,0,0,0,0,0,0,0,0,0,106.8976,237.7306,0.1188653,0.1665497,0.3172331,0,250,0.3172331,2176.22,0,0,1.379641e-06,4.272722e-08,13.29547,39.17768,39.17197,0.005710195,41.50311,0,83.00621,0,0,2.503553e-14,4.263256e-14,102.8155,4.082112,0,106.8976,0,0,0,-8.881784e-16
mpc,2026-01-22 23:30:00,1726,23.5,22.95553,3076.641,117.0396,0,14.39337,1,1,2153.649,2153.331,0,0,0,0,0,0,0,0,0,117.0396,208.4333,0.1042166,0.1496955,0.3172331,0,250,0.3172331,2153.331,0,0,0,0,14.39337,38.76568,38.75997,0.005710195,41.27414,0,82.54828,0,0,-3.225198e-14,4.263256e-14,117.0396,0,0,117.0396,0,0,0,0
mpc,2026-01-22 23:45:00,1727,23.75,22.58093,3047.621,93.60215,0,10.95336,1,1,2133.335,2133.017,116.4895,33.51046,150,1,93.60215,0,0,0,56.39784,0,222.4999,0.11125,0.1312474,0.3172331,0,250,0.3172331,2016.528,0,0,0,0,10.95336,38.40002,36.2975,2.102522,71.70758,0,143.4152,0,-1.421085e-14,-1.662559e-14,4.263256e-14,93.60215,0,0,0,56.39784,3.157962e-07,0,7.105427e-15
mpc,2026-01-23 00:00:00,1728,0,22.33067,3044.755,81.75011,0,6.986474,1,1,2131.328,2131.011,0,0,0,0,0,0,0,0,0,81.75011,202.0274,0.1010137,0.1401049,0.3172331,0,250,0.3172331,2131.011,0,0,1.217198e-07,0,6.986474,38.36391,38.3582,0.005710195,39.56409,0,79.12818,0,0,-1.262879e-14,4.263256e-14,81.75011,0,0,81.75011,0,0,0,0
