controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 00:15:00,1729,0.25,22.17889,3014.641,86.90499,0,4.6333,1,1,2110.248,2109.931,108.3442,41.6558,150,1,86.90499,0,5.920628,57.17438,0,0,201.9956,0.1009978,0.1272137,0.3172331,0,250,0.3172331,2001.587,4.6333,4.346187,4.329514e-07,0,0,37.98447,36.02857,1.955906,77.68436,0,150.4793,0,1.421085e-14,1.415534e-15,4.263256e-14,86.90499,0,4.6333,0,0,0,6.616049e-09,0
mpc,2026-01-23 00:30:00,1730,0.5,21.56802,3026.584,86.85302,0,5.614042,1,1,2118.609,2118.291,116.4895,33.51046,150,1,86.85302,0,0,0,63.14698,0,217.7505,0.1088753,0.1271936,0.3172331,0,250,0.3172331,2001.802,0,0,9.400003e-08,0,5.614042,38.13495,36.03243,2.102522,70.49806,0,140.9961,0,0,-4.923839e-14,4.263256e-14,86.85302,0,0,0,63.14698,0,0,7.105427e-15
mpc,2026-01-23 00:45:00,1731,0.75,21.47018,3061.5,69.18803,1.086651,17.46998,1,1,2143.05,2142.733,0,0,0,0,0,0,0,0,0,70.27468,200.1476,0.1000738,0.1371143,0.3172331,0,250,0.3172331,2142.733,0,0,0,1.474993e-08,17.46998,38.5749,38.56919,0.005710195,41.53609,0,83.07218,0,0,3.869127e-14,4.263256e-14,69.18803,1.086651,0,70.27468,0,0,0,1.110223e-15
mpc,2026-01-23 01:00:00,1732,1,21.32076,3047.13,68.71833,0,2.530378,1,1,2132.991,2132.674,116.4895,33.51046,150,1,68.71833,0,0,0,81.28167,0,220.4365,0.1102182,0.12603,0.3172331,0,250,0.3172331,2016.184,0,0,0,0,2.530378,38.39383,36.29131,2.102522,70.23031,0,140.4606,0,-1.421085e-14,4.427014e-14,4.263256e-14,68.71833,0,0,0,81.28167,3.085458e-07,0,0
mpc,2026-01-23 01:15:00,1733,1.25,20.9913,3037.844,72.57549,0,3.924489,1,1,2126.491,2126.174,193.8961,55.77794,249.674,1,72.57549,0,0,0,177.0985,0,264.6764,0.1323382,0.1388056,0.3172331,0,250,0.3172331,1932.278,0,0,4.255617e-07,0,3.924489,38.27684,34.781,3.495839,91.21952,0,182.439,0,-1.421085e-14,-8.143486e-14,4.263256e-14,72.57549,0,0,0,177.0985,0,0,0
mpc,2026-01-23 01:30:00,1734,1.5,20.71419,3079.968,95.52892,4.713057,16.21463,1,1,2155.978,2155.661,0,0,0,0,0,0,0,0,0,100.242,239.5742,0.1197871,0.1666628,0.3172331,0,250,0.3172331,2155.661,0,0,4.153168e-07,0,16.21463,38.8076,38.80189,0.005710195,41.51725,0,83.03451,0,0,-2.495226e-14,4.263256e-14,95.52891,4.713057,0,100.242,0,0,0,5.329071e-15
mpc,2026-01-23 01:45:00,1735,1.75,20.51623,3088.406,83.69854,0.3722642,10.48857,1,1,2161.885,2161.567,0,0,0,0,0,0,0,0,0,84.07081,218.5188,0.1092594,0.1508564,0.3172331,0,250,0.3172331,2161.567,0,0,0,0,10.48857,38.91392,38.90821,0.005710195,40.65829,0,81.31657,0,0,-1.365574e-14,4.263256e-14,83.69854,0.3722642,0,84.07081,0,0,0,2.220446e-16
mpc,2026-01-23 02:00:00,1736,2,20.4069,3087.308,73.36038,0.5773162,15.05103,1,1,2161.116,2160.799,0,0,0,0,0,0,0,0,0,73.9377,200,0.1,0.1375981,0.3172331,0,250,0.3172331,2160.799,0,0,0,1.253345e-06,15.05103,38.90009,38.89438,0.005710195,41.40069,0,82.80138,0,0,-1.137979e-14,4.263256e-14,73.36038,0.5773149,0,73.9377,0,0,0,6.328271e-15
mpc,2026-01-23 02:15:00,1737,2.25,20.20317,3098.868,82.63093,0,5.49202,1,1,2169.208,2168.891,131.7669,37.9053,169.6722,1,82.63093,0,0,0,87.04131,0,221.7288,0.1108644,0.1259371,0.3172331,0,250,0.3172331,2037.124,0,0,3.214051e-07,0,5.49202,39.04574,36.66823,2.377515,75.48466,0,150.9693,0,-2.842171e-14,4.488077e-14,4.263256e-14,82.63093,0,0,0,87.04131,0,0,0
mpc,2026-01-23 02:30:00,1738,2.5,20.21005,3089.215,78.99398,7.781778,7.096431,1,1,2162.45,2162.133,0,0,0,0,0,0,0,0,0,86.77576,200,0.1,0.1396194,0.3172331,0,250,0.3172331,2162.133,0,0,0,0,7.096431,38.92411,38.9184,0.005710195,40.09586,0,80.19172,0,0,2.600697e-14,4.263256e-14,78.99398,7.781778,0,86.77576,0,0,0,-3.552714e-15
mpc,2026-01-23 02:45:00,1739,2.75,20.12692,3116.358,71.54135,0,5.803363,1,1,2181.45,2181.133,123.7826,35.60846,159.3911,1,71.54135,0,0,0,87.84974,0,221.931,0.1109655,0.1259371,0.3172331,0,250,0.3172331,2057.351,0,0,0,0,5.803363,39.26611,37.03231,2.233798,73.60222,0,147.2044,0,1.421085e-14,-2.581269e-14,4.263256e-14,71.54135,0,0,0,87.84974,4.680289e-07,0,1.421085e-14
mpc,2026-01-23 03:00:00,1740,3,19.89799,3123.279,87.58406,0,8.332051,1,1,2186.295,2185.978,0,0,0,0,0,0,0,0,0,87.58406,200,0.1,0.1397467,0.3172331,0,250,0.3172331,2185.978,0,0,9.037227e-07,0,8.332051,39.35331,39.3476,0.005710195,40.72225,0,81.44451,0,0,1.082467e-15,4.263256e-14,87.58406,0,0,87.58406,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,19.72321,3049.003,91.88404,0,11.41435,1,1,2134.302,2133.985,116.4895,33.51046,150,1,91.88405,0,0,0,58.11595,0,214.4975,0.1072488,0.1259371,0.3172331,0,250,0.3172331,2017.495,0,0,0,0,11.41435,38.41744,36.31492,2.102522,71.7026,0,143.4052,0,-1.421085e-14,6.011858e-14,4.263256e-14,91.88404,0,0,0,58.11595,1.580225e-07,0,0
mpc,2026-01-23 03:30:00,1742,3.5,19.65235,3066.647,100.1596,0,21.00152,1,1,2146.653,2146.335,404.7724,116.4406,521.213,2,100.1596,0,0,0,421.0534,0,319.7271,0.1598635,0.1350659,0.3172331,0,250,0.3172331,1741.563,0,0,3.304035e-06,0,21.00152,38.63975,31.34814,7.291614,151.2382,0,302.4765,0,-1.421085e-14,-1.11855e-14,4.263256e-14,100.1596,0,0,0,421.0534,0,0,-5.684342e-14
mpc,2026-01-23 03:45:00,1743,3.75,19.65882,3073.128,127.3534,0,18.32345,1,1,2151.19,2150.872,487.2007,140.1527,627.3534,4,127.3534,0,0,0,500,0,444.6768,0.2223384,0.2013275,0.3172331,0,250,0.3172331,1663.672,0,0,3.093106e-07,0,18.32345,38.72141,29.94609,8.775323,173.1088,0,346.2175,0,0,-1.401657e-14,4.263256e-14,127.3534,0,0,0,500,0,0,0
mpc,2026-01-23 04:00:00,1744,4,19.67073,3032.404,140.1352,4.047668,13.34134,1,1,2122.683,2122.365,0,0,0,0,0,0,0,0,0,144.1829,408.561,0.2042805,0.2800064,0.3172331,0,250,0.3172331,2122.365,0,0,3.626237e-06,0,13.34134,38.20829,38.20258,0.005710195,40.39463,0,80.78927,0,0,-6.061818e-14,4.263256e-14,140.1352,4.047668,0,144.1829,0,0,0,-8.881784e-15
mpc,2026-01-23 04:15:00,1745,4.25,19.5938,3066.069,153.9439,8.119894,14.17927,1,1,2146.248,2145.931,119.5523,34.39153,153.9438,1,153.9438,0,0,0,0,8.119894,406.4668,0.2032334,0.2572649,0.3172331,0,250,0.3172331,2026.379,0,0,2.446558e-06,0,14.17927,38.63247,36.47481,2.157652,73.19284,0,146.3857,0,0,-9.936496e-15,4.263256e-14,153.9438,8.119894,0,8.119894,0,0,0,0
mpc,2026-01-23 04:30:00,1746,4.5,19.56313,3065.194,164.1162,10.29302,13.42429,1,1,2145.636,2145.319,127.4521,36.66406,164.1162,1,164.1162,0,0,0,0,10.29302,403.8295,0.2019148,0.2559462,0.3172331,0,250,0.3172331,2017.867,0,0,0,6.86172e-08,13.42429,38.62145,36.3216,2.299849,75.18707,0,150.3741,0,0,2.825518e-14,4.263256e-14,164.1162,10.29302,0,10.29302,0,0,0,1.24345e-14
mpc,2026-01-23 04:45:00,1747,4.75,19.5237,3053.639,196.336,6.836174,15.38553,1,1,2137.547,2137.23,152.4739,43.86206,196.336,1,196.336,0,0,0,0,6.836174,402.0569,0.2010284,0.2542855,0.3172331,0,250,0.3172331,1984.756,0,0,0,0,15.38553,38.47585,35.72561,2.750241,82.10891,0,164.2178,0,0,6.77236e-15,4.263256e-14,196.336,6.836174,0,6.836175,0,4.871224e-06,0,1.065814e-14
mpc,2026-01-23 05:00:00,1748,5,19.60891,3008.963,254.6585,0,9.842243,1,1,2106.274,2105.957,586.0655,168.593,754.6585,2,254.6585,0,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1519.891,0,0,2.033775e-06,0,9.842243,37.91294,27.35805,10.55489,197.5664,0,395.1328,0,5.684342e-14,1.627032e-13,4.263256e-14,254.6585,0,0,0,500,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,19.47206,3025.322,323.451,0.0725153,9.403373,1,1,2117.725,2117.408,639.5399,183.9837,823.5235,2,323.451,0.0725153,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1477.868,0,0,0,0,9.403373,38.11906,26.60163,11.51743,212.1248,0,424.2496,0,1.136868e-13,1.386113e-13,4.263256e-14,323.451,0.0725153,0,0,500,2.926142e-06,0,4.89192e-14
mpc,2026-01-23 05:30:00,1750,5.5,19.55847,3040.997,389.9441,0,11.29273,1,1,2128.698,2128.381,630.8701,181.4819,812.3521,2,389.9441,0,0,0,422.408,0,757.41,0.378705,0.4104986,0.3172331,0,250,0.3172331,1497.511,0,0,0,0,11.29273,38.31657,26.9552,11.36137,210.2888,0,420.5777,0,-5.684342e-14,1.134093e-13,4.263256e-14,389.9441,0,0,0,422.408,4.342791e-07,0,0
mpc,2026-01-23 05:45:00,1751,5.75,19.33927,3070.787,477.6532,0,8.08083,1,1,2149.551,2149.234,759.2425,218.4107,977.6532,2,477.6532,0,0,0,500,0,882.2908,0.4411454,0.47693,0.3172331,0,250,0.3172331,1389.991,0,0,0,0,8.08083,38.69192,25.01985,13.67208,244.7504,0,489.5008,0,-8.526513e-14,2.196576e-13,4.263256e-14,477.6532,0,0,0,500,1.777267e-06,0,-5.684342e-14
mpc,2026-01-23 06:00:00,1752,6,19.43788,3087.698,564.3343,1.617614,8.842803,1,1,2161.389,2161.072,707.6976,203.7548,911.4524,2,564.3343,1.617614,0,0,345.5005,0,968.527,0.4842635,0.5555656,0.3172331,0,250,0.3172331,1453.374,0,0,0,1.707428e-08,8.842803,38.905,26.16073,12.74427,231.3624,0,462.7248,0,-2.842171e-14,-6.483702e-14,4.263256e-14,564.3343,1.617614,0,0,345.5005,1.906138e-06,0,0
mpc,2026-01-23 06:15:00,1753,6.25,19.52488,3097.118,624.4192,0,13.60436,1,1,2167.983,2167.665,873.2205,251.1987,1124.419,3,624.4192,0,0,0,500,0,1093.375,0.5466873,0.6098673,0.3172331,0,250,0.3172331,1294.445,0,0,2.660324e-07,0,13.60436,39.02369,23.30001,15.72368,276.7281,0,553.4562,0,-1.421085e-13,1.054712e-14,4.263256e-14,624.4192,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 06:30:00,1754,6.5,19.59247,3089.066,688.679,0,8.287762,1,1,2162.347,2162.029,820.3362,235.9855,1056.322,3,688.679,0,0,0,367.6428,0,1185.113,0.5925566,0.6884819,0.3172331,0,250,0.3172331,1341.693,0,0,2.396403e-06,0,8.287762,38.92224,24.15047,14.77176,261.4958,0,522.9916,0,-1.705303e-13,2.319256e-13,4.263256e-14,688.679,0,0,0,367.6428,0,0,-5.684342e-14
mpc,2026-01-23 06:45:00,1755,6.75,19.39712,3096.56,717.348,0,11.31416,1,1,2167.592,2167.274,945.3887,271.9593,1217.348,3,717.348,0,0,0,500,0,1309.927,0.6549633,0.7462484,0.3172331,0,250,0.3172331,1221.886,0,0,0,0,11.31416,39.01665,21.99394,17.02271,295.8031,0,591.6061,0,5.684342e-14,-2.954303e-13,4.263256e-14,717.348,0,0,0,500,4.164518e-06,0,1.136868e-13
mpc,2026-01-23 07:00:00,1756,7,19.7008,3126.885,722.6062,0,20.334,1,1,2188.82,2188.502,949.4722,273.134,1222.606,3,722.6061,0,0,0,500,0,1434.72,0.7173602,0.8248416,0.3172331,0,250,0.3172331,1239.03,0,0,4.472249e-06,0,20.334,39.39876,22.30255,17.09621,298.7793,0,597.5586,0,0,-4.53082e-13,4.263256e-14,722.6061,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-23 07:15:00,1757,7.25,19.9281,3099.273,741.3127,0,29.25529,1,1,2169.491,2169.174,963.9996,277.3131,1241.313,3,741.3127,0,0,0,500,0,1559.494,0.7797472,0.9034224,0.3172331,0,250,0.3172331,1205.174,0,0,0,0,29.25529,39.05084,21.69314,17.3577,303.8355,0,607.6709,0,0,-1.624256e-13,4.263256e-14,741.3127,0,0,0,500,3.154342e-06,0,0
mpc,2026-01-23 07:30:00,1758,7.5,20.05337,3109.224,717.6143,0,26.07958,1,1,2176.457,2176.139,945.5955,272.0188,1217.614,3,717.6143,0,0,0,500,0,1684.249,0.8421245,0.9819908,0.3172331,0,250,0.3172331,1230.544,0,0,0,0,26.07958,39.17622,22.14979,17.02643,298.4834,0,596.9668,0,0,9.447998e-14,4.263256e-14,717.6143,0,0,0,500,4.404422e-06,0,0
mpc,2026-01-23 07:45:00,1759,7.75,20.24768,3132.938,630.9153,0.1798203,25.37435,1,1,2193.057,2192.739,878.3902,252.705,1131.095,3,630.9153,0.1798203,0,0,500,0,1808.984,0.9044919,1.060547,0.3172331,0,250,0.3172331,1314.349,0,0,0,0,25.37435,39.47502,23.65829,15.81673,280.5763,0,561.1527,0,-5.684342e-14,-4.716227e-13,4.263256e-14,630.9153,0.1798203,0,0,500,1.211187e-06,0,-1.28203e-13
mpc,2026-01-23 08:00:00,1760,8,20.2716,3154.499,550.3012,354.9092,21.47193,1,1,2208.149,2207.832,427.3622,122.939,550.3012,2,550.3012,0,0,0,0,354.9092,1719.972,0.8599859,1.139091,0.3172331,0,250,0.3172331,1780.47,0,0,1.449522e-06,0,21.47193,39.74669,32.04846,7.69823,158.5541,0,317.1082,0,-1.421085e-14,3.979039e-13,4.263256e-14,550.3012,354.9092,0,354.9092,0,0,0,-5.684342e-14
mpc,2026-01-23 08:15:00,1761,8.25,20.49777,3192.923,478.79,365.6634,28.33766,1,1,2235.046,2234.729,371.8269,106.9632,478.79,1,478.79,0,0,0,0,365.6634,1628.285,0.8141426,1.083041,0.3172331,0,250,0.3172331,1862.902,0,0,3.682914e-06,2.805221e-07,28.33766,40.23083,33.53224,6.698594,145.2221,0,290.4442,0,0,-9.880985e-14,4.263256e-14,478.79,365.6634,0,365.6634,0,0,0,0
mpc,2026-01-23 08:30:00,1762,8.5,20.8702,3255.255,398.8447,364.1273,34.99676,1,1,2278.678,2278.361,304.3776,87.56008,391.9377,1,391.9377,0,0,0,0,371.0343,1535.27,0.7676351,1.025307,0.3172331,0,250,0.3172331,1973.983,0,0,3.711042e-06,3.89881e-06,34.99676,41.01621,35.5317,5.484507,128.9694,0,257.9387,0,1.421085e-14,3.612666e-13,4.263256e-14,398.8447,364.1273,0,371.0343,0,0,0,0
mpc,2026-01-23 08:45:00,1763,8.75,20.89404,3256.498,330.2827,378.6784,38.3029,1,1,2279.548,2279.231,256.4966,73.78618,330.2827,1,330.2827,0,0,0,0,378.6784,1440.359,0.7201795,0.9667372,0.3172331,0,250,0.3172331,2022.735,0,0,0,9.107513e-07,38.3029,41.03187,36.40922,4.622648,116.6311,0,233.2621,0,-1.421085e-14,2.29039e-13,4.263256e-14,330.2827,378.6784,0,378.6784,0,4.567942e-06,0,0
mpc,2026-01-23 09:00:00,1764,9,21.43312,3263.283,269.0398,384.1258,42.89735,1,1,2284.298,2283.981,208.9355,60.10432,269.0398,1,269.0398,0,0,0,0,384.1258,1344.101,0.6720504,0.906973,0.3172331,0,250,0.3172331,2075.046,0,0,4.378902e-06,1.223558e-06,42.89735,41.11737,37.35082,3.766549,104.7353,0,209.4706,0,-7.105427e-15,-1.173506e-13,4.263256e-14,269.0398,384.1258,0,384.1258,0,0,0,5.684342e-14
mpc,2026-01-23 09:15:00,1765,9.25,21.56903,3268.574,223.9644,391.1708,45.47124,1,1,2288.002,2287.685,173.9301,50.03433,223.9644,1,223.9644,0,0,0,0,391.1708,1246.097,0.6230483,0.8463606,0.3172331,0,250,0.3172331,2113.755,0,0,2.204903e-06,0,45.47124,41.18404,38.04758,3.136451,95.81853,0,191.6371,0,0,-3.791412e-13,4.263256e-14,223.9644,391.1708,0,391.1708,0,0,0,0
mpc,2026-01-23 09:30:00,1766,9.5,21.87839,3233.91,160.2509,396.2305,59.55115,1,1,2263.737,2263.42,124.4504,35.80055,160.2509,1,160.2509,0,0,0,0,396.2305,1146.843,0.5734214,0.7846487,0.3172331,0,250,0.3172331,2138.97,0,0,1.581488e-06,0,59.55115,40.74727,38.50145,2.245817,84.49323,0,168.9865,0,-7.105427e-15,-1.673106e-13,4.263256e-14,160.2509,396.2305,0,396.2305,0,0,0,0
mpc,2026-01-23 09:45:00,1767,9.75,21.97855,3291.583,134.8501,399.7403,65.76791,1,1,2304.108,2303.791,115.2387,34.76126,150,1,134.8501,15.1499,0,0,0,384.5904,1050.515,0.5252573,0.72215,0.3172331,0,250,0.3172331,2188.552,0,0,4.663909e-06,0,65.76791,41.47395,39.39394,2.080007,85.43158,0,170.8632,0,1.421085e-14,2.186029e-13,4.263256e-14,134.8501,399.7403,0,384.5904,0,0,0,0
mpc,2026-01-23 10:00:00,1768,10,22.24503,3319.953,122.3386,401.6677,68.33177,1,1,2323.967,2323.65,114.2058,35.79423,150,1,122.3387,27.66135,0,0,0,374.0063,956.8476,0.4784238,0.6614936,0.3172331,0,250,0.3172331,2209.444,0,0,0,4.298614e-07,68.33177,41.83141,39.77,2.061414,87.33938,0,174.6788,0,-7.105427e-15,1.24456e-13,4.263256e-14,122.3386,401.6677,0,374.0063,0,1.580256e-06,0,-4.263256e-14
mpc,2026-01-23 10:15:00,1769,10.25,22.3,3355.168,91.63459,408.4607,69.748,1,1,2348.617,2348.3,742.9477,257.1476,1000.095,4,91.63459,408.4607,0,0,500,0,1081.697,0.5408485,0.6025129,0.3172331,0,250,0.3172331,1605.352,0,0,0,9.884576e-08,69.748,42.27511,28.89634,13.37877,298.0757,0,596.1513,0,0,3.830269e-13,4.263256e-14,91.63459,408.4607,0,0,500,3.894703e-07,0,2.842171e-14
mpc,2026-01-23 10:30:00,1770,10.5,22.44213,3370.222,91.95213,412.2291,79.25551,1,1,2359.156,2358.838,111.697,38.30299,150,1,91.95213,58.04787,0,0,0,354.1812,992.9814,0.4964907,0.6811287,0.3172331,0,250,0.3172331,2247.141,0,0,1.797564e-07,0,79.25551,42.4648,40.44854,2.016256,92.46032,0,184.9206,0,-1.421085e-14,-8.482104e-14,4.263256e-14,91.95213,412.2291,0,354.1812,0,0,0,0
mpc,2026-01-23 10:45:00,1771,10.75,22.64525,3405.437,106.7105,415.3967,80.78012,1,1,2383.806,2383.488,112.9155,37.08452,150,1,106.7105,43.2895,0,0,0,372.1071,899.7983,0.4498991,0.6252658,0.3172331,0,250,0.3172331,2270.573,0,0,0,1.063753e-06,80.78012,42.9085,40.87031,2.038189,91.98153,0,183.9631,0,0,7.194245e-14,4.263256e-14,106.7105,415.3967,0,372.1071,0,1.112198e-06,0,-9.947598e-14
mpc,2026-01-23 11:00:00,1772,11,22.79604,3409.84,93.85602,423.9336,89.51177,1,1,2386.888,2386.571,111.8542,38.1458,150,1,93.85602,56.14398,0,0,0,367.7896,807.7093,0.4038546,0.5665898,0.3172331,0,250,0.3172331,2274.717,0,0,9.271233e-08,0,89.51177,42.96398,40.9449,2.019086,94.67847,0,189.3569,0,0,-1.383338e-13,4.263256e-14,93.85602,423.9336,0,367.7896,0,0,0,-5.684342e-14
mpc,2026-01-23 11:15:00,1773,11.25,23.00379,3438.975,96.92823,414.9543,98.51845,1,1,2407.283,2406.966,112.1078,37.89216,150,1,96.92823,53.07177,0,0,0,361.8825,717.1115,0.3585557,0.5086027,0.3172331,0,250,0.3172331,2294.858,0,0,2.720951e-08,0,98.51845,43.33109,41.30744,2.023651,96.42436,0,192.8487,0,-7.105427e-15,2.269296e-13,4.263256e-14,96.92823,414.9543,0,361.8825,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,23.37109,3432.264,94.3928,417.3745,100.9454,1,1,2402.585,2402.268,111.8985,38.10149,150,1,94.3928,55.6072,0,0,0,361.7673,626.5568,0.3132784,0.4515546,0.3172331,0,250,0.3172331,2290.369,0,0,4.130564e-07,0,100.9454,43.24653,41.22665,2.019883,97.10277,0,194.2055,0,-1.421085e-14,-1.347811e-13,4.263256e-14,94.3928,417.3745,0,361.7673,0,0,0,5.684342e-14
mpc,2026-01-23 11:45:00,1775,11.75,23.44341,3473.883,131.9579,414.2666,105.6439,1,1,2431.718,2431.401,115,35.00005,150,1,131.9579,18.04213,0,0,0,396.2244,527.402,0.263701,0.3945336,0.3172331,0,250,0.3172331,2316.401,0,0,0,3.70239e-06,105.6439,43.77092,41.69521,2.075709,95.32332,0,190.6466,0,7.105427e-15,-1.81799e-13,4.263256e-14,131.9579,414.2666,0,396.2244,0,1.687864e-06,0,8.526513e-14
mpc,2026-01-23 12:00:00,1776,12,23.52768,3450.868,134.1278,411.8526,103.8958,1,1,2415.608,2415.291,115.1791,34.8209,150,1,134.1278,15.87221,0,0,0,395.9803,428.3239,0.214162,0.3320973,0.3172331,0,250,0.3172331,2300.111,0,0,0,0,103.8958,43.48094,41.40201,2.078934,94.57271,0,189.1454,0,-1.421085e-14,-8.537615e-14,4.263256e-14,134.1278,411.8526,0,395.9803,0,3.436872e-06,0,-5.684342e-14
mpc,2026-01-23 12:15:00,1777,12.25,23.77371,3479.285,117.7545,415.0779,119.9985,1,1,2435.499,2435.182,113.8273,36.17271,150,1,117.7545,32.24552,0,0,0,382.8324,332.5484,0.1662742,0.2697093,0.3172331,0,250,0.3172331,2321.355,0,0,0,2.583262e-06,119.9985,43.83899,41.78439,2.054602,99.25271,0,198.5054,0,-2.131628e-14,1.385558e-13,4.263256e-14,117.7545,415.0779,0,382.8324,0,3.019264e-06,0,-5.684342e-14
mpc,2026-01-23 12:30:00,1778,12.5,23.93705,3492.366,84.35143,422.6864,127.5355,1,1,2444.656,2444.339,747.1648,259.8731,1007.038,4,84.35143,422.6864,0,0,500,0,457.4961,0.228748,0.2094009,0.3172331,0,250,0.3172331,1697.174,0,0,2.870639e-07,0,127.5355,44.00382,30.54914,13.45468,313.1278,0,626.2556,0,-1.136868e-13,1.795786e-14,4.263256e-14,84.35143,422.6864,0,0,500,2.441745e-06,0,-5.684342e-14
mpc,2026-01-23 12:45:00,1779,12.75,24.04027,3517.313,93.78536,416.075,135.2315,1,1,2462.119,2461.802,111.8484,38.15164,150,1,93.78536,56.21464,0,0,0,359.8603,367.4589,0.1837295,0.2880786,0.3172331,0,250,0.3172331,2349.954,0,0,1.593785e-07,0,135.2315,44.31815,42.29917,2.018981,104.5753,0,209.1506,0,-1.421085e-14,-1.26732e-13,4.263256e-14,93.78536,416.075,0,359.8603,0,0,0,0
mpc,2026-01-23 13:00:00,1780,13,24.28805,3510.883,89.90627,416.0035,145.7304,1,1,2457.618,2457.301,746.8405,259.0693,1005.91,4,89.90627,416.0035,0,0,500,0,492.4011,0.2462006,0.2313835,0.3172331,0,250,0.3172331,1710.461,0,0,1.614782e-07,1.777821e-06,145.7304,44.23713,30.78829,13.44884,315.982,0,631.964,0,5.684342e-14,-1.350864e-13,4.263256e-14,89.90627,416.0035,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 13:15:00,1781,13.25,24.43908,3494.872,115.8741,411.4927,154.1235,1,1,2446.41,2446.093,113.672,36.32795,150,1,115.8741,34.12589,0,0,0,377.3669,397.9819,0.1989909,0.3100578,0.3172331,0,250,0.3172331,2332.421,0,0,3.627611e-06,2.764384e-06,154.1235,44.03538,41.98357,2.051807,106.0231,0,212.0462,0,-7.105427e-15,9.880985e-14,4.263256e-14,115.8741,411.4927,0,377.3669,0,0,0,5.684342e-14
mpc,2026-01-23 13:30:00,1782,13.5,24.7014,3485.773,134.6202,405.9644,162.979,1,1,2440.041,2439.724,115.2198,34.78025,150,1,134.6202,15.37982,0,0,0,390.5845,300.2731,0.1501365,0.2506034,0.3172331,0,250,0.3172331,2324.504,0,0,0,2.799582e-06,162.979,43.92074,41.84107,2.079666,106.0779,0,212.1559,0,-2.131628e-14,-1.065259e-13,4.263256e-14,134.6202,405.9644,0,390.5845,0,2.249669e-06,0,8.526513e-14
mpc,2026-01-23 13:45:00,1783,13.75,24.90645,3483.883,143.2929,410.5659,175.1062,1,1,2438.718,2438.401,117.987,34.96849,152.9555,1,143.2929,9.662598,0,0,0,400.9033,200,0.1,0.1890776,0.3172331,0,250,0.3172331,2320.414,0,0,0,0,175.1062,43.89693,41.76745,2.129477,108.514,0,217.028,0,-7.105427e-15,8.421042e-14,4.263256e-14,143.2929,410.5659,0,400.9033,0,6.416607e-07,0,5.684342e-14
mpc,2026-01-23 14:00:00,1784,14,25.08204,3484.553,134.6995,414.5424,187.4675,1,1,2439.187,2438.87,721.674,251.6743,973.3483,2,134.6995,414.5424,0,0,424.1064,0,305.9951,0.1529976,0.1259371,0.3172331,0,250,0.3172331,1717.196,0,0,0,3.239599e-06,187.4675,444.2174,312.7305,131.4869,598.5459,0,1197.092,0,-1.705303e-13,-5.639933e-14,4.263256e-14,134.6995,414.5424,0,0,424.1064,2.390931e-06,0,-2.842171e-14
mpc,2026-01-23 14:15:00,1785,14.25,25.26594,3463.6,106.0183,423.7878,187.9895,1,1,2424.52,2424.203,112.8583,37.14166,150,1,106.0183,0,43.98165,0,0,423.7878,200,0.1,0.1926806,0.3172331,0,250,0.3172331,2311.344,33.33248,0,0,1.165865e-06,154.657,443.179,422.4916,20.68741,487.9031,0,975.8061,0,-7.105427e-15,-1.529332e-14,4.263256e-14,106.0183,423.7878,33.33248,423.7878,0,1.826091e-06,0,2.842171e-14
mpc,2026-01-23 14:30:00,1786,14.5,25.58175,3460.916,119.1433,414.6925,194.2129,1,1,2422.641,2422.324,758.6177,262.3179,1020.936,3,119.1433,414.6925,0,0,487.0998,0,321.7435,0.1608717,0.1259371,0.3172331,0,250,0.3172331,1663.706,0,0,0,0,194.2129,445.6655,306.053,139.6126,604.098,0,1208.196,0,-1.705303e-13,6.750156e-14,4.263256e-14,119.1433,414.6925,0,0,487.0998,6.251664e-06,0,0
mpc,2026-01-23 14:45:00,1787,14.75,25.92255,3418.604,114.6138,409.4549,202.9509,1,1,2393.023,2392.705,761.4833,262.5854,1024.069,3,114.6138,409.4549,0,0,500,0,446.6928,0.2233464,0.2025971,0.3172331,0,250,0.3172331,1631.222,0,0,0,0,202.9509,443.2738,302.161,141.1128,602.3402,0,1204.68,0,0,-3.574918e-14,4.263256e-14,114.6138,409.4549,0,0,500,8.136162e-06,0,-4.263256e-14
mpc,2026-01-23 15:00:00,1788,15,26.05773,3418.004,132.8114,404.1201,208.4205,1,1,2392.603,2392.286,771.913,265.0185,1036.932,4,132.8114,404.1202,0,0,500,0,571.6225,0.2858112,0.2812759,0.3172331,0,250,0.3172331,1620.373,0,0,0,0,208.4205,444.4202,300.9803,143.4399,604.7125,0,1209.425,0,0,-2.555733e-13,4.263256e-14,132.8114,404.1201,0,0,500,3.868986e-06,0,-5.684342e-14
mpc,2026-01-23 15:15:00,1789,15.25,26.06802,3419.807,124.9789,409.6224,205.0131,1,1,2393.865,2393.548,769.6491,264.9522,1034.601,3,124.9789,409.6224,0,0,500,0,696.5325,0.3482663,0.3599423,0.3172331,0,250,0.3172331,1623.899,0,0,4.409479e-06,1.016686e-06,205.0131,444.7482,301.6988,143.0495,604.7397,0,1209.479,0,5.684342e-14,-1.621481e-13,4.263256e-14,124.9789,409.6224,0,0,500,0,0,0
mpc,2026-01-23 15:30:00,1790,15.5,26.00513,3470.49,105.1031,400.8152,197.975,1,1,2429.343,2429.026,748.1011,257.8172,1005.918,3,105.1031,400.8152,0,0,500,0,821.4229,0.4107114,0.4385963,0.3172331,0,250,0.3172331,1680.925,0,0,2.789791e-06,2.012982e-06,197.975,450.7602,311.8925,138.8677,606.4437,0,1212.887,0,-5.684342e-14,6.417089e-14,4.263256e-14,105.1031,400.8152,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 15:45:00,1791,15.75,25.83812,3498.766,94.365,395.7139,193.9696,1,1,2449.136,2448.819,736.2214,253.8575,990.0788,2,94.365,395.7138,0,0,500,0,946.2936,0.4731468,0.5172379,0.3172331,0,250,0.3172331,1712.598,0,0,2.191302e-07,6.37023e-07,193.9696,452.8891,316.6899,136.1991,606.4158,0,1212.832,0,0,-6.383782e-14,4.263256e-14,94.365,395.7138,0,0,500,0,0,0
mpc,2026-01-23 16:00:00,1792,16,25.79929,3509.199,104.179,393.6307,183.0297,1,1,2456.439,2456.122,742.3971,255.4126,997.8097,2,104.179,393.6307,0,0,500,0,1071.145,0.5355723,0.5958672,0.3172331,0,250,0.3172331,1713.725,0,0,0,0,183.0297,453.8809,316.6482,137.2327,605.8795,0,1211.759,0,1.136868e-13,4.782841e-13,4.263256e-14,104.179,393.6307,0,0,500,2.098264e-06,0,4.263256e-14
mpc,2026-01-23 16:15:00,1793,16.25,25.79068,3502.688,150.0069,393.7071,177.0803,1,1,2451.882,2451.565,116.4949,33.51201,150.0069,1,150.0069,0,0,0,0,393.7071,972.5492,0.4862746,0.674484,0.3172331,0,250,0.3172331,2335.07,0,0,0,1.544049e-06,177.0803,452.9596,431.3798,21.57983,497.6055,0,995.2111,0,0,7.827072e-14,4.263256e-14,150.0069,393.7071,0,393.7071,0,3.798253e-06,0,2.842171e-14
mpc,2026-01-23 16:30:00,1794,16.5,25.87319,3474.272,160.2931,393.4112,174.335,1,1,2431.991,2431.673,124.4831,35.80997,160.2931,1,160.2931,0,0,0,0,393.4112,874.0433,0.4370216,0.6124,0.3172331,0,250,0.3172331,2307.19,0,0,2.560823e-06,1.700625e-06,174.335,450.0395,426.9452,23.09429,495.0158,0,990.0316,0,-7.105427e-15,1.011413e-13,4.263256e-14,160.2931,393.4112,0,393.4112,0,0,0,-5.684342e-14
mpc,2026-01-23 16:45:00,1795,16.75,25.70334,3407.141,202.752,388.3907,171.676,1,1,2384.998,2384.681,157.4565,45.29541,202.7519,1,202.7519,0,0,0,0,388.3907,776.808,0.388404,0.5503723,0.3172331,0,250,0.3172331,2227.225,0,0,1.911365e-06,1.462924e-06,171.676,439.823,410.7275,29.09542,487.6821,0,975.3642,0,-1.421085e-14,-1.887379e-13,4.263256e-14,202.752,388.3907,0,388.3907,0,0,0,-5.684342e-14
mpc,2026-01-23 17:00:00,1796,17,25.95245,3382.874,240.3609,382.0352,175.4716,1,1,2368.012,2367.695,840.108,282.2882,1122.396,4,240.361,382.0353,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1527.587,0,0,0,0,175.4716,438.9084,283.1365,155.7719,597.9482,0,1195.896,0,1.136868e-13,-7.360779e-14,4.263256e-14,240.3609,382.0352,0,0,500,3.449195e-06,0,5.684342e-14
mpc,2026-01-23 17:15:00,1797,17.25,26.13592,3357.765,315.1426,383.2278,170.9945,1,1,2350.435,2350.118,899.0109,299.3596,1198.37,4,315.1426,383.2278,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1451.107,0,0,2.617856e-06,0,170.9945,437.2864,269.971,167.3153,601.1432,0,1202.286,0,-1.136868e-13,1.911804e-13,4.263256e-14,315.1426,383.2278,0,0,500,1.911453e-06,0,-1.136868e-13
mpc,2026-01-23 17:30:00,1798,17.5,26.32564,3326.077,370.0379,380.6859,168.3473,1,1,2328.254,2327.937,939.8781,310.8456,1250.724,3,370.0379,380.6859,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1388.059,0,0,0,0,168.3473,434.848,259.2477,175.6003,601.5355,0,1203.071,0,1.136868e-13,-4.051204e-13,4.263256e-14,370.0379,380.6859,0,0,500,2.909032e-06,0,5.684342e-14
mpc,2026-01-23 17:45:00,1799,17.75,26.26908,3336.878,415.0606,371.6584,152.1002,1,1,2335.814,2335.497,968.5772,318.1417,1286.719,3,415.0606,371.6584,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1366.92,0,0,0,0,152.1002,435.7537,255.0033,180.7504,601.5198,0,1203.04,0,-1.136868e-13,-4.325429e-13,4.263256e-14,415.0606,371.6584,0,0,500,5.289639e-06,0,-5.684342e-14
mpc,2026-01-23 18:00:00,1800,18,26.29671,3313.596,482.1411,7.263004,140.5342,1,1,2319.517,2319.2,767.7686,221.6356,989.4041,2,482.1411,7.263003,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1551.431,0,0,2.873197e-06,3.995991e-08,140.5342,432.9588,289.5887,143.3701,537.4562,0,1074.912,0,-5.684342e-14,3.231859e-13,4.263256e-14,482.1411,7.263003,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 18:15:00,1801,18.25,26.15384,3278.297,562.9241,12.44749,128.6673,1,1,2294.808,2294.491,834.1026,241.269,1075.372,3,562.9241,12.44749,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1460.388,0,0,0,4.528615e-07,128.6673,427.0938,271.7974,155.2964,537.013,0,1074.026,0,0,-4.973799e-14,4.263256e-14,562.9241,12.44749,0,0,500,2.446448e-06,0,0
mpc,2026-01-23 18:30:00,1802,18.5,26.32249,3225.582,620.5811,7.699046,123.9431,1,1,2257.907,2257.59,875.5832,252.6969,1128.28,3,620.5811,7.699046,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1382.007,0,0,3.430065e-06,0,123.9431,421.682,258.1007,163.5813,533.945,0,1067.89,0,2.842171e-14,-1.318945e-13,4.263256e-14,620.5811,7.699046,0,0,500,7.041452e-10,0,-2.575717e-14
mpc,2026-01-23 18:45:00,1803,18.75,26.11419,3253.977,668.9033,0.344625,112.8402,1,1,2277.784,2277.467,908.0059,261.242,1169.248,3,668.9033,0.344625,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1369.461,0,0,0,0,112.8402,423.5815,254.6678,168.9137,536.8938,0,1073.788,0,1.136868e-13,2.802203e-13,4.263256e-14,668.9033,0.344625,0,0,500,2.256161e-07,0,1.598721e-13
mpc,2026-01-23 19:00:00,1804,19,25.98474,3263.581,680.8442,7.396267,100.1298,1,0,2284.507,2284.19,922.1732,266.0672,1188.24,3,680.8442,7.396267,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1362.016,0,0,6.162412e-07,0,100.1298,423.7098,252.6145,171.0952,537.2529,0,1074.506,0,5.684342e-14,3.552714e-15,4.263256e-14,680.8442,7.396267,0,0,500,3.195303e-06,0,4.884981e-14
mpc,2026-01-23 19:15:00,1805,19.25,26.09399,3243.153,722.2085,11.92972,77.84003,0,0,2270.207,2269.89,181.831,52.30719,234.1382,1,234.1382,0,0,0,0,500,1774.701,0.8873505,1.196402,0.3172331,0,250,0.3172331,2088.059,0,0,7.859114e-08,8.495818e-08,77.84003,421.9981,388.1395,33.85868,0,454.916,2502.038,0,-2.131628e-14,-2.966516e-13,4.263256e-14,722.2085,11.92971,0,500,0,0,0,-1.24345e-14
mpc,2026-01-23 19:30:00,1806,19.5,26.32538,3235.626,731.0994,8.473108,78.36324,0,0,2264.938,2264.621,186.0512,53.52122,239.5725,1,239.5725,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2078.57,0,0,3.985503e-06,0,78.36324,423.0202,388.2124,34.80785,0,456.3694,2510.032,0,-7.105427e-15,7.01661e-14,4.263256e-14,731.0994,8.473108,0,500,0,0,0,-2.842171e-14
mpc,2026-01-23 19:45:00,1807,19.75,26.20309,3213.718,734.5758,2.307279,71.48953,0,0,2249.602,2249.285,183.9627,52.92041,236.8831,1,236.8831,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2065.323,0,0,0,1.298108e-08,71.48953,419.103,384.7715,34.33152,0,451.0105,2480.558,0,-2.131628e-14,2.913225e-13,4.263256e-14,734.5758,2.307279,0,500,0,0,0,1.776357e-14
mpc,2026-01-23 20:00:00,1808,20,26.02644,3214.317,701.5559,8.782903,73.69285,0,0,2250.022,2249.705,163.3485,46.99033,210.3388,1,210.3388,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2086.356,0,0,1.67619e-06,0,73.69285,417.6691,387.2881,30.38109,0,447.9579,2463.769,0,-7.105427e-15,1.698641e-13,4.263256e-14,701.5559,8.782903,0,500,0,0,0,-5.329071e-15
mpc,2026-01-23 20:15:00,1809,20.25,25.56647,3202.368,653.1817,1.138193,69.69851,0,0,2241.657,2241.34,119.8444,34.47555,154.3199,1,154.3199,0,0,0,0,500,1273.702,0.6368509,0.8808806,0.3172331,0,250,0.3172331,2121.496,0,0,0,0,69.69851,412.2445,390.1466,22.09792,0,437.4398,2405.919,0,-1.421085e-14,-3.78253e-13,4.263256e-14,653.1817,1.138193,0,500,0,0,0,3.619327e-14
mpc,2026-01-23 20:30:00,1810,20.5,25.64824,3171.692,624.7577,7.379338,70.77939,0,0,2220.185,2219.867,116.4895,33.51046,150,1,150,0,0,0,0,482.137,1152.967,0.5764835,0.8020313,0.3172331,0,250,0.3172331,2103.378,0,0,0,3.437175e-08,70.77939,408.9722,387.4556,21.51655,0,434.0041,2387.023,0,-1.421085e-14,-4.691803e-13,4.263256e-14,624.7577,7.379338,0,482.137,0,0,0,-4.440892e-15
mpc,2026-01-23 20:45:00,1811,20.75,25.53354,3140.805,546.5048,2.609052,52.3703,0,0,2198.564,2198.246,116.4895,33.51046,150,1,150,0,0,0,0,399.1138,1053.007,0.5265035,0.7260064,0.3172331,0,250,0.3172331,2081.757,0,0,3.090814e-06,1.245834e-08,52.3703,404.0504,382.5837,21.46666,0,425.7187,2341.453,0,-1.421085e-14,7.81597e-14,4.263256e-14,546.5048,2.609052,0,399.1138,0,0,0,-4.884981e-14
mpc,2026-01-23 21:00:00,1812,21,25.12319,3098.186,475.4241,0.1932124,49.64103,0,0,2168.73,2168.413,0,0,0,0,0,0,0,0,0,475.6173,933.9369,0.4669684,0.6630631,0.3172331,0,250,0.3172331,2168.413,0,0,0,3.659855e-09,49.64103,395.2885,395.2306,0.05782121,0,404.2786,2223.532,0,0,1.979528e-13,4.263256e-14,475.4241,0.1932124,0,475.6174,0,0,0,1.81799e-14
mpc,2026-01-23 21:15:00,1813,21.25,25.06541,3084.966,420.843,1.221262,46.53702,0,0,2159.476,2159.159,0,0,0,0,0,0,0,0,0,422.0643,828.2738,0.4141369,0.5880864,0.3172331,0,250,0.3172331,2159.159,0,0,3.931763e-06,0,46.53702,393.1464,393.0887,0.0577543,0,401.561,2208.586,0,0,1.474376e-13,4.263256e-14,420.843,1.221262,0,422.0643,0,0,0,1.887379e-14
mpc,2026-01-23 21:30:00,1814,21.5,24.96391,3109.331,331.6218,2.907355,42.82542,0,0,2176.532,2176.215,0,0,0,0,0,0,0,0,0,334.5291,744.5111,0.3722556,0.5215519,0.3172331,0,250,0.3172331,2176.215,0,0,1.259679e-06,0,42.82542,39.17757,39.17186,0.005710195,0,46.95269,258.2398,0,0,1.988409e-13,4.263256e-14,331.6218,2.907355,0,334.5291,0,0,0,2.220446e-15
mpc,2026-01-23 21:45:00,1815,21.75,24.72764,3055.828,286.6518,0,40.72042,0,0,2139.08,2138.762,0,0,0,0,0,0,0,0,0,286.6517,672.731,0.3363655,0.4688077,0.3172331,0,250,0.3172331,2138.762,0,0,2.328322e-06,0,40.72042,38.50343,38.49772,0.005710195,0,45.86132,252.2373,0,0,1.948441e-13,4.263256e-14,286.6517,0,0,286.6517,0,0,0,0
mpc,2026-01-23 22:00:00,1816,22,24.45881,3066.502,265.2452,0,38.19026,0,0,2146.551,2146.234,0,0,0,0,0,0,0,0,0,265.2452,606.3138,0.3031569,0.4236088,0.3172331,0,250,0.3172331,2146.234,0,0,3.342643e-06,0,38.19026,38.63792,38.63221,0.005710195,0,45.50154,250.2585,0,0,8.715251e-15,4.263256e-14,265.2452,0,0,265.2452,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,24.35258,3073.732,208.3074,0,31.86235,0,0,2151.612,2151.295,0,0,0,0,0,0,0,0,0,208.3074,554.1415,0.2770708,0.3817869,0.3172331,0,250,0.3172331,2151.295,0,0,0,0,31.86235,38.72902,38.72331,0.005710195,0,44.44242,244.4333,0,0,6.883383e-14,4.263256e-14,208.3074,0,0,208.3074,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,24.17541,3052.357,157.5632,0,27.59769,0,0,2136.65,2136.332,0,0,0,0,0,0,0,0,0,157.5632,514.6635,0.2573317,0.3489348,0.3172331,0,250,0.3172331,2136.332,0,0,0,0,27.59769,38.45969,38.45398,0.005710195,0,43.39034,238.6468,0,0,2.148282e-14,4.263256e-14,157.5632,0,0,157.5632,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,24.0266,3010.671,134.5662,0,19.72714,0,0,2107.47,2107.152,0,0,0,0,0,0,0,0,0,134.5662,480.9409,0.2404705,0.324076,0.3172331,0,250,0.3172331,2107.152,0,0,0,0,19.72714,37.93445,37.92874,0.005710195,0,41.447,227.9585,0,0,-9.464651e-14,4.263256e-14,134.5662,0,0,134.5662,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,23.96991,3000.309,139.7558,0,21.39565,0,1,2100.216,2099.899,0,0,0,0,0,0,0,0,0,139.7558,445.9263,0.2229631,0.3028414,0.3172331,0,250,0.3172331,2099.899,0,0,0,0,21.39565,37.80389,37.79818,0.005710195,0,41.60977,228.8537,0,0,-2.214895e-14,4.263256e-14,139.7558,0,0,139.7558,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,23.9044,2991.451,117.4422,0,19.40763,1,1,2094.015,2093.698,0,0,0,0,0,0,0,0,0,117.4422,416.4955,0.2082477,0.2807932,0.3172331,0,250,0.3172331,2093.698,0,0,1.639392e-06,0,19.40763,37.69228,37.68657,0.005710195,41.13957,0,82.27914,0,0,2.14273e-14,4.263256e-14,117.4422,0,0,117.4422,0,0,0,0
mpc,2026-01-23 23:30:00,1822,23.5,23.77923,3012.324,85.71495,0,19.78762,1,1,2108.627,2108.31,0,0,0,0,0,0,0,0,0,85.71495,395.0012,0.1975006,0.2622611,0.3172331,0,250,0.3172331,2108.31,0,0,8.695281e-08,0,19.78762,37.95528,37.94957,0.005710195,41.46157,0,82.92315,0,0,-3.830269e-14,4.263256e-14,85.71495,0,0,85.71495,0,0,0,0
mpc,2026-01-23 23:45:00,1823,23.75,23.62971,3026.901,99.88594,0,21.4814,1,1,2118.83,2118.513,0,0,0,0,0,0,0,0,0,99.88594,369.9675,0.1849838,0.2487265,0.3172331,0,250,0.3172331,2118.513,0,0,3.707536e-07,0,21.4814,38.13895,38.13324,0.005710195,41.93476,0,83.86952,0,0,6.883383e-15,4.263256e-14,99.88594,0,0,99.88594,0,0,0,0
mpc,2026-01-24 00:00:00,1824,0,23.23774,3018.979,94.54408,0,10.79161,1,1,2113.286,2112.968,0,0,0,0,0,0,0,0,0,94.54408,346.2733,0.1731366,0.2329631,0.3172331,0,250,0.3172331,2112.968,0,0,0,0,10.79161,38.03914,38.03343,0.005710195,39.92874,0,79.85748,0,0,-6.608603e-14,4.263256e-14,94.54408,0,0,94.54408,0,0,0,0
mpc,2026-01-24 00:15:00,1825,0.25,22.87134,3033.45,96.05677,3.428931,11.55626,1,1,2123.415,2123.098,0,0,0,0,0,0,0,0,0,99.4857,321.3473,0.1606737,0.2180432,0.3172331,0,250,0.3172331,2123.098,0,0,3.355967e-07,4.587814e-08,11.55626,38.22147,38.21576,0.005710195,40.2311,0,80.4622,0,0,7.321921e-14,4.263256e-14,96.05677,3.428931,0,99.4857,0,0,0,5.77316e-15
mpc,2026-01-24 00:30:00,1826,0.5,22.76138,3010.296,133.1974,0.08728228,10.81237,1,1,2107.207,2106.89,328.4435,94.49238,422.9359,2,133.1974,0.08728228,0,0,289.6512,0,393.7095,0.1968548,0.2023477,0.3172331,0,250,0.3172331,1778.446,0,0,4.479771e-06,4.821597e-10,10.81237,37.92972,32.01203,5.917694,128.3861,0,256.7721,0,4.263256e-14,-9.398038e-14,4.263256e-14,133.1974,0.08728228,0,0,289.6512,0,0,0
mpc,2026-01-24 00:45:00,1827,0.75,22.63134,3012.511,117.0331,0,6.455683,1,1,2108.758,2108.441,479.1861,137.8471,617.0331,2,117.0332,0,0,0,500,0,518.6476,0.2593238,0.2479131,0.3172331,0,250,0.3172331,1629.255,0,0,0,0,6.455683,37.95764,29.32658,8.631059,168.2944,0,336.5887,0,0,6.830647e-14,4.263256e-14,117.0331,0,0,0,500,2.835016e-06,0,0
mpc,2026-01-24 01:00:00,1828,1,22.488,3040.414,84.70228,8.354846,5.539335,1,1,2128.29,2127.972,0,0,0,0,0,0,0,0,0,93.05713,495.3016,0.2476508,0.3265848,0.3172331,0,250,0.3172331,2127.972,0,0,0,4.101592e-08,5.539335,38.30921,38.3035,0.005710195,39.26248,0,78.52495,0,0,-3.852474e-14,4.263256e-14,84.70228,8.354846,0,93.05713,0,0,0,0
mpc,2026-01-24 01:15:00,1829,1.25,22.39122,3027.351,99.5068,1.850133,14.48739,1,1,2119.146,2118.829,0,0,0,0,0,0,0,0,0,101.3569,469.8844,0.2349422,0.3118842,0.3172331,0,250,0.3172331,2118.829,0,0,0,3.933192e-08,14.48739,38.14463,38.13892,0.005710195,40.64237,0,81.28474,0,0,-8.965051e-14,4.263256e-14,99.5068,1.850133,0,101.3569,0,0,0,-3.996803e-15
mpc,2026-01-24 01:30:00,1830,1.5,22.11812,3022.716,116.8126,0,7.890492,1,1,2115.901,2115.584,479.0148,137.7978,616.8126,2,116.8126,0,0,0,500,0,594.8105,0.2974052,0.2958793,0.3172331,0,250,0.3172331,1636.569,0,0,0,0,7.890492,38.08622,29.45824,8.627977,168.6125,0,337.2251,0,5.684342e-14,1.421085e-13,4.263256e-14,116.8126,0,0,0,500,3.637027e-06,0,0
mpc,2026-01-24 01:45:00,1831,1.75,21.99904,2987.632,111.4201,0,3.391867,1,1,2091.343,2091.025,474.827,136.5931,611.4201,2,111.4201,0,0,0,500,0,719.7168,0.3598584,0.3745434,0.3172331,0,250,0.3172331,1616.198,0,0,0,0,3.391867,37.64417,29.09157,8.552596,166.2665,0,332.533,0,-5.684342e-14,-2.543521e-13,4.263256e-14,111.4201,0,0,0,500,3.403538e-06,0,-4.263256e-14
mpc,2026-01-24 02:00:00,1832,2,21.68516,2987.941,114.588,0,3.966771,1,1,2091.559,2091.242,477.2872,137.3008,614.588,2,114.588,0,0,0,500,0,844.6035,0.4223018,0.4531951,0.3172331,0,250,0.3172331,1613.954,0,0,1.212371e-06,0,3.966771,37.64806,29.05118,8.596879,167.0284,0,334.0568,0,-5.684342e-14,7.949197e-14,4.263256e-14,114.588,0,0,0,500,0,0,0
mpc,2026-01-24 02:15:00,1833,2.25,21.51899,3007.354,114.3838,0,3.361568,1,1,2105.148,2104.83,477.1286,137.2552,614.3838,2,114.3838,0,0,0,500,0,969.4706,0.4847353,0.5318345,0.3172331,0,250,0.3172331,1627.702,0,0,0,0,3.361568,37.89266,29.29863,8.594025,167.1253,0,334.2505,0,-2.842171e-14,-8.260059e-14,4.263256e-14,114.3838,0,0,0,500,4.534733e-06,0,-2.842171e-14
mpc,2026-01-24 02:30:00,1834,2.5,21.47524,2999.965,117.2897,0,3.591803,1,1,2099.976,2099.658,479.3853,137.9044,617.2897,2,117.2897,0,0,0,500,0,1094.318,0.547159,0.6104614,0.3172331,0,250,0.3172331,1620.273,0,0,4.331348e-06,0,3.591803,37.79956,29.16491,8.634645,167.6794,0,335.3587,0,-2.842171e-14,-2.278178e-13,4.263256e-14,117.2897,0,0,0,500,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,21.23143,3042.06,137.3055,1.282306,7.348213,1,1,2129.442,2129.125,495.8194,142.7683,638.5878,2,137.3055,1.282306,0,0,500,0,1219.146,0.6095728,0.689076,0.3172331,0,250,0.3172331,1633.306,0,0,0,3.334524e-08,7.348213,38.32996,29.3995,8.93046,173.4102,0,346.8205,0,0,3.048672e-13,4.263256e-14,137.3055,1.282306,0,0,500,2.181982e-06,0,2.842171e-14
mpc,2026-01-24 03:00:00,1836,3,21.34207,3056.688,103.683,8.970748,11.83156,1,1,2139.682,2139.364,0,0,0,0,0,0,0,0,0,112.6537,1190.79,0.5953952,0.7676782,0.3172331,0,250,0.3172331,2139.364,0,0,4.227871e-06,3.948669e-08,11.83156,38.51427,38.50856,0.005710195,40.5131,0,81.02622,0,0,-1.623146e-13,4.263256e-14,103.683,8.970748,0,112.6537,0,0,0,-3.552714e-15
mpc,2026-01-24 03:15:00,1837,3.25,21.35431,3055.109,102.7209,25.71656,6.571161,1,1,2138.576,2138.259,0,0,0,0,0,0,0,0,0,128.4375,1158.494,0.5792468,0.7498232,0.3172331,0,250,0.3172331,2138.259,0,0,4.953373e-06,3.857603e-07,6.571161,38.49437,38.48866,0.005710195,39.60223,0,79.20446,0,0,2.945422e-13,4.263256e-14,102.7209,25.71656,0,128.4375,0,0,0,-3.552714e-15
mpc,2026-01-24 03:30:00,1838,3.5,21.40777,3076.063,115.0858,25.30463,0,1,1,2153.244,2152.927,0,0,0,0,0,0,0,0,0,140.3904,1123.214,0.5616068,0.7294864,0.3172331,0,250,0.3172331,2152.927,0,0,0,0,0,38.75839,38.75268,0.005710195,38.75268,0,77.50537,0,0,-3.622658e-13,4.263256e-14,115.0858,25.30463,0,140.3904,0,0,0,-1.065814e-14
mpc,2026-01-24 03:45:00,1839,3.75,21.26577,3100.771,138.4618,20.69897,0,1,1,2170.54,2170.223,0,0,0,0,0,0,0,0,0,159.1608,1083.247,0.5416233,0.7072711,0.3172331,0,250,0.3172331,2170.223,0,0,0,4.941569e-08,0,39.06972,39.06401,0.005710195,39.06401,0,78.12801,0,0,1.278977e-13,4.263256e-14,138.4618,20.69897,0,159.1608,0,0,0,-3.552714e-15
mpc,2026-01-24 04:00:00,1840,4,20.98461,3122.052,124.2936,15.55645,6.798235,1,1,2185.436,2185.119,0,0,0,0,0,0,0,0,0,139.8501,1048.113,0.5240567,0.6821045,0.3172331,0,250,0.3172331,2185.119,0,0,0,0,6.798235,39.33786,39.33214,0.005710195,40.4763,0,80.95261,0,0,2.543521e-13,4.263256e-14,124.2936,15.55645,0,139.8501,0,0,0,5.329071e-15
mpc,2026-01-24 04:15:00,1841,4.25,20.80985,3085.575,150.622,20.37999,10.27744,1,1,2159.903,2159.586,0,0,0,0,0,0,0,0,0,171.002,1005.198,0.502599,0.6599817,0.3172331,0,250,0.3172331,2159.586,0,0,9.270294e-07,0,10.27744,38.87825,38.87254,0.005710195,40.59668,0,81.19336,0,0,4.485301e-14,4.263256e-14,150.622,20.37999,0,171.002,0,0,0,-7.105427e-15
mpc,2026-01-24 04:30:00,1842,4.5,20.81322,3064.891,179.549,11.34566,18.10191,1,1,2145.424,2145.107,0,0,0,0,0,0,0,0,0,190.8947,957.3161,0.478658,0.6329584,0.3172331,0,250,0.3172331,2145.107,0,0,1.411324e-06,0,18.10191,38.61763,38.61192,0.005710195,41.64887,0,83.29775,0,0,-2.027267e-13,4.263256e-14,179.549,11.34566,0,190.8947,0,0,0,8.881784e-15
mpc,2026-01-24 04:45:00,1843,4.75,20.72203,3067.517,210.8939,8.211916,21.92508,1,1,2147.262,2146.944,0,0,0,0,0,0,0,0,0,219.1058,902.3889,0.4511945,0.6028079,0.3172331,0,250,0.3172331,2146.944,0,0,3.78325e-06,0,21.92508,38.65071,38.645,0.005710195,42.31719,0,84.63438,0,0,-4.285461e-14,4.263256e-14,210.8939,8.211916,0,219.1058,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,20.77618,3052.747,290.9411,9.701421,16.83929,1,1,2136.923,2136.605,0,0,0,0,0,0,0,0,0,300.6426,827.0862,0.4135431,0.5682211,0.3172331,0,250,0.3172331,2136.605,0,0,3.864342e-06,0,16.83929,38.46461,38.4589,0.005710195,41.28209,0,82.56419,0,0,1.937339e-13,4.263256e-14,290.9411,9.701421,0,300.6426,0,0,0,-5.329071e-15
mpc,2026-01-24 05:15:00,1845,5.25,20.76959,3108.94,365.971,0,20.13979,1,1,2176.258,2175.941,0,0,0,0,0,0,0,0,0,365.971,735.4633,0.3677316,0.5208041,0.3172331,0,250,0.3172331,2175.941,0,0,3.770603e-06,0,20.13979,39.17265,39.16694,0.005710195,42.54307,0,85.08615,0,0,2.653433e-14,4.263256e-14,365.971,0,0,365.971,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,20.6815,3061.635,455.5644,0,12.28513,1,1,2143.144,2142.827,560.0193,161.1004,721.1197,2,455.5644,0,0,0,265.5553,0,801.7363,0.4008682,0.4631104,0.3172331,0,250,0.3172331,1582.808,0,0,0,0,12.28513,38.5766,28.49054,10.08606,191.647,0,383.2939,0,-2.842171e-14,2.2915e-13,4.263256e-14,455.5644,0,0,0,265.5553,2.245639e-06,0,0
mpc,2026-01-24 05:45:00,1847,5.75,20.80772,3076.887,544.4798,0,15.12112,1,1,2153.821,2153.504,811.1398,233.34,1044.48,3,544.4798,0,0,0,500,0,926.6101,0.4633051,0.5048416,0.3172331,0,250,0.3172331,1342.364,0,0,0,0,15.12112,38.76878,24.16255,14.60623,260.0392,0,520.0783,0,0,-5.162537e-14,4.263256e-14,544.4798,0,0,0,500,3.707341e-07,0,0
mpc,2026-01-24 06:00:00,1848,6,21.00139,3050.441,620.4647,0,11.14546,1,1,2135.308,2134.991,801.358,230.5261,1031.884,3,620.4647,0,0,0,411.4194,0,1029.319,0.5146595,0.5834728,0.3172331,0,250,0.3172331,1333.633,0,0,3.660519e-06,0,11.14546,38.43555,24.0054,14.43015,256.4079,0,512.8157,0,-5.684342e-14,-3.552714e-13,4.263256e-14,620.4647,0,0,0,411.4194,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,20.93645,3041.293,672.1818,0,16.46809,1,1,2128.905,2128.588,910.3128,261.869,1172.182,3,672.1818,0,0,0,500,0,1154.157,0.5770785,0.6481471,0.3172331,0,250,0.3172331,1218.275,0,0,2.088755e-06,0,16.46809,38.32029,21.92895,16.39134,286.5671,0,573.1342,0,0,2.764455e-14,4.263256e-14,672.1818,0,0,0,500,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,21.04947,3094.804,708.7176,8.221849,15.69901,1,1,2166.363,2166.045,550.3879,158.3297,708.7176,2,708.7176,0,0,0,0,8.221852,1151.92,0.5759599,0.7267558,0.3172331,0,250,0.3172331,1615.657,0,0,3.712516e-06,0,15.69901,38.99453,29.08183,9.912693,190.0569,0,380.1137,0,-2.842171e-14,3.591571e-13,4.263256e-14,708.7176,8.221849,0,8.221852,0,0,0,1.776357e-15
mpc,2026-01-24 06:45:00,1851,6.75,21.12986,3105.865,756.3407,9.044117,10.83915,1,1,2174.105,2173.788,587.3719,168.9688,756.3407,2,756.3407,0,0,0,0,9.044117,1149.478,0.5747388,0.7253471,0.3172331,0,250,0.3172331,1586.416,0,0,0,0,10.83915,39.13389,28.55549,10.5784,199.3535,0,398.707,0,-2.842171e-14,-8.770762e-14,4.263256e-14,756.3407,9.044117,0,9.044117,0,1.068488e-06,0,5.329071e-14
mpc,2026-01-24 07:00:00,1852,7,21.24039,3123.49,772.9959,5.801063,8.477575,1,1,2186.443,2186.125,600.3062,172.6896,772.9959,2,772.9959,0,0,0,0,5.801063,1147.846,0.5739232,0.7238091,0.3172331,0,250,0.3172331,1585.819,0,0,4.458591e-06,3.107983e-08,8.477575,39.35597,28.54475,10.81122,202.668,0,405.336,0,-2.842171e-14,4.112266e-13,4.263256e-14,772.9959,5.801063,0,5.801063,0,0,0,4.440892e-14
mpc,2026-01-24 07:15:00,1853,7.25,21.31427,3149.337,747.709,6.75107,15.51436,1,1,2204.536,2204.219,580.6685,167.0405,747.709,2,747.709,0,0,0,0,6.75107,1145.978,0.5729889,0.722782,0.3172331,0,250,0.3172331,1623.55,0,0,0,0,15.51436,39.68165,29.22391,10.45774,198.8915,0,397.783,0,0,-6.306067e-14,4.263256e-14,747.709,6.75107,0,6.75107,0,2.203587e-06,0,-3.907985e-14
mpc,2026-01-24 07:30:00,1854,7.5,21.25258,3150.12,714.5254,0,19.8763,1,1,2205.084,2204.767,943.1967,271.3287,1214.525,3,714.5254,0,0,0,500,0,1270.797,0.6353987,0.7216054,0.3172331,0,250,0.3172331,1261.57,0,0,0,0,19.8763,39.69151,22.70826,16.98325,297.3989,0,594.7977,0,-1.136868e-13,-2.969847e-13,4.263256e-14,714.5254,0,0,0,500,1.398568e-06,0,0
mpc,2026-01-24 07:45:00,1855,7.75,21.55251,3180.233,650.6973,1.644823,22.51825,1,1,2226.163,2225.846,894.7696,257.5726,1152.342,3,650.6973,1.644823,0,0,500,0,1395.597,0.6977987,0.8002025,0.3172331,0,250,0.3172331,1331.077,0,0,0,0,22.51825,40.07094,23.95938,16.11156,285.3621,0,570.7242,0,0,4.684031e-13,4.263256e-14,650.6973,1.644823,0,0,500,3.523728e-06,0,-2.220446e-16
mpc,2026-01-24 08:00:00,1856,8,21.54331,3208.156,586.0116,176.4312,28.00479,1,1,2245.709,2245.392,455.0948,130.9168,586.0116,2,586.0116,0,0,0,0,176.4312,1351.27,0.6756349,0.8787872,0.3172331,0,250,0.3172331,1790.297,0,0,0,0,28.00479,40.42277,32.22535,8.197417,167.9047,0,335.8093,0,-2.842171e-14,1.285638e-13,4.263256e-14,586.0116,176.4312,0,176.4313,0,2.116717e-06,0,0
mpc,2026-01-24 08:15:00,1857,8.25,21.57063,3219.431,537.6034,186.4585,35.52756,1,1,2253.602,2253.285,417.5011,120.1022,537.6034,2,537.6034,0,0,0,0,186.4585,1304.443,0.6522213,0.8508748,0.3172331,0,250,0.3172331,1835.783,0,0,2.376423e-06,1.06678e-06,35.52756,40.56483,33.0441,7.520731,159.1913,0,318.3826,0,-2.842171e-14,-2.990941e-13,4.263256e-14,537.6034,186.4585,0,186.4585,0,0,0,-5.684342e-14
mpc,2026-01-24 08:30:00,1858,8.5,21.80948,3223.051,449.1316,183.6135,34.28409,1,1,2256.135,2255.818,348.7943,100.3374,449.1316,1,449.1316,0,0,0,0,183.6135,1258.334,0.6291669,0.8213883,0.3172331,0,250,0.3172331,1907.024,0,0,0,9.346188e-07,34.28409,40.61044,34.32643,6.284007,140.5234,0,281.0468,0,-2.842171e-14,4.420908e-13,4.263256e-14,449.1316,183.6135,0,183.6135,0,0,0,0
mpc,2026-01-24 08:45:00,1859,8.75,21.99576,3243.735,374.5608,190.1501,28.89291,1,1,2270.615,2270.298,290.8828,83.67804,374.5608,1,374.5608,0,0,0,0,190.1501,1210.598,0.6052991,0.7923544,0.3172331,0,250,0.3172331,1979.415,0,0,0,0,28.89291,40.87107,35.62947,5.2416,124.263,0,248.526,0,0,-2.582379e-13,4.263256e-14,374.5608,190.1501,0,190.1501,0,2.220229e-06,0,-5.684342e-14
mpc,2026-01-24 09:00:00,1860,9,22.06477,3282.242,308.8782,192.469,37.81968,1,1,2297.57,2297.252,239.8738,69.00433,308.8782,1,308.8782,0,0,0,0,192.469,1162.29,0.5811452,0.7622959,0.3172331,0,250,0.3172331,2057.379,0,0,5.103535e-07,0,37.81968,41.35625,37.03281,4.323439,112.5322,0,225.0643,0,-1.421085e-14,-3.463896e-14,4.263256e-14,308.8782,192.469,0,192.469,0,0,0,-5.684342e-14
