controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 09:15:00,1861,9.25,22.16252,3289.508,271.5767,201.2361,38.99874,1,1,2302.656,2302.339,210.9057,60.67107,271.5767,1,271.5767,0,0,0,0,201.2361,1111.798,0.5558992,0.7318772,0.3172331,0,250,0.3172331,2091.433,0,0,4.487576e-06,0,38.99874,41.44781,37.64579,3.802012,105.0268,0,210.0535,0,-1.421085e-14,-4.302114e-13,4.263256e-14,271.5767,201.2361,0,201.2361,0,0,0,0
mpc,2026-01-24 09:30:00,1862,9.5,22.33478,3300.877,210.9657,194.5166,39.68809,1,1,2310.614,2310.297,163.8353,47.13039,210.9657,1,210.9657,0,0,0,0,194.5166,1062.994,0.5314971,0.7000831,0.3172331,0,250,0.3172331,2146.462,0,0,1.548616e-06,0,39.68809,41.59105,38.63631,2.954746,92.61753,0,185.2351,0,7.105427e-15,1.622036e-13,4.263256e-14,210.9657,194.5166,0,194.5166,0,0,0,2.842171e-14
mpc,2026-01-24 09:45:00,1863,9.75,22.47881,3283.047,157.1725,195.5715,45.99888,1,1,2298.133,2297.815,122.0597,35.11281,157.1725,1,157.1725,0,0,0,0,195.5715,1013.934,0.506967,0.6693519,0.3172331,0,250,0.3172331,2175.756,0,0,2.49827e-07,1.583432e-06,45.99888,41.36639,39.1636,2.202784,82.23837,0,164.4768,0,-7.105427e-15,5.107026e-15,4.263256e-14,157.1725,195.5715,0,195.5715,0,0,0,0
mpc,2026-01-24 10:00:00,1864,10,22.77107,3326.357,128.2104,202.2445,58.49092,1,1,2328.45,2328.133,0,0,0,0,0,0,0,0,0,330.4549,931.1607,0.4655803,0.6384594,0.3172331,0,250,0.3172331,2328.133,0,0,0,0,58.49092,41.9121,41.90639,0.005710195,52.08725,0,104.1745,0,0,2.564615e-14,4.263256e-14,128.2104,202.2445,0,330.4549,0,0,0,2.842171e-14
mpc,2026-01-24 10:15:00,1865,10.25,22.83242,3327.641,99.59147,206.6005,55.22979,1,1,2329.348,2329.031,0,0,0,0,0,0,0,0,0,306.192,854.4661,0.427233,0.5863382,0.3172331,0,250,0.3172331,2329.031,0,0,0,8.91852e-07,55.22979,41.92827,41.92256,0.005710195,51.5471,0,103.0942,0,0,2.255973e-13,4.263256e-14,99.59147,206.6005,0,306.192,0,0,0,0
mpc,2026-01-24 10:30:00,1866,10.5,23.09946,3369.998,106.8498,201.1478,70.38131,1,1,2358.999,2358.681,0,0,0,0,0,0,0,0,0,307.9977,777.3322,0.3886661,0.5380448,0.3172331,0,250,0.3172331,2358.681,0,0,0,0,70.38131,42.46198,42.45627,0.005710195,54.78427,0,109.5685,0,0,1.980638e-13,4.263256e-14,106.8498,201.1478,0,307.9977,0,0,0,0
mpc,2026-01-24 10:45:00,1867,10.75,23.5214,3397.116,102.2748,206.3215,83.91674,1,1,2377.981,2377.664,0,0,0,0,0,0,0,0,0,308.5963,700.0607,0.3500304,0.4894747,0.3172331,0,250,0.3172331,2377.664,0,0,2.782205e-06,3.041397e-06,83.91674,42.80366,42.79795,0.005710195,57.6173,0,115.2346,0,0,1.634248e-13,4.263256e-14,102.2748,206.3215,0,308.5963,0,0,0,-2.842171e-14
mpc,2026-01-24 11:00:00,1868,11,23.77049,3439.992,77.44847,213.4131,91.6093,1,1,2407.994,2407.677,0,0,0,0,0,0,0,0,0,290.8615,627.2351,0.3136176,0.440818,0.3172331,0,250,0.3172331,2407.677,0,0,0,4.426444e-06,91.6093,43.34389,43.33818,0.005710195,59.59467,0,119.1893,0,0,-1.238454e-13,4.263256e-14,77.44847,213.4131,0,290.8615,0,0,0,2.842171e-14
mpc,2026-01-24 11:15:00,1869,11.25,23.87954,3456.224,89.41863,208.2163,96.64095,1,1,2419.357,2419.04,0,0,0,0,0,0,0,0,0,297.635,552.7276,0.2763638,0.3949608,0.3172331,0,250,0.3172331,2419.04,0,0,4.683912e-07,4.934038e-06,96.64095,43.54842,43.54271,0.005710195,60.72867,0,121.4573,0,0,-2.401968e-13,4.263256e-14,89.41863,208.2163,0,297.635,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,24.01282,3439.457,67.87278,213.5844,100.2737,1,1,2407.62,2407.303,0,0,0,0,0,0,0,0,0,281.4572,482.2763,0.2411382,0.3480445,0.3172331,0,250,0.3172331,2407.303,0,0,2.670634e-07,0,100.2737,43.33716,43.33145,0.005710195,61.21005,0,122.4201,0,0,-4.091172e-14,4.263256e-14,67.87278,213.5844,0,281.4572,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,24.24722,3507.261,63.36427,205.4017,113.0851,1,1,2455.083,2454.766,0,0,0,0,0,0,0,0,0,268.7659,415.0089,0.2075045,0.3036823,0.3172331,0,250,0.3172331,2454.766,0,0,0,0,113.0851,44.19149,44.18578,0.005710195,64.44175,0,128.8835,0,0,-4.17999e-14,4.263256e-14,63.36427,205.4017,0,268.7659,0,0,0,-2.842171e-14
mpc,2026-01-24 12:00:00,1872,12,24.39373,3536.22,79.86767,204.5181,115.1979,1,1,2475.354,2475.036,0,0,0,0,0,0,0,0,0,284.3857,343.8472,0.1719236,0.261325,0.3172331,0,250,0.3172331,2475.036,0,0,3.657206e-09,1.80359e-06,115.1979,44.55637,44.55066,0.005710195,65.24481,0,130.4896,0,0,-1.409428e-13,4.263256e-14,79.86767,204.5181,0,284.3857,0,0,0,0
mpc,2026-01-24 12:15:00,1873,12.25,24.78115,3530.766,60.90061,217.485,118.8288,1,1,2471.536,2471.219,0,0,0,0,0,0,0,0,0,278.3857,274.1966,0.1370983,0.2165155,0.3172331,0,250,0.3172331,2471.219,0,0,0,1.086246e-06,118.8288,44.48765,44.48194,0.005710195,65.99301,0,131.986,0,0,-5.812018e-14,4.263256e-14,60.90061,217.485,0,278.3857,0,0,0,2.842171e-14
mpc,2026-01-24 12:30:00,1874,12.5,24.76347,3510.753,81.51584,215.0979,131.4717,1,1,2457.527,2457.21,0,0,0,0,0,0,0,0,0,296.6138,200,0.1,0.1726576,0.3172331,0,250,0.3172331,2457.21,0,0,9.363256e-08,0,131.4717,44.23549,44.22978,0.005710195,68.02118,0,136.0424,0,0,1.426637e-14,4.263256e-14,81.51584,215.0979,0,296.6138,0,0,0,0
mpc,2026-01-24 12:45:00,1875,12.75,25.19785,3485.835,70.30775,207.6236,150.6665,1,1,2440.085,2439.767,586.9973,190.934,777.9313,2,70.30775,207.6235,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1852.77,0,0,1.936219e-07,1.346159e-06,150.6665,445.4142,338.2055,107.2087,556.6423,0,1113.285,0,-2.842171e-14,-7.985279e-14,4.263256e-14,70.30775,207.6235,0,0,500,0,0,0
mpc,2026-01-24 13:00:00,1876,13,25.14786,3530.153,47.72013,212.9074,151.7556,1,1,2471.107,2470.79,0,0,0,0,0,0,0,0,0,260.6275,259.7605,0.1298802,0.2046279,0.3172331,0,250,0.3172331,2470.79,0,0,0,3.286126e-06,151.7556,450.6248,450.5669,0.05784981,478.2407,0,956.4814,0,0,-2.609024e-15,4.263256e-14,47.72013,212.9074,0,260.6275,0,0,0,-2.842171e-14
mpc,2026-01-24 13:15:00,1877,13.25,25.35402,3521.839,68.97124,214.2655,160.1412,1,1,2465.287,2464.97,590.5691,192.6676,783.2368,3,68.97124,214.2655,0,0,500,0,384.7196,0.1923598,0.1635674,0.3172331,0,250,0.3172331,1874.401,0,0,0,4.05649e-06,160.1412,451.4303,343.2303,108.2,565.2222,0,1130.444,0,0,-9.228729e-14,4.263256e-14,68.97124,214.2655,0,0,500,4.550642e-07,0,-2.842171e-14
mpc,2026-01-24 13:30:00,1878,13.5,25.41813,3528.583,86.43928,217.7921,170.5398,1,1,2470.008,2469.691,0,0,0,0,0,0,0,0,0,304.2313,308.6012,0.1543006,0.2422523,0.3172331,0,250,0.3172331,2469.691,0,0,3.455587e-08,3.907193e-06,170.5398,452.8796,452.8215,0.05816516,484.0902,0,968.1804,0,0,-7.743806e-14,4.263256e-14,86.43928,217.7921,0,304.2313,0,0,0,0
mpc,2026-01-24 13:45:00,1879,13.75,25.72423,3545.856,83.45379,212.4974,184.5164,1,1,2482.099,2481.782,0,0,0,0,0,0,0,0,0,295.9512,234.5648,0.1172824,0.1943216,0.3172331,0,250,0.3172331,2481.782,0,0,1.270852e-07,0,184.5164,457.9236,457.8651,0.05852647,491.9066,0,983.8133,0,0,3.441691e-15,4.263256e-14,83.45378,212.4974,0,295.9512,0,0,0,2.842171e-14
mpc,2026-01-24 14:00:00,1880,14,25.81308,3545.266,91.78055,210.7451,187.0042,1,1,2481.686,2481.369,605.8395,196.6862,802.5256,2,91.78055,210.7451,0,0,500,0,359.5279,0.1797639,0.147702,0.3172331,0,250,0.3172331,1875.529,0,0,1.023801e-07,0,187.0042,458.6744,346.6423,112.0321,577.8913,0,1155.783,0,0,-1.09357e-14,4.263256e-14,91.78055,210.7451,0,0,500,1.19239e-06,0,5.684342e-14
mpc,2026-01-24 14:15:00,1881,14.25,25.84759,3548.681,76.68489,204.4839,191.9048,1,1,2484.077,2483.759,589.7707,191.398,781.1688,4,76.68489,204.4839,0,0,500,0,484.4713,0.2422356,0.2263894,0.3172331,0,250,0.3172331,1893.989,0,0,0,0,191.9048,459.4386,350.2998,109.1388,577.1913,0,1154.383,0,0,2.656209e-14,4.263256e-14,76.68489,204.4839,0,0,500,1.850398e-06,0,5.684342e-14
mpc,2026-01-24 14:30:00,1882,14.5,25.97745,3533.297,93.21475,206.6663,201.3184,1,1,2473.308,2472.991,604.1224,195.7586,799.881,4,93.21475,206.6663,0,0,500,0,609.395,0.3046975,0.3050645,0.3172331,0,250,0.3172331,1868.868,0,0,0,0,201.3184,458.6587,346.5694,112.0894,579.6611,0,1159.322,0,-5.684342e-14,3.069767e-14,4.263256e-14,93.21475,206.6663,0,0,500,3.98604e-06,0,-1.136868e-13
mpc,2026-01-24 14:45:00,1883,14.75,26.08805,3539.618,123.7566,205.6514,194.8414,1,1,2477.733,2477.416,0,0,0,0,0,0,0,0,0,329.408,526.9471,0.2634735,0.3837271,0.3172331,0,250,0.3172331,2477.416,0,0,3.373846e-06,4.326416e-06,194.8414,460.5182,460.4592,0.05896181,496.673,0,993.346,0,0,-2.489675e-13,4.263256e-14,123.7566,205.6514,0,329.408,0,0,0,0
mpc,2026-01-24 15:00:00,1884,15,25.98994,3549.641,104.6055,207.7272,197.7298,1,1,2484.748,2484.431,568.3857,185.591,753.9768,4,104.6055,207.7272,0,0,441.644,0,637.2751,0.3186376,0.3318109,0.3172331,0,250,0.3172331,1916.045,0,0,1.786197e-06,0,197.7298,460.8977,355.4086,105.4891,577.6767,0,1155.353,0,0,1.331713e-13,4.263256e-14,104.6055,207.7272,0,0,441.644,9.336124e-07,0,-2.842171e-14
mpc,2026-01-24 15:15:00,1885,15.25,26.19424,3527.327,94.56308,200.1308,197.8439,1,1,2469.129,2468.812,600.6337,194.0602,794.6939,4,94.56308,200.1308,0,0,500,0,762.1748,0.3810874,0.4012828,0.3172331,0,250,0.3172331,1868.178,0,0,4.625851e-07,3.606209e-06,197.8439,459.9175,347.9801,111.9374,578.8921,0,1157.784,0,-8.526513e-14,1.010858e-13,4.263256e-14,94.56308,200.1308,0,0,500,0,0,-1.136868e-13
mpc,2026-01-24 15:30:00,1886,15.5,26.01488,3517.308,99.13032,204.5595,194.0779,1,1,2462.115,2461.798,605.7441,196.0011,801.7453,4,99.13032,204.5595,0,0,498.0554,0,886.5687,0.4432843,0.4799303,0.3172331,0,250,0.3172331,1856.054,0,0,3.160705e-07,0,194.0779,456.932,344.456,112.476,576.4751,0,1152.95,0,0,-1.545986e-13,4.263256e-14,99.13032,204.5595,0,0,498.0554,2.444073e-06,0,2.842171e-14
mpc,2026-01-24 15:45:00,1887,15.75,26.29101,3489.247,134.9044,203.9239,199.1867,1,1,2442.473,2442.156,0,0,0,0,0,0,0,0,0,338.8283,801.7221,0.400861,0.5582593,0.3172331,0,250,0.3172331,2442.156,0,0,0,0,199.1867,455.8564,455.7972,0.05920749,492.9728,0,985.9456,0,0,2.720046e-14,4.263256e-14,134.9044,203.9239,0,338.8283,0,0,0,-2.842171e-14
mpc,2026-01-24 16:00:00,1888,16,26.35535,3478.362,136.2539,199.5103,194.2991,1,1,2434.853,2434.536,115.3546,34.64536,150,1,136.2539,1.943968,11.80211,0,0,197.5664,752.2043,0.3761021,0.5048326,0.3172331,0,250,0.3172331,2319.182,8.841633,0,0,1.62794e-06,185.4574,455.0352,433.418,21.61723,502.7224,0,1005.445,0,0,1.916245e-13,4.263256e-14,136.2539,199.5103,8.841633,197.5664,0,3.921931e-06,0,2.842171e-14
mpc,2026-01-24 16:15:00,1889,16.25,26.57309,3492.464,158.0066,201.1888,187.4076,1,1,2444.725,2444.407,122.7074,35.29916,158.0066,1,158.0066,0,0,0,0,201.1888,701.7886,0.3508943,0.473652,0.3172331,0,250,0.3172331,2321.7,0,0,0,3.536439e-06,187.4076,458.9343,435.8396,23.09472,506.3197,0,1012.639,0,-1.421085e-14,1.962319e-13,4.263256e-14,158.0066,201.1888,0,201.1888,0,2.550905e-06,0,2.842171e-14
mpc,2026-01-24 16:30:00,1890,16.5,26.57262,3476.403,179.177,197.1267,182.8265,1,1,2433.482,2433.165,664.2597,212.0441,876.3037,2,179.177,197.1267,0,0,500,0,826.6782,0.4133391,0.441906,0.3172331,0,250,0.3172331,1768.906,0,0,0,4.320788e-06,182.8265,456.8194,332.0634,124.756,578.4281,0,1156.856,0,-2.842171e-14,1.886269e-13,4.263256e-14,179.177,197.1267,0,0,500,4.088398e-06,0,0
mpc,2026-01-24 16:45:00,1891,16.75,26.53365,3441.631,206.6398,198.9601,181.8366,1,1,2409.142,2408.825,160.4759,46.16397,206.6398,1,206.6398,0,0,0,0,198.9601,776.808,0.388404,0.5205471,0.3172331,0,250,0.3172331,2248.349,0,0,0,0,181.8366,451.8865,421.7263,30.16021,501.9976,0,1003.995,0,-2.131628e-14,-2.331468e-15,4.263256e-14,206.6398,198.9601,0,198.9601,0,4.428938e-07,0,-2.842171e-14
mpc,2026-01-24 17:00:00,1892,17,26.66917,3417.418,243.3491,192.3835,178.0108,1,1,2392.193,2391.875,710.8036,224.9291,935.7327,2,243.3491,192.3835,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1681.072,0,0,2.488246e-06,3.937268e-06,178.0108,449.9655,316.2054,133.7601,574.6179,0,1149.236,0,0,1.162959e-13,4.263256e-14,243.3491,192.3835,0,0,500,0,0,0
mpc,2026-01-24 17:15:00,1893,17.25,26.62769,3369.504,307.0733,188.8354,168.4282,1,1,2358.653,2358.336,757.8291,238.0796,995.9087,2,307.0733,188.8354,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1600.506,0,0,0,3.832044e-06,168.4282,443.2763,300.7931,142.4832,570.5265,0,1141.053,0,-5.684342e-14,-1.232348e-13,4.263256e-14,307.0733,188.8354,0,0,500,3.235997e-06,0,-5.684342e-14
mpc,2026-01-24 17:30:00,1894,17.5,26.44697,3347.017,357.4046,185.4632,154.2835,1,1,2342.912,2342.595,794.5758,248.292,1042.868,3,357.4046,185.4632,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1548.019,0,0,4.139176e-06,0,154.2835,438.6791,289.8459,148.8331,567.0255,0,1134.051,0,5.684342e-14,-3.144152e-13,4.263256e-14,357.4046,185.4632,0,0,500,2.200272e-07,0,0
mpc,2026-01-24 17:45:00,1895,17.75,26.44395,3363.257,447.7157,180.8987,149.6451,1,1,2354.28,2353.963,861.5432,267.0712,1128.614,3,447.7157,180.8987,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1492.419,0,0,0,2.635882e-07,149.6451,440.7802,279.4183,161.3619,574.5068,0,1149.014,0,-1.136868e-13,-3.913536e-13,4.263256e-14,447.7157,180.8987,0,0,500,3.760918e-06,0,-5.684342e-14
mpc,2026-01-24 18:00:00,1896,18,26.25821,3379.32,494.7201,0,139.1751,1,1,2365.524,2365.206,772.4966,222.2235,994.7201,2,494.7201,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1592.71,0,0,2.690774e-06,0,139.1751,441.1976,297.0589,144.1387,545.2402,0,1090.48,0,-5.684342e-14,3.148592e-13,4.263256e-14,494.7201,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 18:15:00,1897,18.25,26.2374,3307.73,576.1559,2.523,133.9996,1,1,2315.411,2315.094,837.4904,241.1885,1078.679,3,576.1559,2.523,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1477.603,0,0,4.651239e-06,4.911921e-08,133.9996,431.6667,275.4725,156.1942,541.6428,0,1083.286,0,-1.136868e-13,1.19682e-13,4.263256e-14,576.1559,2.523,0,0,500,0,0,-1.136868e-13
mpc,2026-01-24 18:30:00,1898,18.5,26.38259,3307.184,638.5857,0,125.4038,1,1,2315.029,2314.712,884.2221,254.3635,1138.586,3,638.5857,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1430.489,0,0,2.933453e-06,0,125.4038,432.8843,267.4854,165.3989,545.298,0,1090.596,0,8.526513e-14,-1.173506e-13,4.263256e-14,638.5857,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-24 18:45:00,1899,18.75,26.45622,3290.947,664.4075,10.5475,120.726,1,1,2303.663,2303.346,911.5956,263.3594,1174.955,3,664.4075,10.5475,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1391.75,0,0,1.47334e-06,6.098194e-08,120.726,431.4124,260.6364,170.7761,546.6044,0,1093.209,0,-5.684342e-14,-4.163336e-13,4.263256e-14,664.4075,10.5475,0,0,500,0,0,0
mpc,2026-01-24 19:00:00,1900,19,26.38865,3227.976,714.6861,6.402648,117.116,1,0,2259.583,2259.266,947.7652,273.3236,1221.089,3,714.6861,6.402648,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1311.501,0,0,4.65374e-06,3.285042e-08,117.116,422.5693,245.2664,177.3029,540.4921,0,1080.984,0,1.136868e-13,-3.244072e-13,4.263256e-14,714.6861,6.402648,0,0,500,0,0,1.705303e-13
mpc,2026-01-24 19:15:00,1901,19.25,26.28526,3226.29,743.1956,0,102.554,0,0,2258.403,2258.086,188.865,54.33065,243.1956,1,243.1956,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2069.221,0,0,1.349613e-06,0,102.554,421.4522,386.148,35.30427,0,459.6168,2527.892,0,-1.421085e-14,-2.509104e-13,4.263256e-14,743.1956,0,0,500,0,0,0,0
mpc,2026-01-24 19:30:00,1902,19.5,26.14892,3220.99,739.423,0,98.21607,0,0,2254.693,2254.376,185.9352,53.48783,239.423,1,239.423,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2068.441,0,0,4.237722e-06,0,98.21607,419.5856,384.9251,34.66051,0,456.6903,2511.797,0,7.105427e-15,-3.852474e-13,4.263256e-14,739.423,0,0,500,0,0,0,0
mpc,2026-01-24 19:45:00,1903,19.75,25.95833,3220.504,723.6978,0,84.02704,0,0,2254.353,2254.036,173.723,49.97477,223.6978,1,223.6978,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2080.313,0,0,1.934119e-07,0,84.02704,417.8919,385.6299,32.26203,0,451.1808,2481.495,0,-1.421085e-14,3.164136e-13,4.263256e-14,723.6978,0,0,500,0,0,0,0
mpc,2026-01-24 20:00:00,1904,20,25.88536,3170.804,709.5935,0,80.28828,0,0,2219.563,2219.245,162.7697,46.82384,209.5935,1,209.5935,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2056.476,0,0,0,0,80.28828,410.8315,380.6448,30.18669,0,442.3296,2432.813,0,7.105427e-15,-2.966516e-13,4.263256e-14,709.5935,0,0,500,0,0,0,0
mpc,2026-01-24 20:15:00,1905,20.25,25.73291,3147.616,667.767,0,65.50722,0,0,2203.331,2203.014,130.2873,37.47966,167.767,1,167.767,0,0,0,0,500,1273.702,0.6368509,0.8808806,0.3172331,0,250,0.3172331,2072.727,0,0,0,0,65.50722,406.5652,382.4656,24.09954,0,432.0329,2376.181,0,-1.421085e-14,-2.331468e-15,4.263256e-14,667.767,0,0,500,0,0,0,0
mpc,2026-01-24 20:30:00,1906,20.5,25.5402,3149.228,624.5054,0,56.42053,0,0,2204.46,2204.142,180.113,51.81298,231.926,1,231.926,0,0,0,0,392.5794,1175.356,0.5876782,0.8020313,0.3172331,0,250,0.3172331,2024.029,0,0,0,0,56.42053,405.1884,372.0246,33.1638,0,434.2079,2388.144,0,-2.131628e-14,-3.238521e-13,4.263256e-14,624.5054,0,0,392.5794,0,0,0,0
mpc,2026-01-24 20:45:00,1907,20.75,25.42216,3098.599,570.5719,0,45.43926,0,0,2169.019,2168.702,116.4895,33.51046,150,1,150,0,0,0,0,420.5719,1070.028,0.5350142,0.7401047,0.3172331,0,250,0.3172331,2052.212,0,0,0,0,45.43926,397.7252,376.3067,21.41844,0,418.1492,2299.821,0,-1.421085e-14,3.510525e-13,4.263256e-14,570.5719,0,0,420.5719,0,0,0,0
mpc,2026-01-24 21:00:00,1908,21,24.99601,3131.923,522.1017,1.648445,44.3222,0,0,2192.346,2192.029,0,0,0,0,0,0,0,0,0,500,944.8599,0.47243,0.6737812,0.3172331,0,250,0.3172331,2192.029,0,0,22.1017,1.648445,44.3222,39.46222,39.45651,0.005710195,0,47.51445,302.2985,0,0,-2.363665e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 21:15:00,1909,21.25,25.0812,3129.077,444.5485,0,41.62043,0,0,2190.354,2190.037,0,0,0,0,0,0,0,0,0,444.5485,833.5741,0.416787,0.5949644,0.3172331,0,250,0.3172331,2190.037,0,0,2.309402e-06,0,41.62043,398.894,398.8362,0.05777257,0,406.4159,2235.287,0,0,-2.332579e-13,4.263256e-14,444.5485,0,0,444.5485,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,24.98157,3105.028,367.5625,0,30.8017,0,0,2173.519,2173.202,0,0,0,0,0,0,0,0,0,367.5625,741.5522,0.3707761,0.5248894,0.3172331,0,250,0.3172331,2173.202,0,0,4.933734e-06,0,30.8017,39.12335,39.11764,0.005710195,0,44.71588,245.9374,0,0,1.221245e-13,4.263256e-14,367.5625,0,0,367.5625,0,0,0,0
mpc,2026-01-24 21:45:00,1911,21.75,24.60992,3128.794,332.2995,1.840261,30.37205,0,0,2190.156,2189.839,0,0,0,0,0,0,0,0,0,334.1398,657.9005,0.3289503,0.4669446,0.3172331,0,250,0.3172331,2189.839,0,0,0,0,30.37205,39.42281,39.4171,0.005710195,0,44.89654,246.931,0,0,-1.343925e-13,4.263256e-14,332.2995,1.840261,0,334.1398,0,0,0,-2.731149e-14
mpc,2026-01-24 22:00:00,1912,22,24.43033,3143.148,269.1779,0,26.53942,0,0,2200.204,2199.886,0,0,0,0,0,0,0,0,0,269.1779,590.5025,0.2952512,0.4142703,0.3172331,0,250,0.3172331,2199.886,0,0,2.822986e-06,0,26.53942,39.60366,39.59795,0.005710195,0,44.36894,244.0292,0,0,4.118927e-14,4.263256e-14,269.1779,0,0,269.1779,0,0,0,0
mpc,2026-01-24 22:15:00,1913,22.25,24.08283,3114.651,245.9421,0,30.97917,0,0,2180.256,2179.939,0,0,0,0,0,0,0,0,0,245.9421,528.924,0.264462,0.3718308,0.3172331,0,250,0.3172331,2179.939,0,0,1.556876e-06,0,30.97917,39.2446,39.23889,0.005710195,0,44.77001,246.2351,0,0,9.403589e-14,4.263256e-14,245.9421,0,0,245.9421,0,0,0,0
mpc,2026-01-24 22:30:00,1914,22.5,23.80919,3077.281,204.0067,0.9078164,25.88603,0,0,2154.096,2153.779,0,0,0,0,0,0,0,0,0,204.9145,477.6121,0.238806,0.3330557,0.3172331,0,250,0.3172331,2153.779,0,0,1.077728e-06,3.413533e-09,25.88603,38.77374,38.76802,0.005710195,0,43.36509,238.508,0,0,-1.132427e-14,4.263256e-14,204.0067,0.9078164,0,204.9145,0,0,0,1.409983e-14
mpc,2026-01-24 22:45:00,1915,22.75,23.48622,3088.477,163.2813,0,21.06721,0,0,2161.934,2161.616,0,0,0,0,0,0,0,0,0,163.2813,436.7166,0.2183583,0.3007453,0.3172331,0,250,0.3172331,2161.616,0,0,0,0,21.06721,38.91481,38.9091,0.005710195,0,42.62694,234.4482,0,0,1.74305e-14,4.263256e-14,163.2813,0,0,163.2813,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,23.42014,3144.258,153.0604,0.1225596,21.53321,0,1,2200.981,2200.664,0,0,0,0,0,0,0,0,0,153.1829,398.3521,0.199176,0.274994,0.3172331,0,250,0.3172331,2200.664,0,0,0,0,21.53321,39.61765,39.61194,0.005710195,0,43.40715,238.7394,0,0,-7.460699e-14,4.263256e-14,153.0604,0.1225596,0,153.1829,0,0,0,-1.0561e-14
mpc,2026-01-24 23:15:00,1917,23.25,22.95806,3127.521,144.0016,0,16.47087,1,1,2189.264,2188.947,0,0,0,0,0,0,0,0,0,144.0016,362.289,0.1811445,0.2508365,0.3172331,0,250,0.3172331,2188.947,0,0,5.646778e-07,0,16.47087,39.40676,39.40105,0.005710195,42.27825,0,84.55651,0,0,-2.237099e-14,4.263256e-14,144.0016,0,0,144.0016,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,22.70214,3098.663,148.6183,0,20.77297,1,1,2169.064,2168.747,0,0,0,0,0,0,0,0,0,148.6183,325.0774,0.1625387,0.2281281,0.3172331,0,250,0.3172331,2168.747,0,0,0,0,20.77297,39.04316,39.03745,0.005710195,42.6484,0,85.2968,0,0,2.930989e-14,4.263256e-14,148.6183,0,0,148.6183,0,0,0,0
mpc,2026-01-24 23:45:00,1919,23.75,22.27832,3056.57,116.7509,0,10.24551,1,1,2139.599,2139.282,0,0,0,0,0,0,0,0,0,116.7509,295.8385,0.1479192,0.2046965,0.3172331,0,250,0.3172331,2139.282,0,0,0,0,10.24551,38.51279,38.50708,0.005710195,40.27373,0,80.54746,0,0,-8.254508e-14,4.263256e-14,116.7509,0,0,116.751,0,0,0,0
mpc,2026-01-25 00:00:00,1920,0,22.07012,3068.867,138.941,0,22.53505,1,1,2148.207,2147.89,0,0,0,0,0,0,0,0,0,138.941,261.0566,0.1305283,0.1862851,0.3172331,0,250,0.3172331,2147.89,0,0,0,0,22.53505,38.66773,38.66202,0.005710195,42.5325,0,85.065,0,0,-2.994827e-14,4.263256e-14,138.941,0,0,138.941,0,0,0,0
mpc,2026-01-25 00:15:00,1921,0.25,21.82494,3028.124,121.4137,4.570374,15.3256,1,1,2119.687,2119.369,0,0,0,0,0,0,0,0,0,125.984,229.5195,0.1147598,0.1643835,0.3172331,0,250,0.3172331,2119.369,0,0,6.233365e-07,7.23583e-10,15.3256,38.15436,38.14865,0.005710195,40.76874,0,81.53748,0,0,-5.256906e-14,4.263256e-14,121.4137,4.570374,0,125.984,0,0,0,-5.329071e-15
mpc,2026-01-25 00:30:00,1922,0.5,21.4414,3041.62,109.6073,8.326277,13.89392,1,1,2129.134,2128.817,0,0,0,0,0,0,0,0,0,117.9336,200,0.1,0.1445251,0.3172331,0,250,0.3172331,2128.817,0,0,3.214958e-06,0,13.89392,38.32441,38.3187,0.005710195,40.67702,0,81.35405,0,0,-5.376255e-14,4.263256e-14,109.6073,8.326277,0,117.9336,0,0,0,7.105427e-15
mpc,2026-01-25 00:45:00,1923,0.75,21.43419,3049.392,105.0296,0,20.50933,1,1,2134.574,2134.257,116.4895,33.51046,150,1,105.0296,0,0,0,44.97041,0,211.2111,0.1056056,0.1259371,0.3172331,0,250,0.3172331,2017.768,0,0,3.950299e-06,0,20.50933,38.42234,36.31982,2.102522,73.31101,0,146.622,0,7.105427e-15,2.220446e-16,4.263256e-14,105.0296,0,0,0,44.97041,0,0,1.421085e-14
mpc,2026-01-25 01:00:00,1924,1,21.44469,3048.765,107.96,0,20.63835,1,1,2134.135,2133.818,125.1709,36.00783,161.1787,1,107.96,0,0,0,53.21876,0,224.4826,0.1122413,0.1329965,0.3172331,0,250,0.3172331,2008.647,0,0,0,0,20.63835,38.41443,36.15565,2.258787,75.66679,0,151.3336,0,0,-4.959921e-14,4.263256e-14,107.96,0,0,0,53.21876,2.233529e-06,0,-7.105427e-15
mpc,2026-01-25 01:15:00,1925,1.25,21.18097,3035.688,97.7889,0,27.43746,1,1,2124.982,2124.664,0,0,0,0,0,0,0,0,0,97.7889,200,0.1,0.1413534,0.3172331,0,250,0.3172331,2124.664,0,0,3.297206e-07,0,27.43746,38.24967,38.24396,0.005710195,42.87859,0,85.75718,0,0,2.442491e-15,4.263256e-14,97.7889,0,0,97.7889,0,0,0,0
mpc,2026-01-25 01:30:00,1926,1.5,21.0659,3082.43,92.55201,0,27.38867,1,1,2157.701,2157.384,358.9328,103.2539,462.1868,1,92.552,0,0,0,369.6348,0,292.3772,0.1461886,0.1259371,0.3172331,0,250,0.3172331,1798.451,0,0,3.024539e-07,0,27.38867,38.83862,32.37212,6.466501,140.2426,0,280.4852,0,2.842171e-14,1.065814e-14,4.263256e-14,92.552,0,0,0,369.6348,0,0,0
mpc,2026-01-25 01:45:00,1927,1.75,20.86982,3070.459,87.33901,1.865652,16.76661,1,1,2149.322,2149.004,0,0,0,0,0,0,0,0,0,89.20466,270.03,0.135015,0.1841056,0.3172331,0,250,0.3172331,2149.004,0,0,7.574072e-08,0,16.76661,38.68779,38.68208,0.005710195,41.49795,0,82.9959,0,0,7.21645e-15,4.263256e-14,87.33901,1.865652,0,89.20466,0,0,0,7.105427e-15
mpc,2026-01-25 02:00:00,1928,2,20.73308,3103.997,109.5772,10.35692,16.59627,1,1,2172.798,2172.481,0,0,0,0,0,0,0,0,0,119.9341,240.004,0.120002,0.1700339,0.3172331,0,250,0.3172331,2172.481,0,0,2.848594e-06,9.220119e-08,16.59627,39.11036,39.10465,0.005710195,41.88489,0,83.76979,0,0,-3.444467e-14,4.263256e-14,109.5772,10.35692,0,119.9341,0,0,0,-1.776357e-15
mpc,2026-01-25 02:15:00,1929,2.25,20.77226,3103.665,84.30897,1.237738,23.12863,1,1,2172.566,2172.248,0,0,0,0,0,0,0,0,0,85.5467,218.5795,0.1092898,0.151127,0.3172331,0,250,0.3172331,2172.248,0,0,0,3.761822e-09,23.12863,39.10618,39.10047,0.005710195,42.97783,0,85.95565,0,0,5.248579e-14,4.263256e-14,84.30897,1.237738,0,85.5467,0,0,0,-6.883383e-15
mpc,2026-01-25 02:30:00,1930,2.5,20.58397,3122.33,73.84163,0.3388213,26.16632,1,1,2185.631,2185.314,0,0,0,0,0,0,0,0,0,74.18045,200,0.1,0.1376363,0.3172331,0,250,0.3172331,2185.314,0,0,0,3.045517e-09,26.16632,39.34136,39.33565,0.005710195,43.70707,0,87.41414,0,0,-4.585221e-14,4.263256e-14,73.84163,0.3388213,0,74.18045,0,0,0,3.108624e-15
mpc,2026-01-25 02:45:00,1931,2.75,20.6745,3093.115,77.73476,0,33.16402,1,1,2165.18,2164.863,116.4895,33.51046,150,1,77.73476,0,0,0,72.26524,0,218.0348,0.1090174,0.1259371,0.3172331,0,250,0.3172331,2048.374,0,0,0,0,33.16402,38.97325,36.87073,2.102522,75.9309,0,151.8618,0,-1.421085e-14,9.797718e-15,4.263256e-14,77.73476,0,0,0,72.26524,8.700377e-08,0,0
mpc,2026-01-25 03:00:00,1932,3,20.50215,3094.337,82.92335,0,29.12682,1,1,2166.036,2165.719,327.0557,94.08388,421.1396,1,82.92335,0,0,0,338.2162,0,302.5546,0.1512773,0.1372933,0.3172331,0,250,0.3172331,1838.663,0,0,1.751686e-07,0,29.12682,38.98864,33.09593,5.892713,132.0385,0,264.077,0,-5.684342e-14,3.874678e-14,4.263256e-14,82.92335,0,0,0,338.2162,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,20.3674,3084.841,72.99173,1.122955,15.15745,1,1,2159.389,2159.071,0,0,0,0,0,0,0,0,0,74.11468,283.9783,0.1419891,0.1905142,0.3172331,0,250,0.3172331,2159.071,0,0,0,1.659369e-08,15.15745,38.86899,38.86328,0.005710195,41.38549,0,82.77099,0,0,-4.676814e-14,4.263256e-14,72.99173,1.122955,0,74.11468,0,0,0,8.881784e-16
mpc,2026-01-25 03:30:00,1934,3.5,20.5029,3071.85,76.62739,9.811798,12.81104,1,1,2150.295,2149.978,0,0,0,0,0,0,0,0,0,86.43919,262.3238,0.1311619,0.1788169,0.3172331,0,250,0.3172331,2149.978,0,0,0,2.195532e-08,12.81104,38.70531,38.6996,0.005710195,40.83667,0,81.67333,0,0,-1.060263e-13,4.263256e-14,76.62739,9.811798,0,86.43919,0,0,0,7.105427e-15
mpc,2026-01-25 03:45:00,1935,3.75,20.43771,3037.736,87.99719,9.990835,11.72756,1,1,2126.415,2126.098,0,0,0,0,0,0,0,0,0,97.98803,237.7855,0.1188927,0.1651814,0.3172331,0,250,0.3172331,2126.098,0,0,1.789e-07,0,11.72756,38.27547,38.26976,0.005710195,40.22375,0,80.4475,0,0,-5.170864e-14,4.263256e-14,87.99719,9.990835,0,97.98803,0,0,0,-1.776357e-15
mpc,2026-01-25 04:00:00,1936,4,20.08538,3043.969,122.1251,7.085521,6.944191,1,1,2130.778,2130.461,0,0,0,0,0,0,0,0,0,129.2107,205.4454,0.1027227,0.14973,0.3172331,0,250,0.3172331,2130.461,0,0,1.014962e-06,1.850225e-08,6.944191,38.35401,38.3483,0.005710195,39.49788,0,78.99576,0,0,3.275158e-15,4.263256e-14,122.1251,7.085521,0,129.2107,0,0,0,1.421085e-14
mpc,2026-01-25 04:15:00,1937,4.25,20.04414,3101.979,153.5529,2.631517,11.81622,1,1,2171.386,2171.068,119.2488,34.3042,153.553,1,153.553,0,0,0,0,2.631517,204.7551,0.1023776,0.1293659,0.3172331,0,250,0.3172331,2051.82,0,0,0,3.612607e-08,11.81622,39.08494,36.93275,2.152188,73.19162,0,146.3832,0,0,-3.788636e-14,4.263256e-14,153.5529,2.631517,0,2.631517,0,3.640897e-06,0,8.437695e-15
mpc,2026-01-25 04:30:00,1938,4.5,19.82064,3139.613,199.5134,1.72962,9.259552,1,1,2197.729,2197.412,154.9415,44.57192,199.5135,1,199.5135,0,0,0,0,1.72962,204.2905,0.1021453,0.1289313,0.3172331,0,250,0.3172331,2042.471,0,0,0,4.886629e-08,9.259552,39.55913,36.76447,2.794658,82.86192,0,165.7238,0,-1.421085e-14,-3.158585e-14,4.263256e-14,199.5134,1.72962,0,1.72962,0,2.3124e-06,0,-1.132427e-14
mpc,2026-01-25 04:45:00,1939,4.75,19.56447,3123.591,230.1825,1.207895,9.769998,1,1,2186.513,2186.196,178.759,51.42347,230.1824,1,230.1824,0,0,0,0,1.207895,203.9564,0.1019782,0.1286387,0.3172331,0,250,0.3172331,2007.437,0,0,4.930472e-06,3.286415e-08,9.769998,39.35724,36.13387,3.223372,89.15952,0,178.3191,0,0,-2.048361e-14,4.263256e-14,230.1824,1.207895,0,1.207895,0,0,0,1.24345e-14
mpc,2026-01-25 05:00:00,1940,5,19.41966,3163.395,268.6029,3.792048,13.34603,1,1,2214.376,2214.059,208.5962,60.0067,268.6029,1,268.6029,0,0,0,0,3.792048,202.9763,0.1014881,0.1284283,0.3172331,0,250,0.3172331,2005.463,0,0,0,2.242766e-08,13.34603,39.85877,36.09833,3.760441,98.28795,0,196.5759,0,-7.105427e-15,1.498801e-15,4.263256e-14,268.6029,3.792048,0,3.792048,0,9.916277e-07,0,1.065814e-14
mpc,2026-01-25 05:15:00,1941,5.25,19.45626,3153.983,350.704,8.977051,14.36154,1,1,2207.788,2207.471,272.3556,78.34835,350.704,1,350.704,0,0,0,0,8.977051,200.7,0.10035,0.1278112,0.3172331,0,250,0.3172331,1935.115,0,0,0,5.795087e-09,14.36154,39.74018,34.83207,4.908112,115.531,0,231.062,0,1.421085e-14,2.342571e-14,4.263256e-14,350.704,8.977051,0,8.977051,0,2.43653e-06,0,1.776357e-14
mpc,2026-01-25 05:30:00,1942,5.5,19.31979,3124.192,418.9198,2.673769,10.17751,1,1,2186.934,2186.617,325.3318,93.58796,418.9198,1,418.9198,3.571881e-06,0,0,0,2.673765,200,0.1,0.1263779,0.3172331,0,250,0.3172331,1861.285,0,0,2.866471e-06,4.685201e-08,10.17751,39.36482,33.50314,5.861683,128.7528,0,257.5056,0,-2.842171e-14,-5.176415e-14,4.263256e-14,418.9198,2.673769,0,2.673765,0,0,0,1.376677e-14
mpc,2026-01-25 05:45:00,1943,5.75,19.16283,3120.735,485.9746,0,12.59286,1,1,2184.515,2184.197,377.5042,108.5963,486.1005,1,485.9746,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1806.693,0,0,4.160912e-06,0,12.59286,39.32126,32.52048,6.800785,143.1671,0,286.3342,0,0,-3.41116e-14,4.263256e-14,485.9746,0,0,0,0.1259371,0,0,2.040035e-14
mpc,2026-01-25 06:00:00,1944,6,19.15608,3134.223,565.5497,0,15.95649,1,1,2193.956,2193.639,441.4582,126.9939,568.4521,2,565.5497,0,0,0,2.90241,0,200.6941,0.1003471,0.1259371,0.3172331,0,250,0.3172331,1752.181,0,0,0,0,15.95649,39.49121,31.53925,7.951957,161.1308,0,322.2616,0,-1.421085e-14,-1.229572e-14,4.263256e-14,565.5497,0,0,0,2.90241,2.533639e-06,0,3.153033e-14
mpc,2026-01-25 06:15:00,1945,6.25,19.26659,3153.653,648.6157,2.650099,12.06192,1,1,2207.557,2207.24,503.7129,144.9027,648.6157,2,648.6157,0,0,0,0,2.650099,200,0.1,0.1263741,0.3172331,0,250,0.3172331,1703.527,0,0,0,2.71823e-08,12.06192,39.73602,30.66348,9.072543,177.5337,0,355.0674,0,0,1.859624e-14,4.263256e-14,648.6157,2.650099,0,2.650099,0,1.803294e-06,0,2.353673e-14
mpc,2026-01-25 06:30:00,1946,6.5,19.24758,3158.104,686.8663,0,14.76654,1,1,2210.672,2210.355,533.516,153.4762,686.9922,2,686.8663,0,0,0,0.125937,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1676.839,0,0,0,0,14.76654,39.7921,30.18311,9.608999,186.0671,0,372.1342,0,-2.842171e-14,-6.605827e-15,4.263256e-14,686.8663,0,0,0,0.125937,1.250408e-06,0,4.551914e-14
mpc,2026-01-25 06:45:00,1947,6.75,19.16481,3160.264,732.1006,0,12.64769,1,1,2212.185,2211.867,571.0094,164.2618,735.2712,2,732.1006,0,0,0,3.170571,0,200.7612,0.1003806,0.1259371,0.3172331,0,250,0.3172331,1640.858,0,0,3.340338e-06,0,12.64769,39.81932,29.53544,10.28388,195.8565,0,391.7131,0,0,-5.681566e-14,4.263256e-14,732.1006,0,0,0,3.170571,0,0,-2.842171e-14
mpc,2026-01-25 07:00:00,1948,7,18.98585,3179.536,771.3037,2.918218,8.153868,1,1,2225.675,2225.358,598.9921,172.3116,771.3037,2,771.3037,0,0,0,0,2.918218,200,0.1,0.1264164,0.3172331,0,250,0.3172331,1626.366,0,0,0,2.367736e-08,8.153868,40.06215,29.27459,10.78757,202.9095,0,405.8191,0,-2.842171e-14,6.27276e-15,4.263256e-14,771.3037,2.918218,0,2.918218,0,3.778564e-07,0,-5.506706e-14
mpc,2026-01-25 07:15:00,1949,7.25,19.00617,3185.967,753.1194,0,12.5444,1,1,2230.177,2229.859,932.1423,268.1487,1200.291,3,753.1194,0,0,0,447.1716,0,311.7614,0.1558807,0.1259371,0.3172331,0,250,0.3172331,1297.717,0,0,0,0,12.5444,40.14318,23.35891,16.78427,293.5442,0,587.0885,0,-5.684342e-14,-1.328104e-13,4.263256e-14,753.1194,0,0,0,447.1716,7.809065e-07,0,-5.684342e-14
mpc,2026-01-25 07:30:00,1950,7.5,19.25172,3166.376,727.7459,1.831929,16.9022,1,1,2216.463,2216.146,565.1652,162.5807,727.7459,2,727.7459,0,0,0,0,1.831929,311.2544,0.1556272,0.1963116,0.3172331,0,250,0.3172331,1650.981,0,0,0,4.861672e-09,16.9022,39.89634,29.71765,10.17868,195.0546,0,390.1091,0,-2.842171e-14,4.390932e-14,4.263256e-14,727.7459,1.831929,0,1.831929,0,1.08615e-06,0,-3.064216e-14
mpc,2026-01-25 07:45:00,1951,7.75,19.52869,3175.683,686.9562,6.560385,18.68699,1,1,2222.978,2222.661,533.4881,153.4681,686.9562,2,686.9562,0,0,0,0,6.560385,309.5653,0.1547826,0.1959923,0.3172331,0,250,0.3172331,1689.172,0,0,0,0,18.68699,40.0136,30.4051,9.608496,186.9357,0,373.8715,0,2.842171e-14,6.669665e-14,4.263256e-14,686.9562,6.560385,0,6.560385,0,4.118116e-06,0,2.220446e-14
mpc,2026-01-25 08:00:00,1952,8,19.78819,3189.963,610.6184,9.031826,13.70479,1,1,2232.974,2232.657,474.2043,136.414,610.6184,2,610.6184,0,0,0,0,9.031826,307.2586,0.1536293,0.1949287,0.3172331,0,250,0.3172331,1758.452,0,0,1.14336e-06,2.431246e-09,13.70479,40.19353,31.65214,8.541388,170.3227,0,340.6454,0,0,3.388956e-14,4.263256e-14,610.6184,9.031826,0,9.031826,0,0,0,-4.440892e-14
mpc,2026-01-25 08:15:00,1953,8.25,19.93223,3193.824,523.3121,3.266509,18.2612,1,1,2235.677,2235.36,406.4025,116.9095,523.3121,2,523.3121,0,0,0,0,3.266509,306.3936,0.1531968,0.1934762,0.3172331,0,250,0.3172331,1828.957,0,0,0,0,18.2612,40.24218,32.92123,7.320956,152.8454,0,305.6908,0,-1.421085e-14,6.153411e-14,4.263256e-14,523.3121,3.266509,0,3.266509,0,1.355568e-06,0,-1.332268e-14
mpc,2026-01-25 08:30:00,1954,8.5,20.12716,3222.565,436.9709,12.37914,10.79167,1,1,2255.796,2255.478,339.3502,97.62063,436.9709,1,436.9709,0,0,0,0,12.37914,303.2506,0.1516253,0.1929315,0.3172331,0,250,0.3172331,1916.128,0,0,0,2.697718e-07,10.79167,40.60432,34.49031,6.114014,133.8988,0,267.7976,0,-2.842171e-14,-7.208123e-14,4.263256e-14,436.9709,12.37914,0,12.37914,0,4.565138e-06,0,0
mpc,2026-01-25 08:45:00,1955,8.75,20.48009,3241.862,388.6511,7.758613,23.47717,1,1,2269.303,2268.986,301.8253,86.82585,388.6511,1,388.6511,0,0,0,0,7.758613,301.2632,0.1506316,0.1909524,0.3172331,0,250,0.3172331,1967.161,0,0,8.983768e-07,6.321571e-09,23.47717,40.84746,35.4089,5.438565,126.1494,0,252.2989,0,-2.842171e-14,-9.40914e-15,4.263256e-14,388.6511,7.758613,0,7.758613,0,0,0,2.4869e-14
mpc,2026-01-25 09:00:00,1956,9,20.56239,3241.728,314.9623,7.570699,35.95298,1,1,2269.21,2268.893,244.5988,70.36355,314.9623,1,314.9623,0,0,0,0,7.570699,299.3231,0.1496615,0.189701,0.3172331,0,250,0.3172331,2024.294,0,0,0,3.874e-08,35.95298,40.84578,36.43729,4.408488,112.8049,0,225.6097,0,0,-4.801715e-14,4.263256e-14,314.9623,7.570699,0,7.570699,0,2.704659e-06,0,-2.04281e-14
mpc,2026-01-25 09:15:00,1957,9.25,20.81549,3292.584,259.2603,2.621475,49.72727,1,1,2304.809,2304.492,201.3408,57.91955,259.2603,1,259.2603,0,0,0,0,2.621475,298.6206,0.1493103,0.1884794,0.3172331,0,250,0.3172331,2103.151,0,0,0,4.114352e-08,49.72727,41.48656,37.85671,3.629844,104.1193,0,208.2387,0,-1.421085e-14,-1.118272e-13,4.263256e-14,259.2603,2.621475,0,2.621475,0,1.606771e-06,0,2.04281e-14
mpc,2026-01-25 09:30:00,1958,9.5,20.78537,3296.056,220.8904,8.973892,48.15412,1,1,2307.239,2306.922,171.5428,49.3476,220.8904,1,220.8904,0,0,0,0,8.973892,296.3301,0.1481651,0.188037,0.3172331,0,250,0.3172331,2135.379,0,0,4.555793e-06,7.399072e-09,48.15412,41.5303,38.43682,3.093481,95.85908,0,191.7182,0,-1.421085e-14,7.627232e-14,4.263256e-14,220.8904,8.973892,0,8.973892,0,0,0,1.065814e-14
mpc,2026-01-25 09:45:00,1959,9.75,21.09803,3317.902,173.1464,15.68955,50.07896,1,1,2322.531,2322.214,134.4649,38.68143,173.1464,1,173.1464,0,0,0,0,15.68955,292.3611,0.1461805,0.1865947,0.3172331,0,250,0.3172331,2187.749,0,0,0,1.161065e-07,50.07896,41.80556,39.37948,2.426079,86.50705,0,173.0141,0,7.105427e-15,-3.885781e-16,4.263256e-14,173.1464,15.68955,0,15.68955,0,4.228035e-06,0,-8.881784e-15
mpc,2026-01-25 10:00:00,1960,10,21.26832,3330.065,157.5356,11.95651,50.54587,1,1,2331.046,2330.728,122.3417,35.19395,157.5356,1,157.5356,1.29791e-06,0,0,0,11.9565,289.3259,0.144663,0.1840955,0.3172331,0,250,0.3172331,2208.387,0,0,2.034889e-06,4.105397e-08,50.54587,41.95882,39.75096,2.207861,83.4968,0,166.9936,0,-7.105427e-15,-6.786238e-14,4.263256e-14,157.5356,11.95651,0,11.9565,0,0,0,0
mpc,2026-01-25 10:15:00,1961,10.25,21.35333,3327.92,107.0387,18.20934,58.75483,1,1,2329.544,2329.227,0,0,0,0,0,0,0,0,0,125.248,257.9684,0.1289842,0.1821843,0.3172331,0,250,0.3172331,2329.227,0,0,1.46486e-06,3.119377e-07,58.75483,41.93179,41.92608,0.005710195,51.88261,0,103.7652,0,0,-2.062239e-14,4.263256e-14,107.0387,18.20934,0,125.248,0,0,0,3.552714e-15
mpc,2026-01-25 10:30:00,1962,10.5,21.69579,3361.192,106.369,10.28954,65.84391,1,1,2352.835,2352.517,0,0,0,0,0,0,0,0,0,116.6585,228.7631,0.1143816,0.1624389,0.3172331,0,250,0.3172331,2352.517,0,0,0,4.149287e-07,65.84391,42.35102,42.34531,0.005710195,53.57484,0,107.1497,0,0,-3.116951e-14,4.263256e-14,106.369,10.28954,0,116.6585,0,0,0,1.776357e-15
mpc,2026-01-25 10:45:00,1963,10.75,21.79536,3383.242,109.2159,5.69264,70.27324,1,1,2368.269,2367.952,0,0,0,0,0,0,0,0,0,114.9085,200,0.1,0.1440488,0.3172331,0,250,0.3172331,2367.952,0,0,0,0,70.27324,42.62884,42.62313,0.005710195,54.6305,0,109.261,0,0,-5.159762e-14,4.263256e-14,109.2159,5.69264,0,114.9085,0,0,0,6.217249e-15
mpc,2026-01-25 11:00:00,1964,11,21.93141,3415.703,105.5448,0,80.29014,1,1,2390.992,2390.675,228.7716,65.81056,294.5822,1,105.5448,0,0,0,189.0373,0,247.2279,0.1236139,0.1259371,0.3172331,0,250,0.3172331,2161.903,0,0,0,0,80.29014,43.03786,38.91426,4.123599,118.4789,0,236.9578,0,-4.263256e-14,2.164935e-14,4.263256e-14,105.5448,0,0,0,189.0373,6.118825e-07,0,-2.842171e-14
mpc,2026-01-25 11:15:00,1965,11.25,22.38331,3473.25,92.05079,5.455831,90.08368,1,1,2431.275,2430.958,0,0,0,0,0,0,0,0,0,97.50662,222.8123,0.1114061,0.1556758,0.3172331,0,250,0.3172331,2430.958,0,0,3.196241e-07,0,90.08368,43.76296,43.75725,0.005710195,59.32156,0,118.6431,0,0,-2.348122e-14,4.263256e-14,92.05079,5.455831,0,97.50662,0,0,0,8.881784e-16
mpc,2026-01-25 11:30:00,1966,11.5,22.49705,3476.554,89.61489,0.1788033,95.71324,1,1,2433.588,2433.27,458.0172,131.7765,589.7937,2,89.61489,0.1788033,0,0,500,0,347.7772,0.1738886,0.1403016,0.3172331,0,250,0.3172331,1975.253,0,0,0,3.360052e-09,95.71324,43.80458,35.55456,8.25002,183.9038,0,367.8077,0,-5.684342e-14,5.073719e-14,4.263256e-14,89.61489,0.1788033,0,0,500,1.60795e-07,0,-7.105427e-14
mpc,2026-01-25 11:45:00,1967,11.75,22.66323,3474.529,109.8563,10.63298,91.32822,1,1,2432.17,2431.853,0,0,0,0,0,0,0,0,0,120.4893,317.6001,0.1588001,0.2189902,0.3172331,0,250,0.3172331,2431.853,0,0,0,0,91.32822,43.77906,43.77335,0.005710195,59.63708,0,119.2742,0,0,-9.245382e-14,4.263256e-14,109.8563,10.63298,0,120.4893,0,0,0,-5.329071e-15
mpc,2026-01-25 12:00:00,1968,12,22.82582,3409.392,113.3605,5.343084,106.7243,1,1,2386.574,2386.257,0,0,0,0,0,0,0,0,0,118.7036,287.8742,0.1439371,0.1999882,0.3172331,0,250,0.3172331,2386.257,0,0,0,0,106.7243,42.95834,42.95263,0.005710195,61.54843,0,123.0969,0,0,-9.10938e-14,4.263256e-14,113.3605,5.343084,0,118.7036,0,0,0,4.440892e-15
mpc,2026-01-25 12:15:00,1969,12.25,23.17828,3441.97,113.6698,11.2318,116.4515,1,1,2409.379,2409.062,0,0,0,0,0,0,0,0,0,124.9016,256.6035,0.1283018,0.1812702,0.3172331,0,250,0.3172331,2409.062,0,0,0,0,116.4515,43.36882,43.36311,0.005710195,63.7918,0,127.5836,0,0,2.942091e-15,4.263256e-14,113.6698,11.2318,0,124.9016,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,23.18523,3439.83,105.8392,12.63488,122.3691,1,1,2407.881,2407.564,0,0,0,0,0,0,0,0,0,118.4741,226.9446,0.1134723,0.1615795,0.3172331,0,250,0.3172331,2407.564,0,0,4.691309e-07,0,122.3691,43.34186,43.33615,0.005710195,64.80583,0,129.6117,0,0,-5.245804e-15,4.263256e-14,105.8392,12.63488,0,118.4741,0,0,0,1.776357e-15
mpc,2026-01-25 12:45:00,1971,12.75,23.59277,3436.698,86.03257,3.078321,126.797,1,1,2405.688,2405.371,0,0,0,0,0,0,0,0,0,89.11089,204.6312,0.1023156,0.1429037,0.3172331,0,250,0.3172331,2405.371,0,0,1.027004e-07,3.764345e-08,126.797,43.30239,43.29668,0.005710195,65.7196,0,131.4392,0,0,-1.487699e-14,4.263256e-14,86.03257,3.078321,0,89.11089,0,0,0,4.884981e-15
mpc,2026-01-25 13:00:00,1972,13,23.79847,3438.789,77.54815,0.1327016,134.2422,1,1,2407.152,2406.835,448.6142,129.0666,577.6809,3,77.54815,0.1327016,0,0,500,0,329.599,0.1647995,0.1288532,0.3172331,0,250,0.3172331,1958.221,0,0,7.191214e-08,0,134.2422,43.32874,35.24798,8.080766,188.1495,0,376.299,0,-5.684342e-14,-4.85445e-14,4.263256e-14,77.54815,0.1327016,0,0,500,2.104129e-10,0,2.148282e-14
mpc,2026-01-25 13:15:00,1973,13.25,23.98901,3465.468,77.86297,3.577079,140.1238,1,1,2425.827,2425.51,0,0,0,0,0,0,0,0,0,81.44005,309.1871,0.1545935,0.2075436,0.3172331,0,250,0.3172331,2425.51,0,0,0,1.477565e-08,140.1238,43.66489,43.65918,0.005710195,68.6313,0,137.2626,0,0,2.206568e-14,4.263256e-14,77.86297,3.577079,0,81.44005,0,0,0,1.332268e-15
mpc,2026-01-25 13:30:00,1974,13.5,24.09781,3468.535,88.64422,7.578595,147.5064,1,1,2427.975,2427.658,0,0,0,0,0,0,0,0,0,96.22281,285.0827,0.1425413,0.1946906,0.3172331,0,250,0.3172331,2427.658,0,0,4.945879e-08,0,147.5064,43.70355,43.69784,0.005710195,70.04184,0,140.0837,0,0,-3.647083e-14,4.263256e-14,88.64422,7.578595,0,96.22281,0,0,0,-3.552714e-15
mpc,2026-01-25 13:45:00,1975,13.75,24.29818,3470.569,107.013,10.13655,150.2335,1,1,2429.398,2429.081,0,0,0,0,0,0,0,0,0,117.1495,255.7504,0.1278752,0.1795124,0.3172331,0,250,0.3172331,2429.081,0,0,0,0,150.2335,43.72916,43.72345,0.005710195,70.66054,0,141.3211,0,0,4.302114e-14,4.263256e-14,107.013,10.13655,0,117.1495,0,0,0,0
mpc,2026-01-25 14:00:00,1976,14,24.7002,3469.645,71.83633,5.428844,154.9177,1,1,2428.751,2428.434,0,0,0,0,0,0,0,0,0,77.26517,236.3939,0.1181969,0.1610423,0.3172331,0,250,0.3172331,2428.434,0,0,0,2.125925e-08,154.9177,43.71752,43.71181,0.005710195,71.71079,0,143.4216,0,0,-1.509903e-14,4.263256e-14,71.83633,5.428844,0,77.26517,0,0,0,-8.881784e-16
mpc,2026-01-25 14:15:00,1977,14.25,24.92637,3474.182,66.53126,0,164.0703,1,1,2431.928,2431.61,0,0,0,0,0,0,0,0,0,66.53126,219.7238,0.1098619,0.1488538,0.3172331,0,250,0.3172331,2431.61,0,0,1.055395e-07,0,164.0703,43.7747,43.76899,0.005710195,73.55609,0,147.1122,0,0,-1.137979e-14,4.263256e-14,66.53126,0,0,66.53126,0,0,0,0
mpc,2026-01-25 14:30:00,1978,14.5,24.99302,3468.802,78.75703,0,176.0729,1,1,2428.162,2427.844,0,0,0,0,0,0,0,0,0,78.75703,200,0.1,0.1383569,0.3172331,0,250,0.3172331,2427.844,0,0,1.563598e-07,0,176.0729,43.70691,43.7012,0.005710195,75.70999,0,151.42,0,0,-3.31124e-14,4.263256e-14,78.75703,0,0,78.75703,0,0,0,0
mpc,2026-01-25 14:45:00,1979,14.75,25.12666,3452.469,112.7059,0,187.6815,1,1,2416.728,2416.411,116.4895,33.51046,150,1,112.7059,0,0,0,37.29407,0,209.292,0.104646,0.1259371,0.3172331,0,250,0.3172331,2299.922,0,0,2.833493e-06,0,187.6815,440.5211,419.2296,21.29153,486.9506,0,973.9012,0,1.421085e-14,-3.31124e-14,4.263256e-14,112.7059,0,0,0,37.29407,0,0,1.421085e-14
mpc,2026-01-25 15:00:00,1980,15,25.36401,3428.263,92.70315,0,189.4331,1,1,2399.784,2399.467,117.0656,33.67616,150.7417,1,92.70315,0,0,0,58.03856,0,223.7687,0.1118844,0.1317881,0.3172331,0,250,0.3172331,2282.401,0,0,2.039328e-07,0,189.4331,439.5241,418.0253,21.49884,486.3964,0,972.7929,0,0,-1.237899e-14,4.263256e-14,92.70315,0,0,0,58.03856,0,0,7.105427e-15
mpc,2026-01-25 15:15:00,1981,15.25,25.5297,3455.442,94.934,0,196.9074,1,1,2418.81,2418.492,0,0,0,0,0,0,0,0,0,94.934,200,0.1,0.1409039,0.3172331,0,250,0.3172331,2418.492,0,0,0,0,196.9074,444.4925,444.4342,0.05829633,480.6189,0,961.2378,0,0,-4.640732e-14,4.263256e-14,94.934,0,0,94.934,0,0,0,0
mpc,2026-01-25 15:30:00,1982,15.5,25.6379,3462.988,124.9571,0,192.0682,1,1,2424.091,2423.774,116.4895,33.51046,150,1,124.9571,0,0,0,25.04292,0,206.2292,0.1031146,0.1259371,0.3172331,0,250,0.3172331,2307.285,0,0,0,0,192.0682,446.4396,424.9275,21.51205,493.8108,0,987.6215,0,-1.421085e-14,-4.513057e-14,4.263256e-14,124.9571,0,0,0,25.04292,3.364213e-06,0,-1.065814e-14
mpc,2026-01-25 15:45:00,1983,15.75,25.84536,3452.969,141.9618,0,189.983,1,1,2417.078,2416.761,498.5455,143.4162,641.9618,2,141.9618,0,0,0,500,0,331.1968,0.1655984,0.1298595,0.3172331,0,250,0.3172331,1918.215,0,0,0,0,189.983,447.0267,354.7645,92.26222,533.3171,0,1066.634,0,-5.684342e-14,2.767231e-14,4.263256e-14,141.9618,0,0,0,500,5.58428e-08,0,-5.684342e-14
mpc,2026-01-25 16:00:00,1984,16,26.00623,3426.266,123.855,0,188.2443,1,1,2398.386,2398.069,484.4839,139.3711,623.855,2,123.855,0,0,0,500,0,456.1446,0.2280723,0.2085498,0.3172331,0,250,0.3172331,1913.585,0,0,1.324993e-06,0,188.2443,445.0262,355.0702,89.95598,529.3705,0,1058.741,0,-2.842171e-14,1.165179e-13,4.263256e-14,123.855,0,0,0,500,0,0,0
mpc,2026-01-25 16:15:00,1985,16.25,25.96521,3459.644,121.8322,0,179.9124,1,1,2421.751,2421.434,482.913,138.9192,621.8322,2,121.8322,0,0,0,500,0,581.0728,0.2905364,0.2872276,0.3172331,0,250,0.3172331,1938.521,0,0,0,0,179.9124,448.9857,359.3962,89.5895,531.6707,0,1063.341,0,-2.842171e-14,-9.031664e-14,4.263256e-14,121.8322,0,0,0,500,5.372597e-07,0,-5.684342e-14
mpc,2026-01-25 16:30:00,1986,16.5,25.803,3430.673,150.9598,0,172.8772,1,1,2401.471,2401.154,346.6757,99.72793,446.4036,1,150.9598,0,0,0,295.4437,0,654.8423,0.3274211,0.365893,0.3172331,0,250,0.3172331,2054.479,0,0,0,0,172.8772,443.7579,379.6385,64.11937,511.3117,0,1022.623,0,-2.842171e-14,1.357248e-13,4.263256e-14,150.9598,0,0,0,295.4437,7.227778e-07,0,0
mpc,2026-01-25 16:45:00,1987,16.75,25.94373,3430.076,174.2471,3.807297,167.1084,1,1,2401.053,2400.736,135.3198,38.92734,174.2471,1,174.2471,0,0,0,0,3.807297,653.7874,0.3268937,0.4123446,0.3172331,0,250,0.3172331,2265.416,0,0,4.41752e-06,0,167.1084,444.9535,419.8178,25.1357,489.713,0,979.4259,0,-1.421085e-14,-1.771916e-13,4.263256e-14,174.2471,3.807297,0,3.807297,0,0,0,7.993606e-15
mpc,2026-01-25 17:00:00,1988,17,26.24484,3379.94,228.9216,0,159.2046,1,1,2365.958,2365.641,566.0783,162.8433,728.9216,2,228.9216,0,0,0,500,0,778.6845,0.3893422,0.4116803,0.3172331,0,250,0.3172331,1799.563,0,0,0,0,159.2046,441.1577,335.5473,105.6104,528.076,0,1056.152,0,-2.842171e-14,-1.636469e-13,4.263256e-14,228.9216,0,0,0,500,3.385557e-06,0,0
mpc,2026-01-25 17:15:00,1989,17.25,26.17898,3391.892,303.7928,5.429415,151.0298,1,1,2374.325,2374.008,627.9912,181.231,809.2222,2,303.7928,5.429415,0,0,500,0,903.5619,0.4517809,0.4903262,0.3172331,0,250,0.3172331,1746.016,0,0,1.243827e-06,6.822727e-09,151.0298,442.1204,325.1238,116.9966,534.4779,0,1068.956,0,-5.684342e-14,-1.006417e-13,4.263256e-14,303.7928,5.429415,0,0,500,0,0,0
mpc,2026-01-25 17:30:00,1990,17.5,26.18784,3388.272,360.0433,6.935663,147.1059,1,1,2371.79,2371.473,279.6085,80.43477,360.0433,1,360.0433,3.346004e-06,0,0,0,6.935659,901.6857,0.4508429,0.5689597,0.3172331,0,250,0.3172331,2091.864,0,0,4.53573e-07,8.407503e-09,147.1059,441.7287,389.5945,52.13413,497.4267,0,994.8534,0,0,4.996004e-14,4.263256e-14,360.0433,6.935663,0,6.935659,0,0,0,2.04281e-14
mpc,2026-01-25 17:45:00,1991,17.75,26.37606,3343.026,424.6158,1.761271,140.1297,1,1,2340.118,2339.801,719.2761,207.1009,926.377,2,424.6158,1.761271,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1620.525,0,0,1.0341e-06,0,140.1297,437.517,302.9792,134.5378,536.2793,0,1072.559,0,-8.526513e-14,-1.64424e-13,4.263256e-14,424.6158,1.761271,0,0,500,4.206099e-08,0,-4.352074e-14
mpc,2026-01-25 18:00:00,1992,18,26.59651,3326.666,468.9859,0,138.2803,1,1,2328.666,2328.349,752.5115,216.4744,968.9859,2,468.9859,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1575.837,0,0,1.73082e-06,0,138.2803,437.3588,295.9661,141.3926,538.4117,0,1076.823,0,-1.421085e-13,-2.279288e-13,4.263256e-14,468.9859,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 18:15:00,1993,18.25,26.58079,3282.774,524.2894,0,138.8717,1,1,2297.942,2297.624,795.46,228.8294,1024.289,3,524.2894,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1502.164,0,0,2.02596e-07,0,138.8717,431.4481,282.0376,149.4105,536.9407,0,1073.881,0,5.684342e-14,-1.770806e-13,4.263256e-14,524.2894,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-25 18:30:00,1994,18.5,26.70402,3261.503,597.6158,0,127.6726,1,1,2283.052,2282.735,852.4051,245.2107,1097.616,3,597.6158,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1430.33,0,0,1.228011e-07,0,127.6726,429.7463,269.2356,160.5107,538.4786,0,1076.957,0,2.842171e-14,-2.527978e-13,4.263256e-14,597.6158,0,0,0,500,0,0,0
