controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-25 18:45:00,1995,18.75,26.74527,3217.475,656.4944,0,118.7219,1,1,2252.232,2251.915,898.13,258.3644,1156.494,3,656.4944,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1353.785,0,0,0,0,118.7219,424.3074,255.0452,169.2622,535.7761,0,1071.552,0,0,3.618217e-13,4.263256e-14,656.4944,0,0,0,500,4.196985e-06,0,1.136868e-13
mpc,2026-01-25 19:00:00,1996,19,26.60087,3215.088,707.8965,0,103.5804,1,0,2250.562,2250.245,938.0487,269.8478,1207.897,3,707.8965,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1312.196,0,0,3.274677e-07,0,103.5804,422.7277,246.4725,176.2552,535.776,0,1071.552,0,0,3.578249e-13,4.263256e-14,707.8965,0,0,0,500,0,0,0
mpc,2026-01-25 19:15:00,1997,19.25,26.25339,3230.268,734.7317,0,97.84155,1,0,2261.188,2260.87,958.8888,275.8428,1234.732,3,734.7316,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1301.982,0,0,3.874536e-06,0,97.84155,421.6961,242.8107,178.8854,536.9003,0,1073.801,0,-5.684342e-14,-6.128431e-14,4.263256e-14,734.7316,0,0,0,500,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,26.04049,3198.657,755.5735,0,93.83597,1,0,2239.06,2238.742,975.0745,280.499,1255.574,3,755.5735,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1263.668,0,0,0,0,93.83597,415.7535,234.6406,181.1129,532.5632,0,1065.126,0,1.136868e-13,2.420286e-14,4.263256e-14,755.5735,0,0,0,500,2.278425e-06,0,1.136868e-13
mpc,2026-01-25 19:45:00,1999,19.75,25.9824,3177.037,715.8458,0,81.02789,0,0,2223.926,2223.609,167.6252,48.22062,215.8458,1,215.8458,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2055.984,0,0,6.588289e-08,0,81.02789,412.4541,381.3071,31.14696,0,444.5553,2445.054,0,-1.421085e-14,-1.829648e-13,4.263256e-14,715.8458,0,0,500,0,0,0,0
mpc,2026-01-25 20:00:00,2000,20,25.91741,3174.348,709.1141,0,83.38272,0,0,2222.044,2221.726,162.3973,46.71672,209.1141,1,209.1141,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2059.329,0,0,0,0,83.38272,411.5593,381.4219,30.13744,0,443.5825,2439.704,0,0,-4.372058e-13,4.263256e-14,709.1141,0,0,500,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,25.71971,3118.473,631.079,0,71.76393,0,0,2182.931,2182.614,116.4895,33.51046,150,1,150,0,0,0,0,481.079,1528.892,0.7644461,1.038617,0.3172331,0,250,0.3172331,2066.124,0,0,2.320231e-06,0,71.76393,402.693,381.1453,21.54776,0,427.8943,2353.418,0,-1.421085e-14,-3.013145e-13,4.263256e-14,631.079,0,0,481.079,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,25.46532,3118.208,597.6326,0,57.48976,0,0,2182.746,2182.428,116.4895,33.51046,150,1,150,0,0,0,0,447.6326,1416.743,0.7083716,0.962721,0.3172331,0,250,0.3172331,2065.939,0,0,1.172802e-06,0,57.48976,400.5909,379.1538,21.4371,0,423.2151,2327.683,0,-1.421085e-14,3.003153e-13,4.263256e-14,597.6326,0,0,447.6326,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,25.10526,3101.279,574.0646,0.2441178,44.16473,0,0,2170.895,2170.578,116.4895,33.51046,150,1,150,0,0,0,0,424.3087,1310.443,0.6552215,0.8921025,0.3172331,0,250,0.3172331,2054.088,0,0,0,2.225491e-10,44.16473,395.5409,374.2585,21.2824,0,415.8159,2286.987,0,-1.421085e-14,3.7359e-13,4.263256e-14,574.0646,0.2441177,0,424.3087,0,0,0,-1.329492e-14
mpc,2026-01-25 21:00:00,2004,21,24.72781,3098.151,500.428,0,38.27256,0,0,2168.706,2168.389,0,0,0,0,0,0,0,0,0,500,1185.237,0.5926184,0.8251668,0.3172331,0,250,0.3172331,2168.389,0,0,0.4280334,0,38.27256,39.03671,39.031,0.005710195,0,45.95197,253.4742,0,0,3.33622e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,24.54681,3026.261,441.7391,0,35.33654,0,0,2118.383,2118.066,0,0,0,0,0,0,0,0,0,441.7391,1074.615,0.5373077,0.7463262,0.3172331,0,250,0.3172331,2118.066,0,0,1.709678e-06,0,35.33654,38.13089,38.12518,0.005710195,0,44.4923,244.7076,0,0,-3.53495e-13,4.263256e-14,441.7391,0,0,441.7391,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,24.16856,3007.766,376.1601,0,29.17163,0,0,2105.436,2105.119,0,0,0,0,0,0,0,0,0,376.1601,980.4063,0.4902031,0.6766696,0.3172331,0,250,0.3172331,2105.119,0,0,1.447183e-06,0,29.17163,37.89785,37.89214,0.005710195,0,43.10932,237.1013,0,0,1.49436e-13,4.263256e-14,376.1601,0,0,376.1601,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,23.98833,3009.706,303.9955,5.069037,28.63413,0,0,2106.794,2106.477,0,0,0,0,0,0,0,0,0,309.0646,902.9858,0.4514929,0.6173475,0.3172331,0,250,0.3172331,2106.477,0,0,3.025388e-06,3.844215e-08,28.63413,37.92229,37.91658,0.005710195,0,43.01954,236.6075,0,0,1.147971e-13,4.263256e-14,303.9955,5.069037,0,309.0646,0,0,0,-1.953993e-14
mpc,2026-01-25 22:00:00,2008,22,23.69937,3036.746,256.5766,1.829999,35.86848,0,0,2125.722,2125.405,0,0,0,0,0,0,0,0,0,258.4066,838.242,0.419121,0.5685969,0.3172331,0,250,0.3172331,2125.405,0,0,2.38466e-06,0,35.86848,38.263,38.25729,0.005710195,0,44.61349,245.3742,0,0,1.605382e-13,4.263256e-14,256.5766,1.829999,0,258.4066,0,0,0,-2.353673e-14
mpc,2026-01-25 22:15:00,2009,22.25,23.45422,3006.129,223.729,1.959402,33.70406,0,0,2104.29,2103.973,0,0,0,0,0,0,0,0,0,225.6884,781.6879,0.390844,0.5278287,0.3172331,0,250,0.3172331,2103.973,0,0,1.491423e-06,9.506561e-09,33.70406,37.87722,37.87151,0.005710195,0,43.81576,240.9867,0,0,1.671996e-13,4.263256e-14,223.729,1.959402,0,225.6884,0,0,0,-5.107026e-15
mpc,2026-01-25 22:30:00,2010,22.5,23.5364,2980.234,191.9817,5.765347,32.33307,0,0,2086.164,2085.847,0,0,0,0,0,0,0,0,0,197.7471,732.1281,0.366064,0.4922174,0.3172331,0,250,0.3172331,2085.847,0,0,6.529045e-07,2.987118e-08,32.33307,37.55095,37.54524,0.005710195,0,43.25679,237.9124,0,0,-1.951772e-13,4.263256e-14,191.9817,5.765347,0,197.7471,0,0,0,-1.421085e-14
mpc,2026-01-25 22:45:00,2011,22.75,23.34017,2983.604,172.4608,0,29.84739,0,0,2088.523,2088.206,0,0,0,0,0,0,0,0,0,172.4608,688.8976,0.3444488,0.4610103,0.3172331,0,250,0.3172331,2088.206,0,0,2.411507e-06,0,29.84739,37.59342,37.58771,0.005710195,0,42.84014,235.6208,0,0,9.181544e-14,4.263256e-14,172.4608,0,0,172.4608,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,23.08967,2980.599,146.1491,0,22.22795,0,1,2086.419,2086.102,0,0,0,0,0,0,0,0,0,146.149,652.2519,0.326126,0.4337887,0.3172331,0,250,0.3172331,2086.102,0,0,3.816093e-07,0,22.22795,37.55554,37.54983,0.005710195,0,41.44255,227.934,0,0,-2.06779e-13,4.263256e-14,146.149,0,0,146.149,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,22.85972,2996.02,106.6674,0,16.07114,0,1,2097.214,2096.897,0,0,0,0,0,0,0,0,0,106.6674,625.4824,0.3127412,0.4107135,0.3172331,0,250,0.3172331,2096.897,0,0,0,0,16.07114,37.74985,37.74414,0.005710195,0,40.54622,223.0042,0,0,1.856293e-13,4.263256e-14,106.6674,0,0,106.6674,0,0,0,0
mpc,2026-01-25 23:30:00,2014,23.5,22.45977,2982.983,121.4888,0,12.41205,0,1,2088.088,2087.771,0,0,0,0,0,0,0,0,0,121.4887,595.0118,0.2975059,0.3938571,0.3172331,0,250,0.3172331,2087.771,0,0,1.322911e-06,0,12.41205,37.58558,37.57987,0.005710195,0,39.7275,218.5012,0,0,5.739853e-14,4.263256e-14,121.4887,0,0,121.4887,0,0,0,0
mpc,2026-01-25 23:45:00,2015,23.75,22.42805,2992.383,111.0614,2.366784,8.364008,1,1,2094.668,2094.351,0,0,0,0,0,0,0,0,0,113.4282,566.561,0.2832805,0.3746702,0.3172331,0,250,0.3172331,2094.351,0,0,8.640173e-07,0,8.364008,37.70403,37.69832,0.005710195,39.14465,0,78.2893,0,0,2.026157e-14,4.263256e-14,111.0614,2.366784,0,113.4282,0,0,0,-2.220446e-15
mpc,2026-01-26 00:00:00,2016,0,22.33048,2972.745,87.28924,4.520782,17.462,1,1,2080.921,2080.604,0,0,0,0,0,0,0,0,0,91.81002,543.5193,0.2717597,0.3567552,0.3172331,0,250,0.3172331,2080.604,0,0,8.088722e-08,1.462494e-08,17.462,37.45658,37.45087,0.005710195,40.46486,0,80.92973,0,0,-1.109668e-13,4.263256e-14,87.28924,4.520782,0,91.81002,0,0,0,2.664535e-15
mpc,2026-01-26 00:15:00,2017,0.25,22.05354,2983.073,76.43271,3.082876,18.94681,1,1,2088.151,2087.834,0,0,0,0,0,0,0,0,0,79.51559,523.5549,0.2617774,0.3422462,0.3172331,0,250,0.3172331,2087.834,0,0,4.550558e-07,2.997082e-08,18.94681,37.58673,37.58101,0.005710195,40.83418,0,81.66837,0,0,-1.870726e-14,4.263256e-14,76.43271,3.082876,0,79.51559,0,0,0,-3.552714e-15
mpc,2026-01-26 00:30:00,2018,0.5,21.87925,3011.735,69.55639,0,19.29595,1,1,2108.215,2107.897,0,0,0,0,0,0,0,0,0,69.55639,506.0834,0.2530417,0.3296748,0.3172331,0,250,0.3172331,2107.897,0,0,3.175985e-08,0,19.29595,37.94787,37.94215,0.005710195,41.2444,0,82.4888,0,0,9.664491e-14,4.263256e-14,69.55639,0,0,69.55639,0,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,21.591,2997.88,71.77011,2.050392,18.17008,1,1,2098.516,2098.198,0,0,0,0,0,0,0,0,0,73.8205,487.5486,0.2437743,0.3186733,0.3172331,0,250,0.3172331,2098.198,0,0,4.005442e-07,0,18.17008,37.77328,37.76757,0.005710195,40.86036,0,81.72071,0,0,8.076873e-14,4.263256e-14,71.77011,2.050392,0,73.8205,0,0,0,-6.661338e-15
mpc,2026-01-26 01:00:00,2020,1,21.44742,2988.845,78.94606,7.221253,6.998772,1,1,2092.191,2091.874,0,0,0,0,0,0,0,0,0,86.16732,465.93,0.232965,0.3070022,0.3172331,0,250,0.3172331,2091.874,0,0,0,0,6.998772,37.65944,37.65373,0.005710195,38.84182,0,77.68364,0,0,8.887335e-14,4.263256e-14,78.94606,7.221253,0,86.16732,0,0,0,4.440892e-15
mpc,2026-01-26 01:15:00,2021,1.25,21.08241,3027.894,73.10139,3.675652,6.319034,1,1,2119.526,2119.209,0,0,0,0,0,0,0,0,0,76.77704,446.6624,0.2233312,0.2933893,0.3172331,0,250,0.3172331,2119.209,0,0,0,0,6.319034,38.15146,38.14575,0.005710195,39.21119,0,78.42238,0,0,-1.060263e-14,4.263256e-14,73.10139,3.675652,0,76.77704,0,0,0,1.332268e-15
mpc,2026-01-26 01:30:00,2022,1.5,20.93574,3003.713,52.33641,0,1.592754,1,1,2102.599,2102.282,0,0,0,0,0,0,0,0,0,52.33641,433.508,0.216754,0.2812568,0.3172331,0,250,0.3172331,2102.282,0,0,8.53051e-08,0,1.592754,37.84678,37.84107,0.005710195,38.10889,0,76.21779,0,0,-1.06859e-13,4.263256e-14,52.33641,0,0,52.33641,0,0,0,0
mpc,2026-01-26 01:45:00,2023,1.75,20.95612,2978.866,55.94248,0,0,1,1,2085.207,2084.889,0,0,0,0,0,0,0,0,0,55.94248,419.4541,0.2097271,0.2729736,0.3172331,0,250,0.3172331,2084.889,0,0,0,0,0,37.53372,37.52801,0.005710195,37.52801,0,75.05601,0,0,6.811218e-14,4.263256e-14,55.94248,0,0,55.94248,0,0,0,0
mpc,2026-01-26 02:00:00,2024,2,20.84446,2945.528,90.23724,0,9.056467,1,1,2061.869,2061.552,0,0,0,0,0,0,0,0,0,90.23723,396.8288,0.1984144,0.2641241,0.3172331,0,250,0.3172331,2061.552,0,0,4.430559e-07,0,9.056467,37.11365,37.10794,0.005710195,38.62822,0,77.25643,0,0,2.842171e-14,4.263256e-14,90.23723,0,0,90.23723,0,0,0,0
mpc,2026-01-26 02:15:00,2025,2.25,20.60607,2940.29,93.33168,0,8.98761,1,1,2058.203,2057.885,0,0,0,0,0,0,0,0,0,93.33168,373.4334,0.1867167,0.2498773,0.3172331,0,250,0.3172331,2057.885,0,0,0,0,8.98761,37.04765,37.04194,0.005710195,38.54405,0,77.08809,0,0,-8.124057e-14,4.263256e-14,93.33168,0,0,93.33168,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,20.57867,2954.493,110.2835,0,9.054216,1,1,2068.145,2067.828,0,0,0,0,0,0,0,0,0,110.2835,345.8037,0.1729019,0.2351455,0.3172331,0,250,0.3172331,2067.828,0,0,0,0,9.054216,37.22661,37.2209,0.005710195,38.73338,0,77.46676,0,0,5.836998e-14,4.263256e-14,110.2835,0,0,110.2835,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,20.68988,2957.985,90.38842,0.1338694,8.985,1,1,2070.589,2070.272,0,0,0,0,0,0,0,0,0,90.52229,323.1187,0.1615594,0.2177475,0.3172331,0,250,0.3172331,2070.272,0,0,0,0,8.985,37.27061,37.2649,0.005710195,38.76889,0,77.53777,0,0,8.548717e-15,4.263256e-14,90.38842,0.1338694,0,90.52229,0,0,0,-5.051515e-15
mpc,2026-01-26 03:00:00,2028,3,20.64978,3026.091,95.26844,1.14657,15.34467,1,1,2118.263,2117.946,0,0,0,0,0,0,0,0,0,96.41501,298.9641,0.149482,0.2034631,0.3172331,0,250,0.3172331,2117.946,0,0,0,0,15.34467,38.12874,38.12303,0.005710195,40.68966,0,81.37933,0,0,5.581646e-14,4.263256e-14,95.26844,1.14657,0,96.41501,0,0,0,4.884981e-15
mpc,2026-01-26 03:15:00,2029,3.25,20.53762,3008.003,96.95157,0,9.122876,1,1,2105.602,2105.285,388.2985,111.7015,500,1,96.95157,0,0,0,403.0484,0,399.6791,0.1998396,0.1882533,0.3172331,0,250,0.3172331,1716.987,0,0,3.201309e-07,0,9.122876,37.90084,30.90576,6.995083,144.1301,0,288.2602,0,0,-3.2363e-14,4.263256e-14,96.95157,0,0,0,403.0484,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,20.32067,2991.341,137.1251,0,9.177666,1,1,2093.939,2093.621,494.7894,142.3357,637.1251,2,137.1251,0,0,0,500,0,524.6162,0.2623081,0.2516721,0.3172331,0,250,0.3172331,1598.832,0,0,3.387391e-07,0,9.177666,37.6909,28.77898,8.91192,172.6405,0,345.2811,0,0,1.447176e-13,4.263256e-14,137.1251,0,0,0,500,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,20.27906,2999.159,160.8322,0,11.33796,1,1,2099.411,2099.094,513.2002,147.6319,660.8322,2,160.8322,0,0,0,500,0,649.5336,0.3247668,0.3303431,0.3172331,0,250,0.3172331,1585.894,0,0,0,0,11.33796,37.7894,28.54608,9.243315,178.0616,0,356.1232,0,-2.842171e-14,-6.605827e-15,4.263256e-14,160.8322,0,0,0,500,6.366571e-07,0,0
mpc,2026-01-26 04:00:00,2032,4,20.44316,3038.053,138.9051,0,11.61595,1,1,2126.637,2126.32,431.425,124.1077,555.5327,2,138.9051,0,0,0,416.6275,0,753.5883,0.3767941,0.4090018,0.3172331,0,250,0.3172331,1694.895,0,0,1.153067e-06,0,11.61595,38.27947,30.50811,7.77136,156.5514,0,313.1028,0,0,2.53686e-13,4.263256e-14,138.9051,0,0,0,416.6275,0,0,5.684342e-14
mpc,2026-01-26 04:15:00,2033,4.25,20.10513,3030.856,152.6672,0,12.26751,1,1,2121.6,2121.282,506.8594,145.8079,652.6672,2,152.6672,0,0,0,500,0,878.4696,0.4392348,0.4745235,0.3172331,0,250,0.3172331,1614.423,0,0,0,0,12.26751,38.18879,29.05961,9.129179,176.899,0,353.7981,0,-2.842171e-14,1.610378e-13,4.263256e-14,152.6672,0,0,0,500,3.627399e-06,0,-2.842171e-14
mpc,2026-01-26 04:30:00,2034,4.5,20.1744,3041.444,201.9931,0,11.81592,1,1,2129.011,2128.694,545.1657,156.8274,701.9931,2,201.9931,0,0,0,500,0,1003.331,0.5016657,0.5531594,0.3172331,0,250,0.3172331,1583.528,0,0,4.665844e-06,0,11.81592,38.3222,28.5035,9.818693,187.2902,0,374.5804,0,-2.842171e-14,-7.482903e-14,4.263256e-14,201.9931,0,0,0,500,0,0,0
mpc,2026-01-26 04:45:00,2035,4.75,20.14828,3052.138,224.5571,0,15.76815,1,1,2136.497,2136.179,562.6888,161.8683,724.5571,2,224.5571,0,0,0,500,0,1128.173,0.5640867,0.631783,0.3172331,0,250,0.3172331,1573.49,0,0,8.956515e-07,0,15.76815,38.45694,28.32283,10.13411,192.8045,0,385.6089,0,-5.684342e-14,2.925438e-13,4.263256e-14,224.5571,0,0,0,500,0,0,0
mpc,2026-01-26 05:00:00,2036,5,20.314,3047.172,248.6774,0,20.29702,1,1,2133.02,2132.703,277.7036,79.88679,357.5904,1,248.6774,0,0,0,108.9129,0,1155.224,0.577612,0.7103942,0.3172331,0,250,0.3172331,1854.999,0,0,4.823856e-07,0,20.29702,38.39436,33.38999,5.004375,116.6509,0,233.3018,0,-1.421085e-14,-6.328271e-14,4.263256e-14,248.6774,0,0,0,108.9129,0,0,0
mpc,2026-01-26 05:15:00,2037,5.25,20.27815,3054.38,323.9938,1.080442,20.12855,1,1,2138.066,2137.749,640.6609,184.4133,825.0742,2,323.9938,1.080442,0,0,500,0,1280.042,0.6400211,0.7274276,0.3172331,0,250,0.3172331,1497.088,0,0,0,0,20.12855,38.48519,26.94758,11.53761,214.7048,0,429.4097,0,5.684342e-14,3.068656e-13,4.263256e-14,323.9938,1.080442,0,0,500,4.492269e-07,0,6.661338e-14
mpc,2026-01-26 05:30:00,2038,5.5,19.99282,3034.482,418.2667,2.981161,18.69944,1,1,2124.137,2123.82,319.7433,91.98033,411.7237,1,411.7237,0,0,0,0,9.524172,1277.46,0.6387298,0.8060238,0.3172331,0,250,0.3172331,1804.077,0,0,0,4.426428e-08,18.69944,38.23447,32.47338,5.76109,127.5441,0,255.0882,0,0,-3.18412e-13,4.263256e-14,418.2667,2.981161,0,9.524173,0,0,0,-1.421085e-14
mpc,2026-01-26 05:45:00,2039,5.75,20.2668,2987.544,503.9867,4.23037,22.73692,1,1,2091.281,2090.964,391.3945,112.5922,503.9867,2,503.9867,0,0,0,0,4.23037,1276.201,0.6381005,0.8043976,0.3172331,0,250,0.3172331,1699.569,0,0,2.242349e-06,0,22.73692,37.64306,30.59225,7.050811,146.9609,0,293.9218,0,-1.421085e-14,2.162714e-13,4.263256e-14,503.9867,4.23037,0,4.23037,0,0,0,8.881784e-15
mpc,2026-01-26 06:00:00,2040,6,20.14214,3003.442,583.8682,2.390416,17.7795,1,1,2102.409,2102.092,453.4303,130.438,583.8682,2,583.8682,0,0,0,0,2.390416,1275.402,0.6377012,0.803605,0.3172331,0,250,0.3172331,1648.662,0,0,0,4.05814e-09,17.7795,37.84336,29.67591,8.167455,163.0602,0,326.1205,0,0,-4.324319e-13,4.263256e-14,583.8682,2.390416,0,2.390416,0,2.776327e-06,0,-6.217249e-15
mpc,2026-01-26 06:15:00,2041,6.25,20.28931,3051.027,679.3662,1.859097,18.01398,1,1,2135.719,2135.402,917.1825,264.0429,1181.225,3,679.3662,1.859097,0,0,500,0,1400.202,0.7001008,0.8031022,0.3172331,0,250,0.3172331,1218.219,0,0,0,0,18.01398,38.44294,21.92794,16.51499,288.9641,0,577.9281,0,0,1.888489e-13,4.263256e-14,679.3662,1.859097,0,0,500,2.709255e-06,0,8.437695e-15
mpc,2026-01-26 06:30:00,2042,6.5,20.3289,3068.887,739.9144,0,30.41025,1,1,2148.221,2147.904,962.9137,277.0007,1239.914,3,739.9144,0,0,0,500,0,1524.981,0.7624906,0.8816865,0.3172331,0,250,0.3172331,1184.99,0,0,4.528778e-07,0,30.41025,38.66798,21.32982,17.33816,303.3872,0,606.7744,0,1.136868e-13,9.880985e-15,4.263256e-14,739.9144,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-26 06:45:00,2043,6.75,20.3946,3061.73,765.2279,2.41225,32.50256,1,1,2143.211,2142.893,984.2463,283.3939,1267.64,3,765.2279,2.41225,0,0,500,0,1649.741,0.8248706,0.9602583,0.3172331,0,250,0.3172331,1158.647,0,0,0,0,32.50256,38.57779,20.85565,17.72214,309.6606,0,619.3213,0,1.136868e-13,3.943512e-13,4.263256e-14,765.2279,2.41225,0,0,500,3.702936e-06,0,1.301181e-13
mpc,2026-01-26 07:00:00,2044,7,20.49753,3077.679,773.2709,6.303114,36.16027,1,1,2154.376,2154.058,600.5198,172.7511,773.2709,2,773.2709,0,0,0,0,6.303114,1647.906,0.8239528,1.038818,0.3172331,0,250,0.3172331,1553.539,0,0,0,0,36.16027,38.77876,27.96369,10.81507,206.7463,0,413.4925,0,-2.842171e-14,-3.876899e-13,4.263256e-14,773.2709,6.303114,0,6.303114,0,1.163946e-06,0,2.664535e-15
mpc,2026-01-26 07:15:00,2045,7.25,20.52513,3131.915,755.7258,19.52333,33.42167,1,1,2192.34,2192.023,586.8943,168.8315,755.7258,2,755.7258,0,0,0,0,19.52333,1642.765,0.8213827,1.037662,0.3172331,0,250,0.3172331,1605.129,0,0,3.571265e-06,0,33.42167,39.46213,28.89232,10.56981,203.3013,0,406.6026,0,2.842171e-14,-2.551293e-13,4.263256e-14,755.7258,19.52333,0,19.52333,0,0,0,-7.105427e-15
mpc,2026-01-26 07:30:00,2046,7.5,20.66239,3122.953,731.7856,9.528435,34.12552,1,1,2186.067,2185.75,963.214,278.1001,1241.314,3,731.7856,9.528435,0,0,500,0,1767.507,0.8837534,1.034425,0.3172331,0,250,0.3172331,1222.536,0,0,3.267904e-07,1.877907e-08,34.12552,39.3492,22.00564,17.34356,305.815,0,611.6301,0,-5.684342e-14,6.972201e-14,4.263256e-14,731.7856,9.528435,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 07:45:00,2047,7.75,20.82793,3144.849,675.0765,22.29176,28.24093,1,1,2201.394,2201.077,928.0321,269.3362,1197.368,3,675.0765,22.29176,0,0,500,0,1892.229,0.9461143,1.112973,0.3172331,0,250,0.3172331,1273.045,0,0,4.333744e-06,0,28.24093,39.6251,22.91481,16.71029,296.9903,0,593.9805,0,-1.136868e-13,-4.42979e-13,4.263256e-14,675.0765,22.29176,0,0,500,1.953859e-07,0,-4.618528e-14
mpc,2026-01-26 08:00:00,2048,8,21.06947,3166.638,574.8408,380.4516,27.04528,1,1,2216.647,2216.329,446.4196,128.4212,574.8408,2,574.8408,0,0,0,0,380.4516,1796.818,0.8984089,1.191509,0.3172331,0,250,0.3172331,1769.91,0,0,0,0,27.04528,39.89964,31.85838,8.041263,164.8385,0,329.677,0,-2.842171e-14,-3.523848e-13,4.263256e-14,574.8408,380.4516,0,380.4516,0,1.300815e-06,0,5.684342e-14
mpc,2026-01-26 08:15:00,2049,8.25,21.23333,3207.357,505.1508,381.2419,27.54659,1,1,2245.15,2244.832,392.2986,112.8522,505.1508,2,505.1508,0,0,0,0,381.2419,1701.224,0.8506122,1.13143,0.3172331,0,250,0.3172331,1852.534,0,0,3.193303e-06,0,27.54659,40.41269,33.34561,7.067084,150.8554,0,301.7109,0,-4.263256e-14,2.242651e-13,4.263256e-14,505.1508,381.2419,0,381.2419,0,0,0,-5.684342e-14
mpc,2026-01-26 08:30:00,2050,8.5,21.43335,3205.926,406.3807,379.5394,29.67163,1,1,2244.148,2243.831,315.594,90.7867,406.3807,1,406.3807,0,0,0,0,379.5394,1606.072,0.8030359,1.071236,0.3172331,0,250,0.3172331,1928.237,0,0,0,2.978667e-06,29.67163,40.39466,34.70826,5.686403,130.5306,0,261.0612,0,1.421085e-14,3.694822e-13,4.263256e-14,406.3807,379.5394,0,379.5394,0,3.582288e-06,0,0
mpc,2026-01-26 08:45:00,2051,8.75,21.77456,3252.943,330.1812,385.9156,27.34943,1,1,2277.06,2276.743,256.4177,73.76349,330.1812,1,330.1812,0,0,0,0,385.9156,1509.34,0.7546701,1.01132,0.3172331,0,250,0.3172331,2020.325,0,0,3.774342e-06,0,27.34943,40.98708,36.36585,4.621229,114.8006,0,229.6013,0,-2.842171e-14,-3.217426e-13,4.263256e-14,330.1812,385.9156,0,385.9156,0,0,0,-5.684342e-14
mpc,2026-01-26 09:00:00,2052,9,21.83311,3254.407,289.3013,391.6602,39.86828,1,1,2278.085,2277.768,224.6705,64.6308,289.3013,1,289.3013,0,0,0,0,391.6602,1411.187,0.7055937,0.9504093,0.3172331,0,250,0.3172331,2053.097,0,0,4.577906e-06,3.530277e-06,39.86828,41.00553,36.95575,4.049779,108.4036,0,216.8071,0,0,2.930989e-14,4.263256e-14,289.3013,391.6602,0,391.6602,0,0,0,-5.684342e-14
mpc,2026-01-26 09:15:00,2053,9.25,22.02894,3288.015,209.3564,390.7012,45.12585,1,1,2301.61,2301.293,162.5856,46.77087,209.3564,1,209.3564,0,0,0,0,390.7012,1313.29,0.656645,0.8886041,0.3172331,0,250,0.3172331,2138.707,0,0,0,0,45.12585,41.42898,38.49673,2.93225,93.01211,0,186.0242,0,0,-4.101164e-13,4.263256e-14,209.3564,390.7012,0,390.7012,0,1.331312e-07,0,2.842171e-14
mpc,2026-01-26 09:30:00,2054,9.5,22.28601,3327.048,162.0874,388.3765,41.89409,1,1,2328.934,2328.617,125.8766,36.21083,162.0874,1,162.0874,0,0,0,0,388.3765,1215.989,0.6079946,0.8269595,0.3172331,0,250,0.3172331,2202.74,0,0,4.467552e-06,2.7107e-07,41.89409,41.92081,39.64932,2.271489,83.08509,0,166.1702,0,-7.105427e-15,-4.174439e-14,4.263256e-14,162.0874,388.3765,0,388.3765,0,0,0,0
mpc,2026-01-26 09:45:00,2055,9.75,22.62207,3378.198,131.0594,389.9908,51.88203,1,1,2364.738,2364.421,114.9258,35.07423,150,1,131.0594,18.94057,0,0,0,371.0502,1123.035,0.5615176,0.7656905,0.3172331,0,250,0.3172331,2249.495,0,0,0,0,51.88203,42.56529,40.49092,2.074374,84.56998,0,169.14,0,7.105427e-15,3.820277e-13,4.263256e-14,131.0594,389.9908,0,371.0502,0,1.477627e-06,0,-2.842171e-14
mpc,2026-01-26 10:00:00,2056,10,22.81987,3423.959,98.43882,398.0132,61.63942,1,1,2396.771,2396.454,112.2326,37.76744,150,1,98.43882,51.56118,0,0,0,346.452,1036.245,0.5181227,0.7071588,0.3172331,0,250,0.3172331,2284.221,0,0,0,3.699971e-06,61.63942,43.14188,41.11598,2.025896,89.62234,0,179.2447,0,-1.421085e-14,-3.885781e-14,4.263256e-14,98.43882,398.0132,0,346.452,0,2.773107e-07,0,1.421085e-14
mpc,2026-01-26 10:15:00,2057,10.25,23.04475,3396.927,109.9317,386.9684,73.04235,1,1,2377.849,2377.532,113.1814,36.81857,150,1,109.9317,40.06831,0,0,0,346.9,949.3573,0.4746786,0.6525085,0.3172331,0,250,0.3172331,2264.35,0,0,0,1.053663e-06,73.04235,42.80128,40.7583,2.042976,90.35751,0,180.715,0,-1.421085e-14,-1.880718e-13,4.263256e-14,109.9317,386.9684,0,346.9,0,1.381206e-06,0,2.842171e-14
mpc,2026-01-26 10:30:00,2058,10.5,23.21653,3437.854,94.40748,387.6645,76.26345,1,1,2406.498,2406.181,111.8997,38.10027,150,1,94.40748,55.59252,0,0,0,332.072,866.1898,0.4330949,0.5977963,0.3172331,0,250,0.3172331,2294.281,0,0,4.936861e-07,1.494371e-06,76.26345,43.31696,41.29706,2.019905,92.78585,0,185.5717,0,0,5.961898e-14,4.263256e-14,94.40748,387.6645,0,332.072,0,0,0,5.684342e-14
mpc,2026-01-26 10:45:00,2059,10.75,23.59898,3401.109,92.51118,397.2895,86.61592,1,1,2380.777,2380.459,111.7432,38.25684,150,1,92.51118,57.48882,0,0,0,339.8007,781.1033,0.3905516,0.545427,0.3172331,0,250,0.3172331,2268.716,0,0,0,1.450492e-06,86.61592,42.85398,40.83689,2.017087,94.41283,0,188.8257,0,0,-3.674838e-14,4.263256e-14,92.51118,397.2895,0,339.8007,0,4.008664e-07,0,-1.421085e-14
mpc,2026-01-26 11:00:00,2060,11,23.77897,3398.944,88.95381,410.1655,89.43776,1,1,2379.261,2378.943,0,0,0,0,0,0,0,0,0,499.1193,656.2005,0.3281002,0.4918493,0.3172331,0,250,0.3172331,2378.943,0,0,2.057794e-07,2.729838e-06,89.43776,42.82669,42.82098,0.005710195,58.69475,0,117.3895,0,0,-4.662937e-15,4.263256e-14,88.95381,410.1655,0,499.1193,0,0,0,0
mpc,2026-01-26 11:15:00,2061,11.25,24.09246,3419.367,101.6907,414.8204,97.6775,1,1,2393.557,2393.239,112.501,37.49896,150,1,101.6907,48.30927,0,0,0,366.5111,564.4694,0.2822347,0.4131998,0.3172331,0,250,0.3172331,2280.738,0,0,0,0,97.6775,43.08402,41.05329,2.030729,95.99519,0,191.9904,0,-1.421085e-14,-5.329071e-14,4.263256e-14,101.6907,414.8204,0,366.5111,0,1.581984e-06,0,-9.947598e-14
mpc,2026-01-26 11:30:00,2062,11.5,24.3033,3399.153,104.5255,415.3961,110.2164,1,1,2379.407,2379.09,112.7351,37.26491,150,1,104.5255,45.47448,0,0,0,369.9216,471.9001,0.2359501,0.3554381,0.3172331,0,250,0.3172331,2266.355,0,0,0,1.434358e-06,110.2164,42.82933,40.79439,2.034942,97.82325,0,195.6465,0,-1.421085e-14,-4.096723e-14,4.263256e-14,104.5255,415.3961,0,369.9216,0,2.558825e-06,0,-1.421085e-14
mpc,2026-01-26 11:45:00,2063,11.75,24.53167,3418.972,116.8814,419.1907,118.8068,1,1,2393.28,2392.963,113.7552,36.24479,150,1,116.8814,33.11863,0,0,0,386.0721,375.3078,0.1876539,0.2971486,0.3172331,0,250,0.3172331,2279.208,0,0,0,0,118.8068,43.07904,41.02574,2.053304,98.67132,0,197.3426,0,-7.105427e-15,8.237855e-14,4.263256e-14,116.8814,419.1907,0,386.0721,0,4.631239e-06,0,-1.421085e-14
mpc,2026-01-26 12:00:00,2064,12,24.59607,3447.095,94.79852,419.9666,125.8695,1,1,2412.966,2412.649,111.932,38.06799,150,1,94.79852,55.20148,0,0,0,364.7651,284.0575,0.1420287,0.2363258,0.3172331,0,250,0.3172331,2300.717,0,0,0,0,125.8695,43.43339,41.41291,2.020486,102.1829,0,204.3657,0,0,1.216804e-13,4.263256e-14,94.79852,419.9666,0,364.7651,0,5.293562e-08,0,-1.421085e-14
mpc,2026-01-26 12:15:00,2065,12.25,24.82732,3480.235,89.71256,421.2274,129.5482,1,1,2436.164,2435.847,128.786,46.10305,174.889,1,89.71256,85.17645,0,0,0,336.051,200,0.1,0.1788668,0.3172331,0,250,0.3172331,2307.061,0,0,0,3.412857e-07,129.5482,43.85096,41.5271,2.323857,111.1033,0,222.2066,0,-3.552714e-14,1.887379e-14,4.263256e-14,89.71256,421.2274,0,336.051,0,3.747774e-07,0,0
mpc,2026-01-26 12:30:00,2066,12.5,25.04435,3482.237,103.492,414.6765,143.2886,1,1,2437.566,2437.249,756.4702,261.6984,1018.169,3,103.492,414.6765,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1680.779,0,0,2.379122e-06,0,143.2886,443.5873,305.8675,137.7199,593.6415,0,1187.283,0,1.136868e-13,1.24345e-13,4.263256e-14,103.492,414.6765,0,0,500,2.507741e-06,0,5.684342e-14
mpc,2026-01-26 12:45:00,2067,12.75,25.06858,3519.274,108.5436,411.2974,147.1474,1,1,2463.492,2463.175,113.0668,36.93317,150,1,108.5436,41.45642,0,0,0,369.8409,232.4571,0.1162286,0.2046279,0.3172331,0,250,0.3172331,2350.108,0,0,0,3.505454e-06,147.1474,448.5228,427.8792,20.6436,491.6032,0,983.2064,0,-1.421085e-14,4.884981e-14,4.263256e-14,108.5436,411.2974,0,369.8409,0,1.060296e-06,0,-5.684342e-14
mpc,2026-01-26 13:00:00,2068,13,25.18752,3519.9,113.1813,409.7508,160.7877,1,1,2463.93,2463.613,760.5762,262.3559,1022.932,3,113.1813,409.7508,0,0,500,0,357.4205,0.1787103,0.1463748,0.3172331,0,250,0.3172331,1703.037,0,0,2.309882e-06,2.449602e-06,160.7877,449.6738,310.8087,138.8651,602.5088,0,1205.018,0,-5.684342e-14,-6.120104e-14,4.263256e-14,113.1813,409.7508,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 13:15:00,2069,13.25,25.33942,3539.651,109.9755,414.7533,166.9209,1,1,2477.756,2477.438,113.185,36.81495,150,1,109.9755,40.02454,0,0,0,374.7288,263.6821,0.131841,0.2250625,0.3172331,0,250,0.3172331,2364.253,0,0,1.47175e-06,0,166.9209,453.5801,432.8022,20.77783,500.1739,0,1000.348,0,0,-4.801715e-14,4.263256e-14,109.9755,414.7533,0,374.7288,0,0,0,5.684342e-14
mpc,2026-01-26 13:30:00,2070,13.5,25.34581,3559.228,94.43834,412.2216,174.565,1,1,2491.459,2491.142,742.5632,257.4368,1000,2,94.43834,412.2216,0,0,493.3401,0,386.9756,0.1934878,0.1660367,0.3172331,0,250,0.3172331,1748.579,0,0,0,1.62687e-06,174.565,456.1474,320.1376,136.0098,609.5345,0,1219.069,0,5.684342e-14,-1.21736e-13,4.263256e-14,94.43834,412.2216,0,0,493.3401,4.978749e-07,0,-2.842171e-14
mpc,2026-01-26 13:45:00,2071,13.75,25.38813,3594.613,97.72965,415.0955,180.8167,1,1,2516.229,2515.912,112.174,37.82599,150,1,97.72965,10.81551,41.45485,0,0,404.28,285.8447,0.1429223,0.2436729,0.3172331,0,250,0.3172331,2403.738,31.37696,0,0,0,149.4398,461.0754,440.4624,20.61296,505.6719,0,1011.344,0,0,-6.308842e-14,4.263256e-14,97.72965,415.0955,31.37696,404.28,0,3.747503e-07,0,-7.105427e-14
mpc,2026-01-26 14:00:00,2072,14,25.77369,3573.899,94.31582,412.111,185.3812,1,1,2501.729,2501.412,747.5634,258.8634,1006.427,3,94.31582,412.111,0,0,500,0,410.7997,0.2053998,0.1799922,0.3172331,0,250,0.3172331,1753.848,0,0,4.333198e-07,0,185.3812,462.0089,323.8934,138.1155,616.9923,0,1233.985,0,0,-5.712097e-14,4.263256e-14,94.31582,412.111,0,0,500,3.766658e-06,0,0
mpc,2026-01-26 14:15:00,2073,14.25,25.82219,3572.081,101.0701,408.407,181.6815,1,1,2500.456,2500.139,112.4498,37.5502,150,1,101.0701,3.124908e-06,48.92989,0,0,408.407,308.6332,0.1543166,0.2586745,0.3172331,0,250,0.3172331,2387.689,36.86488,0,0,3.822601e-06,144.8166,462.2293,441.3834,20.84588,505.7041,0,1011.408,0,-7.105427e-15,-1.437739e-14,4.263256e-14,101.0701,408.407,36.86488,408.407,0,1.04543e-06,0,1.421085e-14
mpc,2026-01-26 14:30:00,2074,14.5,25.88527,3552.567,90.66921,410.6627,192.7554,1,1,2486.797,2486.48,111.5911,38.40891,150,1,90.66921,0,59.33079,0,0,410.6627,205.919,0.1029595,0.1943418,0.3172331,0,250,0.3172331,2374.889,44.67121,0,4.652547e-07,1.744798e-06,148.0842,460.2946,439.5809,20.71371,505.3995,0,1010.799,0,0,-6.694645e-14,4.263256e-14,90.66921,410.6627,44.67121,410.6627,0,0,0,0
mpc,2026-01-26 14:45:00,2075,14.75,25.86923,3532.686,81.726,405.6778,185.5891,1,1,2472.88,2472.563,733.3213,254.0825,987.4038,4,81.72599,405.6778,0,0,500,0,330.8866,0.1654433,0.1296642,0.3172331,0,250,0.3172331,1739.241,0,0,5.507329e-08,0,185.5891,457.5692,321.8204,135.7488,610.2434,0,1220.487,0,0,-3.508305e-14,4.263256e-14,81.72599,405.6778,0,0,500,7.244598e-07,0,5.684342e-14
mpc,2026-01-26 15:00:00,2076,15,26.18552,3498.109,86.84176,407.7672,199.1374,1,1,2448.677,2448.359,738.7443,255.8646,994.6089,4,86.84176,407.7672,0,0,500,0,455.8345,0.2279172,0.2083544,0.3172331,0,250,0.3172331,1709.615,0,0,0,3.834666e-06,199.1374,456.0265,318.3882,137.6383,611.339,0,1222.678,0,-2.842171e-14,3.441691e-14,4.263256e-14,86.84176,407.7672,0,0,500,2.878477e-07,0,7.105427e-14
mpc,2026-01-26 15:15:00,2077,15.25,26.44716,3512.678,110.5221,406.939,196.8944,1,1,2458.875,2458.558,113.2302,36.76982,150,1,110.5221,0,39.47786,0,0,406.939,354.0279,0.177014,0.2870323,0.3172331,0,250,0.3172331,2345.327,29.54613,0,0,0,167.3483,460.3934,439.1331,21.26033,507.2368,0,1014.474,0,0,9.070522e-14,4.263256e-14,110.5221,406.939,29.54613,406.9391,0,2.887263e-06,0,5.684342e-14
mpc,2026-01-26 15:30:00,2078,15.5,26.61642,3473.652,135.288,407.8739,208.6889,1,1,2431.557,2431.239,115.2749,34.72511,150,1,135.288,4.433961e-06,14.71201,0,0,407.8739,252.0037,0.1260019,0.2229262,0.3172331,0,250,0.3172331,2315.965,10.99088,0,0,1.918494e-06,197.698,456.8711,435.1523,21.71889,507.0233,0,1014.047,0,-7.105427e-15,7.577272e-15,4.263256e-14,135.288,407.8739,10.99088,407.8739,0,1.388511e-06,0,-5.684342e-14
mpc,2026-01-26 15:45:00,2079,15.75,26.74156,3432.591,129.4034,406.2576,205.7956,1,1,2402.814,2402.497,770.7499,264.9112,1035.661,3,129.4034,406.2576,0,0,500,0,376.9641,0.188482,0.1586831,0.3172331,0,250,0.3172331,1631.747,0,0,0,0,205.7956,452.6413,307.3879,145.2534,611.0668,0,1222.134,0,-1.136868e-13,5.273559e-16,4.263256e-14,129.4034,406.2576,0,0,500,6.161993e-06,0,-2.842171e-14
mpc,2026-01-26 16:00:00,2080,16,26.7781,3422.14,152.1577,399.2168,199.1867,1,1,2395.498,2395.181,118.1652,33.99249,152.1577,1,152.1577,0,0,0,0,399.2168,277.1005,0.1385503,0.2373687,0.3172331,0,250,0.3172331,2277.016,0,0,0,0,199.1867,451.6051,429.2685,22.33659,500.8122,0,1001.624,0,-1.421085e-14,4.066192e-14,4.263256e-14,152.1577,399.2168,0,399.2168,0,0,0,5.684342e-14
mpc,2026-01-26 16:15:00,2081,16.25,26.82864,3400.773,175.6,399.9606,200.4954,1,1,2380.541,2380.224,802.2556,273.305,1075.561,3,175.6,399.9606,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1577.968,0,0,1.186149e-06,0,200.4954,449.2562,297.7945,151.4617,608.937,0,1217.874,0,5.684342e-14,-3.341771e-14,4.263256e-14,175.6,399.9606,0,0,500,7.942276e-09,0,1.136868e-13
mpc,2026-01-26 16:30:00,2082,16.5,26.81477,3449.463,173.0576,394.7078,191.4708,1,1,2414.624,2414.307,796.6356,271.1298,1067.765,3,173.0576,394.7078,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1617.671,0,0,0,3.592601e-06,191.4708,455.5571,305.1993,150.3578,612.4532,0,1224.906,0,-1.136868e-13,-1.578737e-13,4.263256e-14,173.0576,394.7078,0,0,500,1.212577e-06,0,-5.684342e-14
mpc,2026-01-26 16:45:00,2083,16.75,26.96084,3435.059,203.9764,398.3299,183.816,1,1,2404.542,2404.224,823.1608,279.1454,1102.306,4,203.9764,398.3299,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1581.063,0,0,3.533291e-06,4.473553e-06,183.816,455.0344,299.1997,155.8346,613.1304,0,1226.261,0,-1.136868e-13,-1.558198e-13,4.263256e-14,203.9764,398.3299,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:00:00,2084,17,27.09521,3467.382,263.03,390.0108,179.0335,1,1,2427.167,2426.85,863.248,289.7928,1153.041,4,263.0299,390.0108,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1563.602,0,0,2.094174e-06,4.399389e-06,179.0335,460.6044,296.7254,163.8791,620.4934,0,1240.987,0,-1.136868e-13,1.29452e-13,4.263256e-14,263.0299,390.0108,0,0,500,0,0,-1.136868e-13
mpc,2026-01-26 17:15:00,2085,17.25,27.24193,3400.862,324.7289,382.643,174.7608,1,1,2380.604,2380.286,906.0497,301.3223,1207.372,4,324.7289,382.643,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1474.237,0,0,3.028581e-06,3.104078e-06,174.7608,453.1558,280.6259,172.53,615.2144,0,1230.429,0,1.136868e-13,-1.34559e-13,4.263256e-14,324.7289,382.643,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:30:00,2086,17.5,27.51953,3360.825,362.1044,376.082,176.1458,1,1,2352.578,2352.26,930.5218,307.6646,1238.186,4,362.1044,376.082,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1421.739,0,0,0,0,176.1458,450.4393,272.215,178.2243,613.6056,0,1227.211,0,-1.136868e-13,1.864064e-13,4.263256e-14,362.1044,376.082,0,0,500,3.66095e-06,0,-1.136868e-13
mpc,2026-01-26 17:45:00,2087,17.75,27.60368,3375.784,421.2235,379.8437,164.8349,1,1,2363.049,2362.731,979.0442,322.023,1301.067,4,421.2235,379.8437,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1383.687,0,0,1.478091e-06,2.431657e-06,164.8349,453.2474,265.3998,187.8476,619.0391,0,1238.078,0,-5.684342e-14,-3.53606e-13,4.263256e-14,421.2235,379.8437,0,0,500,0,0,-1.136868e-13
mpc,2026-01-26 18:00:00,2088,18,27.66205,3335.338,470.3974,0,156.7833,1,1,2334.737,2334.42,753.6076,216.7897,970.3974,2,470.3974,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1580.812,0,0,5.736013e-09,0,156.7833,448.3693,303.5835,144.7858,550.4823,0,1100.965,0,-5.684342e-14,-3.247402e-13,4.263256e-14,470.3974,0,0,0,500,0,0,0
mpc,2026-01-26 18:15:00,2089,18.25,27.75234,3298.289,518.065,0,153.1901,1,1,2308.802,2308.485,790.6262,227.4388,1018.065,3,518.065,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1517.859,0,0,4.187077e-06,0,153.1901,444.236,292.0508,152.1852,548.9649,0,1097.93,0,-5.684342e-14,-4.222178e-13,4.263256e-14,518.065,0,0,0,500,0,0,0
mpc,2026-01-26 18:30:00,2090,18.5,27.49508,3294.717,576.3067,11.38938,141.3317,1,1,2306.302,2305.985,843.7611,243.935,1087.696,3,576.3067,11.38938,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1462.224,0,0,1.213931e-06,4.814294e-07,141.3317,441.3518,279.8225,161.5294,550.8038,0,1101.608,0,-1.421085e-13,1.704192e-13,4.263256e-14,576.3067,11.38938,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 18:45:00,2091,18.75,27.4275,3258.289,643.3996,16.269,114.7475,1,1,2280.802,2280.485,899.2519,260.4167,1159.669,4,643.3996,16.269,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1381.233,0,0,2.536013e-07,0,114.7475,435.8519,263.948,171.9039,546.2925,0,1092.585,0,0,1.44551e-13,4.263256e-14,643.3996,16.269,0,0,500,9.583782e-08,0,1.776357e-14
mpc,2026-01-26 19:00:00,2092,19,27.14849,3225.838,672.0238,11.12245,100.0964,1,0,2258.086,2257.769,917.9095,265.2368,1183.146,4,672.0238,11.12245,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1339.86,0,0,1.685725e-06,2.804962e-07,100.0964,428.995,254.5488,174.4462,538.8021,0,1077.604,0,-2.273737e-13,-2.966516e-13,4.263256e-14,672.0238,11.12245,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 19:15:00,2093,19.25,27.26029,3232.967,698.7001,8.140028,92.20771,1,0,2263.077,2262.76,936.5563,270.2839,1206.84,4,698.7002,8.140028,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1326.203,0,0,0,2.433111e-08,92.20771,430.95,252.5443,178.4056,540.387,0,1080.774,0,0,-5.551115e-15,4.263256e-14,698.7001,8.140028,0,0,500,3.329229e-06,0,0
mpc,2026-01-26 19:30:00,2094,19.5,27.08641,3209.828,690.1682,11.2513,86.10451,0,0,2246.88,2246.563,156.4218,44.99774,201.4195,1,201.4195,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2090.141,0,0,0,1.21441e-07,86.10451,426.3129,396.574,29.73896,0,457.9088,2518.498,0,0,3.854694e-13,4.263256e-14,690.1682,11.2513,0,500,0,0,0,1.24345e-14
mpc,2026-01-26 19:45:00,2095,19.75,27.19514,3198.904,688.4847,10.55132,80.76054,0,0,2239.233,2238.916,534.6751,153.8096,688.4847,2,688.4847,0,0,0,0,10.55132,1771.784,0.8858918,1.117503,0.3172331,0,250,0.3172331,1704.241,0,0,0,0,80.76054,425.8284,324.0905,101.7379,0,493.258,2712.919,0,2.842171e-14,-1.820766e-14,4.263256e-14,688.4847,10.55132,0,10.55132,0,3.482074e-07,0,3.375078e-14
mpc,2026-01-26 20:00:00,2096,20,27.19546,3212.272,643.2896,12.89027,81.03089,0,0,2248.591,2248.273,499.5767,143.7129,643.2896,4,643.2896,0,0,0,0,12.89027,1768.282,0.8841411,1.115666,0.3172331,0,250,0.3172331,1748.697,0,0,0,4.104957e-07,81.03089,427.6107,332.5467,95.064,0,491.6691,2704.18,0,0,-7.349676e-14,4.263256e-14,643.2896,12.89027,0,12.89027,0,1.607123e-06,0,-1.598721e-14
mpc,2026-01-26 20:15:00,2097,20.25,26.97209,3222.979,620.2392,7.53396,78.99102,0,0,2256.085,2255.768,377.1145,108.4842,485.5987,1,485.5987,0,0,0,0,142.1744,1732.46,0.8662301,1.113461,0.3172331,0,250,0.3172331,1878.653,0,0,0,0,78.99102,427.0405,355.5988,71.44174,0,479.0348,2634.691,0,-4.263256e-14,-1.603162e-13,4.263256e-14,620.2392,7.53396,0,142.1744,0,0,0,8.881784e-15
mpc,2026-01-26 20:30:00,2098,20.5,26.59465,3219.814,610.6485,10.26238,71.43879,0,0,2253.869,2253.552,116.4895,33.51046,150,1,150,0,0,0,0,470.9109,1614.46,0.8072299,1.090905,0.3172331,0,250,0.3172331,2137.063,0,0,0,0,71.43879,423.2946,401.3573,21.93724,0,448.2845,2465.565,0,-1.421085e-14,2.648992e-13,4.263256e-14,610.6485,10.26238,0,470.9109,0,0,0,-2.309264e-14
mpc,2026-01-26 20:45:00,2099,20.75,26.27956,3243.056,551.5508,3.249522,60.86903,0,0,2270.139,2269.822,116.4895,33.51046,150,1,150,0,0,0,0,404.8003,1513.006,0.7565028,1.016602,0.3172331,0,250,0.3172331,2153.332,0,0,0,0,60.86903,423.5928,401.7975,21.79537,0,446.6657,2456.661,0,-1.421085e-14,-1.334488e-13,4.263256e-14,551.5508,3.249522,0,404.8003,0,0,0,-7.949197e-14
mpc,2026-01-26 21:00:00,2100,21,26.23797,3201.975,482.9268,0,60.91884,0,0,2241.382,2241.065,0,0,0,0,0,0,0,0,0,482.9268,1392.036,0.6960179,0.9527174,0.3172331,0,250,0.3172331,2241.065,0,0,4.60475e-06,0,60.91884,417.8703,417.8112,0.0591431,0,429.1685,2360.427,0,0,-2.208234e-13,4.263256e-14,482.9268,0,0,482.9268,0,0,0,0
mpc,2026-01-26 21:15:00,2101,21.25,26.00843,3153.694,438.8615,0,56.74992,0,0,2207.586,2207.268,0,0,0,0,0,0,0,0,0,438.8615,1282.101,0.6410506,0.8765445,0.3172331,0,250,0.3172331,2207.268,0,0,2.572724e-06,0,56.74992,409.641,409.5822,0.05886598,0,420.1127,2310.62,0,0,1.262324e-13,4.263256e-14,438.8615,0,0,438.8615,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,25.6204,3180.656,366.2154,0,57.08081,0,0,2226.459,2226.142,0,0,0,0,0,0,0,0,0,366.2154,1190.346,0.5951728,0.8073203,0.3172331,0,250,0.3172331,2226.142,0,0,0,0,57.08081,409.8968,409.8384,0.05840342,0,420.3471,2311.909,0,0,-3.28737e-13,4.263256e-14,366.2154,0,0,366.2154,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,25.39115,3165.541,330.0797,0,46.0374,0,0,2215.878,2215.561,0,0,0,0,0,0,0,0,0,330.0797,1107.638,0.5538191,0.7495431,0.3172331,0,250,0.3172331,2215.561,0,0,0,0,46.0374,406.0636,406.0055,0.05813352,0,414.4419,2279.43,0,0,-1.469935e-13,4.263256e-14,330.0797,0,0,330.0797,0,0,0,0
mpc,2026-01-26 22:00:00,2104,22,25.40493,3136.395,277.9158,4.238598,43.34445,0,0,2195.476,2195.159,0,0,0,0,0,0,0,0,0,282.1544,1036.925,0.5184626,0.6974635,0.3172331,0,250,0.3172331,2195.159,0,0,4.168037e-06,0,43.34445,402.4367,402.3786,0.05814968,0,410.3237,2256.781,0,0,3.13638e-13,4.263256e-14,277.9158,4.238598,0,282.1544,0,0,0,-2.131628e-14
mpc,2026-01-26 22:15:00,2105,22.25,25.3988,3066.199,228.8288,8.955426,32.47917,0,0,2146.339,2146.022,0,0,0,0,0,0,0,0,0,237.7843,977.3159,0.488658,0.6529366,0.3172331,0,250,0.3172331,2146.022,0,0,3.505325e-06,0,32.47917,393.3811,393.3229,0.05814248,0,399.2757,2196.016,0,0,2.059464e-13,4.263256e-14,228.8288,8.955426,0,237.7843,0,0,0,1.421085e-14
mpc,2026-01-26 22:30:00,2106,22.5,25.11402,3087.253,211.4116,4.769307,29.2841,0,0,2161.077,2160.76,0,0,0,0,0,0,0,0,0,216.1809,923.1169,0.4615584,0.6154015,0.3172331,0,250,0.3172331,2160.76,0,0,1.972824e-06,5.645393e-09,29.2841,393.8211,393.7633,0.05781057,0,399.0999,2195.049,0,0,5.739853e-14,4.263256e-14,211.4116,4.769306,0,216.1809,0,0,0,-8.881784e-16
mpc,2026-01-26 22:45:00,2107,22.75,24.9279,3097.997,167.2388,3.13061,23.62937,0,0,2168.598,2168.281,0,0,0,0,0,0,0,0,0,170.3694,880.3792,0.4401896,0.5812732,0.3172331,0,250,0.3172331,2168.281,0,0,0,4.803367e-08,23.62937,39.03476,39.02905,0.005710195,0,43.31912,238.2551,0,0,1.466605e-13,4.263256e-14,167.2388,3.13061,0,170.3694,0,0,0,-9.769963e-15
mpc,2026-01-26 23:00:00,2108,23,24.77791,3067.282,151.3902,0,28.4979,0,1,2147.097,2146.78,0,0,0,0,0,0,0,0,0,151.3902,842.3931,0.4211965,0.5543619,0.3172331,0,250,0.3172331,2146.78,0,0,0,0,28.4979,38.64775,38.64204,0.005710195,0,43.80057,240.9031,0,0,9.936496e-14,4.263256e-14,151.3902,0,0,151.3902,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,24.35287,3069.46,123.7376,0,21.69213,0,1,2148.622,2148.305,0,0,0,0,0,0,0,0,0,123.7376,811.3261,0.405663,0.5304426,0.3172331,0,250,0.3172331,2148.305,0,0,2.663017e-07,0,21.69213,38.6752,38.66949,0.005710195,0,42.56312,234.0972,0,0,6.972201e-14,4.263256e-14,123.7376,0,0,123.7376,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,24.05282,3083.593,101.21,0,22.18683,1,1,2158.515,2158.198,0,0,0,0,0,0,0,0,0,101.21,785.8959,0.3929479,0.5108801,0.3172331,0,250,0.3172331,2158.198,0,0,0,0,22.18683,38.85327,38.84756,0.005710195,42.80654,0,85.61307,0,0,1.347811e-13,4.263256e-14,101.21,0,0,101.21,0,0,0,0
mpc,2026-01-26 23:45:00,2111,23.75,23.77041,3038.945,120.2589,0,21.96298,1,1,2127.261,2126.944,0,0,0,0,0,0,0,0,0,120.2589,755.7074,0.3778537,0.4948671,0.3172331,0,250,0.3172331,2126.944,0,0,3.890774e-06,0,21.96298,38.2907,38.28499,0.005710195,42.18242,0,84.36484,0,0,-2.330913e-13,4.263256e-14,120.2589,0,0,120.2589,0,0,0,0
mpc,2026-01-27 00:00:00,2112,0,23.59502,3053.923,109.2109,0,24.21699,1,1,2137.746,2137.429,0,0,0,0,0,0,0,0,0,109.2109,728.2857,0.3641429,0.4758579,0.3172331,0,250,0.3172331,2137.429,0,0,3.479271e-06,0,24.21699,38.47942,38.47371,0.005710195,42.75646,0,85.51292,0,0,-1.275646e-13,4.263256e-14,109.2109,0,0,109.2109,0,0,0,0
mpc,2026-01-27 00:15:00,2113,0.25,23.30193,3052.531,98.79115,0,21.02824,1,1,2136.772,2136.454,0,0,0,0,0,0,0,0,0,98.79115,703.4733,0.3517366,0.4585908,0.3172331,0,250,0.3172331,2136.454,0,0,0,0,21.02824,38.46189,38.45618,0.005710195,42.15391,0,84.30783,0,0,1.235678e-13,4.263256e-14,98.79115,0,0,98.79116,0,0,0,0
mpc,2026-01-27 00:30:00,2114,0.5,22.89744,3023.42,125.7081,1.064635,14.13347,1,1,2116.394,2116.077,0,0,0,0,0,0,0,0,0,126.7728,671.6694,0.3358347,0.4429668,0.3172331,0,250,0.3172331,2116.077,0,0,0,4.514351e-08,14.13347,38.0951,38.08938,0.005710195,40.55541,0,81.11082,0,0,-7.288614e-14,4.263256e-14,125.7081,1.064635,0,126.7728,0,0,0,3.774758e-15
mpc,2026-01-27 00:45:00,2115,0.75,22.72337,3012.249,125.1776,0,15.37772,1,1,2108.574,2108.257,0,0,0,0,0,0,0,0,0,125.1776,640.2692,0.3201346,0.4229403,0.3172331,0,250,0.3172331,2108.257,0,0,0,0,15.37772,37.95434,37.94863,0.005710195,40.62281,0,81.24562,0,0,-2.154388e-13,4.263256e-14,125.1776,0,0,125.1776,0,0,0,0
mpc,2026-01-27 01:00:00,2116,1,22.42783,3002.79,144.1757,4.567949,19.51338,1,1,2101.953,2101.636,0,0,0,0,0,0,0,0,0,148.7436,602.9825,0.3014913,0.4031682,0.3172331,0,250,0.3172331,2101.636,0,0,4.839662e-06,1.695621e-08,19.51338,37.83515,37.82944,0.005710195,41.20374,0,82.40749,0,0,-5.995204e-15,4.263256e-14,144.1757,4.567949,0,148.7436,0,0,0,4.440892e-15
mpc,2026-01-27 01:15:00,2117,1.25,22.06308,2988.103,146.105,10.79723,19.31968,1,1,2091.672,2091.355,0,0,0,0,0,0,0,0,0,156.9023,563.662,0.281831,0.3796893,0.3172331,0,250,0.3172331,2091.355,0,0,0,0,19.31968,37.6501,37.64439,0.005710195,40.96217,0,81.92434,0,0,-9.969803e-14,4.263256e-14,146.105,10.79723,0,156.9023,0,0,0,-8.881784e-15
mpc,2026-01-27 01:30:00,2118,1.5,21.70762,2984.591,142.822,4.103175,12.08739,1,1,2089.214,2088.896,0,0,0,0,0,0,0,0,0,146.9252,526.842,0.263421,0.3549297,0.3172331,0,250,0.3172331,2088.896,0,0,0,1.330134e-08,12.08739,37.60585,37.60014,0.005710195,39.66207,0,79.32414,0,0,1.535994e-13,4.263256e-14,142.822,4.103174,0,146.9252,0,0,0,-5.329071e-15
mpc,2026-01-27 01:45:00,2119,1.75,21.49227,2943.927,116.5863,5.976907,24.00567,1,1,2060.749,2060.432,0,0,0,0,0,0,0,0,0,122.5632,496.1183,0.2480591,0.3317447,0.3172331,0,250,0.3172331,2060.432,0,0,1.875374e-06,0,24.00567,37.09348,37.08777,0.005710195,41.16631,0,82.33262,0,0,1.965095e-14,4.263256e-14,116.5863,5.976907,0,122.5632,0,0,0,-6.217249e-15
mpc,2026-01-27 02:00:00,2120,2,21.50319,2953.174,128.5423,6.696946,22.27007,1,1,2067.221,2066.904,0,0,0,0,0,0,0,0,0,135.2393,462.2304,0.2311152,0.3123984,0.3172331,0,250,0.3172331,2066.904,0,0,0,0,22.27007,37.20999,37.20428,0.005710195,40.98871,0,81.97742,0,0,8.515411e-14,4.263256e-14,128.5423,6.696946,0,135.2393,0,0,0,-7.105427e-15
mpc,2026-01-27 02:15:00,2121,2.25,21.30894,3012.023,109.7101,0.9098394,11.56263,1,1,2108.416,2108.099,0,0,0,0,0,0,0,0,0,110.6199,434.5026,0.2172513,0.2910597,0.3172331,0,250,0.3172331,2108.099,0,0,4.728111e-06,0,11.56263,37.95149,37.94578,0.005710195,39.90355,0,79.80711,0,0,2.359224e-14,4.263256e-14,109.7101,0.9098394,0,110.6199,0,0,0,-6.217249e-15
mpc,2026-01-27 02:30:00,2122,2.5,21.28704,3023.78,118.5417,0,16.80791,1,1,2116.646,2116.329,388.2985,111.7015,500,1,118.5417,0,0,0,381.4583,0,529.7988,0.2648994,0.2735999,0.3172331,0,250,0.3172331,1728.031,0,0,3.991294e-06,0,16.80791,38.09963,31.10455,6.995083,145.6508,0,291.3016,0,0,-1.880718e-13,4.263256e-14,118.5417,0,0,0,381.4583,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,20.84204,3008.289,115.096,3.394283,9.00007,1,1,2105.802,2105.485,0,0,0,0,0,0,0,0,0,118.4903,500.0928,0.2500464,0.3336065,0.3172331,0,250,0.3172331,2105.485,0,0,0,0,9.00007,37.90444,37.89873,0.005710195,39.40947,0,78.81894,0,0,3.552714e-14,4.263256e-14,115.096,3.394283,0,118.4903,0,0,0,2.664535e-15
mpc,2026-01-27 03:00:00,2124,3,20.59562,3025.341,129.4269,13.22164,11.36133,1,1,2117.739,2117.421,0,0,0,0,0,0,0,0,0,142.6485,464.352,0.232176,0.3149011,0.3172331,0,250,0.3172331,2117.421,0,0,1.535425e-06,0,11.36133,38.11929,38.11358,0.005710195,40.01205,0,80.0241,0,0,-4.884981e-15,4.263256e-14,129.4269,13.22164,0,142.6485,0,0,0,5.329071e-15
mpc,2026-01-27 03:15:00,2125,3.25,20.30809,3044.185,137.1961,6.266587,7.191033,1,1,2130.929,2130.612,0,0,0,0,0,0,0,0,0,143.4627,428.4132,0.2142066,0.2923956,0.3172331,0,250,0.3172331,2130.612,0,0,0,0,7.191033,38.35673,38.35102,0.005710195,39.54632,0,79.09263,0,0,1.150746e-13,4.263256e-14,137.1961,6.266587,0,143.4627,0,0,0,1.24345e-14
mpc,2026-01-27 03:30:00,2126,3.5,20.16318,3056.25,117.7048,11.28068,18.65753,1,1,2139.375,2139.058,0,0,0,0,0,0,0,0,0,128.9855,396.0994,0.1980497,0.2697655,0.3172331,0,250,0.3172331,2139.058,0,0,1.979392e-06,2.646229e-08,18.65753,38.50875,38.50304,0.005710195,41.5961,0,83.19221,0,0,-7.16649e-14,4.263256e-14,117.7048,11.28068,0,128.9855,0,0,0,1.776357e-15
mpc,2026-01-27 03:45:00,2127,3.75,20.16742,3081.384,137.8076,0,23.58516,1,1,2156.968,2156.651,495.3195,142.4882,637.8076,2,137.8076,0,0,0,500,0,521.037,0.2605185,0.249418,0.3172331,0,250,0.3172331,1661.332,0,0,0,0,23.58516,38.82543,29.90397,8.921461,176.3024,0,352.6049,0,-2.842171e-14,-1.968148e-13,4.263256e-14,137.8076,0,0,0,500,2.082918e-07,0,0
mpc,2026-01-27 04:00:00,2128,4,20.01226,3051.525,140.8259,2.587838,22.98672,1,1,2136.067,2135.75,499.4595,143.9543,643.4137,2,140.8259,2.587838,0,0,500,0,645.955,0.3229775,0.3280894,0.3172331,0,250,0.3172331,1636.291,0,0,9.258298e-07,0,22.98672,38.44921,29.45323,8.995981,177.2078,0,354.4156,0,-5.684342e-14,-7.233103e-14,4.263256e-14,140.8259,2.587838,0,0,500,4.145012e-08,0,-1.376677e-14
