controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 04:15:00,2129,4.25,19.78111,3078.2,169.6175,3.044652,19.32252,1,1,2154.74,2154.423,131.7245,37.89308,169.6175,1,169.6175,0,0,0,0,3.044652,645.0922,0.3225461,0.4067484,0.3172331,0,250,0.3172331,2022.698,0,0,5.22268e-07,0,19.32252,38.78532,36.40856,2.37675,77.48279,0,154.9656,0,0,-1.903477e-13,4.263256e-14,169.6175,3.044652,0,3.044652,0,0,0,-1.110223e-14
mpc,2026-01-27 04:30:00,2130,4.5,19.8514,3047.1,200.911,0,16.31489,1,1,2132.97,2132.652,512.6872,147.4844,660.1716,2,200.911,0,0,0,459.2606,0,759.8058,0.3799029,0.4062051,0.3172331,0,250,0.3172331,1619.965,0,0,3.095485e-06,0,16.31489,38.39345,29.15937,9.23408,179.3331,0,358.6663,0,0,1.435518e-13,4.263256e-14,200.911,0,0,0,459.2606,0,0,5.684342e-14
mpc,2026-01-27 04:45:00,2131,4.75,19.71184,3056.69,236.6289,0,19.86425,1,1,2139.683,2139.366,572.0638,164.5652,736.6289,2,236.6289,0,0,0,500,0,884.6861,0.4423431,0.4784385,0.3172331,0,250,0.3172331,1567.302,0,0,0,0,19.86425,38.5143,28.21144,10.30286,196.0428,0,392.0857,0,2.842171e-14,1.330047e-13,4.263256e-14,236.6289,0,0,0,500,4.459142e-06,0,5.684342e-14
mpc,2026-01-27 05:00:00,2132,5,19.72279,3022.911,287.9014,0,14.76953,1,1,2116.038,2115.72,611.8818,176.0196,787.9013,2,287.9013,0,0,0,500,0,1009.547,0.5047734,0.5570739,0.3172331,0,250,0.3172331,1503.839,0,0,1.742909e-06,0,14.76953,38.08868,27.06909,11.01958,205.5177,0,411.0354,0,2.842171e-14,8.792966e-14,4.263256e-14,287.9013,0,0,0,500,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,19.626,3043.041,361.8789,0.3790438,19.94537,1,1,2130.128,2129.811,669.5956,192.6624,862.2579,2,361.8789,0.3790438,0,0,500,0,1134.388,0.567194,0.6356969,0.3172331,0,250,0.3172331,1460.216,0,0,0,0,19.94537,38.34231,26.28388,12.05843,222.2207,0,444.4415,0,-5.684342e-14,3.510525e-13,4.263256e-14,361.8789,0.3790438,0,0,500,6.672502e-07,0,-2.053913e-15
mpc,2026-01-27 05:30:00,2134,5.5,19.69895,3012.697,447.4941,4.70368,21.07933,1,1,2108.888,2108.57,347.5225,99.97155,447.4941,1,447.4941,0,0,0,0,4.70368,1133.033,0.5665167,0.7143075,0.3172331,0,250,0.3172331,1761.048,0,0,0,3.091348e-08,21.07933,37.95998,31.69886,6.261116,135.1356,0,270.2713,0,0,-3.994582e-13,4.263256e-14,447.4941,4.70368,0,4.70368,0,7.871372e-07,0,8.881784e-15
mpc,2026-01-27 05:45:00,2135,5.75,19.6686,3037.391,538.4641,3.371408,23.23969,1,1,2126.173,2125.856,418.1696,120.2945,538.4641,2,538.4641,0,0,0,0,3.371408,1132.012,0.5660061,0.7134546,0.3172331,0,250,0.3172331,1707.687,0,0,3.06723e-06,3.331963e-08,23.23969,38.27112,30.73836,7.532763,154.8512,0,309.7023,0,-1.421085e-14,-3.597123e-14,4.263256e-14,538.4641,3.371408,0,3.371408,0,0,0,-1.554312e-14
mpc,2026-01-27 06:00:00,2136,6,19.80701,3124.871,597.118,7.803663,18.26726,1,1,2187.41,2187.092,142.708,41.0527,183.7607,1,183.7607,0,0,0,0,421.161,1026.544,0.5132719,0.7128115,0.3172331,0,250,0.3172331,2044.384,0,0,1.010499e-06,2.080189e-08,18.26726,39.37337,36.79892,2.574454,80.86044,0,161.7209,0,-7.105427e-15,3.991252e-13,4.263256e-14,597.118,7.803663,0,421.161,0,0,0,-1.598721e-14
mpc,2026-01-27 06:15:00,2137,6.25,19.93589,3083.887,673.2915,3.477277,10.33486,1,1,2158.721,2158.404,913.5879,263.1808,1176.769,3,673.2915,3.477277,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1244.816,0,0,1.714068e-06,0,10.33486,38.85698,22.40669,16.45029,287.2938,0,574.5875,0,0,7.704948e-14,4.263256e-14,673.2915,3.477277,0,0,500,1.632846e-08,0,-6.927792e-14
mpc,2026-01-27 06:30:00,2138,6.5,20.28613,3099.787,744.7674,0,13.52684,1,1,2169.851,2169.534,966.6826,278.0849,1244.767,3,744.7674,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1202.851,0,0,1.634946e-06,0,13.52684,39.05732,21.65132,17.406,301.9837,0,603.9674,0,0,1.024736e-13,4.263256e-14,744.7674,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 06:45:00,2139,6.75,20.34719,3117.692,816.3497,0.426056,18.83051,1,1,2182.384,2182.067,1022.569,294.2069,1316.776,3,816.3497,0.426056,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1159.498,0,0,0,0,18.83051,39.28292,20.87097,18.41195,318.2101,0,636.4203,0,1.136868e-13,1.554312e-15,4.263256e-14,816.3497,0.426056,0,0,500,2.157617e-06,0,1.100786e-13
mpc,2026-01-27 07:00:00,2140,7,20.30615,3128.865,810.8819,5.645738,32.17906,1,1,2190.206,2189.888,1021.945,294.5824,1316.528,3,810.8819,5.645738,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1167.943,0,0,0,0,32.17906,39.4237,21.02298,18.40072,320.954,0,641.9081,0,0,-3.18745e-13,4.263256e-14,810.8819,5.645738,0,0,500,1.219086e-06,0,5.861978e-14
mpc,2026-01-27 07:15:00,2141,7.25,20.25664,3156.863,786.6218,2.984803,27.81826,1,1,2209.804,2209.487,1001.258,288.3485,1289.607,3,786.6218,2.984803,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1208.229,0,0,0,4.964258e-08,27.81826,39.77648,21.74812,18.02836,314.7162,0,629.4325,0,1.136868e-13,-3.481659e-13,4.263256e-14,786.6218,2.984803,0,0,500,1.729773e-06,0,5.684342e-14
mpc,2026-01-27 07:30:00,2142,7.5,20.29602,3133.464,762.8316,1.172799,23.53912,1,1,2193.425,2193.107,981.5251,282.4793,1264.004,3,762.8316,1.172799,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1211.582,0,0,8.206553e-07,9.175285e-09,23.53912,39.48164,21.80848,17.67316,308.1996,0,616.3992,0,5.684342e-14,1.165734e-13,4.263256e-14,762.8316,1.172799,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 07:45:00,2143,7.75,20.47585,3191.743,684.6378,0,26.66385,1,1,2234.22,2233.903,919.9861,264.6517,1184.638,3,684.6378,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1313.917,0,0,0,0,26.66385,40.21596,23.6505,16.56546,292.7479,0,585.4959,0,-1.136868e-13,6.217249e-15,4.263256e-14,684.6378,0,0,0,500,3.992058e-06,0,-1.136868e-13
mpc,2026-01-27 08:00:00,2144,8,20.52567,3214.81,598.6965,370.338,34.69621,1,1,2250.367,2250.05,393.2101,113.1145,506.3245,2,506.3245,0,0,0,0,462.71,1784.023,0.8920117,1.196402,0.3172331,0,250,0.3172331,1856.84,0,0,0,3.076903e-06,34.69621,40.50661,33.42311,7.083491,152.3278,0,304.6556,0,-4.263256e-14,-1.261213e-13,4.263256e-14,598.6965,370.338,0,462.71,0,0,0,5.684342e-14
mpc,2026-01-27 08:15:00,2145,8.25,20.87889,3241.437,536.2945,365.1558,31.49852,1,1,2269.006,2268.689,416.4846,119.8098,536.2945,2,536.2945,0,0,0,0,365.1558,1692.454,0.8462268,1.123373,0.3172331,0,250,0.3172331,1852.204,0,0,4.700415e-06,2.25092e-06,31.49852,40.8421,33.33967,7.502434,158.4404,0,316.8808,0,1.421085e-14,3.923528e-13,4.263256e-14,536.2945,365.1558,0,365.1558,0,0,0,-5.684342e-14
mpc,2026-01-27 08:30:00,2146,8.5,21.06884,3247.641,457.9739,381.0408,36.94451,1,1,2273.348,2273.031,355.6611,102.3128,457.9739,1,457.9739,0,0,0,0,381.0408,1596.927,0.7984635,1.065713,0.3172331,0,250,0.3172331,1917.37,0,0,0,4.689218e-06,36.94451,40.92027,34.51266,6.40761,143.053,0,286.106,0,1.421085e-14,2.04281e-14,4.263256e-14,457.9739,381.0408,0,381.0408,0,0,0,-5.684342e-14
mpc,2026-01-27 08:45:00,2147,8.75,21.11584,3278.499,382.8823,385.4101,41.21397,1,1,2294.949,2294.632,297.3452,85.53708,382.8823,1,382.8823,0,0,0,0,385.4101,1500.323,0.7501615,1.005562,0.3172331,0,250,0.3172331,1997.287,0,0,8.355111e-07,2.584215e-06,41.21397,41.30909,35.95117,5.357924,128.4415,0,256.8831,0,-1.421085e-14,-1.350031e-13,4.263256e-14,382.8823,385.4101,0,385.4101,0,0,0,5.684342e-14
mpc,2026-01-27 09:00:00,2148,9,21.24135,3253.188,307.6271,390.3474,37.2201,1,1,2277.231,2276.914,238.9023,68.72484,307.6271,1,307.6271,0,0,0,0,390.3474,1402.5,0.70125,0.9447314,0.3172331,0,250,0.3172331,2038.012,0,0,0,0,37.2201,40.99016,36.68421,4.305951,111.7032,0,223.4064,0,-1.421085e-14,-2.680078e-13,4.263256e-14,307.6271,390.3474,0,390.3474,0,0,0,5.684342e-14
mpc,2026-01-27 09:15:00,2149,9.25,21.35395,3292.465,229.5457,401.5399,34.32786,1,1,2304.725,2304.408,178.2645,51.2812,229.5457,1,229.5457,0,0,0,0,401.5399,1301.894,0.6509471,0.8831337,0.3172331,0,250,0.3172331,2126.144,0,0,2.086087e-06,0,34.32786,41.48506,38.27059,3.21447,95.36902,0,190.738,0,-7.105427e-15,-5.12923e-14,4.263256e-14,229.5457,401.5399,0,401.5399,0,0,0,0
mpc,2026-01-27 09:30:00,2150,9.5,21.58214,3290.386,187.3544,406.7582,46.71033,1,1,2303.27,2302.953,145.4989,41.85555,187.3544,1,187.3544,0,0,0,0,406.7582,1200,0.5999999,0.8197837,0.3172331,0,250,0.3172331,2157.454,0,0,2.333618e-06,2.097065e-06,46.71033,41.45886,38.83418,2.62469,88.63911,0,177.2782,0,-1.421085e-14,2.283729e-13,4.263256e-14,187.3544,406.7582,0,406.7582,0,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,21.66085,3315.93,153.928,413.9451,48.59919,1,1,2321.151,2320.834,119.54,34.38799,153.928,1,153.928,0,0,0,0,413.9451,1096.325,0.5481623,0.7556223,0.3172331,0,250,0.3172331,2201.294,0,0,0,2.485932e-06,48.59919,41.78072,39.62328,2.157431,82.29433,0,164.5887,0,-7.105427e-15,-3.951284e-13,4.263256e-14,153.928,413.9451,0,413.9451,0,1.434455e-07,0,8.526513e-14
mpc,2026-01-27 10:00:00,2152,10,22.04799,3348.825,107.0862,410.5454,64.86639,1,1,2344.177,2343.86,112.9465,37.0535,150,1,107.0862,42.91381,0,0,0,367.6316,1004.244,0.5021221,0.6903395,0.3172331,0,250,0.3172331,2230.913,0,0,1.72147e-06,2.936359e-06,64.86639,42.19519,40.15644,2.038747,88.34633,0,176.6927,0,-7.105427e-15,-1.914024e-13,4.263256e-14,107.0862,410.5454,0,367.6316,0,0,0,5.684342e-14
mpc,2026-01-27 10:15:00,2153,10.25,22.22521,3378.571,97.01563,409.5589,54.76151,1,1,2365,2364.683,112.1151,37.88494,150,1,97.01563,52.98437,0,0,0,356.5745,914.9424,0.4574712,0.6323578,0.3172331,0,250,0.3172331,2252.568,0,0,0,5.334676e-06,54.76151,42.57,40.54622,2.023781,87.8643,0,175.7286,0,-7.105427e-15,1.858513e-13,4.263256e-14,97.01563,409.5589,0,356.5745,0,4.583246e-07,0,-2.842171e-14
mpc,2026-01-27 10:30:00,2154,10.5,22.42329,3409.454,91.33328,412.1832,65.13118,1,1,2386.617,2386.3,111.6459,38.35409,150,1,91.33328,58.66672,0,0,0,353.5165,826.4193,0.4132096,0.5761258,0.3172331,0,250,0.3172331,2274.654,0,0,6.336171e-08,9.446914e-07,65.13118,42.95911,40.94378,2.015337,90.55953,0,181.1191,0,-1.421085e-14,-1.217915e-13,4.263256e-14,91.33328,412.1832,0,353.5165,0,0,0,0
mpc,2026-01-27 10:45:00,2155,10.75,22.77641,3426.513,97.85933,404.8855,75.86513,1,1,2398.559,2398.242,112.1847,37.81528,150,1,97.85933,52.14067,0,0,0,352.7448,738.1029,0.3690515,0.5203841,0.3172331,0,250,0.3172331,2286.057,0,0,8.039946e-08,0,75.86513,43.17407,41.14903,2.025035,92.17066,0,184.3413,0,1.421085e-14,-1.110223e-15,4.263256e-14,97.85933,404.8855,0,352.7448,0,0,0,0
mpc,2026-01-27 11:00:00,2156,11,22.91319,3399.705,91.45832,403.6218,78.57827,1,1,2379.794,2379.476,739.4524,255.6276,995.0801,4,91.45832,403.6218,0,0,500,0,862.9867,0.4314934,0.4647726,0.3172331,0,250,0.3172331,1640.024,0,0,4.593146e-07,0,78.57827,42.83629,29.52043,13.31585,298.8626,0,597.7253,0,1.136868e-13,-5.12923e-14,4.263256e-14,91.45832,403.6218,0,0,500,2.213833e-06,0,1.136868e-13
mpc,2026-01-27 11:15:00,2157,11.25,23.15039,3439.9,101.8716,406.7337,94.6366,1,1,2407.93,2407.613,112.516,37.48402,150,1,101.8716,48.1284,0,0,0,358.6053,773.1996,0.3865998,0.5434101,0.3172331,0,250,0.3172331,2295.097,0,0,0,0,94.6366,43.34274,41.31175,2.030998,95.38862,0,190.7772,0,-1.421085e-14,-1.519895e-13,4.263256e-14,101.8716,406.7337,0,358.6053,0,1.438065e-06,0,0
mpc,2026-01-27 11:30:00,2158,11.5,23.6216,3455.917,92.73629,405.6728,109.1017,1,1,2419.142,2418.825,111.7617,38.23825,150,1,92.73629,57.26371,0,0,0,348.4091,685.9756,0.3429878,0.4868724,0.3172331,0,250,0.3172331,2307.063,0,0,1.792144e-07,0,109.1017,43.54456,41.52714,2.017422,99.06988,0,198.1398,0,-1.421085e-14,2.242651e-13,4.263256e-14,92.73629,405.6728,0,348.4091,0,0,0,0
mpc,2026-01-27 11:45:00,2159,11.75,23.90964,3470.017,113.3906,415.0199,127.8081,1,1,2429.012,2428.695,113.467,36.53299,150,1,113.3906,36.60938,0,0,0,378.4105,591.265,0.2956325,0.4319488,0.3172331,0,250,0.3172331,2315.228,0,0,0,3.642168e-06,127.8081,43.72222,41.6741,2.048116,100.949,0,201.898,0,-1.421085e-14,-1.754152e-13,4.263256e-14,113.3906,415.0199,0,378.4105,0,4.717039e-06,0,1.421085e-14
mpc,2026-01-27 12:00:00,2160,12,24.18056,3442.011,140.884,409.8785,130.8687,1,1,2409.408,2409.09,115.7369,34.26309,150,1,140.884,9.11601,0,0,0,400.7625,490.9813,0.2454906,0.3723109,0.3172331,0,250,0.3172331,2293.353,0,0,0,0,130.8687,43.36934,41.28036,2.088975,98.9541,0,197.9082,0,-1.421085e-14,1.226796e-14,4.263256e-14,140.884,409.8785,0,400.7625,0,4.190874e-07,0,2.842171e-14
mpc,2026-01-27 12:15:00,2161,12.25,24.34874,3454.133,115.2731,416.019,141.8668,1,1,2417.893,2417.576,113.6224,36.37757,150,1,115.2731,34.72688,0,0,0,381.2921,395.581,0.1977905,0.3091637,0.3172331,0,250,0.3172331,2303.953,0,0,0,3.800435e-06,141.8668,43.52208,41.47116,2.050914,103.3111,0,206.6221,0,-1.421085e-14,-1.104672e-14,4.263256e-14,115.2731,416.019,0,381.2921,0,3.888547e-06,0,1.421085e-14
mpc,2026-01-27 12:30:00,2162,12.5,24.44755,3477.651,126.0329,413.7615,149.2972,1,1,2434.356,2434.039,114.5108,35.48922,150,1,126.0329,23.96706,0,0,0,389.7945,298.0701,0.149035,0.2490915,0.3172331,0,250,0.3172331,2319.528,0,0,1.286409e-06,0,149.2972,43.81841,41.7515,2.066904,104.089,0,208.1781,0,0,-4.043987e-14,4.263256e-14,126.0329,413.7615,0,389.7945,0,0,0,-5.684342e-14
mpc,2026-01-27 12:45:00,2163,12.75,24.90095,3495.885,128.2052,413.8873,158.0325,1,1,2447.119,2446.802,114.6901,35.30987,150,1,128.2052,21.79475,1.074898e-05,0,0,392.0926,200,0.1,0.1876904,0.3172331,0,250,0.3172331,2332.112,8.177745e-06,0,0,2.72858e-06,158.0325,44.04815,41.97802,2.070132,105.9643,0,211.9285,0,-2.131628e-14,-5.329071e-15,4.263256e-14,128.2052,413.8873,8.177745e-06,392.0926,0,8.046248e-07,0,0
mpc,2026-01-27 13:00:00,2164,13,25.09785,3504.405,131.9381,422.3998,164.765,1,1,2453.084,2452.766,721.9712,252.5952,974.5664,3,131.9381,422.3998,0,0,420.2285,0,305.0256,0.1525128,0.1259371,0.3172331,0,250,0.3172331,1730.795,0,0,1.700719e-06,0,164.765,446.8897,315.3071,131.5827,597.9183,0,1195.837,0,-2.273737e-13,-5.495604e-15,4.263256e-14,131.9381,422.3998,0,0,420.2285,2.394588e-06,0,-1.136868e-13
mpc,2026-01-27 13:15:00,2165,13.25,25.55683,3534.296,118.0282,419.9105,170.5871,1,1,2474.007,2473.69,113.8499,36.15011,150,1,118.0282,0,31.97184,0,0,419.9105,200,0.1,0.1920702,0.3172331,0,250,0.3172331,2359.84,24.15618,0,0,1.30457e-06,146.4309,454.8853,433.8939,20.99143,496.9676,0,993.9353,0,-1.421085e-14,2.631229e-14,4.263256e-14,118.0282,419.9105,24.15618,419.9105,0,3.429254e-06,0,-5.684342e-14
mpc,2026-01-27 13:30:00,2166,13.5,25.66978,3504.475,113.0426,424.4441,175.8517,1,1,2453.132,2452.815,770.6661,266.8205,1037.487,3,113.0426,424.4441,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1682.149,0,0,0,2.354658e-06,175.8517,452.0799,309.9979,142.0821,609.2255,0,1218.451,0,5.684342e-14,1.24345e-13,4.263256e-14,113.0426,424.4441,0,0,500,9.956049e-08,0,1.278977e-13
mpc,2026-01-27 13:45:00,2167,13.75,26.02862,3473.713,113.3464,419.4094,181.4481,1,1,2431.599,2431.282,113.4634,36.53665,150,1,113.3464,36.65365,0,0,0,382.7557,229.2284,0.1146142,0.2046279,0.3172331,0,250,0.3172331,2317.818,0,0,1.275374e-06,3.756491e-06,181.4481,451.3952,430.2733,21.12191,500.4934,0,1000.987,0,-1.421085e-14,-7.993606e-15,4.263256e-14,113.3464,419.4094,0,382.7557,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,26.18684,3432.691,111.3114,419.7126,187.8371,1,1,2402.883,2402.566,766.0379,264.9861,1031.024,3,111.3114,419.7126,0,0,500,0,354.1923,0.1770962,0.1443418,0.3172331,0,250,0.3172331,1636.528,0,0,0,0,187.8371,447.5103,304.7852,142.7251,604.7539,0,1209.508,0,1.136868e-13,6.136758e-14,4.263256e-14,111.3114,419.7126,0,0,500,3.480652e-06,0,1.847411e-13
mpc,2026-01-27 14:15:00,2169,14.25,26.41722,3451.494,128.2694,413.3945,197.7099,1,1,2416.045,2415.728,114.6954,35.30458,150,1,128.2694,21.73064,0,0,0,391.6638,256.2206,0.1281103,0.2230297,0.3172331,0,250,0.3172331,2301.033,0,0,4.695941e-06,0,197.7099,452.0954,430.574,21.5214,502.8744,0,1005.749,0,0,1.795786e-14,4.263256e-14,128.2694,413.3945,0,391.6638,0,0,0,0
mpc,2026-01-27 14:30:00,2170,14.5,26.74091,3471.413,152.3276,403.3476,211.1843,1,1,2429.989,2429.672,699.0637,243.9799,943.0436,3,152.3276,403.3476,0,0,387.3684,0,353.0224,0.1765112,0.1613384,0.3172331,0,250,0.3172331,1730.608,0,0,3.752014e-06,0,211.1843,457.7544,326.007,131.7474,609.7692,0,1219.538,0,-5.684342e-14,4.196643e-14,4.263256e-14,152.3276,403.3476,0,0,387.3684,7.735172e-07,0,5.684342e-14
mpc,2026-01-27 14:45:00,2171,14.75,26.95089,3477.006,130.7646,400.938,217.23,1,1,2433.904,2433.587,114.9014,35.09857,150,1,130.7646,0,19.23543,0,0,400.938,252.7323,0.1263662,0.222293,0.3172331,0,250,0.3172331,2318.685,14.31872,0,3.309186e-06,0,202.9113,460.4955,438.6961,21.79941,512.1856,0,1024.371,0,1.421085e-14,-2.434164e-14,4.263256e-14,130.7646,400.938,14.31872,400.938,0,0,0,-5.684342e-14
mpc,2026-01-27 15:00:00,2172,15,27.19573,3477.578,107.9723,400.2207,220.5811,1,1,2434.304,2433.987,749.9167,258.2763,1008.193,3,107.9723,400.2207,0,0,500,0,377.6925,0.1888463,0.1591418,0.3172331,0,250,0.3172331,1684.071,0,0,2.92793e-06,4.879358e-06,220.5811,462.9302,320.2587,142.6715,620.4828,0,1240.966,0,1.136868e-13,1.074141e-13,4.263256e-14,107.9723,400.2207,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 15:15:00,2173,15.25,27.11967,3421.767,98.70987,401.7698,215.0915,1,1,2395.237,2394.919,743.7986,256.681,1000.48,3,98.70987,401.7698,0,0,500,0,502.6331,0.2513165,0.2378275,0.3172331,0,250,0.3172331,1651.121,0,0,0,7.702134e-07,215.0915,454.7771,313.4939,141.2833,611.0137,0,1222.027,0,-5.684342e-14,-1.404432e-14,4.263256e-14,98.70987,401.7698,0,0,500,3.161275e-07,0,-4.263256e-14
mpc,2026-01-27 15:30:00,2174,15.5,27.17758,3435.809,130.2516,401.9882,217.0634,1,1,2405.066,2404.749,114.8591,35.14092,150,1,130.2516,0,19.74841,0,0,401.9882,402.0569,0.2010284,0.3165007,0.3172331,0,250,0.3172331,2289.89,14.66476,0,0,1.161635e-06,202.3986,457.1964,435.3017,21.8947,508.9181,0,1017.836,0,-1.421085e-14,1.920686e-14,4.263256e-14,130.2516,401.9882,14.66476,401.9882,0,2.800709e-06,0,-2.842171e-14
mpc,2026-01-27 15:45:00,2175,15.75,27.54916,3424.501,144.234,403.6836,228.9362,1,1,2397.15,2396.833,780.4808,267.4368,1047.918,3,144.234,403.6836,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1616.352,0,0,0,0,228.9362,459.2601,309.6702,149.5898,620.968,0,1241.936,0,0,1.632583e-13,4.263256e-14,144.234,403.6836,0,0,500,4.807509e-06,0,-8.526513e-14
mpc,2026-01-27 16:00:00,2176,16,27.60774,3462.303,156.4067,396.752,218.6645,1,1,2423.612,2423.295,785.1233,268.0354,1053.159,3,156.4067,396.752,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1638.172,0,0,0,0,218.6645,464.9038,314.2385,150.6653,624.2187,0,1248.437,0,-1.136868e-13,-1.483813e-13,4.263256e-14,156.4067,396.752,0,0,500,4.752403e-06,0,-1.136868e-13
mpc,2026-01-27 16:15:00,2177,16.25,27.72423,3415.872,152.8446,394.1961,208.9105,1,1,2391.111,2390.793,780.5831,266.4576,1047.041,3,152.8446,394.1961,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1610.21,0,0,3.171691e-06,2.71743e-06,208.9105,459.7994,309.6359,150.1635,616.266,0,1232.532,0,0,5.051515e-14,4.263256e-14,152.8446,394.1961,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 16:30:00,2178,16.5,27.76336,3378.549,179.2791,389.1258,199.5262,1,1,2364.984,2364.667,797.5931,270.8118,1068.405,3,179.2791,389.1258,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1567.074,0,0,1.316485e-06,0,199.5262,455.1522,301.5907,153.5615,610.8022,0,1221.604,0,-1.136868e-13,1.549316e-13,4.263256e-14,179.2791,389.1258,0,0,500,1.590402e-06,0,-1.136868e-13
mpc,2026-01-27 16:45:00,2179,16.75,27.72883,3380.558,212.3033,391.3643,201.8732,1,1,2366.39,2366.073,824.7932,278.8744,1103.668,3,212.3033,391.3643,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1541.28,0,0,2.235281e-06,0,201.8732,455.09,296.4097,158.6803,614.1072,0,1228.214,0,1.136868e-13,-6.505907e-14,4.263256e-14,212.3033,391.3643,0,0,500,1.642544e-06,0,5.684342e-14
mpc,2026-01-27 17:00:00,2180,17,27.56747,3324.254,281.2703,388.4753,188.18,1,1,2326.978,2326.661,876.3477,293.398,1169.746,3,281.2704,388.4753,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1450.313,0,0,0,0,188.18,445.9881,277.9667,168.0214,607.4312,0,1214.862,0,0,2.180478e-13,4.263256e-14,281.2703,388.4753,0,0,500,7.505201e-06,0,0
mpc,2026-01-27 17:15:00,2181,17.25,27.44003,3301.499,325.6383,388.3678,175.3872,1,1,2311.049,2310.732,910.729,303.277,1214.006,3,325.6383,388.3678,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1400.003,0,0,2.242099e-06,0,175.3872,441.7483,267.6053,174.1431,604.4068,0,1208.814,0,-5.684342e-14,1.607603e-13,4.263256e-14,325.6383,388.3678,0,0,500,4.218566e-06,0,1.136868e-13
mpc,2026-01-27 17:30:00,2182,17.5,27.66704,3333.288,392.4403,375.5759,179.949,1,1,2333.302,2332.985,953.7294,314.2869,1268.016,3,392.4403,375.5759,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1379.255,0,0,9.694698e-07,6.837367e-07,179.949,448.1409,264.9039,183.237,613.7523,0,1227.505,0,0,-2.298162e-14,4.263256e-14,392.4403,375.5759,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:45:00,2183,17.75,27.64677,3331.332,438.5845,376.5962,163.2381,1,1,2331.932,2331.615,990.2729,324.9078,1315.181,3,438.5845,376.5962,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1341.342,0,0,3.169271e-06,0,163.2381,447.6861,257.5119,190.1742,613.7583,0,1227.517,0,-1.136868e-13,-4.259926e-13,4.263256e-14,438.5845,376.5962,0,0,500,4.133359e-06,0,-1.136868e-13
mpc,2026-01-27 18:00:00,2184,18,27.46746,3305.376,507.6591,0.4674011,155.0554,1,1,2313.763,2313.446,782.8694,225.2572,1008.127,3,507.6592,0.4674011,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1530.577,0,0,0,4.013494e-09,155.0554,442.5224,292.7328,149.7896,547.6453,0,1095.291,0,-5.684342e-14,3.712586e-13,4.263256e-14,507.6591,0.4674011,0,0,500,3.517765e-06,0,5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,27.31266,3334.624,560.1543,3.643077,148.8731,1,1,2334.237,2333.919,825.841,237.9564,1063.797,3,560.1543,3.643077,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1508.078,0,0,4.842388e-06,1.261996e-08,148.8731,444.9888,287.4936,157.4952,553.8305,0,1107.661,0,0,-1.560974e-13,4.263256e-14,560.1543,3.643077,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 18:30:00,2186,18.5,27.376,3320.867,624.437,0,139.6336,1,1,2324.607,2324.29,873.2343,251.2027,1124.437,3,624.437,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1451.055,0,0,0,0,139.6336,443.7425,276.9909,166.7516,554.8481,0,1109.696,0,1.136868e-13,-7.993606e-15,4.263256e-14,624.437,0,0,0,500,4.613196e-06,0,1.136868e-13
mpc,2026-01-27 18:45:00,2187,18.75,27.18646,3303.043,681.7711,1.209545,123.756,0,1,2312.13,2311.813,529.4613,152.3097,681.7711,2,681.7711,0,0,0,0,1.209545,1899.399,0.9496993,1.196402,0.3172331,0,250,0.3172331,1782.352,0,0,0,1.361237e-08,123.756,439.6111,338.883,100.7281,0,514.7228,2830.975,0,-8.526513e-14,2.791101e-13,4.263256e-14,681.7711,1.209545,0,1.209545,0,2.66221e-06,0,-7.327472e-15
mpc,2026-01-27 19:00:00,2188,19,27.0264,3265.689,692.0513,0,115.729,0,0,2285.982,2285.665,149.1465,42.90486,192.0513,1,192.0513,0,0,0,0,500,1774.1,0.8870498,1.196023,0.3172331,0,250,0.3172331,2136.519,0,0,0,0,115.729,433.1895,404.8664,28.3231,0,469.7017,2583.359,0,0,4.669598e-13,4.263256e-14,692.0513,0,0,500,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,26.78982,3277.785,734.9414,0,102.9126,0,0,2294.449,2294.132,182.4548,52.48663,234.9414,1,234.9414,0,0,0,0,500,1648.82,0.8244101,1.117124,0.3172331,0,250,0.3172331,2111.677,0,0,1.862702e-06,0,102.9126,432.6603,398.1953,34.465,0,470.088,2585.484,0,-7.105427e-15,-3.177458e-13,4.263256e-14,734.9414,0,0,500,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,26.52341,3211.724,764.1698,0,88.67596,0,0,2248.206,2247.889,205.1534,59.01634,264.1698,1,264.1698,0,0,0,0,500,1523.561,0.7617803,1.038238,0.3172331,0,250,0.3172331,2042.736,0,0,3.783517e-06,0,88.67596,421.6105,383.0782,38.53231,0,458.7241,2522.983,0,-1.421085e-14,1.687539e-14,4.263256e-14,764.1698,0,0,500,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,26.62446,3227.839,767.7884,2.344095,79.38129,0,0,2259.487,2259.17,209.7841,60.34842,270.1325,1,270.1325,0,0,0,0,500,1398.321,0.6991604,0.9593638,0.3172331,0,250,0.3172331,2049.386,0,0,0,0,79.38129,424.6111,385.1281,39.483,0,460.3941,2532.168,0,-1.421085e-14,1.683098e-13,4.263256e-14,767.7884,2.344095,0,500,0,0,0,-5.329071e-15
mpc,2026-01-27 20:00:00,2192,20,26.47702,3230.81,731.5603,2.46009,70.43697,0,0,2261.567,2261.25,181.7395,52.28088,234.0204,1,234.0204,0,0,0,0,500,1273.101,0.6365504,0.8805021,0.3172331,0,250,0.3172331,2079.51,0,0,0,0,70.43697,423.7105,389.6017,34.10882,0,455.0791,2502.935,0,-7.105427e-15,-1.547651e-13,4.263256e-14,731.5603,2.46009,0,500,0,0,0,-2.442491e-14
mpc,2026-01-27 20:15:00,2193,20.25,26.29442,3208.321,696.5325,3.764821,63.40817,0,0,2245.825,2245.507,155.5503,44.74703,200.2973,1,200.2973,0,0,0,0,500,1147.9,0.5739501,0.8016528,0.3172331,0,250,0.3172331,2089.957,0,0,0,2.6366e-08,63.40817,419.1837,390.091,29.09271,0,446.6732,2456.703,0,0,-2.970957e-13,4.263256e-14,696.5325,3.764821,0,500,0,0,0,-6.128431e-14
mpc,2026-01-27 20:30:00,2194,20.5,26.06472,3236.682,639.687,0,59.43782,0,0,2265.678,2265.36,116.4895,33.51046,150,1,150,0,0,0,0,489.687,1025.298,0.5126489,0.722816,0.3172331,0,250,0.3172331,2148.871,0,0,0,0,59.43782,420.9043,399.2046,21.69968,0,443.7571,2440.664,0,-1.421085e-14,-3.270717e-13,4.263256e-14,639.687,0,0,489.687,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,25.99633,3214.466,569.2079,0,56.59275,0,0,2250.126,2249.809,116.4895,33.51046,150,1,150,0,0,0,0,419.2079,920.3344,0.4601672,0.645615,0.3172331,0,250,0.3172331,2133.319,0,0,4.51217e-06,0,56.59275,417.4318,395.7625,21.66939,0,439.7717,2418.744,0,-1.421085e-14,-2.454703e-13,4.263256e-14,569.2079,0,0,419.2079,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,25.83195,3196.574,491.2527,0,59.1122,0,0,2237.602,2237.285,0,0,0,0,0,0,0,0,0,491.2527,797.3764,0.3986882,0.5795211,0.3172331,0,250,0.3172331,2237.285,0,0,0,0,59.1122,413.7206,413.662,0.05865469,0,424.5915,2335.253,0,0,-1.583178e-13,4.263256e-14,491.2527,0,0,491.2527,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,25.68826,3151.117,419.9488,0,49.58896,0,0,2205.782,2205.465,0,0,0,0,0,0,0,0,0,419.9488,692.2637,0.3461318,0.5020962,0.3172331,0,250,0.3172331,2205.465,0,0,3.570518e-06,0,49.58896,406.6489,406.5905,0.05848379,0,415.7325,2286.529,0,0,-1.899592e-13,4.263256e-14,419.9488,0,0,419.9488,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,25.5154,3122.592,366.4628,0,44.23401,0,0,2185.814,2185.497,0,0,0,0,0,0,0,0,0,366.4628,600.539,0.3002695,0.4359083,0.3172331,0,250,0.3172331,2185.497,0,0,0,0,44.23401,401.5601,401.5018,0.05827949,0,409.6281,2252.954,0,0,8.737455e-14,4.263256e-14,366.4628,0,0,366.4628,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,25.27048,3124.881,312.9037,0,38.13004,0,0,2187.417,2187.1,0,0,0,0,0,0,0,0,0,312.9037,522.2185,0.2611093,0.3781506,0.3172331,0,250,0.3172331,2187.1,0,0,6.553272e-07,0,38.13004,399.8753,399.8173,0.05799246,0,406.7878,2237.333,0,0,-2.233769e-13,4.263256e-14,312.9037,0,0,312.9037,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,25.00351,3125.192,280.5294,0,31.96792,0,0,2187.634,2187.317,0,0,0,0,0,0,0,0,0,280.5294,452.004,0.226002,0.3288333,0.3172331,0,250,0.3172331,2187.317,0,0,0,0,31.96792,397.7796,397.7219,0.05768279,0,403.5347,2219.441,0,0,-6.350476e-14,4.263256e-14,280.5294,0,0,280.5294,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,24.56866,3117.444,226.5182,0,23.56392,0,0,2182.211,2181.893,0,0,0,0,0,0,0,0,0,226.5182,395.3033,0.1976516,0.2846203,0.3172331,0,250,0.3172331,2181.893,0,0,4.630284e-06,0,23.56392,39.27979,39.27408,0.005710195,0,43.52179,239.3698,0,0,2.592371e-14,4.263256e-14,226.5182,0,0,226.5182,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,24.2939,3109.54,204.2239,0,26.13505,0,0,2176.678,2176.361,0,0,0,0,0,0,0,0,0,204.2239,344.1851,0.1720925,0.2489167,0.3172331,0,250,0.3172331,2176.361,0,0,0,0,26.13505,39.1802,39.17449,0.005710195,0,43.86015,241.2308,0,0,8.182344e-14,4.263256e-14,204.2239,0,0,204.2239,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,24.36129,3126.437,150.455,0,31.96528,1,0,2188.506,2188.189,0,0,0,0,0,0,0,0,0,150.455,306.5171,0.1532586,0.2167283,0.3172331,0,250,0.3172331,2188.189,0,0,2.332422e-06,0,31.96528,39.39311,39.3874,0.005710195,45.12596,0,90.25193,0,0,-1.113554e-13,4.263256e-14,150.455,0,0,150.455,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,23.97901,3102.076,128.2147,0,33.88404,1,1,2171.453,2171.136,0,0,0,0,0,0,0,0,0,128.2147,274.4152,0.1372076,0.1930093,0.3172331,0,250,0.3172331,2171.136,0,0,1.865023e-06,0,33.88404,39.08615,39.08044,0.005710195,45.11789,0,90.23579,0,0,-1.141587e-13,4.263256e-14,128.2147,0,0,128.2147,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,23.75882,3096.834,113.57,1.176681,31.45102,1,1,2167.784,2167.467,0,0,0,0,0,0,0,0,0,114.7466,245.6854,0.1228427,0.1727952,0.3172331,0,250,0.3172331,2167.467,0,0,1.493823e-06,4.10698e-08,31.45102,39.02011,39.0144,0.005710195,44.59425,0,89.18851,0,0,2.767231e-14,4.263256e-14,113.57,1.176681,0,114.7466,0,0,0,1.998401e-15
mpc,2026-01-27 23:30:00,2206,23.5,23.5806,3045.16,118.2146,0,26.7386,1,1,2131.612,2131.295,0,0,0,0,0,0,0,0,0,118.2146,216.093,0.1080465,0.1547045,0.3172331,0,250,0.3172331,2131.295,0,0,2.158074e-06,0,26.7386,38.36902,38.36331,0.005710195,43.09067,0,86.18135,0,0,2.564615e-14,4.263256e-14,118.2146,0,0,118.2146,0,0,0,0
mpc,2026-01-27 23:45:00,2207,23.75,23.51321,3061.751,134.6788,0,23.42122,1,1,2143.225,2142.908,137.5683,39.57418,177.1425,1,134.6788,0,0,0,42.46365,0,226.6749,0.1133375,0.1360706,0.3172331,0,250,0.3172331,2005.34,0,0,0,0,23.42122,38.57806,36.09612,2.48194,79.80573,0,159.6115,0,-7.105427e-15,-2.81164e-14,4.263256e-14,134.6788,0,0,0,42.46365,2.315931e-06,0,7.105427e-15
mpc,2026-01-28 00:00:00,2208,0,23.63472,3047.091,105.1984,1.358544,13.08109,1,1,2132.963,2132.646,0,0,0,0,0,0,0,0,0,106.5569,200,0.1,0.1427339,0.3172331,0,250,0.3172331,2132.646,0,0,0,1.243736e-08,13.08109,38.39334,38.38763,0.005710195,40.70279,0,81.40559,0,0,-3.588796e-14,4.263256e-14,105.1984,1.358544,0,106.5569,0,0,0,5.551115e-15
mpc,2026-01-28 00:15:00,2209,0.25,23.35579,3081.161,87.8018,0,13.06207,1,1,2156.813,2156.495,163.7841,47.11565,210.8997,1,87.8018,0,0,0,123.0979,0,230.743,0.1153715,0.1259371,0.3172331,0,250,0.3172331,1992.711,0,0,0,0,13.06207,38.82263,35.8688,2.953824,85.28376,0,170.5675,0,0,-3.530509e-14,4.263256e-14,87.8018,0,0,0,123.0979,1.390572e-07,0,0
mpc,2026-01-28 00:30:00,2210,0.5,23.01813,3083.591,83.56539,0,18.89917,1,1,2158.514,2158.196,0,0,0,0,0,0,0,0,0,83.56539,209.8153,0.1049077,0.1452955,0.3172331,0,250,0.3172331,2158.196,0,0,0,0,18.89917,38.85324,38.84753,0.005710195,42.15274,0,84.30548,0,0,-5.836998e-14,4.263256e-14,83.56539,0,0,83.56539,0,0,0,0
mpc,2026-01-28 00:45:00,2211,0.75,22.93793,3081.603,39.12921,0,17.35384,1,1,2157.122,2156.805,0,0,0,0,0,0,0,0,0,39.1292,200,0.1,0.1321176,0.3172331,0,250,0.3172331,2156.805,0,0,4.380368e-06,0,17.35384,38.82819,38.82248,0.005710195,41.85275,0,83.70551,0,0,-3.844147e-14,4.263256e-14,39.1292,0,0,39.1292,0,0,0,0
mpc,2026-01-28 01:00:00,2212,1,22.75032,3024.264,69.72237,0,14.51063,1,1,2116.985,2116.667,197.8693,56.92092,254.7902,1,69.72237,0,0,0,185.0679,0,246.2355,0.1231177,0.1259371,0.3172331,0,250,0.3172331,1918.798,0,0,1.584541e-07,0,14.51063,38.10572,34.53837,3.567358,93.98399,0,187.968,0,2.842171e-14,-3.791412e-14,4.263256e-14,69.72237,0,0,0,185.0679,0,0,0
mpc,2026-01-28 01:15:00,2213,1.25,22.80118,2985.577,76.0268,0,9.197723,1,1,2089.904,2089.587,0,0,0,0,0,0,0,0,0,76.0268,227.19,0.113595,0.1550509,0.3172331,0,250,0.3172331,2089.587,0,0,0,0,9.197723,37.61827,37.61256,0.005710195,39.21443,0,78.42887,0,0,4.066192e-14,4.263256e-14,76.0268,0,0,76.0268,0,0,0,0
mpc,2026-01-28 01:30:00,2214,1.5,22.68825,2988.473,107.3077,1.309327,12.0947,1,1,2091.931,2091.614,0,0,0,0,0,0,0,0,0,108.617,200,0.1,0.1430582,0.3172331,0,250,0.3172331,2091.614,0,0,4.720947e-08,3.209892e-06,12.0947,37.65477,37.64906,0.005710195,39.75091,0,79.50183,0,0,-1.865175e-14,4.263256e-14,107.3077,1.309324,0,108.617,0,0,0,-4.440892e-16
mpc,2026-01-28 01:45:00,2215,1.75,22.40024,2977.296,89.53844,0,8.228586,1,1,2084.107,2083.79,138.6489,39.88501,178.5339,1,89.53844,0,0,0,88.99543,0,222.2174,0.1111087,0.1259371,0.3172331,0,250,0.3172331,1945.141,0,0,1.817451e-07,0,8.228586,37.51393,35.01254,2.50139,76.31971,0,152.6394,0,-1.421085e-14,-4.618528e-14,4.263256e-14,89.53844,0,0,0,88.99543,0,0,-1.421085e-14
mpc,2026-01-28 02:00:00,2216,2,22.18333,2971.255,88.72957,0,13.95892,1,1,2079.879,2079.561,0,0,0,0,0,0,0,0,0,88.72957,200,0.1,0.139927,0.3172331,0,250,0.3172331,2079.561,0,0,2.993335e-07,0,13.95892,37.43781,37.4321,0.005710195,39.83474,0,79.66948,0,0,6.161738e-15,4.263256e-14,88.72957,0,0,88.72957,0,0,0,0
mpc,2026-01-28 02:15:00,2217,2.25,22.05657,2973.152,68.4979,0,7.407324,1,1,2081.206,2080.889,116.4895,33.51046,150,1,68.49789,0,0,0,81.50211,0,220.344,0.110172,0.1259371,0.3172331,0,250,0.3172331,1964.399,0,0,2.475917e-07,0,7.407324,37.46171,35.35919,2.102522,70.14156,0,140.2831,0,-1.421085e-14,3.907985e-14,4.263256e-14,68.49789,0,0,0,81.50211,0,0,0
mpc,2026-01-28 02:30:00,2218,2.5,21.94904,2963.308,43.37646,0,8.320508,1,1,2074.316,2073.998,0,0,0,0,0,0,0,0,0,43.37646,209.4652,0.1047326,0.1387474,0.3172331,0,250,0.3172331,2073.998,0,0,1.760325e-07,0,8.320508,37.33768,37.33197,0.005710195,38.75779,0,77.51558,0,0,4.771183e-14,4.263256e-14,43.37646,0,0,43.37646,0,0,0,0
mpc,2026-01-28 02:45:00,2219,2.75,21.63868,2998.291,49.56465,0,9.054837,1,1,2098.804,2098.487,137.3868,39.52195,176.9087,1,49.56465,0,0,0,127.3441,0,241.2683,0.1206341,0.1318972,0.3172331,0,250,0.3172331,1961.1,0,0,3.469115e-07,0,9.054837,37.77847,35.2998,2.478672,76.36437,0,152.7288,0,1.421085e-14,3.119727e-14,4.263256e-14,49.56465,0,0,0,127.3441,0,0,1.421085e-14
mpc,2026-01-28 03:00:00,2220,3,21.23918,3015.859,82.99177,4.778589,16.65704,1,1,2111.101,2110.784,0,0,0,0,0,0,0,0,0,87.77036,219.2877,0.1096439,0.1519231,0.3172331,0,250,0.3172331,2110.784,0,0,1.208735e-07,0,16.65704,37.99982,37.99411,0.005710195,40.8108,0,81.62161,0,0,-1.448841e-14,4.263256e-14,82.99177,4.778589,0,87.77036,0,0,0,-5.329071e-15
mpc,2026-01-28 03:15:00,2221,3.25,20.89704,3059.219,73.29996,3.712801,26.52431,1,1,2141.453,2141.136,0,0,0,0,0,0,0,0,0,77.01276,200,0.1,0.1380823,0.3172331,0,250,0.3172331,2141.136,0,0,9.575103e-09,4.156017e-08,26.52431,38.54616,38.54045,0.005710195,42.99732,0,85.99464,0,0,-1.41831e-14,4.263256e-14,73.29996,3.712801,0,77.01276,0,0,0,-8.881784e-16
mpc,2026-01-28 03:30:00,2222,3.5,20.85922,3031.362,119.4555,0.1163345,19.74263,1,1,2121.954,2121.636,116.4799,33.52006,150,1,119.4555,0.1163345,0,0,30.42819,0,207.5756,0.1037878,0.1259371,0.3172331,0,250,0.3172331,2005.156,0,0,3.855944e-06,1.526763e-09,19.74263,38.19516,36.09281,2.102349,72.92791,0,145.8558,0,-7.105427e-15,5.784262e-14,4.263256e-14,119.4555,0.1163345,0,0,30.42819,0,0,7.105427e-15
mpc,2026-01-28 03:45:00,2223,3.75,20.73298,3086.701,136.7209,0,16.81424,1,1,2160.691,2160.374,116.4895,33.51046,150,1,136.7209,0,0,0,13.27915,0,210.8627,0.1054313,0.1307073,0.3172331,0,250,0.3172331,2043.884,0,0,3.052779e-06,0,16.81424,38.89243,36.78991,2.102522,73.11712,0,146.2343,0,-1.421085e-14,3.372302e-14,4.263256e-14,136.7209,0,0,0,13.27915,0,0,-5.329071e-15
mpc,2026-01-28 04:00:00,2224,4,20.40185,3066.663,140.34,0,15.98604,1,1,2146.664,2146.347,320.8473,92.2979,413.1452,1,140.34,0,0,0,272.8052,0,279.0308,0.1395154,0.1327771,0.3172331,0,250,0.3172331,1825.5,0,0,3.665794e-07,0,15.98604,38.63996,32.859,5.780961,127.8187,0,255.6373,0,0,4.371503e-14,4.263256e-14,140.34,0,0,0,272.8052,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,20.25503,3070.174,153.1775,2.294281,14.75547,1,1,2149.122,2148.805,118.9572,34.22032,153.1775,1,153.1775,0,0,0,0,2.294281,278.4133,0.1392066,0.1757016,0.3172331,0,250,0.3172331,2029.848,0,0,2.76752e-06,0,14.75547,38.6842,36.53726,2.146939,73.20786,0,146.4157,0,-7.105427e-15,1.05832e-13,4.263256e-14,153.1775,2.294281,0,2.294281,0,0,0,2.664535e-15
mpc,2026-01-28 04:30:00,2226,4.5,19.94319,3117.415,202.3143,0,13.84567,1,1,2182.19,2181.873,452.0129,130.0302,582.0431,2,202.3143,0,0,0,379.7288,0,373.3016,0.1866508,0.1753128,0.3172331,0,250,0.3172331,1729.86,0,0,0,0,13.84567,39.27942,31.13748,8.141942,163.4539,0,326.9077,0,5.684342e-14,-1.10606e-13,4.263256e-14,202.3143,0,0,0,379.7288,2.970347e-06,0,2.842171e-14
mpc,2026-01-28 04:45:00,2227,4.75,19.86711,3135.588,232.513,0,7.027846,1,1,2194.912,2194.594,568.8674,163.6457,732.513,2,232.513,0,0,0,500,0,498.2429,0.2491214,0.2350626,0.3172331,0,250,0.3172331,1625.727,0,0,8.680204e-07,0,7.027846,39.50841,29.26309,10.24532,194.0676,0,388.1351,0,0,3.275158e-14,4.263256e-14,232.513,0,0,0,500,0,0,0
mpc,2026-01-28 05:00:00,2228,5,19.72781,3087.328,282.588,0,11.22746,1,1,2161.13,2160.812,607.7554,174.8326,782.588,2,282.588,0,0,0,500,0,623.1644,0.3115822,0.3137362,0.3172331,0,250,0.3172331,1553.057,0,0,0,0,11.22746,38.90033,27.95502,10.94531,204.6342,0,409.2684,0,5.684342e-14,1.535994e-13,4.263256e-14,282.588,0,0,0,500,1.48566e-08,0,0
mpc,2026-01-28 05:15:00,2229,5.25,19.64486,3109.375,373.9852,0,9.317944,1,1,2176.563,2176.246,678.7342,195.251,873.9851,2,373.9851,0,0,0,500,0,748.0663,0.3740332,0.3923975,0.3172331,0,250,0.3172331,1497.511,0,0,7.886382e-07,0,9.317944,39.17813,26.9552,12.22293,223.7364,0,447.4729,0,0,-1.054712e-15,4.263256e-14,373.9851,0,0,0,500,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,19.63934,3145.6,458.2655,0,6.257594,1,1,2201.92,2201.603,744.1861,214.0795,958.2655,2,458.2655,0,0,0,500,0,872.9486,0.4364743,0.4710464,0.3172331,0,250,0.3172331,1457.417,0,0,3.423721e-06,0,6.257594,39.63457,26.23351,13.40106,241.3405,0,482.6811,0,-2.842171e-14,1.711409e-13,4.263256e-14,458.2655,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 05:45:00,2231,5.75,19.68348,3149.932,532.8443,0,4.807369,1,1,2204.952,2204.635,802.1037,230.7406,1032.844,3,532.8443,0,0,0,500,0,997.8112,0.4989056,0.5496829,0.3172331,0,250,0.3172331,1402.531,0,0,0,0,4.807369,39.68914,25.24557,14.44358,256.7762,0,513.5524,0,5.684342e-14,-1.710854e-13,4.263256e-14,532.8443,0,0,0,500,2.756249e-06,0,0
mpc,2026-01-28 06:00:00,2232,6,19.72603,3161.128,607.3454,0,12.97154,1,1,2212.789,2212.472,859.9611,247.3844,1107.345,3,607.3455,0,0,0,500,0,1122.654,0.561327,0.6283071,0.3172331,0,250,0.3172331,1352.511,0,0,0,0,12.97154,39.83021,24.3452,15.48501,273.863,0,547.726,0,2.842171e-14,-1.297851e-13,4.263256e-14,607.3454,0,0,0,500,4.92595e-06,0,0
mpc,2026-01-28 06:15:00,2233,6.25,19.94332,3132.737,700.3722,4.519446,13.39366,1,1,2192.916,2192.598,543.9069,156.4653,700.3722,2,700.3722,0,0,0,0,4.519446,1121.347,0.5606737,0.7069188,0.3172331,0,250,0.3172331,1648.691,0,0,3.259921e-06,4.779152e-08,13.39366,39.47248,29.67645,9.796034,188.3533,0,376.7066,0,-5.684342e-14,-1.082467e-13,4.263256e-14,700.3722,4.519446,0,4.519446,0,0,0,-2.842171e-14
mpc,2026-01-28 06:30:00,2234,6.5,20.31682,3135.444,764.7191,0,9.778235,1,1,2194.811,2194.494,982.177,282.5421,1264.719,3,764.7191,0,0,0,500,0,1246.171,0.6230855,0.7060961,0.3172331,0,250,0.3172331,1212.317,0,0,2.013409e-06,0,9.778235,39.5066,21.8217,17.6849,305.9894,0,611.9789,0,-1.136868e-13,2.808864e-14,4.263256e-14,764.7191,0,0,0,500,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,20.4986,3129.162,809.1289,0,13.59242,1,1,2190.413,2190.096,1016.665,292.4634,1309.129,3,809.1289,0,0,0,500,0,1370.975,0.6854874,0.7846956,0.3172331,0,250,0.3172331,1173.431,0,0,0,0,13.59242,39.42744,21.12175,18.30569,315.8524,0,631.7048,0,0,4.705125e-13,4.263256e-14,809.1289,0,0,0,500,1.466329e-06,0,0
mpc,2026-01-28 07:00:00,2236,7,20.55743,3106.391,789.4842,0,9.108734,1,1,2174.474,2174.157,1001.409,288.0747,1289.484,3,789.4842,0,0,0,500,0,1495.759,0.7478795,0.8632827,0.3172331,0,250,0.3172331,1172.747,0,0,0,0,9.108734,39.14053,21.10945,18.03108,310.7052,0,621.4103,0,-2.273737e-13,4.063416e-13,4.263256e-14,789.4842,0,0,0,500,2.988421e-06,0,-1.136868e-13
mpc,2026-01-28 07:15:00,2237,7.25,20.75284,3104.322,782.4524,0,15.6484,1,1,2173.026,2172.708,995.9486,286.5038,1282.452,3,782.4524,0,0,0,500,0,1620.524,0.8102618,0.9418575,0.3172331,0,250,0.3172331,1176.76,0,0,0,0,15.6484,39.11446,21.18168,17.93279,310.3079,0,620.6158,0,0,4.191092e-13,4.263256e-14,782.4524,0,0,0,500,2.327229e-06,0,1.136868e-13
mpc,2026-01-28 07:30:00,2238,7.5,20.76789,3114.766,751.7373,0,17.14176,1,1,2180.336,2180.019,972.0953,279.6419,1251.737,3,751.7373,0,0,0,500,0,1745.268,0.8726342,1.02042,0.3172331,0,250,0.3172331,1207.924,0,0,1.309064e-06,0,17.14176,39.24605,21.74262,17.50343,304.258,0,608.5161,0,-1.136868e-13,-1.232348e-13,4.263256e-14,751.7373,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-28 07:45:00,2239,7.75,20.78449,3116.81,690.2573,0,23.62512,1,1,2181.767,2181.45,924.3502,265.9071,1190.257,3,690.2573,0,0,0,500,0,1869.994,0.9349968,1.09897,0.3172331,0,250,0.3172331,1257.099,0,0,1.562071e-06,0,23.62512,39.2718,22.62779,16.64401,292.4964,0,584.9928,0,1.136868e-13,-3.408385e-13,4.263256e-14,690.2573,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 08:00:00,2240,8,20.80921,3123.717,616.5554,358.754,35.28851,1,1,2186.602,2186.285,478.815,137.7404,616.5554,2,616.5554,0,0,0,0,358.754,1780.011,0.8900054,1.177508,0.3172331,0,250,0.3172331,1707.47,0,0,4.348977e-07,1.255953e-06,35.28851,39.35883,30.73445,8.624381,174.3947,0,348.7895,0,0,-5.77316e-14,4.263256e-14,616.5554,358.754,0,358.754,0,0,0,5.684342e-14
mpc,2026-01-28 08:15:00,2241,8.25,20.99873,3134.575,507.4911,367.6232,32.85201,1,1,2194.203,2193.885,394.116,113.3751,507.4911,2,507.4911,0,0,0,0,367.6232,1687.825,0.8439124,1.120847,0.3172331,0,250,0.3172331,1799.769,0,0,0,0,32.85201,39.49565,32.39585,7.099799,151.3014,0,302.6028,0,0,1.871836e-13,4.263256e-14,507.4911,367.6232,0,367.6232,0,4.643697e-07,0,0
mpc,2026-01-28 08:30:00,2242,8.5,21.32185,3197.934,425.504,366.6999,27.1897,1,1,2238.554,2238.236,330.4451,95.05891,425.504,1,425.504,0,0,0,0,366.6999,1595.884,0.7979421,1.062799,0.3172331,0,250,0.3172331,1907.791,0,0,3.398781e-07,4.144382e-06,27.1897,40.29397,34.34024,5.953722,134.004,0,268.008,0,-2.842171e-14,-9.414691e-14,4.263256e-14,425.504,366.6999,0,366.6999,0,0,0,0
mpc,2026-01-28 08:45:00,2243,8.75,21.7812,3254.025,312.7149,379.5497,34.7563,1,1,2277.818,2277.5,242.8535,69.86148,312.7149,1,312.7149,0,0,0,0,379.5497,1500.745,0.7503727,1.004905,0.3172331,0,250,0.3172331,2034.647,0,0,0,0,34.7563,41.00072,36.62365,4.377073,112.4222,0,224.8445,0,0,-4.1811e-13,4.263256e-14,312.7149,379.5497,0,379.5497,0,1.470538e-06,0,-5.684342e-14
mpc,2026-01-28 09:00:00,2244,9,22.12906,3326.164,268.5365,383.1656,40.37992,1,1,2328.315,2327.998,208.5447,59.99189,268.5365,1,268.5365,0,0,0,0,383.1656,1404.718,0.7023589,0.9449974,0.3172331,0,250,0.3172331,2119.453,0,0,0,2.397806e-06,40.37992,41.90967,38.15015,3.759514,105.0852,0,210.1704,0,-2.131628e-14,-3.619327e-14,4.263256e-14,268.5365,383.1656,0,383.1656,0,8.871373e-07,0,0
mpc,2026-01-28 09:15:00,2245,9.25,22.40204,3309.661,211.4284,379.7864,42.90359,1,1,2316.763,2316.445,164.1946,47.23375,211.4284,1,211.4284,0,0,0,0,379.7864,1309.55,0.654775,0.8845302,0.3172331,0,250,0.3172331,2152.251,0,0,0,0,42.90359,41.70173,38.74051,2.961214,93.38962,0,186.7792,0,0,-4.32876e-13,4.263256e-14,211.4284,379.7864,0,379.7864,0,4.839344e-06,0,2.842171e-14
mpc,2026-01-28 09:30:00,2246,9.5,22.50185,3327.653,176.7068,382.6105,41.92968,1,1,2329.357,2329.04,137.23,39.47685,176.7068,1,176.7068,0,0,0,0,382.6105,1213.691,0.6068456,0.8246045,0.3172331,0,250,0.3172331,2191.81,0,0,0,3.869689e-06,41.92968,41.92843,39.45258,2.47585,86.19023,0,172.3805,0,-1.421085e-14,-3.455014e-13,4.263256e-14,176.7068,382.6105,0,382.6105,0,0,0,0
mpc,2026-01-28 09:45:00,2247,9.75,22.71003,3339.934,162.005,392.4083,46.65223,1,1,2337.954,2337.637,125.8126,36.19242,162.005,1,162.005,0,0,0,0,392.4083,1115.398,0.5576991,0.7642436,0.3172331,0,250,0.3172331,2211.824,0,0,0,2.680924e-06,46.65223,42.08317,39.81283,2.270337,84.11601,0,168.232,0,0,-1.54432e-13,4.263256e-14,162.005,392.4083,0,392.4083,0,1.938893e-06,0,0
mpc,2026-01-28 10:00:00,2248,10,22.98543,3336.657,151.3489,395.9634,56.49427,1,1,2335.66,2335.342,117.5371,33.8118,151.3488,1,151.3488,0,0,0,0,395.9634,1016.232,0.5081159,0.7023499,0.3172331,0,250,0.3172331,2217.805,0,0,1.089997e-06,0,56.49427,42.04187,39.9205,2.121377,83.60615,0,167.2123,0,-7.105427e-15,-1.671996e-13,4.263256e-14,151.3489,395.9634,0,395.9634,0,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,23.17901,3331.731,129.096,406.3466,55.81901,1,1,2332.212,2331.894,114.7637,35.23633,150,1,129.096,20.90397,0,0,0,385.4426,919.7111,0.4598555,0.6399062,0.3172331,0,250,0.3172331,2217.131,0,0,0,0,55.81901,41.97981,39.90835,2.071456,84.93696,0,169.8739,0,7.105427e-15,6.77236e-15,4.263256e-14,129.096,406.3466,0,385.4427,0,4.784201e-06,0,0
mpc,2026-01-28 10:30:00,2250,10.5,23.6358,3372.915,126.2729,410.8246,68.50599,1,1,2361.041,2360.723,114.5306,35.46941,150,1,126.2729,23.72707,0,0,0,387.0975,822.7919,0.411396,0.5791286,0.3172331,0,250,0.3172331,2246.193,0,0,3.186291e-06,0,68.50599,42.49873,40.43147,2.067261,88.0257,0,176.0514,0,-7.105427e-15,3.630429e-14,4.263256e-14,126.2729,410.8246,0,387.0975,0,0,0,5.684342e-14
mpc,2026-01-28 10:45:00,2251,10.75,23.74413,3410.224,103.116,408.272,72.60357,1,1,2387.157,2386.839,112.6187,37.38129,150,1,103.116,46.88403,0,0,0,361.3879,732.3154,0.3661577,0.5181,0.3172331,0,250,0.3172331,2274.221,0,0,3.386084e-06,1.153203e-07,72.60357,42.96882,40.93597,2.032847,91.19446,0,182.3889,0,-7.105427e-15,1.565414e-14,4.263256e-14,103.116,408.272,0,361.3879,0,0,0,0
mpc,2026-01-28 11:00:00,2252,11,23.87086,3469.485,112.3585,417.2384,86.94603,1,1,2428.64,2428.322,113.3818,36.6182,150,1,112.3585,37.64148,0,0,0,379.5969,637.3009,0.3186504,0.4611283,0.3172331,0,250,0.3172331,2314.941,0,0,3.105693e-06,4.697986e-06,86.94603,43.71551,41.66893,2.046582,93.74639,0,187.4928,0,1.421085e-14,-7.654988e-14,4.263256e-14,112.3585,417.2384,0,379.5969,0,0,0,5.684342e-14
mpc,2026-01-28 11:15:00,2253,11.25,24.14328,3441.815,116.2051,412.1536,96.4793,1,1,2409.271,2408.954,113.6994,36.30062,150,1,116.2051,33.79489,0,0,0,378.3587,542.6109,0.2713054,0.401299,0.3172331,0,250,0.3172331,2295.254,0,0,2.582413e-06,0,96.4793,43.36688,41.31458,2.052299,94.86139,0,189.7228,0,-7.105427e-15,8.826273e-15,4.263256e-14,116.2051,412.1536,0,378.3587,0,0,0,-5.684342e-14
mpc,2026-01-28 11:30:00,2254,11.5,24.62749,3484.383,108.4836,411.1301,112.1196,1,1,2439.068,2438.751,113.0619,36.93812,150,1,108.4836,41.51639,0,0,0,369.6137,450.122,0.225061,0.3416741,0.3172331,0,250,0.3172331,2325.689,0,0,1.121546e-06,8.654354e-08,112.1196,43.90322,41.8624,2.040824,99.03516,0,198.0703,0,0,1.313949e-13,4.263256e-14,108.4836,411.1301,0,369.6137,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,24.61134,3472.94,88.53428,416.9319,124.535,1,1,2431.058,2430.741,0,0,0,0,0,0,0,0,0,500,325.0512,0.1625256,0.2834352,0.3172331,0,250,0.3172331,2430.741,0,0,5.466199,0,124.535,43.75905,43.75334,0.005710195,66.22142,0,141.872,0,0,3.114176e-14,4.263256e-14,83.06808,416.9319,0,500,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,24.72355,3452.773,82.79297,425.0117,128.898,1,1,2416.941,2416.624,0,0,0,0,0,0,0,0,0,500,200,0.1,0.20468,0.3172331,0,250,0.3172331,2416.624,0,0,7.804718,0,128.898,43.50494,43.49923,0.005710195,66.80636,0,147.0759,0,0,-1.679212e-14,4.263256e-14,74.98825,425.0117,0,500,0,0,0,0
mpc,2026-01-28 12:15:00,2257,12.25,25.11295,3485.371,87.02739,421.2707,141.0292,1,1,2439.759,2439.442,748.2604,260.0377,1008.298,3,87.02739,421.2707,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1691.182,0,0,0,3.924644e-06,141.0292,444.5969,308.1838,136.4132,593.9212,0,1187.842,0,5.684342e-14,1.025013e-13,4.263256e-14,87.02739,421.2707,0,0,500,2.451478e-07,0,7.105427e-14
mpc,2026-01-28 12:30:00,2258,12.5,25.24128,3489.181,88.58869,417.7131,154.4265,1,1,2442.427,2442.11,111.4193,38.58068,150,1,88.58869,61.41131,0,0,0,356.3018,235.8419,0.117921,0.2046279,0.3172331,0,250,0.3172331,2330.69,0,0,4.754522e-07,3.250491e-07,154.4265,446.231,425.8167,20.41425,492.6111,0,985.2222,0,0,-3.810841e-14,4.263256e-14,88.58869,417.7131,0,356.3018,0,0,0,0
mpc,2026-01-28 12:45:00,2259,12.75,25.7231,3534.251,79.23928,421.7757,162.5536,1,1,2473.976,2473.659,742.5626,258.4523,1001.015,4,79.23928,421.7756,0,0,500,0,360.8048,0.1804024,0.1485062,0.3172331,0,250,0.3172331,1731.096,0,0,3.968306e-07,1.237045e-06,162.5536,456.4145,319.3634,137.0511,607.8046,0,1215.609,0,5.684342e-14,-8.854029e-15,4.263256e-14,79.23928,421.7756,0,0,500,0,0,5.684342e-14
