controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 13:00:00,2260,13,25.82169,3486.387,83.27697,419.9311,178.6214,1,1,2440.471,2440.154,110.9808,39.01923,150,1,83.27697,66.72303,0,0,0,353.2081,272.446,0.136223,0.2271935,0.3172331,0,250,0.3172331,2329.173,0,0,1.753857e-07,4.400149e-06,178.6214,451.1359,430.5618,20.57411,502.6003,0,1005.201,0,0,-3.613776e-14,4.263256e-14,83.27697,419.9311,0,353.2081,0,0,0,0
mpc,2026-01-28 13:15:00,2261,13.25,26.16248,3520.631,95.39292,420.0563,192.6856,1,1,2464.441,2464.124,753.9142,261.535,1015.449,3,95.39292,420.0563,0,0,500,0,397.4031,0.1987015,0.1715552,0.3172331,0,250,0.3172331,1710.21,0,0,3.546151e-07,3.532684e-06,192.6856,458.7459,318.3487,140.3972,615.7514,0,1231.503,0,0,3.325118e-14,4.263256e-14,95.39292,420.0563,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 13:30:00,2262,13.5,26.34379,3495.668,82.09839,423.4095,202.4861,1,1,2446.967,2446.65,110.8835,39.11653,150,1,82.09839,19.12609,48.77551,0,0,404.2834,296.2697,0.1481348,0.2502389,0.3172331,0,250,0.3172331,2335.767,36.54504,0,4.330641e-07,1.847632e-06,165.941,457.1905,436.4138,20.7767,506.5347,0,1013.069,0,-7.105427e-15,4.918288e-14,4.263256e-14,82.09839,423.4095,36.54504,404.2834,0,0,0,5.684342e-14
mpc,2026-01-28 13:45:00,2263,13.75,26.58912,3480.491,71.73567,416.0129,203.521,1,1,2436.344,2436.027,732.7358,255.0128,987.7486,4,71.73567,416.0129,0,0,500,0,421.223,0.2106115,0.1865567,0.3172331,0,250,0.3172331,1703.291,0,0,2.990561e-07,0,203.521,457.5124,319.855,137.6574,613.0863,0,1226.173,0,-1.421085e-13,-6.775136e-14,4.263256e-14,71.73567,416.0129,0,0,500,3.69301e-06,0,-5.684342e-14
mpc,2026-01-28 14:00:00,2264,14,26.63095,3434.607,65.14309,412.8725,200.2444,1,1,2404.225,2403.908,725.4365,252.5792,978.0156,4,65.14309,412.8725,0,0,500,0,546.1567,0.2730784,0.265238,0.3172331,0,250,0.3172331,1678.471,0,0,4.329135e-07,4.08419e-06,200.2444,451.8715,315.4668,136.4046,605.6817,0,1211.363,0,-2.842171e-14,-4.984901e-14,4.263256e-14,65.14309,412.8725,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 14:15:00,2265,14.25,26.59169,3461.587,75.55656,413.3963,212.0114,1,1,2423.111,2422.794,705.0809,246.7792,951.8601,4,75.55656,413.3963,0,0,462.9072,0,661.7976,0.3308988,0.3439069,0.3172331,0,250,0.3172331,1717.713,0,0,2.417201e-07,0,212.0114,455.0516,322.5804,132.4713,609.1745,0,1218.349,0,-1.136868e-13,-1.17073e-13,4.263256e-14,75.55656,413.3963,0,0,462.9072,4.576295e-06,0,0
mpc,2026-01-28 14:30:00,2266,14.5,26.85541,3456.734,94.29208,417.7371,213.1851,1,1,2419.714,2419.397,111.8902,38.1098,150,1,94.29208,0,55.70792,0,0,417.7371,557.2591,0.2786295,0.4167242,0.3172331,0,250,0.3172331,2307.506,41.51113,0,0,0,171.674,456.9028,435.7153,21.18758,506.2414,0,1012.483,0,7.105427e-15,2.531308e-14,4.263256e-14,94.29208,417.7371,41.51113,417.7371,0,4.108915e-07,0,8.526513e-14
mpc,2026-01-28 14:45:00,2267,14.75,26.93746,3491.037,115.3631,414.1836,217.4017,1,1,2443.726,2443.409,113.6299,36.37014,150,1,115.3631,0,34.63686,0,0,414.1836,453.6254,0.2268127,0.3508979,0.3172331,0,250,0.3172331,2329.779,25.78715,0,0,0,191.6145,462.2246,440.6718,21.55281,513.2854,0,1026.571,0,-7.105427e-15,-9.242607e-14,4.263256e-14,115.3631,414.1836,25.78715,414.1837,0,1.066287e-06,0,1.421085e-14
mpc,2026-01-28 15:00:00,2268,15,26.95874,3492.11,118.9417,405.4825,216.0303,1,1,2444.477,2444.16,113.9253,36.07469,150,1,118.9417,0,31.05829,0,0,405.4825,352.1834,0.1760917,0.2856413,0.3172331,0,250,0.3172331,2330.234,23.11762,0,0,0,192.9127,462.5714,440.9532,21.61826,513.533,0,1027.066,0,-2.131628e-14,-9.597878e-14,4.263256e-14,118.9417,405.4825,23.11762,405.4825,0,3.937447e-06,0,7.105427e-14
mpc,2026-01-28 15:15:00,2269,15.25,26.94572,3459.528,113.0966,404.0709,218.0157,1,1,2421.669,2421.352,113.4427,36.55727,150,1,113.0965,0,36.90345,0,0,404.0709,251.1102,0.1255551,0.2217647,0.3172331,0,250,0.3172331,2307.909,27.47219,0,1.780289e-06,0,190.5435,458.1315,436.6104,21.52111,509.2147,0,1018.429,0,0,1.956768e-14,4.263256e-14,113.0965,404.0709,27.47219,404.0709,0,0,0,5.684342e-14
mpc,2026-01-28 15:30:00,2270,15.5,26.93028,3428.923,102.7107,402.1635,217.5486,1,1,2400.246,2399.929,747.1789,257.6953,1004.874,3,102.7107,402.1635,0,0,500,0,376.0707,0.1880354,0.1581204,0.3172331,0,250,0.3172331,1652.75,0,0,4.056913e-06,0,217.5486,453.9328,312.5669,141.3659,611.4048,0,1222.81,0,0,9.020562e-15,4.263256e-14,102.7107,402.1635,0,0,500,4.19475e-06,0,0
mpc,2026-01-28 15:45:00,2271,15.75,27.21568,3399.138,125.6531,392.6888,218.9467,1,1,2379.396,2379.079,758.4201,259.9218,1018.342,3,125.6531,392.6888,0,0,500,0,501.0115,0.2505058,0.2368062,0.3172331,0,250,0.3172331,1620.659,0,0,5.231095e-07,0,218.9467,452.6773,308.3284,144.3489,609.9045,0,1219.809,0,5.684342e-14,-4.490852e-14,4.263256e-14,125.6531,392.6888,0,0,500,2.655117e-06,0,-5.684342e-14
mpc,2026-01-28 16:00:00,2272,16,27.18911,3366.895,144.5037,395.503,216.4146,1,1,2356.826,2356.509,116.0358,33.96424,150,1,144.5037,0,5.496315,0,0,395.503,402.0569,0.2010284,0.3154796,0.3172331,0,250,0.3172331,2240.473,4.080943,0,4.785757e-06,3.662102e-06,212.3336,448.1342,426.0105,22.12371,500.3485,0,1000.697,0,7.105427e-15,3.946843e-14,4.263256e-14,144.5037,395.503,4.080943,395.503,0,0,0,-5.684342e-14
mpc,2026-01-28 16:15:00,2273,16.25,27.19993,3382.29,161.017,382.1545,211.6949,1,1,2367.603,2367.286,778.5724,264.599,1043.171,3,161.017,382.1545,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1588.713,0,0,0,2.859442e-06,211.6949,450.2852,302.1512,148.134,607.0117,0,1214.023,0,-2.273737e-13,2.073341e-13,4.263256e-14,161.017,382.1545,0,0,500,3.106819e-07,0,-1.421085e-13
mpc,2026-01-28 16:30:00,2274,16.5,27.5238,3351.691,211.4371,386.8517,206.9651,1,1,2346.184,2345.867,820.9886,277.3002,1098.289,3,211.4371,386.8517,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1524.878,0,0,4.384705e-06,4.110736e-07,206.9651,449.2555,291.989,157.2665,608.9196,0,1217.839,0,-5.684342e-14,1.250666e-13,4.263256e-14,211.4371,386.8517,0,0,500,0,0,0
mpc,2026-01-28 16:45:00,2275,16.75,27.51746,3335.493,228.046,381.3015,206.6457,1,1,2334.845,2334.528,830.035,279.3126,1109.348,3,228.046,381.3015,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1504.493,0,0,0,0,206.6457,447.0247,288.0472,158.9775,606.9237,0,1213.847,0,-1.136868e-13,-1.287859e-13,4.263256e-14,228.046,381.3015,0,0,500,4.534424e-06,0,0
mpc,2026-01-28 17:00:00,2276,17,27.55276,3333.773,276.7346,370.4711,196.8173,1,1,2333.641,2333.324,860.3297,286.876,1147.206,3,276.7346,370.4711,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1472.994,0,0,0,0,196.8173,447.1265,282.2262,164.9003,606.8125,0,1213.625,0,-1.136868e-13,-2.242651e-14,4.263256e-14,276.7346,370.4711,0,0,500,9.037094e-06,0,-5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,27.62177,3321.757,306.1032,376.33,187.4521,1,1,2325.23,2324.912,887.2035,295.2296,1182.433,3,306.1032,376.33,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1437.709,0,0,0,0,187.4521,446.1638,275.8668,170.297,607.0647,0,1214.129,0,0,-2.404743e-13,4.263256e-14,306.1032,376.33,0,0,500,4.216158e-06,0,0
mpc,2026-01-28 17:30:00,2278,17.5,27.58884,3316.822,368.129,372.3603,176.6379,1,1,2321.776,2321.458,932.6174,307.8718,1240.489,3,368.129,372.3603,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1388.841,0,0,4.655653e-06,4.355456e-06,176.6379,445.1916,266.305,178.8867,608.0464,0,1216.093,0,-5.684342e-14,-4.102274e-13,4.263256e-14,368.129,372.3603,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:45:00,2279,17.75,27.49056,3324.546,434.8845,364.8773,168.0868,1,1,2327.182,2326.865,979.2661,320.4956,1299.762,3,434.8845,364.8773,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1347.599,0,0,0,2.37389e-06,168.0868,445.3052,257.8624,187.4428,610.5214,0,1221.043,0,0,4.438672e-13,4.263256e-14,434.8845,364.8773,0,0,500,4.24932e-06,0,-1.136868e-13
mpc,2026-01-28 18:00:00,2280,18,27.63439,3321.759,477.7492,0,163.44,1,1,2325.231,2324.914,759.317,218.4322,977.7492,2,477.7492,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1565.597,0,0,0,0,163.44,446.283,300.486,145.7971,550.2873,0,1100.575,0,2.842171e-14,2.621237e-13,4.263256e-14,477.7492,0,0,0,500,1.836606e-06,0,5.684342e-14
mpc,2026-01-28 18:15:00,2281,18.25,27.6362,3276.935,575.8073,0,155.6913,1,1,2293.854,2293.537,835.4686,240.3386,1075.807,3,575.8073,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1458.068,0,0,0,0,155.6913,440.2776,279.8586,160.419,550.0803,0,1100.161,0,5.684342e-14,-1.388889e-13,4.263256e-14,575.8073,0,0,0,500,4.223658e-06,0,0
mpc,2026-01-28 18:30:00,2282,18.5,27.49931,3264.284,642.1967,0,142.9388,1,1,2284.999,2284.681,887.0264,255.1702,1142.197,3,642.1967,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1397.655,0,0,3.301245e-06,0,142.9388,437.3139,267.4898,169.8241,550.0164,0,1100.033,0,-8.526513e-14,-2.49134e-13,4.263256e-14,642.1967,0,0,0,500,0,0,0
mpc,2026-01-28 18:45:00,2283,18.75,27.25095,3214.702,657.9255,0,131.3588,1,1,2250.291,2249.974,899.2414,258.6841,1157.925,3,657.9255,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1350.732,0,0,3.90557e-06,0,131.3588,428.4314,257.165,171.2664,540.8585,0,1081.717,0,0,1.350031e-13,4.263256e-14,657.9255,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 19:00:00,2284,19,27.02073,3200.85,698.0587,0,126.0773,1,0,2240.595,2240.278,930.4087,267.65,1198.059,3,698.0587,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1309.869,0,0,0,0,126.0773,424.5385,248.1885,176.35,539.7271,0,1079.454,0,-5.684342e-14,6.661338e-16,4.263256e-14,698.0587,0,0,0,500,6.706505e-06,0,0
mpc,2026-01-28 19:15:00,2285,19.25,26.79621,3204.594,729.0472,0,120.729,0,0,2243.216,2242.899,177.8773,51.16984,229.0472,1,229.0472,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2065.021,0,0,0,0,120.729,423.0553,389.4491,33.60629,0,463.3876,2548.632,0,-1.421085e-14,1.580958e-13,4.263256e-14,729.0472,0,0,500,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,26.41311,3185.447,748.3732,0.6272884,100.9362,0,0,2229.813,2229.496,193.373,55.62747,249.0005,1,249.0005,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2036.123,0,0,5.554607e-06,1.841635e-09,100.9362,417.2118,380.9712,36.24064,0,455.4844,2505.164,0,7.105427e-15,-1.241229e-13,4.263256e-14,748.3732,0.6272884,0,500,0,0,0,-9.225953e-14
mpc,2026-01-28 19:45:00,2287,19.75,26.45404,3186.718,726.8507,0,86.16716,0,0,2230.703,2230.386,176.1716,50.67915,226.8507,1,226.8507,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2054.214,0,0,0,0,86.16716,417.7303,384.6803,33.05,0,451.4955,2483.225,0,-2.131628e-14,-1.489919e-13,4.263256e-14,726.8507,0,0,500,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,26.34075,3208.668,689.3299,0,75.17457,0,0,2246.068,2245.751,147.033,42.29688,189.3299,1,189.3299,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2098.717,0,0,0,0,75.17457,419.6283,392.0991,27.52915,0,448.4407,2466.424,0,0,-3.003153e-13,4.263256e-14,689.3299,0,0,500,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,26.27176,3223.959,642.5751,0,75.03445,0,0,2256.771,2256.454,116.4895,33.51046,150,1,150,0,0,0,0,492.5751,1275.558,0.637779,0.8808806,0.3172331,0,250,0.3172331,2139.965,0,0,2.375305e-06,0,75.03445,421.031,399.2392,21.79187,0,446.7483,2457.116,0,-1.421085e-14,3.738121e-13,4.263256e-14,642.5751,0,0,492.5751,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,25.93613,3145.735,588.8622,0,63.66375,0,0,2202.015,2201.698,116.4895,33.51046,150,1,150,0,0,0,0,438.8622,1165.642,0.5828208,0.8032001,0.3172331,0,250,0.3172331,2085.208,0,0,0,0,63.66375,408.0053,386.3625,21.64281,0,431.669,2374.18,0,-1.421085e-14,1.550982e-13,4.263256e-14,588.8622,0,0,438.8622,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,25.71399,3118.131,534.4515,0,51.43666,0,0,2182.692,2182.375,116.4895,33.51046,150,1,150,0,0,0,0,384.4515,1069.345,0.5346726,0.7339874,0.3172331,0,250,0.3172331,2065.885,0,0,0,0,51.43666,402.6021,381.0568,21.54526,0,424.0549,2332.302,0,-1.421085e-14,-3.089751e-13,4.263256e-14,534.4515,0,0,384.4515,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,25.51463,3107.795,471.7193,0,43.03076,0,0,2175.457,2175.139,0,0,0,0,0,0,0,0,0,471.7193,951.2471,0.4756235,0.673351,0.3172331,0,250,0.3172331,2175.139,0,0,0,0,43.03076,399.6511,399.5928,0.05827859,0,407.4979,2241.239,0,0,2.556844e-13,4.263256e-14,471.7193,0,0,471.7193,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,25.34753,3126.953,419.6271,3.302008,44.83141,0,0,2188.867,2188.55,0,0,0,0,0,0,0,0,0,422.9291,845.365,0.4226825,0.5989863,0.3172331,0,250,0.3172331,2188.55,0,0,0,0,44.83141,400.7614,400.7033,0.05808245,0,408.9116,2249.014,0,0,-1.174616e-13,4.263256e-14,419.6271,3.302008,0,422.9291,0,0,0,4.440892e-15
mpc,2026-01-28 21:30:00,2294,21.5,25.13517,3105.151,349.8712,6.0466,39.37006,0,0,2173.606,2173.289,0,0,0,0,0,0,0,0,0,355.9178,756.2525,0.3781263,0.532314,0.3172331,0,250,0.3172331,2173.289,0,0,3.751779e-06,0,39.37006,396.2724,396.2145,0.0578351,0,403.3921,2218.657,0,0,2.242651e-14,4.263256e-14,349.8712,6.0466,0,355.9178,0,0,0,1.065814e-14
mpc,2026-01-28 21:45:00,2295,21.75,24.78057,3138.291,297.5633,1.099195,40.9674,0,0,2196.804,2196.487,0,0,0,0,0,0,0,0,0,298.6625,681.4678,0.3407339,0.4762011,0.3172331,0,250,0.3172331,2196.487,0,0,2.964868e-06,0,40.9674,39.54247,39.53676,0.005710195,0,46.95283,258.2406,0,0,-4.085621e-14,4.263256e-14,297.5633,1.099195,0,298.6625,0,0,0,2.375877e-14
mpc,2026-01-28 22:00:00,2296,22,24.7254,3136.053,257.3125,0,35.9538,0,0,2195.237,2194.92,0,0,0,0,0,0,0,0,0,257.3125,617.0324,0.3085162,0.4291103,0.3172331,0,250,0.3172331,2194.92,0,0,0,0,35.9538,39.51427,39.50856,0.005710195,0,46.00991,253.0545,0,0,-6.050715e-15,4.263256e-14,257.3125,0,0,257.3125,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,24.61259,3096.399,229.4011,0.2842224,26.80325,0,0,2167.479,2167.162,0,0,0,0,0,0,0,0,0,229.6854,559.5139,0.279757,0.3885363,0.3172331,0,250,0.3172331,2167.162,0,0,3.262993e-06,1.886512e-09,26.80325,39.01463,39.00892,0.005710195,0,43.84477,241.1462,0,0,2.096101e-13,4.263256e-14,229.4011,0.2842224,0,229.6854,0,0,0,1.110223e-15
mpc,2026-01-28 22:30:00,2298,22.5,24.41084,3063.921,206.5474,5.720745,22.11399,0,0,2144.745,2144.427,0,0,0,0,0,0,0,0,0,212.2681,506.3588,0.2531794,0.3523177,0.3172331,0,250,0.3172331,2144.427,0,0,0,4.812092e-08,22.11399,38.6054,38.59969,0.005710195,0,42.57359,234.1548,0,0,-1.04361e-13,4.263256e-14,206.5474,5.720745,0,212.2681,0,0,0,-1.24345e-14
mpc,2026-01-28 22:45:00,2299,22.75,24.32941,3039.547,192.1345,1.420895,23.50497,0,0,2127.683,2127.366,0,0,0,0,0,0,0,0,0,193.5554,457.8903,0.2289451,0.3188467,0.3172331,0,250,0.3172331,2127.366,0,0,7.200437e-07,4.892788e-08,23.50497,38.29829,38.29258,0.005710195,0,42.50965,233.8031,0,0,-9.969803e-14,4.263256e-14,192.1345,1.420895,0,193.5554,0,0,0,1.354472e-14
mpc,2026-01-28 23:00:00,2300,23,24.26579,2997.721,162.8455,4.72908,18.45051,0,1,2098.405,2098.088,0,0,0,0,0,0,0,0,0,167.5745,415.9245,0.2079623,0.2883268,0.3172331,0,250,0.3172331,2098.088,0,0,2.803402e-06,0,18.45051,37.77129,37.76558,0.005710195,0,41.07167,225.8942,0,0,-3.491651e-14,4.263256e-14,162.8455,4.72908,0,167.5745,0,0,0,-8.881784e-16
mpc,2026-01-28 23:15:00,2301,23.25,24.22193,2997.266,138.3306,13.77757,20.80814,1,1,2098.086,2097.769,0,0,0,0,0,0,0,0,0,152.1081,377.832,0.188916,0.2619016,0.3172331,0,250,0.3172331,2097.769,0,0,0,0,20.80814,37.76555,37.75984,0.005710195,41.48516,0,82.97033,0,0,2.431388e-14,4.263256e-14,138.3306,13.77757,0,152.1081,0,0,0,-1.421085e-14
mpc,2026-01-28 23:30:00,2302,23.5,24.01432,3037.335,122.8407,0.2535044,20.16558,1,1,2126.134,2125.817,0,0,0,0,0,0,0,0,0,123.0942,346.999,0.1734995,0.2379153,0.3172331,0,250,0.3172331,2125.817,0,0,3.359051e-06,0,20.16558,38.27042,38.26471,0.005710195,41.8603,0,83.7206,0,0,-7.005507e-14,4.263256e-14,122.8406,0.2535044,0,123.0942,0,0,0,9.992007e-16
mpc,2026-01-28 23:45:00,2303,23.75,23.74427,3044.937,98.27812,3.161965,17.37582,1,1,2131.456,2131.139,0,0,0,0,0,0,0,0,0,101.4401,321.5844,0.1607922,0.2185002,0.3172331,0,250,0.3172331,2131.139,0,0,4.044518e-07,3.481148e-08,17.37582,38.36621,38.3605,0.005710195,41.44234,0,82.88468,0,0,5.717649e-14,4.263256e-14,98.27811,3.161965,0,101.4401,0,0,0,-4.884981e-15
mpc,2026-01-29 00:00:00,2304,0,23.45436,3069.898,83.91334,5.978603,21.80485,1,1,2148.929,2148.611,0,0,0,0,0,0,0,0,0,89.89194,299.0608,0.1495304,0.202497,0.3172331,0,250,0.3172331,2148.611,0,0,0,0,21.80485,38.68072,38.67501,0.005710195,42.52064,0,85.04129,0,0,-6.961098e-14,4.263256e-14,83.91334,5.978603,0,89.89194,0,0,0,-8.881784e-16
mpc,2026-01-29 00:15:00,2305,0.25,23.34558,3044.864,62.65828,0,16.7551,1,1,2131.405,2131.087,0,0,0,0,0,0,0,0,0,62.65828,283.3491,0.1416746,0.1883142,0.3172331,0,250,0.3172331,2131.087,0,0,0,0,16.7551,38.36528,38.35957,0.005710195,41.30838,0,82.61677,0,0,6.911138e-15,4.263256e-14,62.65828,0,0,62.65828,0,0,0,0
mpc,2026-01-29 00:30:00,2306,0.5,23.03091,3019.205,56.7083,0,20.51417,1,1,2113.443,2113.126,0,0,0,0,0,0,0,0,0,56.7083,269.1274,0.1345637,0.1784208,0.3172331,0,250,0.3172331,2113.126,0,0,1.837147e-08,0,20.51417,38.04198,38.03627,0.005710195,41.62479,0,83.24959,0,0,-6.614154e-14,4.263256e-14,56.7083,0,0,56.7083,0,0,0,0
mpc,2026-01-29 00:45:00,2307,0.75,22.69393,3008.459,68.07045,0,26.39933,1,1,2105.921,2105.604,0,0,0,0,0,0,0,0,0,68.07045,252.0675,0.1260337,0.1694656,0.3172331,0,250,0.3172331,2105.604,0,0,2.263944e-07,0,26.39933,37.90659,37.90088,0.005710195,42.48914,0,84.97827,0,0,-5.767609e-14,4.263256e-14,68.07045,0,0,68.07045,0,0,0,0
mpc,2026-01-29 01:00:00,2308,1,22.55436,2987.628,97.8841,0,34.6852,1,1,2091.339,2091.022,0,0,0,0,0,0,0,0,0,97.8841,227.5567,0.1137784,0.1587232,0.3172331,0,250,0.3172331,2091.022,0,0,0,0,34.6852,37.64411,37.6384,0.005710195,43.65072,0,87.30144,0,0,1.601497e-14,4.263256e-14,97.8841,0,0,97.8841,0,0,0,0
mpc,2026-01-29 01:15:00,2309,1.25,22.41533,3041.093,108.7981,0,34.75787,1,1,2128.765,2128.448,0,0,0,0,0,0,0,0,0,108.7981,200.3214,0.1001607,0.1432891,0.3172331,0,250,0.3172331,2128.448,0,0,0,0,34.75787,38.31777,38.31206,0.005710195,44.32105,0,88.6421,0,0,5.884182e-14,4.263256e-14,108.7981,0,0,108.7981,0,0,0,0
mpc,2026-01-29 01:30:00,2310,1.5,22.29664,3028.621,105.5532,0,28.90798,1,1,2120.034,2119.717,116.4895,33.51046,150,1,105.5532,0,0,0,44.44684,0,211.4016,0.1057008,0.1261395,0.3172331,0,250,0.3172331,2003.228,0,0,0,0,28.90798,38.16062,36.0581,2.102522,74.55495,0,149.1099,0,-7.105427e-15,-4.92939e-14,4.263256e-14,105.5532,0,0,0,44.44684,3.112172e-06,0,-1.421085e-14
mpc,2026-01-29 01:45:00,2311,1.75,21.99105,3050.357,91.08036,0,28.1361,1,1,2135.25,2134.933,390.7141,112.3964,503.1106,2,91.08036,0,0,0,412.0302,0,314.3759,0.1571879,0.1331165,0.3172331,0,250,0.3172331,1744.219,0,0,0,0,28.1361,38.4345,31.39594,7.038565,148.6177,0,297.2353,0,-4.263256e-14,3.314016e-14,4.263256e-14,91.08036,0,0,0,412.0302,1.812309e-07,0,-1.421085e-14
mpc,2026-01-29 02:00:00,2312,2,21.84494,3050.621,106.8752,3.990438,19.19729,1,1,2135.435,2135.118,0,0,0,0,0,0,0,0,0,110.8657,286.6099,0.143305,0.1979579,0.3172331,0,250,0.3172331,2135.118,0,0,0,0,19.19729,38.43783,38.43212,0.005710195,41.71536,0,83.43072,0,0,-9.117707e-14,4.263256e-14,106.8752,3.990438,0,110.8657,0,0,0,-2.220446e-15
mpc,2026-01-29 02:15:00,2313,2.25,21.78725,3031.895,110.6541,4.430105,16.20458,1,1,2122.326,2122.009,0,0,0,0,0,0,0,0,0,115.0842,257.7938,0.1288969,0.1804741,0.3172331,0,250,0.3172331,2122.009,0,0,2.552133e-06,0,16.20458,38.20187,38.19616,0.005710195,40.96456,0,81.92913,0,0,9.237056e-14,4.263256e-14,110.6541,4.430105,0,115.0842,0,0,0,-2.664535e-15
mpc,2026-01-29 02:30:00,2314,2.5,21.55629,3056.127,103.5359,4.527143,13.02427,1,1,2139.289,2138.972,0,0,0,0,0,0,0,0,0,108.063,230.7374,0.1153687,0.162329,0.3172331,0,250,0.3172331,2138.972,0,0,3.940252e-06,0,13.02427,38.50721,38.5015,0.005710195,40.71696,0,81.43392,0,0,-2.081668e-15,4.263256e-14,103.5359,4.527143,0,108.063,0,0,0,-6.217249e-15
mpc,2026-01-29 02:45:00,2315,2.75,21.36439,3065.284,114.8423,7.962149,8.511088,1,1,2145.699,2145.381,0,0,0,0,0,0,0,0,0,122.8044,200,0.1,0.145292,0.3172331,0,250,0.3172331,2145.381,0,0,3.167668e-06,2.293147e-06,8.511088,38.62258,38.61687,0.005710195,40.05944,0,80.1189,0,0,-1.010303e-14,4.263256e-14,114.8423,7.962147,0,122.8044,0,0,0,-2.664535e-15
mpc,2026-01-29 03:00:00,2316,3,21.18043,3068.563,95.33736,0,14.06397,1,1,2147.994,2147.677,153.9387,44.28343,198.2221,1,95.33736,0,0,0,102.8848,0,225.6897,0.1128449,0.1259371,0.3172331,0,250,0.3172331,1993.738,0,0,0,0,14.06397,38.66389,35.88728,2.776607,82.54632,0,165.0926,0,1.421085e-14,2.237099e-14,4.263256e-14,95.33736,0,0,0,102.8848,3.918649e-07,0,1.421085e-14
mpc,2026-01-29 03:15:00,2317,3.25,21.24516,3062.293,102.2958,0.3208674,19.27267,1,1,2143.605,2143.288,0,0,0,0,0,0,0,0,0,102.6167,200,0.1,0.1421135,0.3172331,0,250,0.3172331,2143.288,0,0,4.490431e-06,1.479338e-09,19.27267,38.58489,38.57918,0.005710195,41.83854,0,83.67708,0,0,2.947642e-14,4.263256e-14,102.2958,0.3208674,0,102.6167,0,0,0,-5.939693e-15
mpc,2026-01-29 03:30:00,2318,3.5,21.23899,3065.306,118.7268,0,16.36205,1,1,2145.714,2145.397,171.6108,49.36714,220.9779,1,118.7268,0,0,0,102.2511,0,225.5313,0.1127657,0.1259371,0.3172331,0,250,0.3172331,1973.786,0,0,1.080809e-06,0,16.36205,38.62286,35.52815,3.094704,87.66209,0,175.3242,0,-2.131628e-14,-3.258505e-14,4.263256e-14,118.7268,0,0,0,102.2511,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,20.9527,3075.787,101.9832,0,15.66743,1,1,2153.051,2152.734,0,0,0,0,0,0,0,0,0,101.9832,200,0.1,0.1420138,0.3172331,0,250,0.3172331,2152.734,0,0,0,0,15.66743,38.75492,38.74921,0.005710195,41.38451,0,82.76903,0,0,-2.831069e-15,4.263256e-14,101.9832,0,0,101.9832,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,20.6591,3113.937,117.6971,0,9.061661,1,1,2179.756,2179.439,447.0911,128.6144,575.7055,2,117.6971,0,0,0,458.0084,0,314.4706,0.1572353,0.1259371,0.3172331,0,250,0.3172331,1732.348,0,0,0,0,9.061661,39.23561,31.18226,8.05335,161.3126,0,322.6252,0,0,-6.941669e-14,4.263256e-14,117.6971,0,0,0,458.0084,2.772116e-06,0,0
mpc,2026-01-29 04:15:00,2321,4.25,20.66455,3096.467,141.3251,5.916218,4.096495,1,1,2167.527,2167.21,0,0,0,0,0,0,0,0,0,147.2413,277.6108,0.1388054,0.1980175,0.3172331,0,250,0.3172331,2167.21,0,0,0,3.626884e-08,4.096495,39.01549,39.00978,0.005710195,39.69517,0,79.39033,0,0,1.371125e-14,4.263256e-14,141.3251,5.916218,0,147.2413,0,0,0,-1.332268e-14
mpc,2026-01-29 04:30:00,2322,4.5,20.57068,3079.608,154.4415,0,16.41558,1,1,2155.726,2155.409,508.2373,146.2042,654.4415,2,154.4415,0,0,0,500,0,402.5671,0.2012835,0.1748074,0.3172331,0,250,0.3172331,1647.171,0,0,0,0,16.41558,38.80306,29.64908,9.153981,178.5951,0,357.1902,0,-5.684342e-14,-5.417888e-14,4.263256e-14,154.4415,0,0,0,500,1.033583e-06,0,-5.684342e-14
mpc,2026-01-29 04:45:00,2323,4.75,20.58863,3050.617,207.7843,0,19.70853,1,1,2135.432,2135.115,549.6631,158.1212,707.7843,2,207.7843,0,0,0,500,0,527.5037,0.2637519,0.2534906,0.3172331,0,250,0.3172331,1585.452,0,0,1.905774e-06,0,19.70853,38.43778,28.53813,9.899647,189.9522,0,379.9043,0,-2.842171e-14,-1.075251e-13,4.263256e-14,207.7843,0,0,0,500,0,0,0
mpc,2026-01-29 05:00:00,2324,5,20.58554,3054.248,265.736,0,11.73531,1,1,2137.973,2137.656,594.6682,171.0678,765.736,2,265.736,0,0,0,500,0,652.4207,0.3262103,0.3321614,0.3172331,0,250,0.3172331,1542.988,0,0,4.217663e-06,0,11.73531,38.48352,27.77378,10.70974,200.8022,0,401.6043,0,0,-2.9865e-14,4.263256e-14,265.736,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 05:15:00,2325,5.25,20.69351,3070.635,327.2486,0,14.64282,1,1,2149.445,2149.127,642.4387,184.8099,827.2486,2,327.2486,0,0,0,500,0,777.318,0.388659,0.4108197,0.3172331,0,250,0.3172331,1506.689,0,0,0,0,14.64282,38.69,27.1204,11.56961,214.3815,0,428.763,0,-5.684342e-14,1.068035e-13,4.263256e-14,327.2486,0,0,0,500,4.923828e-07,0,0
mpc,2026-01-29 05:30:00,2326,5.5,20.47188,3121.119,400.0627,1.550343,12.66687,1,1,2184.784,2184.466,310.6875,89.37524,400.0627,1,400.0627,0,0,0,0,1.550343,776.808,0.388404,0.4894657,0.3172331,0,250,0.3172331,1873.779,0,0,3.675554e-06,0,12.66687,39.32611,33.72802,5.598085,125.2151,0,250.4302,0,0,-3.574918e-14,4.263256e-14,400.0627,1.550343,0,1.550343,0,0,0,1.620926e-14
mpc,2026-01-29 05:45:00,2327,5.75,20.40858,3092.697,508.1263,0,13.19402,1,1,2164.888,2164.57,782.9078,225.2185,1008.126,3,508.1263,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1381.663,0,0,4.569425e-06,0,13.19402,38.96798,24.86993,14.09805,252.2856,0,504.5712,0,-5.684342e-14,-9.364731e-14,4.263256e-14,508.1263,0,0,0,500,0,0,0
mpc,2026-01-29 06:00:00,2328,6,20.46514,3048.1,576.1593,0,9.784528,1,1,2133.67,2133.352,835.742,240.4173,1076.159,3,576.1593,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1297.61,0,0,3.705165e-06,0,9.784528,38.40605,23.35699,15.04907,265.4054,0,530.8107,0,1.705303e-13,2.903233e-13,4.263256e-14,576.1593,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 06:15:00,2329,6.25,20.5339,3052.628,672.3628,0,14.72456,1,1,2136.839,2136.522,910.4533,261.9094,1172.363,3,672.3628,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1226.069,0,0,1.462716e-06,0,14.72456,38.46311,22.06924,16.39387,286.4363,0,572.8727,0,5.684342e-14,-1.867395e-13,4.263256e-14,672.3628,0,0,0,500,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,20.46315,3065.613,728.354,0,18.13592,1,1,2145.929,2145.612,953.9359,274.418,1228.354,3,728.354,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1191.676,0,0,0,0,18.13592,38.62672,21.45016,17.17656,298.8913,0,597.7827,0,-2.273737e-13,-9.481305e-14,4.263256e-14,728.354,0,0,0,500,3.356572e-06,0,-1.136868e-13
mpc,2026-01-29 06:45:00,2331,6.75,20.46345,3067.611,775.0437,0,8.873983,1,1,2147.328,2147.01,990.195,284.8487,1275.044,3,775.0437,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1156.815,0,0,0,0,8.873983,38.6519,20.82268,17.82922,307.1506,0,614.3012,0,5.684342e-14,-1.29341e-13,4.263256e-14,775.0437,0,0,0,500,2.868383e-07,0,0
mpc,2026-01-29 07:00:00,2332,7,20.4713,3145.722,778.7544,0,12.0969,1,1,2202.005,2201.688,993.0767,285.6777,1278.754,3,778.7544,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1208.611,0,0,0,0,12.0969,39.63609,21.755,17.88109,309.4494,0,618.8989,0,5.684342e-14,-3.83138e-13,4.263256e-14,778.7544,0,0,0,500,2.792737e-06,0,0
mpc,2026-01-29 07:15:00,2333,7.25,20.57606,3085.289,779.7674,0,11.02318,1,1,2159.702,2159.385,993.8635,285.904,1279.767,3,779.7675,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1165.521,0,0,0,0,11.02318,38.87464,20.97938,17.89525,308.7247,0,617.4493,0,0,-3.461675e-13,4.263256e-14,779.7674,0,0,0,500,3.69809e-06,0,0
mpc,2026-01-29 07:30:00,2334,7.5,20.77937,3082.925,727.7282,0,25.90216,1,1,2158.047,2157.73,953.45,274.2782,1227.728,3,727.7282,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1204.28,0,0,4.038452e-06,0,25.90216,38.84485,21.67704,17.16781,300.2982,0,600.5964,0,-1.136868e-13,1.849632e-13,4.263256e-14,727.7282,0,0,0,500,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,20.86735,3098.707,679.9823,0,34.11813,1,1,2169.095,2168.778,916.3707,263.6117,1179.982,3,679.9823,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1252.407,0,0,0,0,34.11813,39.04371,22.54333,16.50038,291.8847,0,583.7694,0,1.136868e-13,1.980638e-13,4.263256e-14,679.9823,0,0,0,500,2.34727e-06,0,0
mpc,2026-01-29 08:00:00,2336,8,20.98419,3139.024,617.2782,363.3964,33.29887,1,1,2197.317,2197,479.3763,137.9018,617.2782,2,617.2782,0,0,0,0,363.3964,1808.852,0.9044259,1.196402,0.3172331,0,250,0.3172331,1717.623,0,0,4.20782e-06,0,33.29887,39.5517,30.91722,8.634484,174.4233,0,348.8466,0,-5.684342e-14,-9.170442e-14,4.263256e-14,617.2782,363.3964,0,363.3964,0,0,0,5.684342e-14
mpc,2026-01-29 08:15:00,2337,8.25,20.86083,3183.085,513.832,371.2416,24.33841,1,1,2228.159,2227.842,399.0403,114.7916,513.832,2,513.832,0,0,0,0,371.2416,1715.757,0.8578783,1.139007,0.3172331,0,250,0.3172331,1828.802,0,0,1.556708e-06,6.507167e-07,24.33841,40.10687,32.91843,7.188436,151.7969,0,303.5938,0,1.421085e-14,-1.993961e-13,4.263256e-14,513.832,371.2416,0,371.2416,0,0,0,5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,20.88707,3204.024,440.2899,373.7447,28.10982,1,1,2242.817,2242.5,341.9278,98.36211,440.2899,1,440.2899,0,0,0,0,373.7447,1622.05,0.8110252,1.080387,0.3172331,0,250,0.3172331,1900.572,0,0,1.571202e-06,0,28.10982,40.3707,34.21029,6.16041,137.2948,0,274.5897,0,1.421085e-14,7.105427e-15,4.263256e-14,440.2899,373.7447,0,373.7447,0,0,0,-5.684342e-14
mpc,2026-01-29 08:45:00,2339,8.75,21.30469,3237.637,350.6152,382.0978,35.78034,1,1,2266.346,2266.029,272.2867,78.32852,350.6152,1,350.6152,0,0,0,0,382.0978,1526.271,0.7631353,1.021381,0.3172331,0,250,0.3172331,1993.742,0,0,2.025851e-06,4.872056e-06,35.78034,40.79423,35.88736,4.906871,120.2737,0,240.5474,0,1.421085e-14,-2.904343e-13,4.263256e-14,350.6152,382.0978,0,382.0978,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,21.26464,3245.903,299.6641,383.7748,32.82158,1,1,2272.132,2271.815,232.7182,66.94587,299.664,1,299.664,0,0,0,0,383.7748,1430.087,0.7150433,0.9610702,0.3172331,0,250,0.3172331,2039.097,0,0,4.586561e-06,1.051103e-06,32.82158,40.89838,36.70375,4.194637,109.2023,0,218.4047,0,-1.421085e-14,2.755574e-13,4.263256e-14,299.664,383.7748,0,383.7748,0,0,0,5.684342e-14
mpc,2026-01-29 09:15:00,2341,9.25,21.63725,3222.989,250.4354,386.0881,37.04778,1,1,2256.092,2255.775,194.4874,55.94804,250.4354,1,250.4354,0,0,0,0,386.0881,1333.34,0.6666698,0.9005046,0.3172331,0,250,0.3172331,2061.287,0,0,9.830871e-07,3.254417e-06,37.04778,40.60966,37.10317,3.506483,99.36269,0,198.7254,0,-2.131628e-14,-3.642642e-13,4.263256e-14,250.4354,386.0881,0,386.0881,0,0,0,5.684342e-14
mpc,2026-01-29 09:30:00,2342,9.5,21.7993,3249.689,193.2148,392.4137,40.49457,1,1,2274.782,2274.465,150.05,43.16478,193.2148,1,193.2148,0,0,0,0,392.4137,1235.026,0.6175131,0.8395843,0.3172331,0,250,0.3172331,2124.415,0,0,0,0,40.49457,40.94608,38.23947,2.70661,88.32394,0,176.6479,0,7.105427e-15,-4.736211e-13,4.263256e-14,193.2148,392.4137,0,392.4137,0,4.427301e-06,0,2.842171e-14
mpc,2026-01-29 09:45:00,2343,9.75,21.75283,3247.609,161.1956,404.0808,43.73045,1,1,2273.326,2273.009,125.184,36.0116,161.1956,1,161.1956,0,0,0,0,404.0808,1133.812,0.5669058,0.7776779,0.3172331,0,250,0.3172331,2147.825,0,0,0,1.217145e-06,43.73045,40.91988,38.66085,2.259023,82.13857,0,164.2771,0,0,9.880985e-15,4.263256e-14,161.1956,404.0808,0,404.0808,0,2.575576e-06,0,2.842171e-14
mpc,2026-01-29 10:00:00,2344,10,22.16143,3220.483,140.639,405.7058,49.22859,1,1,2254.338,2254.021,115.7167,34.28332,150,1,140.639,9.361043,0,0,0,396.3448,1034.547,0.5172734,0.7139445,0.3172331,0,250,0.3172331,2138.304,0,0,0,1.651605e-06,49.22859,40.57809,38.48948,2.08861,81.24261,0,162.4852,0,-7.105427e-15,-4.171108e-13,4.263256e-14,140.639,405.7058,0,396.3448,0,2.870963e-06,0,0
mpc,2026-01-29 10:15:00,2345,10.25,22.5502,3237.108,104.7128,414.2851,60.677,1,1,2265.976,2265.658,112.7506,37.24945,150,1,104.7129,45.28715,0,0,0,368.9979,942.1345,0.4710673,0.651439,0.3172331,0,250,0.3172331,2152.908,0,0,0,0,60.677,40.78756,38.75234,2.03522,86.51868,0,173.0374,0,-1.421085e-14,-3.741452e-14,4.263256e-14,104.7128,414.2851,0,368.9979,0,1.029811e-06,0,0
mpc,2026-01-29 10:30:00,2346,10.5,22.70883,3264.611,124.7991,411.1512,69.80602,1,1,2285.228,2284.911,114.4089,35.59109,150,1,124.7991,25.20086,0,0,0,385.9504,845.4986,0.4227493,0.5932483,0.3172331,0,250,0.3172331,2170.502,0,0,0,2.049967e-06,69.80602,41.1341,39.06903,2.065071,86.79601,0,173.592,0,-7.105427e-15,3.752554e-14,4.263256e-14,124.7991,411.1512,0,385.9504,0,1.300384e-06,0,-2.842171e-14
mpc,2026-01-29 10:45:00,2347,10.75,23.0504,3299.228,112.5667,415.7176,78.65075,1,1,2309.459,2309.142,113.399,36.60102,150,1,112.5667,37.43329,0,0,0,378.2843,750.7945,0.3753972,0.5323981,0.3172331,0,250,0.3172331,2195.743,0,0,0,3.407626e-06,78.65075,41.57027,39.52338,2.046892,89.88787,0,179.7757,0,-7.105427e-15,-8.082424e-14,4.263256e-14,112.5667,415.7176,0,378.2843,0,6.820488e-07,0,-7.105427e-14
mpc,2026-01-29 11:00:00,2348,11,23.23411,3330.538,117.2249,419.7975,85.28424,1,1,2331.377,2331.059,113.7836,36.21643,150,1,117.2249,32.77515,0,0,0,387.0223,653.9207,0.3269603,0.4727643,0.3172331,0,250,0.3172331,2217.276,0,0,2.078834e-06,3.349973e-06,85.28424,41.96478,39.91096,2.053814,91.10466,0,182.2093,0,-7.105427e-15,-6.766809e-14,4.263256e-14,117.2249,419.7975,0,387.0223,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,23.4733,3360.878,127.7295,420.163,92.35231,1,1,2352.615,2352.298,114.6508,35.34915,150,1,127.7295,22.2705,0,0,0,397.8925,554.3446,0.2771723,0.4117643,0.3172331,0,250,0.3172331,2237.647,0,0,1.877007e-06,0,92.35231,42.34707,40.27764,2.069425,91.9206,0,183.8412,0,0,-2.869927e-14,4.263256e-14,127.7295,420.163,0,397.8926,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,23.72829,3423.24,102.3579,424.7938,98.29178,1,1,2396.268,2395.951,112.5561,37.44387,150,1,102.3579,47.64209,0,0,0,377.1517,459.9694,0.2299847,0.3490627,0.3172331,0,250,0.3172331,2283.395,0,0,0,9.649734e-07,98.29178,43.13283,41.1011,2.031721,95.97295,0,191.9459,0,-7.105427e-15,3.441691e-15,4.263256e-14,102.3579,424.7938,0,377.1517,0,1.576467e-06,0,-1.421085e-14
mpc,2026-01-29 11:45:00,2351,11.75,23.93125,3443.449,82.24012,424.2378,97.24375,1,1,2410.414,2410.097,110.8952,39.10483,150,1,82.24012,67.75988,0,0,0,356.4779,370.7775,0.1853888,0.289636,0.3172331,0,250,0.3172331,2299.202,0,0,0,0,97.24375,43.38745,41.38563,2.001823,97.80113,0,195.6023,0,0,-4.274359e-15,4.263256e-14,82.24012,424.2378,0,356.4779,0,4.867635e-07,0,-2.842171e-14
mpc,2026-01-29 12:00:00,2352,12,24.23181,3461.023,69.02544,426.7496,115.0868,1,1,2422.716,2422.399,738.0827,257.6924,995.7751,2,69.02544,426.7496,0,0,500,0,495.7192,0.2478596,0.2334732,0.3172331,0,250,0.3172331,1684.316,0,0,0,4.022971e-06,115.0868,43.60889,30.31769,13.2912,308.6183,0,617.2367,0,5.684342e-14,5.92304e-14,4.263256e-14,69.02544,426.7496,0,0,500,3.552452e-07,0,2.842171e-14
mpc,2026-01-29 12:15:00,2353,12.25,24.51131,3505.54,86.91571,425.5035,122.7404,1,1,2453.878,2453.561,0,0,0,0,0,0,0,0,0,500,370.6411,0.1853206,0.3121471,0.3172331,0,250,0.3172331,2453.561,0,0,12.41917,2.563642e-07,122.7404,44.1698,44.16409,0.005710195,66.26452,0,153.9521,0,0,1.408873e-13,4.263256e-14,74.49654,425.5035,0,500,0,0,0,0
mpc,2026-01-29 12:30:00,2354,12.5,24.66896,3535.166,86.18881,418.6425,138.3025,1,1,2474.616,2474.299,111.2212,38.77882,150,1,86.18881,63.81119,0,0,0,354.8313,281.8749,0.1409375,0.2333873,0.3172331,0,250,0.3172331,2363.078,0,0,8.569228e-08,3.993649e-06,138.3025,44.54309,42.5354,2.007691,106.2947,0,212.5895,0,0,2.373102e-14,4.263256e-14,86.18881,418.6425,0,354.8313,0,0,0,0
mpc,2026-01-29 12:45:00,2355,12.75,24.93016,3510.7,102.6588,419.2678,152.8714,1,1,2457.49,2457.173,143.5379,51.06638,194.6043,1,102.6588,91.94552,0,0,0,327.3223,200,0.1,0.1774925,0.3172331,0,250,0.3172331,2313.635,0,0,0,4.905236e-06,152.8714,44.23483,41.64543,2.589393,120.4678,0,240.9357,0,-2.842171e-14,-2.164935e-15,4.263256e-14,102.6588,419.2678,0,327.3223,0,2.784786e-06,0,0
mpc,2026-01-29 13:00:00,2356,13,25.07976,3521.495,113.4634,415.8937,161.279,1,1,2465.046,2464.729,765.0587,264.2984,1029.357,3,113.4634,415.8937,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1699.671,0,0,3.483899e-06,3.976833e-06,161.279,448.9064,309.5248,139.3816,603.1935,0,1206.387,0,5.684342e-14,-1.312284e-13,4.263256e-14,113.4634,415.8937,0,0,500,0,0,1.705303e-13
mpc,2026-01-29 13:15:00,2357,13.25,25.30967,3501,107.2168,407.4374,164.4395,1,1,2450.7,2450.383,754.3386,260.3156,1014.654,4,107.2168,407.4374,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1696.044,0,0,1.059212e-06,1.051869e-06,164.4395,448.3586,310.2934,138.0652,600.6934,0,1201.387,0,5.684342e-14,-1.398326e-13,4.263256e-14,107.2168,407.4374,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 13:30:00,2358,13.5,25.45064,3504.624,125.2924,417.1544,172.8527,1,1,2453.237,2452.92,114.4496,35.55036,150,1,125.2924,24.70763,0,0,0,392.4468,351.7348,0.1758674,0.2833064,0.3172331,0,250,0.3172331,2338.47,0,0,2.009494e-06,4.214262e-06,172.8527,450.0997,429.0433,21.05648,496.3072,0,992.6144,0,-7.105427e-15,-4.840572e-14,4.263256e-14,125.2924,417.1544,0,392.4468,0,0,0,-5.684342e-14
mpc,2026-01-29 13:45:00,2359,13.75,25.66228,3543.008,121.4529,415.169,179.49,1,1,2480.106,2479.788,114.1326,35.86736,150,1,121.4529,28.54713,0,0,0,386.6219,255.024,0.127512,0.2214823,0.3172331,0,250,0.3172331,2365.656,0,0,3.032118e-06,4.326023e-06,179.49,456.9812,435.8929,21.08839,504.8328,0,1009.666,0,-7.105427e-15,4.890532e-14,4.263256e-14,121.4529,415.169,0,386.6219,0,0,0,-5.684342e-14
mpc,2026-01-29 14:00:00,2360,14,26.06076,3538.221,102.7392,413.869,184.7933,1,1,2476.755,2476.438,755.3251,261.2831,1016.608,3,102.7392,413.869,0,0,500,0,379.9838,0.1899919,0.1605849,0.3172331,0,250,0.3172331,1721.112,0,0,0,0,184.7933,460.0798,319.7123,140.3674,615.3225,0,1230.645,0,0,-1.376121e-13,4.263256e-14,102.7392,413.869,0,0,500,4.960449e-06,0,7.105427e-14
mpc,2026-01-29 14:15:00,2361,14.25,26.15385,3521.096,113.3008,411.2082,185.3557,1,1,2464.767,2464.45,113.4596,36.54041,150,1,113.3008,36.69915,0,0,0,374.5091,286.2968,0.1431484,0.2392703,0.3172331,0,250,0.3172331,2350.99,0,0,0,0,185.3557,458.7255,437.5501,21.17536,508.5877,0,1017.175,0,-7.105427e-15,-1.310896e-13,4.263256e-14,113.3008,411.2082,0,374.5091,0,1.556922e-06,0,-1.421085e-14
mpc,2026-01-29 14:30:00,2362,14.5,26.13311,3481.655,103.7292,403.7891,194.1068,1,1,2437.158,2436.841,749.0982,258.4202,1007.518,3,103.7292,403.7892,0,0,500,0,411.2517,0.2056258,0.1802769,0.3172331,0,250,0.3172331,1687.743,0,0,0,0,194.1068,453.3946,313.9778,139.4169,608.5085,0,1217.017,0,-1.136868e-13,-1.054712e-13,4.263256e-14,103.7292,403.7891,0,0,500,7.25646e-06,0,-5.684342e-14
mpc,2026-01-29 14:45:00,2363,14.75,26.50205,3489.908,112.3187,402.5964,204.0922,1,1,2442.935,2442.618,113.3785,36.6215,150,1,112.3187,37.68134,0,0,0,364.9151,319.9582,0.1599791,0.2589592,0.3172331,0,250,0.3172331,2329.24,0,0,1.349423e-06,0,204.0922,457.9266,436.6144,21.31219,511.4929,0,1022.986,0,-7.105427e-15,8.371082e-14,4.263256e-14,112.3187,402.5964,0,364.9151,0,0,0,0
mpc,2026-01-29 15:00:00,2364,15,26.6873,3482.225,103.9517,410.1615,205.1068,1,1,2437.557,2437.24,753.6936,260.4196,1014.113,4,103.9517,410.1615,0,0,500,0,444.9078,0.2224539,0.201473,0.3172331,0,250,0.3172331,1683.547,0,0,3.81558e-06,7.796895e-07,205.1068,458.6706,316.7898,141.8808,615.804,0,1231.608,0,0,3.719247e-15,4.263256e-14,103.9517,410.1615,0,0,500,0,0,0
mpc,2026-01-29 15:15:00,2365,15.25,26.73747,3495.852,122.4289,403.3909,202.4953,1,1,2447.097,2446.779,114.2132,35.78678,150,1,122.4289,14.50017,13.07095,0,0,388.8908,347.6151,0.1738075,0.2801519,0.3172331,0,250,0.3172331,2332.566,9.752239,0,4.355966e-06,5.934059e-07,192.7431,460.9442,439.3708,21.57338,511.4634,0,1022.927,0,7.105427e-15,-5.695444e-14,4.263256e-14,122.4289,403.3909,9.752239,388.8908,0,0,0,0
mpc,2026-01-29 15:30:00,2366,15.5,26.82855,3501.502,126.0986,402.8558,207.5721,1,1,2451.052,2450.734,114.5162,35.4838,150,1,126.0986,23.9014,0,0,0,378.9544,252.8217,0.1264109,0.2188881,0.3172331,0,250,0.3172331,2336.218,0,0,0,0,207.5721,462.5621,440.8908,21.67135,515.5475,0,1031.095,0,-7.105427e-15,7.521761e-15,4.263256e-14,126.0986,402.8558,0,378.9545,0,1.894955e-06,0,-5.684342e-14
mpc,2026-01-29 15:45:00,2367,15.75,26.82077,3503.644,133.6633,397.8006,202.1689,1,1,2452.551,2452.233,233.5949,87.07964,320.6745,2,133.6633,187.0112,0,0,0,210.7894,200.0846,0.1000423,0.1591981,0.3172331,0,250,0.3172331,2218.638,0,0,3.902445e-06,1.25565e-07,202.1689,462.7702,418.6335,44.13673,543.8603,0,1087.721,0,-4.263256e-14,-6.394885e-14,4.263256e-14,133.6633,397.8006,0,210.7894,0,0,0,-5.684342e-14
mpc,2026-01-29 16:00:00,2368,16,27.04198,3511.857,141.0836,397.5006,205.416,1,1,2458.3,2457.982,773.743,264.8412,1038.584,3,141.0836,397.5006,0,0,500,0,325.0531,0.1625266,0.1259903,0.3172331,0,250,0.3172331,1684.239,0,0,0,0,205.416,465.9946,319.264,146.7307,623.0438,0,1246.088,0,-5.684342e-14,1.269262e-13,4.263256e-14,141.0836,397.5006,0,0,500,5.673966e-06,0,0
mpc,2026-01-29 16:15:00,2369,16.25,27.21827,3482.505,189.9168,397.4063,208.6916,1,1,2437.754,2437.436,811.6012,275.7219,1087.323,3,189.9168,397.4063,0,0,500,0,450.0019,0.225001,0.2046812,0.3172331,0,250,0.3172331,1625.835,0,0,3.434675e-06,0,208.6916,463.8048,309.3299,154.4749,624.7573,0,1249.515,0,-1.136868e-13,-1.554312e-15,4.263256e-14,189.9168,397.4063,0,0,500,2.190325e-06,0,-1.136868e-13
mpc,2026-01-29 16:30:00,2370,16.5,27.36791,3492.473,208.6978,402.6794,204.4427,1,1,2444.731,2444.414,829.8462,281.531,1111.377,3,208.6978,402.6794,0,0,500,0,574.9311,0.2874655,0.2833596,0.3172331,0,250,0.3172331,1614.568,0,0,2.897965e-06,4.637032e-07,204.4427,466.5936,308.1512,158.4424,628.7015,0,1257.403,0,-1.136868e-13,-1.310063e-13,4.263256e-14,208.6978,402.6794,0,0,500,0,0,0
mpc,2026-01-29 16:45:00,2371,16.75,27.44874,3422.342,259.8688,394.31,199.3069,1,1,2395.639,2395.322,863.7768,290.402,1154.179,3,259.8688,394.31,0,0,500,0,699.8406,0.3499203,0.3620257,0.3172331,0,250,0.3172331,1531.545,0,0,1.886279e-06,4.759208e-06,199.3069,458.0012,292.8027,165.1986,621.3084,0,1242.617,0,-1.705303e-13,-1.431077e-13,4.263256e-14,259.8688,394.31,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 17:00:00,2372,17,27.2193,3431.471,249.3936,392.9419,189.531,1,1,2402.03,2401.712,854.6923,287.6432,1142.336,3,249.3936,392.9419,0,0,500,0,824.7304,0.4123652,0.4406794,0.3172331,0,250,0.3172331,1547.02,0,0,5.804788e-07,0,189.531,457.0178,294.341,162.6769,618.045,0,1236.09,0,-1.136868e-13,-2.26319e-13,4.263256e-14,249.3936,392.9419,0,0,500,2.058267e-07,0,-1.705303e-13
mpc,2026-01-29 17:15:00,2373,17.25,27.0912,3380.354,304.297,379.8348,181.7892,1,1,2366.248,2365.93,888.2333,295.8985,1184.132,3,304.297,379.8349,0,0,500,0,949.6006,0.4748003,0.5193207,0.3172331,0,250,0.3172331,1477.697,0,0,0,0,181.7892,449.0061,280.3996,168.6065,610.7934,0,1221.587,0,-1.136868e-13,3.330669e-14,4.263256e-14,304.297,379.8348,0,0,500,3.024331e-06,0,-5.684342e-14
mpc,2026-01-29 17:30:00,2374,17.5,27.14169,3318.72,359.3015,377.887,176.7752,1,1,2323.104,2322.787,929.5978,307.5907,1237.188,3,359.3015,377.887,0,0,500,0,1074.451,0.5372255,0.5979496,0.3172331,0,250,0.3172331,1393.189,0,0,0,4.648972e-06,176.7752,441.2844,264.6427,176.6417,605.8127,0,1211.625,0,-2.273737e-13,2.883249e-13,4.263256e-14,359.3015,377.887,0,0,500,4.512678e-06,0,-1.136868e-13
mpc,2026-01-29 17:45:00,2375,17.75,26.79443,3303.474,427.1955,377.6263,152.43,1,1,2312.432,2312.114,982.1431,322.6786,1304.822,3,427.1955,377.6263,0,0,500,0,1199.282,0.599641,0.6765661,0.3172331,0,250,0.3172331,1329.971,0,0,0,3.888441e-06,152.43,436.0928,250.8143,185.2785,602.2392,0,1204.478,0,0,-1.157963e-13,4.263256e-14,427.1955,377.6263,0,0,500,2.434481e-06,0,1.136868e-13
mpc,2026-01-29 18:00:00,2376,18,26.77214,3285.973,502.1086,11.31408,150.5638,1,1,2300.181,2299.864,786.0869,227.3359,1013.423,3,502.1086,11.31408,0,0,500,0,1324.093,0.6620466,0.7551703,0.3172331,0,250,0.3172331,1513.777,0,0,0,1.824107e-07,150.5638,433.5821,285.3456,148.2365,541.0626,0,1082.125,0,8.526513e-14,1.332268e-13,4.263256e-14,502.1086,11.31408,0,0,500,4.66184e-06,0,5.684342e-14
mpc,2026-01-29 18:15:00,2377,18.25,26.61201,3297.71,544.5225,4.503137,141.6476,1,1,2308.397,2308.08,814.2983,234.7273,1049.026,3,544.5225,4.503137,0,0,500,0,1448.885,0.7244424,0.8337621,0.3172331,0,250,0.3172331,1493.782,0,0,3.731088e-06,0,141.6476,433.6909,280.6447,153.0462,541.9842,0,1083.968,0,1.136868e-13,2.222666e-13,4.263256e-14,544.5225,4.503137,0,0,500,3.383815e-08,0,1.687539e-13
mpc,2026-01-29 18:30:00,2378,18.5,26.65465,3262.256,636.2474,0,133.0294,1,1,2283.579,2283.262,882.4062,253.8412,1136.247,3,636.2474,0,0,0,500,0,1573.657,0.7868283,0.9123415,0.3172331,0,250,0.3172331,1400.855,0,0,2.57803e-06,0,133.0294,429.4065,263.4183,165.9882,542.2744,0,1084.549,0,2.842171e-14,-5.895284e-14,4.263256e-14,636.2474,0,0,0,500,0,0,0
mpc,2026-01-29 18:45:00,2379,18.75,26.57349,3219.961,691.4785,0,121.1246,1,1,2253.973,2253.656,776.5969,223.4031,1000,2,691.4784,0,0,0,308.5215,0,1650.539,0.8252696,0.9909085,0.3172331,0,250,0.3172331,1477.059,0,0,4.13049e-06,0,121.1246,423.1291,277.2822,145.8469,523.4235,0,1046.847,0,1.136868e-13,7.960299e-14,4.263256e-14,691.4784,0,0,0,308.5215,0,0,5.684342e-14
mpc,2026-01-29 19:00:00,2380,19,26.64159,3215.571,723.4518,0,117.1921,1,0,2250.9,2250.583,950.1289,273.3229,1223.452,3,723.4518,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1300.454,0,0,0,0,117.1921,423.1472,244.4726,178.6746,539.8264,0,1079.653,0,-5.684342e-14,5.462297e-14,4.263256e-14,723.4518,0,0,0,500,3.761531e-06,0,-1.136868e-13
mpc,2026-01-29 19:15:00,2381,19.25,26.59984,3217.577,738.8506,0,101.951,1,0,2252.304,2251.987,962.0876,276.763,1238.851,3,738.8506,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1289.899,0,0,0,0,101.951,423.0459,242.2793,180.7666,538.1915,0,1076.383,0,0,1.798561e-14,4.263256e-14,738.8506,0,0,0,500,2.831913e-06,0,0
mpc,2026-01-29 19:30:00,2382,19.5,26.51475,3184.011,744.7717,0,90.62003,0,0,2228.807,2228.49,282.2632,81.19844,363.4616,1,363.4616,0,0,0,0,381.3101,1804.373,0.9021867,1.196402,0.3172331,0,250,0.3172331,1946.227,0,0,1.663223e-06,0,90.62003,417.8979,364.9145,52.98339,0,463.1041,2547.072,0,0,1.012523e-13,4.263256e-14,744.7717,0,0,381.3101,0,0,0,0
mpc,2026-01-29 19:45:00,2383,19.75,26.27501,3177.932,718.2859,0,86.13231,0,0,2224.552,2224.235,169.5202,48.76575,218.2859,1,218.2859,0,0,0,0,500,1679.089,0.8395447,1.136187,0.3172331,0,250,0.3172331,2054.715,0,0,4.125912e-06,0,86.13231,415.0479,383.3603,31.68757,0,448.1963,2465.08,0,-1.421085e-14,-2.247091e-13,4.263256e-14,718.2859,0,0,500,0,0,0,0
mpc,2026-01-29 20:00:00,2384,20,26.23274,3138.103,690.2249,0,78.09488,0,0,2196.672,2196.355,147.7281,42.49682,190.2249,1,190.2249,0,0,0,0,500,1553.825,0.7769125,1.057298,0.3172331,0,250,0.3172331,2048.627,0,0,0,0,78.09488,409.4909,381.8931,27.59774,0,438.9479,2414.214,0,0,3.399503e-13,4.263256e-14,690.2249,0,0,500,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,26.40491,3136.216,648.8123,0,79.36562,0,0,2195.351,2195.034,116.4895,33.51046,150,1,150,0,0,0,0,498.8123,1428.877,0.7144387,0.9784208,0.3172331,0,250,0.3172331,2078.544,0,0,0,0,79.36562,410.6945,388.8429,21.85158,0,437.2007,2404.604,0,-1.421085e-14,5.140333e-14,4.263256e-14,648.8123,0,0,498.8123,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,26.02938,3128.619,594.4777,0.3831288,66.96023,0,0,2190.033,2189.716,116.4895,33.51046,150,1,150,0,0,0,0,444.8608,1317.437,0.6587186,0.8997431,0.3172331,0,250,0.3172331,2073.227,0,0,0,0,66.96023,406.5579,384.8739,21.68402,0,430.8149,2369.482,0,-1.421085e-14,1.324496e-13,4.263256e-14,594.4777,0.3831288,0,444.8608,0,0,0,-1.754152e-14
mpc,2026-01-29 20:45:00,2387,20.75,25.73581,3060.083,552.912,6.046976,63.01618,0,0,2142.058,2141.741,116.4895,33.51046,150,1,150,0,0,0,0,408.959,1214.99,0.607495,0.8295709,0.3172331,0,250,0.3172331,2025.251,0,0,0,0,63.01618,395.2822,373.7274,21.5548,0,418.8665,2303.766,0,-1.421085e-14,-3.079759e-13,4.263256e-14,552.912,6.046976,0,408.959,0,0,0,-1.154632e-14
mpc,2026-01-29 21:00:00,2388,21,25.78368,3076.149,486.6864,4.060104,62.7921,0,0,2153.305,2152.987,0,0,0,0,0,0,0,0,0,490.7465,1092.112,0.5460561,0.7650614,0.3172331,0,250,0.3172331,2152.987,0,0,7.554384e-07,0,62.7921,397.744,397.6854,0.05859717,0,409.2839,2251.062,0,0,4.13114e-13,4.263256e-14,486.6864,4.060104,0,490.7465,0,0,0,2.664535e-14
mpc,2026-01-29 21:15:00,2389,21.25,25.66925,3070.946,432.6377,3.33464,52.73888,0,0,2149.662,2149.345,0,0,0,0,0,0,0,0,0,435.9723,982.9471,0.4914736,0.687687,0.3172331,0,250,0.3172331,2149.345,0,0,9.757229e-07,0,52.73888,396.1501,396.0917,0.05846124,0,405.8107,2231.959,0,0,-6.77236e-15,4.263256e-14,432.6377,3.33464,0,435.9723,0,0,0,-7.105427e-15
mpc,2026-01-29 21:30:00,2390,21.5,25.44041,3045.771,387.0247,0,44.97151,0,0,2132.04,2131.723,0,0,0,0,0,0,0,0,0,387.0247,886.0362,0.4430181,0.6189474,0.3172331,0,250,0.3172331,2131.723,0,0,4.966977e-07,0,44.97151,391.0884,391.0302,0.0581913,0,399.2795,2196.037,0,0,-1.408873e-13,4.263256e-14,387.0247,0,0,387.0247,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,25.34472,3094.367,337.8775,0,51.24203,0,0,2166.057,2165.74,0,0,0,0,0,0,0,0,0,337.8775,801.4274,0.4007137,0.557924,0.3172331,0,250,0.3172331,2165.74,0,0,0,0,51.24203,396.5626,396.5045,0.05807916,0,405.8859,2232.372,0,0,1.201261e-13,4.263256e-14,337.8775,0,0,337.8775,0,0,0,0
