controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 22:00:00,2392,22,25.18238,3097.393,301.9188,0,39.86835,0,0,2168.175,2167.858,0,0,0,0,0,0,0,0,0,301.9188,725.8215,0.3629108,0.5046471,0.3172331,0,250,0.3172331,2167.858,0,0,0,0,39.86835,395.6568,395.5989,0.0578899,0,402.8742,2215.808,0,0,1.332268e-14,4.263256e-14,301.9188,0,0,301.9188,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,24.88554,3076.289,247.9942,0,43.64174,0,0,2153.403,2153.085,0,0,0,0,0,0,0,0,0,247.9942,663.7087,0.3318544,0.4570392,0.3172331,0,250,0.3172331,2153.085,0,0,0,0,43.64174,38.76125,38.75554,0.005710195,0,46.67227,256.6975,0,0,1.360578e-13,4.263256e-14,247.9942,0,0,247.9942,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,24.58308,3054.217,214.0483,0,45.04169,0,0,2137.952,2137.635,0,0,0,0,0,0,0,0,0,214.0483,610.0922,0.3050461,0.4179276,0.3172331,0,250,0.3172331,2137.635,0,0,2.796557e-06,0,45.04169,38.48313,38.47742,0.005710195,0,46.5991,256.295,0,0,-1.475486e-13,4.263256e-14,214.0483,0,0,214.0483,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,24.47606,3057.114,171.2619,0,44.05932,0,0,2139.98,2139.663,0,0,0,0,0,0,0,0,0,171.2619,567.1806,0.2835903,0.3841661,0.3172331,0,250,0.3172331,2139.663,0,0,3.673162e-06,0,44.05932,38.51964,38.51393,0.005710195,0,46.44164,255.429,0,0,5.678791e-14,4.263256e-14,171.2619,0,0,171.2619,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,24.29781,3073.291,134.3282,0,40.56081,0,1,2151.304,2150.986,0,0,0,0,0,0,0,0,0,134.3281,533.5093,0.2667547,0.3571453,0.3172331,0,250,0.3172331,2150.986,0,0,6.412295e-07,0,40.56081,38.72347,38.71776,0.005710195,0,45.99031,252.9467,0,0,3.114176e-14,4.263256e-14,134.3281,0,0,134.3281,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,24.21237,3067.647,125.7709,0,33.83544,0,1,2147.353,2147.036,0,0,0,0,0,0,0,0,0,125.7709,501.9826,0.2509913,0.335943,0.3172331,0,250,0.3172331,2147.036,0,0,0,0,33.83544,38.65236,38.64665,0.005710195,0,44.70314,245.8673,0,0,2.331468e-14,4.263256e-14,125.7709,0,0,125.7709,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,24.0687,3073.196,119.3491,0,34.38472,1,1,2151.237,2150.92,0,0,0,0,0,0,0,0,0,119.3491,472.0663,0.2360332,0.3160911,0.3172331,0,250,0.3172331,2150.92,0,0,2.956867e-06,0,34.38472,38.72227,38.71656,0.005710195,44.85401,0,89.70802,0,0,-3.891332e-14,4.263256e-14,119.3491,0,0,119.3491,0,0,0,0
mpc,2026-01-29 23:45:00,2399,23.75,23.75893,3039.991,107.3614,14.80929,29.41399,1,1,2127.994,2127.676,0,0,0,0,0,0,0,0,0,122.1706,441.4494,0.2207247,0.2972533,0.3172331,0,250,0.3172331,2127.676,0,0,0,0,29.41399,38.30389,38.29818,0.005710195,43.51665,0,87.03329,0,0,6.383782e-14,4.263256e-14,107.3614,14.80929,0,122.1707,0,0,0,5.329071e-15
mpc,2026-01-30 00:00:00,2400,0,23.72932,3031.04,111.5104,7.517249,25.71156,1,1,2121.728,2121.411,0,0,0,0,0,0,0,0,0,119.0277,411.623,0.2058115,0.2779742,0.3172331,0,250,0.3172331,2121.411,0,0,0,1.874698e-08,25.71156,38.1911,38.18539,0.005710195,42.74436,0,85.48872,0,0,7.027712e-14,4.263256e-14,111.5104,7.517249,0,119.0277,0,0,0,-1.776357e-15
mpc,2026-01-30 00:15:00,2401,0.25,23.38054,3054.047,96.8357,10.07869,28.87117,1,1,2137.833,2137.516,0,0,0,0,0,0,0,0,0,106.9144,384.8296,0.1924148,0.2591929,0.3172331,0,250,0.3172331,2137.516,0,0,0,0,28.87117,38.481,38.47529,0.005710195,43.5599,0,87.1198,0,0,6.77236e-14,4.263256e-14,96.8357,10.07869,0,106.9144,0,0,0,-5.329071e-15
mpc,2026-01-30 00:30:00,2402,0.5,23.09761,3049.68,76.53234,6.240853,36.53268,1,1,2134.776,2134.459,0,0,0,0,0,0,0,0,0,82.77319,364.0757,0.1820378,0.2423215,0.3172331,0,250,0.3172331,2134.459,0,0,0,0,36.53268,38.42597,38.42026,0.005710195,44.81911,0,89.63821,0,0,3.16136e-14,4.263256e-14,76.53234,6.240853,0,82.77319,0,0,0,-4.440892e-15
mpc,2026-01-30 00:45:00,2403,0.75,22.77663,3057.865,64.4688,3.512652,39.53587,1,1,2140.506,2140.189,0,0,0,0,0,0,0,0,0,67.98145,347.023,0.1735115,0.2292531,0.3172331,0,250,0.3172331,2140.189,0,0,4.753064e-07,4.59986e-08,39.53587,38.5291,38.52339,0.005710195,45.4057,0,90.81139,0,0,-5.351275e-14,4.263256e-14,64.4688,3.512652,0,67.98145,0,0,0,5.329071e-15
mpc,2026-01-30 01:00:00,2404,1,22.3816,3042.393,72.90297,7.664944,39.44339,1,1,2129.675,2129.358,0,0,0,0,0,0,0,0,0,80.56792,326.8264,0.1634132,0.2185153,0.3172331,0,250,0.3172331,2129.358,0,0,3.132708e-07,2.46323e-08,39.44339,38.33415,38.32844,0.005710195,45.14309,0,90.28619,0,0,-7.727152e-14,4.263256e-14,72.90297,7.664944,0,80.56792,0,0,0,5.329071e-15
mpc,2026-01-30 01:15:00,2405,1.25,22.2581,3068.698,86.55721,10.77593,33.1496,1,1,2148.088,2147.771,0,0,0,0,0,0,0,0,0,97.33314,302.4417,0.1512208,0.2057978,0.3172331,0,250,0.3172331,2147.771,0,0,1.176606e-07,3.128073e-07,33.1496,38.66559,38.65988,0.005710195,44.37374,0,88.74749,0,0,3.394507e-14,4.263256e-14,86.55721,10.77593,0,97.33314,0,0,0,-5.329071e-15
mpc,2026-01-30 01:30:00,2406,1.5,21.92215,3041.655,105.3347,3.668899,26.21257,1,1,2129.158,2128.841,0,0,0,0,0,0,0,0,0,109.0036,275.1431,0.1375716,0.1904431,0.3172331,0,250,0.3172331,2128.841,0,0,1.176318e-06,0,26.21257,38.32485,38.31914,0.005710195,42.8087,0,85.6174,0,0,5.587197e-14,4.263256e-14,105.3347,3.668899,0,109.0036,0,0,0,-2.220446e-15
mpc,2026-01-30 01:45:00,2407,1.75,21.64362,3016.176,108.3419,1.363196,26.30645,1,1,2111.323,2111.006,0,0,0,0,0,0,0,0,0,109.7051,247.6736,0.1238368,0.1732536,0.3172331,0,250,0.3172331,2111.006,0,0,1.820879e-06,0,26.30645,38.00382,37.99811,0.005710195,42.48022,0,84.96045,0,0,2.331468e-15,4.263256e-14,108.3419,1.363196,0,109.7051,0,0,0,3.108624e-15
mpc,2026-01-30 02:00:00,2408,2,21.58619,2983.112,96.46354,4.806381,18.23028,1,1,2088.179,2087.861,0,0,0,0,0,0,0,0,0,101.2699,222.3171,0.1111585,0.1559564,0.3172331,0,250,0.3172331,2087.861,0,0,3.531822e-07,0,18.23028,37.58721,37.5815,0.005710195,40.68426,0,81.36851,0,0,-3.549938e-14,4.263256e-14,96.46354,4.806381,0,101.2699,0,0,0,-1.776357e-15
mpc,2026-01-30 02:15:00,2409,2.25,21.52587,2998.935,84.97694,4.151417,17.31298,1,1,2099.255,2098.937,0,0,0,0,0,0,0,0,0,89.12835,200,0.1,0.1399898,0.3172331,0,250,0.3172331,2098.937,0,0,0,0,17.31298,37.78658,37.78087,0.005710195,40.72418,0,81.44836,0,0,-5.412337e-15,4.263256e-14,84.97694,4.151417,0,89.12835,0,0,0,-5.329071e-15
mpc,2026-01-30 02:30:00,2410,2.5,21.28042,3001.536,61.66634,0,18.6297,1,1,2101.075,2100.758,116.4895,33.51046,150,1,61.66634,0,0,0,88.33365,0,222.0519,0.111026,0.1259371,0.3172331,0,250,0.3172331,1984.268,0,0,0,0,18.6297,37.81935,35.71683,2.102522,72.37998,0,144.76,0,1.421085e-14,2.584044e-14,4.263256e-14,61.66634,0,0,0,88.33365,1.316548e-07,0,7.105427e-15
mpc,2026-01-30 02:45:00,2411,2.75,20.95748,3028.177,69.89902,0,12.05673,1,1,2119.724,2119.407,246.7424,70.98019,317.7225,1,69.89902,0,0,0,247.8235,0,283.9729,0.1419864,0.1398228,0.3172331,0,250,0.3172331,1872.664,0,0,2.286585e-08,0,12.05673,38.15503,33.70796,4.447073,106.7163,0,213.4326,0,0,-9.600654e-14,4.263256e-14,69.89902,0,0,0,247.8235,0,0,0
mpc,2026-01-30 03:00:00,2412,3,20.80479,3017.964,101.7597,0,18.04381,1,1,2112.575,2112.257,467.3247,134.435,601.7597,2,101.7597,0,0,0,500,0,408.9282,0.2044641,0.1788135,0.3172331,0,250,0.3172331,1644.933,0,0,0,0,18.04381,38.02634,29.60879,8.417555,167.0705,0,334.141,0,-5.684342e-14,-8.093526e-14,4.263256e-14,101.7597,0,0,0,500,1.769855e-07,0,-8.526513e-14
mpc,2026-01-30 03:15:00,2413,3.25,20.46994,2983.565,101.8525,0,19.62403,1,1,2088.496,2088.179,467.3968,134.4557,601.8525,2,101.8525,0,0,0,500,0,533.8638,0.2669319,0.2574961,0.3172331,0,250,0.3172331,1620.782,0,0,0,0,19.62403,37.59292,29.17407,8.418852,166.9014,0,333.8027,0,-2.842171e-14,-1.248446e-13,4.263256e-14,101.8525,0,0,0,500,2.206776e-06,0,-5.684342e-14
mpc,2026-01-30 03:30:00,2414,3.5,20.22694,2996.605,117.6338,0,21.74456,1,1,2097.624,2097.307,479.6525,137.9813,617.6338,2,117.6338,0,0,0,500,0,658.7797,0.3293899,0.3361662,0.3172331,0,250,0.3172331,1617.654,0,0,0,0,21.74456,37.75723,29.11777,8.639455,170.7081,0,341.4162,0,-5.684342e-14,1.045275e-13,4.263256e-14,117.6338,0,0,0,500,1.035621e-06,0,-1.421085e-14
mpc,2026-01-30 03:45:00,2415,3.75,20.07969,2985.067,132.0838,0,17.62943,1,1,2089.547,2089.23,490.8744,141.2095,632.0838,2,132.0838,0,0,0,500,0,783.676,0.391838,0.4148239,0.3172331,0,250,0.3172331,1598.355,0,0,4.143665e-06,0,17.62943,37.61184,28.7704,8.841449,172.898,0,345.7961,0,5.684342e-14,-1.625367e-13,4.263256e-14,132.0838,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 04:00:00,2416,4,19.97633,2982.856,153.7171,0,16.07952,1,1,2087.999,2087.682,507.6747,146.0424,653.7171,2,153.7171,0,0,0,500,0,908.5527,0.4542763,0.4934693,0.3172331,0,250,0.3172331,1580.007,0,0,1.574283e-07,0,16.07952,37.58399,28.44013,9.143854,177.1392,0,354.2783,0,2.842171e-14,-1.839084e-13,4.263256e-14,153.7171,0,0,0,500,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,19.83532,3024.239,185.6947,8.405744,16.86976,1,1,2116.968,2116.65,144.2099,41.48476,185.6947,1,185.6947,0,0,0,0,8.405744,906.3082,0.4531541,0.5721023,0.3172331,0,250,0.3172331,1972.44,0,0,1.265693e-06,2.003633e-08,16.86976,38.10542,35.50393,2.601489,79.76876,0,159.5375,0,0,-2.098322e-13,4.263256e-14,185.6947,8.405744,0,8.405744,0,0,0,3.552714e-15
mpc,2026-01-30 04:30:00,2418,4.5,19.7627,3043.936,226.9492,9.081916,16.6384,1,1,2130.755,2130.438,116.4895,33.51046,150,1,150,0,0,0,0,86.03109,884.6578,0.4423289,0.570689,0.3172331,0,250,0.3172331,2013.949,0,0,0,0,16.6384,38.3536,36.25108,2.102522,72.49987,0,144.9997,0,-1.421085e-14,8.437695e-14,4.263256e-14,226.9492,9.081916,0,86.03109,0,0,0,1.24345e-14
mpc,2026-01-30 04:45:00,2419,4.75,19.90321,3038.831,258.1491,0.08433568,14.97429,1,1,2127.182,2126.864,469.9777,135.2071,605.1848,2,258.1491,0.08433568,0,0,346.9513,0,971.2563,0.4856282,0.557056,0.3172331,0,250,0.3172331,1656.887,0,0,0,4.305406e-11,14.97429,38.28927,29.82396,8.465308,167.5018,0,335.0036,0,-5.684342e-14,-1.217915e-13,4.263256e-14,258.1491,0.08433568,0,0,346.9513,2.235125e-06,0,0
mpc,2026-01-30 05:00:00,2420,5,19.95739,3046.761,276.6618,0,16.23442,1,1,2132.733,2132.415,214.8547,61.80709,276.6618,1,276.6618,0,0,0,0,0,971.1034,0.4855517,0.6115859,0.3172331,0,250,0.3172331,1917.561,0,0,1.486188e-06,0,16.23442,38.38919,34.51609,3.873095,99.00448,0,198.009,0,-1.421085e-14,2.123857e-13,4.263256e-14,276.6618,0,0,0,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,20.12282,3026.599,360.9441,0,17.87418,1,1,2118.619,2118.302,667.1455,191.9173,859.0628,2,360.9441,0,0,0,498.1186,0,1095.48,0.5477401,0.6114896,0.3172331,0,250,0.3172331,1451.156,0,0,0,0,17.87418,38.13514,26.12081,12.01433,220.9991,0,441.9982,0,-2.842171e-14,-2.511324e-13,4.263256e-14,360.9441,0,0,0,498.1186,3.910427e-06,0,5.684342e-14
mpc,2026-01-30 05:30:00,2422,5.5,20.23758,3008.167,439.0509,0,17.8104,1,1,2105.717,2105.399,729.264,209.7868,939.0509,2,439.0509,0,0,0,500,0,1220.308,0.6101539,0.6898078,0.3172331,0,250,0.3172331,1376.135,0,0,4.194954e-06,0,17.8104,37.9029,24.77044,13.13246,237.5139,0,475.0278,0,0,4.173328e-13,4.263256e-14,439.0509,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 05:45:00,2423,5.75,20.27917,3042.624,521.9274,1.644693,18.45454,1,1,2129.836,2129.519,405.3272,116.6002,521.9274,2,521.9274,0,0,0,0,1.644693,1219.704,0.6098522,0.7684099,0.3172331,0,250,0.3172331,1724.192,0,0,1.10661e-06,0,18.45454,38.33706,31.03546,7.301601,150.7015,0,301.4031,0,-2.842171e-14,8.593126e-14,4.263256e-14,521.9274,1.644693,0,1.644693,0,0,0,4.107825e-14
mpc,2026-01-30 06:00:00,2424,6,20.14725,3087.183,605.218,3.588664,19.70906,1,1,2161.028,2160.711,469.6794,135.1123,604.7917,2,604.7917,0,0,0,0,4.014973,1218.509,0.6092544,0.76803,0.3172331,0,250,0.3172331,1691.031,0,0,1.273019e-06,1.786483e-08,19.70906,38.8985,30.43857,8.459939,168.8173,0,337.6346,0,-2.842171e-14,-1.973977e-13,4.263256e-14,605.218,3.588664,0,4.014973,0,0,0,6.306067e-14
mpc,2026-01-30 06:15:00,2425,6.25,20.0166,3106.912,670.7443,3.318096,23.41709,1,1,2174.838,2174.521,911.4993,262.5631,1174.062,3,670.7443,3.318096,0,0,500,0,1343.317,0.6716585,0.7672771,0.3172331,0,250,0.3172331,1263.022,0,0,6.788025e-08,0,23.41709,39.14709,22.73439,16.4127,289.1692,0,578.3385,0,1.136868e-13,3.705924e-13,4.263256e-14,670.7443,3.318096,0,0,500,4.106558e-09,0,1.518785e-13
mpc,2026-01-30 06:30:00,2426,6.5,20.0742,3089.806,710.6427,0.5594854,22.98166,1,1,2162.864,2162.547,551.153,158.5498,709.7028,2,709.7028,0,0,0,0,1.499336,1342.731,0.6713653,0.845867,0.3172331,0,250,0.3172331,1611.394,0,0,3.665369e-06,2.30119e-09,22.98166,38.93156,29.00509,9.926465,191.3586,0,382.7173,0,-5.684342e-14,4.175549e-13,4.263256e-14,710.6427,0.5594854,0,1.499336,0,0,0,1.009193e-13
mpc,2026-01-30 06:45:00,2427,6.75,20.09574,3101.579,748.187,0,19.11085,1,1,2171.106,2170.788,969.3382,278.8488,1248.187,3,748.187,0,0,0,500,0,1467.519,0.7337596,0.8454978,0.3172331,0,250,0.3172331,1201.45,0,0,1.383373e-06,0,19.11085,39.0799,21.6261,17.4538,303.6392,0,607.2785,0,-1.136868e-13,-3.527179e-13,4.263256e-14,748.187,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-30 07:00:00,2428,7,20.06377,3114.712,785.9969,0,22.57579,1,1,2180.299,2179.981,610.4028,175.5941,785.9969,2,785.9969,0,0,0,0,0,1467.288,0.7336441,0.9240754,0.3172331,0,250,0.3172331,1569.579,0,0,0,0,22.57579,39.24537,28.25241,10.99296,207.5824,0,415.1648,0,-8.526513e-14,3.441691e-14,4.263256e-14,785.9969,0,0,0,0,1.990494e-06,0,0
mpc,2026-01-30 07:15:00,2429,7.25,20.2221,3129.187,771.8976,3.945722,27.55596,1,1,2190.431,2190.114,979.7144,282.2532,1261.968,3,771.8976,3.945722,0,0,486.1243,0,1588.588,0.7942942,0.9239299,0.3172331,0,250,0.3172331,1210.399,0,0,0,0,27.55596,39.42776,21.78719,17.64057,308.6136,0,617.2271,0,5.684342e-14,-1.848521e-13,4.263256e-14,771.8976,3.945722,0,0,486.1243,3.746661e-06,0,8.171241e-14
mpc,2026-01-30 07:30:00,2430,7.5,20.49878,3112.876,734.6421,5.27037,27.75842,1,1,2179.013,2178.696,962.4771,277.4354,1239.912,3,734.6421,5.27037,0,0,500,0,1713.338,0.8566691,1.000311,0.3172331,0,250,0.3172331,1216.219,0,0,3.46414e-07,0,27.75842,39.22224,21.89194,17.3303,303.9575,0,607.9149,0,-1.136868e-13,-2.557954e-13,4.263256e-14,734.6421,5.27037,0,0,500,3.22572e-08,0,-9.237056e-14
mpc,2026-01-30 07:45:00,2431,7.75,20.61792,3147.222,671.7565,13.63525,25.4141,1,1,2203.055,2202.738,919.4458,265.9459,1185.392,3,671.7564,13.63525,0,0,500,0,1838.069,0.9190343,1.078864,0.3172331,0,250,0.3172331,1283.292,0,0,1.985631e-06,0,25.4141,39.65499,23.09926,16.55573,293.2936,0,586.5871,0,0,2.609024e-13,4.263256e-14,671.7564,13.63525,0,0,500,3.062514e-07,0,-8.171241e-14
mpc,2026-01-30 08:00:00,2432,8,20.76957,3161.963,610.7247,387.2725,20.56692,1,1,2213.374,2213.057,474.2869,136.4378,610.7247,2,610.7247,0,0,0,0,387.2725,1740.961,0.8704805,1.157405,0.3172331,0,250,0.3172331,1738.77,0,0,1.1128e-06,0,20.56692,39.84074,31.29786,8.542875,171.1834,0,342.3667,0,-2.842171e-14,-1.305622e-13,4.263256e-14,610.7247,387.2725,0,387.2725,0,0,0,-5.684342e-14
mpc,2026-01-30 08:15:00,2433,8.25,20.85057,3154.693,512.4352,389.3686,26.95874,1,1,2208.285,2207.968,397.9556,114.4796,512.4352,2,512.4352,0,0,0,0,389.3686,1643.345,0.8216724,1.096258,0.3172331,0,250,0.3172331,1810.012,0,0,1.886149e-07,1.99854e-06,26.95874,39.74913,32.58022,7.168911,151.5858,0,303.1716,0,-1.421085e-14,-3.221867e-13,4.263256e-14,512.4352,389.3686,0,389.3686,0,0,0,5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,20.92547,3134.685,435.2423,379.1867,20.27904,1,1,2194.279,2193.962,338.0078,97.23446,435.2423,1,435.2423,0,0,0,0,379.1867,1548.289,0.7741447,1.03479,0.3172331,0,250,0.3172331,1855.954,0,0,1.919862e-06,0,20.27904,39.49702,33.40717,6.089851,134.0509,0,268.1018,0,1.421085e-14,4.352074e-14,4.263256e-14,435.2423,379.1867,0,379.1867,0,0,0,0
mpc,2026-01-30 08:45:00,2435,8.75,21.3582,3137.888,351.9453,381.3788,36.72643,1,1,2196.521,2196.204,273.3197,78.62567,351.9454,1,351.9454,0,0,0,0,381.3788,1452.701,0.7263505,0.9749352,0.3172331,0,250,0.3172331,1922.884,0,0,0,2.266066e-06,36.72643,39.53738,34.61192,4.925464,119.4618,0,238.9236,0,0,-3.053113e-14,4.263256e-14,351.9453,381.3788,0,381.3788,0,1.804442e-06,0,0
mpc,2026-01-30 09:00:00,2436,9,21.37693,3154.827,300.2627,390.4481,39.68829,1,1,2208.379,2208.062,233.1831,67.0796,300.2627,1,300.2627,0,0,0,0,390.4481,1354.86,0.6774302,0.9147445,0.3172331,0,250,0.3172331,1974.879,0,0,2.313534e-06,0,39.68829,39.75083,35.54782,4.203005,109.3559,0,218.7118,0,-1.421085e-14,-1.729727e-13,4.263256e-14,300.2627,390.4481,0,390.4481,0,0,0,0
mpc,2026-01-30 09:15:00,2437,9.25,21.54952,3196.905,228.5339,390.0886,35.71754,1,1,2237.834,2237.516,177.4787,51.05518,228.5339,1,228.5339,0,0,0,0,390.0886,1257.125,0.6285624,0.8531357,0.3172331,0,250,0.3172331,2060.038,0,0,4.436675e-07,0,35.71754,40.281,37.08068,3.200328,94.21073,0,188.4215,0,-1.421085e-14,-4.585221e-14,4.263256e-14,228.5339,390.0886,0,390.0886,0,0,0,0
mpc,2026-01-30 09:30:00,2438,9.5,21.69348,3247.622,213.2446,398.1454,43.88416,1,1,2273.335,2273.018,165.6051,47.6395,213.2446,1,213.2446,0,0,0,0,398.1454,1157.391,0.5786953,0.7915931,0.3172331,0,250,0.3172331,2107.413,0,0,0,2.279724e-07,43.88416,40.92003,37.93343,2.986602,93.05695,0,186.1139,0,-7.105427e-15,1.995071e-13,4.263256e-14,213.2446,398.1454,0,398.1454,0,4.950704e-06,0,-5.684342e-14
mpc,2026-01-30 09:45:00,2439,9.75,21.88953,3234.694,183.1276,401.863,43.77385,1,1,2264.286,2263.969,142.2163,40.91127,183.1276,1,183.1276,0,0,0,0,401.863,1056.743,0.5283713,0.7287919,0.3172331,0,250,0.3172331,2121.753,0,0,0,0,43.77385,40.75715,38.19155,2.565604,86.59558,0,173.1912,0,-1.421085e-14,3.707035e-13,4.263256e-14,183.1276,401.863,0,401.863,0,1.940058e-06,0,-8.526513e-14
mpc,2026-01-30 10:00:00,2440,10,22.24261,3282.479,172.5095,405.1051,51.48728,1,1,2297.735,2297.418,133.9703,38.53915,172.5095,1,172.5095,0,0,0,0,405.1051,955.3001,0.47765,0.6654154,0.3172331,0,250,0.3172331,2163.448,0,0,0,0,51.48728,41.35923,38.94206,2.417176,86.35326,0,172.7065,0,0,-2.476908e-13,4.263256e-14,172.5095,405.1051,0,405.1051,0,4.81682e-06,0,0
mpc,2026-01-30 10:15:00,2441,10.25,22.59242,3327.253,155.8762,404.5746,61.24758,1,1,2329.077,2328.76,121.0529,34.82321,155.8761,1,155.8761,0,0,0,0,404.5746,854.006,0.427003,0.6015384,0.3172331,0,250,0.3172331,2207.707,0,0,1.752628e-07,3.211247e-06,61.24758,41.92339,39.73872,2.184663,85.18628,0,170.3726,0,0,6.594725e-14,4.263256e-14,155.8761,404.5746,0,404.5746,0,0,0,-5.684342e-14
mpc,2026-01-30 10:30:00,2442,10.5,22.79762,3328.304,117.4719,408.7105,73.42574,1,1,2329.813,2329.496,763.1863,262.9961,1026.182,3,117.4719,408.7106,0,0,500,0,978.8716,0.4894358,0.5377551,0.3172331,0,250,0.3172331,1566.309,0,0,0,0,73.42574,41.93663,28.19357,13.74306,303.9766,0,607.9532,0,0,-8.881784e-14,4.263256e-14,117.4719,408.7105,0,0,500,6.892537e-06,0,7.105427e-14
mpc,2026-01-30 10:45:00,2443,10.75,23.17117,3331.998,114.5632,419.8199,84.56659,1,1,2332.398,2332.081,113.5638,36.43618,150,1,114.5632,35.43676,0,0,0,384.3831,882.6217,0.4413109,0.6163811,0.3172331,0,250,0.3172331,2218.517,0,0,1.978587e-06,1.700807e-06,84.56659,41.98317,39.93331,2.049859,91.20269,0,182.4054,0,2.131628e-14,-8.981704e-14,4.263256e-14,114.5632,419.8199,0,384.3831,0,0,0,0
mpc,2026-01-30 11:00:00,2444,11,23.29968,3402.277,117.3588,422.4503,88.74167,1,1,2381.594,2381.277,113.7946,36.20537,150,1,117.3588,32.64118,0,0,0,389.8091,785.0305,0.3925152,0.555774,0.3172331,0,250,0.3172331,2267.482,0,0,0,1.128306e-06,88.74167,42.86869,40.81467,2.054014,92.62425,0,185.2485,0,-7.105427e-15,1.367795e-13,4.263256e-14,117.3588,422.4503,0,389.8091,0,1.985844e-06,0,-9.947598e-14
mpc,2026-01-30 11:15:00,2445,11.25,23.5775,3409.615,122.2395,423.6089,92.9057,1,1,2386.731,2386.414,114.1976,35.80241,150,1,122.2395,27.76047,0,0,0,395.8485,685.9448,0.3429724,0.4943222,0.3172331,0,250,0.3172331,2272.216,0,0,4.505745e-06,0,92.9057,42.96115,40.89989,2.061267,93.12696,0,186.2539,0,1.421085e-14,-1.958433e-13,4.263256e-14,122.2395,423.6089,0,395.8485,0,0,0,1.136868e-13
mpc,2026-01-30 11:30:00,2446,11.5,24.04066,3438.37,115.2803,428.2737,104.7048,1,1,2406.859,2406.542,113.623,36.37697,150,1,115.2803,34.71967,0,0,0,393.554,587.4483,0.2937242,0.4319294,0.3172331,0,250,0.3172331,2292.919,0,0,2.755173e-06,1.717175e-06,104.7048,43.32346,41.27254,2.050925,96.32835,0,192.6567,0,-1.421085e-14,1.398881e-13,4.263256e-14,115.2803,428.2737,0,393.554,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,24.19387,3440.159,128.642,423.3341,103.6348,1,1,2408.111,2407.794,114.7262,35.27381,150,1,128.6421,21.35795,0,0,0,401.9762,486.8618,0.2434309,0.3699076,0.3172331,0,250,0.3172331,2293.068,0,0,0,3.710517e-06,103.6348,43.34601,41.27522,2.070782,95.09275,0,190.1855,0,0,4.035661e-14,4.263256e-14,128.642,423.3341,0,401.9762,0,3.106042e-06,0,2.842171e-14
mpc,2026-01-30 12:00:00,2448,12,24.44899,3444.743,110.7415,422.9104,112.5905,1,1,2411.32,2411.003,113.2483,36.7517,150,1,110.7415,39.25845,0,0,0,383.6519,390.8722,0.1954361,0.3065697,0.3172331,0,250,0.3172331,2297.755,0,0,4.628476e-06,0,112.5905,43.40377,41.35959,2.044179,98.35915,0,196.7183,0,7.105427e-15,-6.988854e-14,4.263256e-14,110.7415,422.9104,0,383.6519,0,0,0,5.684342e-14
mpc,2026-01-30 12:15:00,2449,12.25,24.8699,3420.707,105.3039,424.546,123.9656,1,1,2394.495,2394.178,112.7994,37.20065,150,1,105.3039,44.69613,0,0,0,379.8499,295.8482,0.1479241,0.2461265,0.3172331,0,250,0.3172331,2281.378,0,0,0,1.539072e-06,123.9656,43.10091,41.06481,2.036099,100.7462,0,201.4923,0,-1.421085e-14,-7.893686e-14,4.263256e-14,105.3039,424.546,0,379.8499,0,8.588939e-07,0,8.526513e-14
mpc,2026-01-30 12:30:00,2450,12.5,24.98062,3433.351,115.5981,421.8285,133.4888,1,1,2403.346,2403.028,116.5782,37.64197,154.2202,1,115.5981,38.62209,0,0,0,383.2064,200,0.1,0.1862913,0.3172331,0,250,0.3172331,2286.45,0,0,0,2.705487e-07,133.4888,43.26022,41.1561,2.104118,103.0594,0,206.1187,0,1.421085e-14,2.320366e-14,4.263256e-14,115.5981,421.8285,0,383.2064,0,4.124748e-06,0,-1.421085e-14
mpc,2026-01-30 12:45:00,2451,12.75,25.20703,3420.701,102.2285,425.0333,148.9722,1,1,2394.491,2394.173,762.6769,264.5849,1027.262,3,102.2285,425.0333,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1631.497,0,0,0,4.204876e-07,148.9722,437.1721,297.8691,139.303,589.6525,0,1179.305,0,0,1.24345e-13,4.263256e-14,102.2285,425.0333,0,0,500,1.468391e-06,0,1.136868e-13
mpc,2026-01-30 13:00:00,2452,13,25.37923,3416.285,81.76127,414.2728,160.7691,1,1,2391.399,2391.082,739.3139,256.7201,996.0341,2,81.76127,414.2728,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1651.768,0,0,3.625663e-07,4.703235e-06,160.7691,438.1229,302.6167,135.5062,588.791,0,1177.582,0,0,-1.216804e-13,4.263256e-14,81.76127,414.2728,0,0,500,0,0,0
mpc,2026-01-30 13:15:00,2453,13.25,25.44205,3448.105,118.0224,408.2895,173.6717,1,1,2413.673,2413.356,113.8494,36.15059,150,1,118.0224,31.97761,0,0,0,376.3119,355.7686,0.1778843,0.2833064,0.3172331,0,250,0.3172331,2299.507,0,0,0,0,173.6717,442.7642,421.8215,20.94273,489.8304,0,979.6608,0,-2.131628e-14,-4.035661e-14,4.263256e-14,118.0224,408.2895,0,376.3119,0,3.738576e-06,0,-8.526513e-14
mpc,2026-01-30 13:30:00,2454,13.5,25.69818,3447.644,121.1091,411.3493,189.0573,1,1,2413.351,2413.034,114.1043,35.89574,150,1,121.1091,28.89091,0,0,0,382.4583,260.098,0.130049,0.2240222,0.3172331,0,250,0.3172331,2298.929,0,0,4.443492e-06,7.641571e-07,189.0573,445.005,423.9065,21.09852,494.663,0,989.3261,0,1.421085e-14,4.665712e-14,4.263256e-14,121.1091,411.3493,0,382.4583,0,0,0,5.684342e-14
mpc,2026-01-30 13:45:00,2455,13.75,25.78372,3512.847,94.35779,411.9063,191.6616,1,1,2458.993,2458.675,747.4539,258.8102,1006.264,3,94.35779,411.9063,0,0,500,0,385.057,0.1925285,0.1637799,0.3172331,0,250,0.3172331,1711.222,0,0,2.717155e-07,2.339019e-06,191.6616,454.209,316.0856,138.1234,610.2983,0,1220.597,0,-5.684342e-14,7.138734e-14,4.263256e-14,94.35779,411.9063,0,0,500,0,0,0
mpc,2026-01-30 14:00:00,2456,14,26.18755,3504.489,105.1056,412.2341,200.5199,1,1,2453.142,2452.825,112.783,37.21702,150,1,105.1056,29.81227,15.08211,0,0,382.4218,289.3909,0.1446955,0.2424648,0.3172331,0,250,0.3172331,2340.042,11.31912,0,2.743239e-06,0,189.2008,456.8772,435.8132,21.06397,508.2673,0,1016.535,0,-1.421085e-14,-2.262079e-14,4.263256e-14,105.1056,412.2341,11.31912,382.4218,0,0,0,0
mpc,2026-01-30 14:15:00,2457,14.25,26.36643,3522.53,104.2078,415.6219,202.5604,1,1,2465.771,2465.454,742.2825,257.7175,1000,2,104.2078,415.6219,0,0,480.1703,0,409.388,0.204694,0.1822252,0.3172331,0,250,0.3172331,1723.171,0,0,2.610773e-06,6.174783e-07,202.5604,460.9182,322.1066,138.8117,617.688,0,1235.376,0,0,-2.128853e-14,4.263256e-14,104.2078,415.6219,0,0,480.1703,0,0,-5.684342e-14
mpc,2026-01-30 14:30:00,2458,14.5,26.50539,3524.276,100.6759,418.3046,206.4656,1,1,2466.993,2466.676,112.4173,37.58274,150,1,100.6759,0,49.3241,0,0,418.3046,304.7474,0.1523737,0.2577856,0.3172331,0,250,0.3172331,2354.259,36.8923,0,0,1.80781e-06,169.5733,462.4682,441.3347,21.13346,510.706,0,1021.412,0,-7.105427e-15,-3.064216e-14,4.263256e-14,100.6759,418.3046,36.8923,418.3046,0,9.971779e-07,0,0
mpc,2026-01-30 14:45:00,2459,14.75,26.66681,3478.566,98.23932,418.7977,211.9639,1,1,2434.996,2434.679,112.2161,37.78391,150,1,98.23932,0,51.76068,0,0,418.7977,200,0.1,0.191895,0.3172331,0,250,0.3172331,2322.463,38.64792,0,1.720888e-07,0,173.316,457.9944,436.8282,21.16621,507.2108,0,1014.422,0,0,-4.299339e-14,4.263256e-14,98.23932,418.7977,38.64792,418.7977,0,0,0,0
mpc,2026-01-30 15:00:00,2460,15,26.82494,3420.256,105.5771,416.3761,217.1865,1,1,2394.179,2393.862,759.269,262.6842,1021.953,3,105.5771,416.3761,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1634.593,0,0,2.431225e-06,4.380677e-06,217.1865,451.7953,308.4571,143.3383,612.1256,0,1224.251,0,0,4.699019e-14,4.263256e-14,105.5771,416.3761,0,0,500,0,0,0
mpc,2026-01-30 15:15:00,2461,15.25,26.93173,3384.71,124.0789,413.5152,214.5486,1,1,2369.297,2368.98,114.3495,35.65055,150,1,124.0789,0,25.92107,0,0,413.5152,221.5386,0.1107693,0.2046279,0.3172331,0,250,0.3172331,2254.63,19.29944,0,0,0,195.2492,448.0931,426.4068,21.68633,498.9838,0,997.9677,0,0,-5.15421e-14,4.263256e-14,124.0789,413.5152,19.29944,413.5152,0,1.682602e-06,0,-2.842171e-14
mpc,2026-01-30 15:30:00,2462,15.5,27.05979,3389.523,125.3028,401.3863,211.3654,1,1,2372.666,2372.349,764.1844,262.5046,1026.689,3,125.3028,401.3863,0,0,500,0,346.5037,0.1732518,0.1394996,0.3172331,0,250,0.3172331,1608.165,0,0,0,8.070093e-07,211.3654,449.929,304.9565,144.9726,607.5424,0,1215.085,0,-1.136868e-13,5.495604e-14,4.263256e-14,125.3028,401.3863,0,0,500,2.974251e-06,0,-5.684342e-14
mpc,2026-01-30 15:45:00,2463,15.75,27.0926,3421.382,138.2098,395.8222,207.3431,1,1,2394.968,2394.65,770.3463,263.6857,1034.032,4,138.2098,395.8222,0,0,500,0,471.4491,0.2357246,0.2181883,0.3172331,0,250,0.3172331,1624.304,0,0,3.586796e-06,0,207.3431,454.4691,308.2279,146.2411,611.259,0,1222.518,0,0,-6.52256e-14,4.263256e-14,138.2098,395.8222,0,0,500,3.101519e-08,0,-5.684342e-14
mpc,2026-01-30 16:00:00,2464,16,27.12289,3401.251,160.6645,396.2338,206.2428,1,1,2380.875,2380.558,788.0702,268.8281,1056.898,3,160.6645,396.2338,0,0,500,0,596.3749,0.2981875,0.2968646,0.3172331,0,250,0.3172331,1592.488,0,0,0,0,206.2428,452.0808,302.3817,149.6991,610.3712,0,1220.742,0,-1.136868e-13,-1.014189e-13,4.263256e-14,160.6645,396.2338,0,0,500,6.931341e-06,0,0
mpc,2026-01-30 16:15:00,2465,16.25,27.27374,3401.249,186.4151,397.8706,206.6204,1,1,2380.874,2380.557,809.204,275.0816,1084.286,3,186.4151,397.8706,0,0,500,0,721.281,0.3606405,0.3755285,0.3172331,0,250,0.3172331,1571.353,0,0,0,0,206.6204,453.5095,299.3117,154.1978,613.7504,0,1227.501,0,1.136868e-13,2.394751e-13,4.263256e-14,186.4151,397.8706,0,0,500,1.927417e-06,0,1.136868e-13
mpc,2026-01-30 16:30:00,2466,16.5,27.06311,3397.893,196.5355,390.0004,202.2173,1,1,2378.525,2378.208,152.6288,43.90662,196.5355,1,196.5355,0,0,0,0,390.0004,623.6674,0.3118337,0.4541801,0.3172331,0,250,0.3172331,2225.579,0,0,0,8.51539e-07,202.2173,451.0714,422.0662,29.00519,504.322,0,1008.644,0,-1.421085e-14,3.419487e-14,4.263256e-14,196.5355,390.0004,0,390.0004,0,4.873999e-06,0,5.684342e-14
mpc,2026-01-30 16:45:00,2467,16.75,27.01595,3452.226,216.1842,388.3164,192.2273,1,1,2416.558,2416.241,825.6917,278.8089,1104.501,3,216.1842,388.3164,0,0,500,0,748.5692,0.3742846,0.3927142,0.3172331,0,250,0.3172331,1590.549,0,0,0,0,192.2273,457.8336,301.3405,156.4931,616.5682,0,1233.136,0,0,2.019496e-13,4.263256e-14,216.1842,388.3164,0,0,500,4.604573e-06,0,0
mpc,2026-01-30 17:00:00,2468,17,27.06062,3413.552,255.7056,393.0821,188.024,1,1,2389.486,2389.169,859.6915,289.0962,1148.788,4,255.7056,393.0821,0,0,500,0,873.4514,0.4367257,0.4713631,0.3172331,0,250,0.3172331,1529.478,0,0,2.235683e-06,6.553292e-07,188.024,453.1265,290.0401,163.0864,614.792,0,1229.584,0,1.136868e-13,-8.532064e-14,4.263256e-14,255.7056,393.0821,0,0,500,0,0,1.705303e-13
mpc,2026-01-30 17:15:00,2469,17.25,27.13372,3379.486,293.5702,397.2043,176.724,1,1,2365.64,2365.323,891.958,298.8165,1190.775,4,293.5702,397.2043,0,0,500,0,998.3139,0.4991569,0.5499995,0.3172331,0,250,0.3172331,1473.365,0,0,0,0,176.724,449.2896,279.826,169.4636,612.2065,0,1224.413,0,-5.684342e-14,1.401101e-13,4.263256e-14,293.5702,397.2043,0,0,500,8.368844e-06,0,-5.684342e-14
mpc,2026-01-30 17:30:00,2470,17.5,27.09583,3359.772,331.3638,391.5002,171.8196,1,1,2351.84,2351.523,917.3495,305.5145,1222.864,3,331.3638,391.5002,0,0,500,0,1123.157,0.5615784,0.6286236,0.3172331,0,250,0.3172331,1434.174,0,0,0,3.778276e-06,171.8196,446.3154,272.1672,174.1482,610.2883,0,1220.577,0,-1.136868e-13,-4.385381e-14,4.263256e-14,331.3638,391.5002,0,0,500,2.695804e-06,0,-5.684342e-14
mpc,2026-01-30 17:45:00,2471,17.75,27.11211,3344.871,406.8509,377.7845,158.6981,1,1,2341.41,2341.092,966.4534,318.182,1284.635,3,406.8509,377.7845,0,0,500,0,1247.98,0.62399,0.7072353,0.3172331,0,250,0.3172331,1374.639,0,0,4.887216e-06,0,158.6981,444.4869,260.9578,183.5291,609.2666,0,1218.533,0,0,-4.696243e-14,4.263256e-14,406.8509,377.7845,0,0,500,6.767871e-07,0,-5.684342e-14
mpc,2026-01-30 18:00:00,2472,18,27.04993,3269.491,490.1672,5.767311,144.4573,1,1,2288.644,2288.327,772.9635,222.971,995.9345,2,490.1672,5.767311,0,0,500,0,1372.783,0.6863917,0.7858347,0.3172331,0,250,0.3172331,1515.363,0,0,3.42445e-06,0,144.4573,433.9067,287.2995,146.6072,537.6583,0,1075.317,0,-2.842171e-14,-4.096723e-14,4.263256e-14,490.1672,5.767311,0,0,500,4.290875e-08,0,1.865175e-14
mpc,2026-01-30 18:15:00,2473,18.25,26.77703,3261.61,554.7286,0,130.7592,1,1,2283.127,2282.809,819.099,235.6296,1054.729,3,554.7286,0,0,0,500,0,1497.567,0.7487837,0.8644216,0.3172331,0,250,0.3172331,1463.71,0,0,2.131983e-06,0,130.7592,430.411,275.9361,154.4749,536.2162,0,1072.432,0,0,4.057865e-13,4.263256e-14,554.7286,0,0,0,500,0,0,0
mpc,2026-01-30 18:30:00,2474,18.5,26.85712,3237.503,597.221,5.724359,132.0841,1,1,2266.252,2265.935,856.0713,246.874,1102.945,3,597.221,5.724359,0,0,500,0,1622.332,0.8111658,0.9429962,0.3172331,0,250,0.3172331,1409.863,0,0,0,0,132.0841,427.9405,266.2271,161.7134,538.0428,0,1076.086,0,1.421085e-13,5.351275e-14,4.263256e-14,597.221,5.724359,0,0,500,1.895887e-06,0,1.021405e-13
mpc,2026-01-30 18:45:00,2475,18.75,26.83333,3225.909,608.9461,3.880251,124.9461,1,1,2258.137,2257.819,863.8971,248.9292,1112.826,3,608.9461,3.880251,0,0,500,0,1747.076,0.8735381,1.021558,0.3172331,0,250,0.3172331,1393.922,0,0,3.032768e-07,0,124.9461,426.1975,263.0869,163.1106,535.5982,0,1071.196,0,-5.684342e-14,8.459899e-14,4.263256e-14,608.9461,3.880251,0,0,500,3.66327e-09,0,-5.240253e-14
mpc,2026-01-30 19:00:00,2476,19,26.63541,3193.007,661.7636,5.478907,113.8238,1,0,2235.105,2234.788,606.1907,174.9649,781.1556,2,661.7636,5.478907,0,0,113.9131,0,1775.279,0.8876397,1.100108,0.3172331,0,250,0.3172331,1628.597,0,0,2.638787e-06,4.038989e-08,113.8238,420.1243,306.1213,114.003,502.4812,0,1004.962,0,-1.136868e-13,2.233769e-13,4.263256e-14,661.7636,5.478907,0,0,113.9131,0,0,-1.421085e-14
mpc,2026-01-30 19:15:00,2477,19.25,26.74161,3207.426,696.5253,4.039288,105.92,1,0,2245.198,2244.881,932.0213,268.5433,1200.565,3,696.5253,4.039288,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1312.859,0,0,0,6.384699e-09,105.92,422.95,247.3163,175.6338,535.8128,0,1071.626,0,0,2.04281e-13,4.263256e-14,696.5253,4.039288,0,0,500,4.017571e-06,0,-5.684342e-14
mpc,2026-01-30 19:30:00,2478,19.5,26.72768,3222.277,689.0292,3.092031,93.83499,0,0,2255.594,2255.277,149.2007,42.92047,192.1212,1,192.1212,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2106.076,0,0,3.016913e-06,0,93.83499,424.7858,396.6278,28.15805,0,457.2198,2514.709,0,-7.105427e-15,-1.059153e-13,4.263256e-14,689.0292,3.092031,0,500,0,0,0,-3.463896e-14
mpc,2026-01-30 19:45:00,2479,19.75,26.52997,3218.874,712.4707,9.907517,86.36153,0,0,2253.212,2252.895,172.6983,49.67998,222.3783,1,222.3783,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2080.197,0,0,0,4.482023e-08,86.36153,422.6064,390.1561,32.45032,0,456.0338,2508.186,0,-1.421085e-14,1.947331e-13,4.263256e-14,712.4707,9.907517,0,500,0,0,0,1.953993e-14
mpc,2026-01-30 20:00:00,2480,20,26.54612,3221.533,702.1727,1.312812,80.34615,0,0,2255.073,2254.756,158.0262,45.45929,203.4855,1,203.4855,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2096.73,0,0,0,1.055128e-08,80.34615,423.0964,393.3881,29.70837,0,453.9219,2496.57,0,-1.421085e-14,4.019007e-13,4.263256e-14,702.1727,1.312812,0,500,0,0,0,-2.620126e-14
mpc,2026-01-30 20:15:00,2481,20.25,26.47435,3178.031,665.3465,1.432243,72.0076,0,0,2224.622,2224.305,129.5198,37.25888,166.7787,1,166.7787,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2094.785,0,0,0,4.875694e-08,72.0076,416.7659,392.4419,24.32398,0,443.1909,2437.55,0,-1.421085e-14,-1.606493e-13,4.263256e-14,665.3465,1.432243,0,500,0,0,0,-6.306067e-14
mpc,2026-01-30 20:30:00,2482,20.5,26.4279,3141.468,632.6512,6.59292,71.5151,0,0,2199.028,2198.71,116.4895,33.51046,150,1,150,0,0,0,0,489.2441,1276.391,0.6381953,0.8808806,0.3172331,0,250,0.3172331,2082.221,0,0,0,2.65049e-08,71.5151,411.577,389.715,21.86193,0,436.6105,2401.358,0,-1.421085e-14,3.056444e-13,4.263256e-14,632.6512,6.592919,0,489.2441,0,0,0,-6.217249e-15
mpc,2026-01-30 20:45:00,2483,20.75,26.1832,3116.391,561.177,10.91566,59.87186,0,0,2181.474,2181.156,116.4895,33.51046,150,1,150,0,0,0,0,422.0926,1170.667,0.5853333,0.8037245,0.3172331,0,250,0.3172331,2064.667,0,0,2.94449e-06,0,59.87186,406.245,384.4926,21.75234,0,429.1527,2360.34,0,-1.421085e-14,3.042011e-14,4.263256e-14,561.177,10.91566,0,422.0926,0,0,0,-7.638334e-14
mpc,2026-01-30 21:00:00,2484,21,25.93566,3126.709,505.4006,7.161648,59.50522,0,0,2188.696,2188.379,116.4895,33.51046,150,1,150,0,0,0,0,362.5623,1079.842,0.5399209,0.7371516,0.3172331,0,250,0.3172331,2071.889,0,0,0,4.898794e-09,59.50522,405.5336,383.891,21.6426,0,428.427,2356.348,0,-1.421085e-14,-4.263256e-13,4.263256e-14,505.4006,7.161648,0,362.5623,0,0,0,1.421085e-14
mpc,2026-01-30 21:15:00,2485,21.25,25.6455,3139.13,438.6847,0.08717273,60.60806,0,0,2197.391,2197.074,0,0,0,0,0,0,0,0,0,438.7719,969.9788,0.4849894,0.6799605,0.3172331,0,250,0.3172331,2197.074,0,0,0,0,60.60806,404.751,404.6926,0.05843311,0,415.8563,2287.21,0,0,1.578737e-13,4.263256e-14,438.6847,0.08717273,0,438.7719,0,0,0,2.68674e-14
mpc,2026-01-30 21:30:00,2486,21.5,25.38515,3146.593,378.3923,0,53.52899,0,0,2202.615,2202.298,0,0,0,0,0,0,0,0,0,378.3923,875.228,0.437614,0.6107814,0.3172331,0,250,0.3172331,2202.298,0,0,1.983653e-06,0,53.52899,403.5842,403.5261,0.05812649,0,413.3342,2273.338,0,0,-1.19571e-13,4.263256e-14,378.3923,0,0,378.3923,0,0,0,0
mpc,2026-01-30 21:45:00,2487,21.75,24.88793,3133.079,358.5133,0,43.85243,0,0,2193.155,2192.838,0,0,0,0,0,0,0,0,0,358.5133,785.4619,0.392731,0.5511182,0.3172331,0,250,0.3172331,2192.838,0,0,3.833831e-06,0,43.85243,39.47679,39.47108,0.005710195,0,47.42642,260.8453,0,0,1.927347e-13,4.263256e-14,358.5133,0,0,358.5133,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,24.83011,3123.836,308.5784,0.125031,41.76416,0,0,2186.685,2186.368,0,0,0,0,0,0,0,0,0,308.7034,708.1624,0.3540812,0.4945939,0.3172331,0,250,0.3172331,2186.368,0,0,0,3.905311e-09,41.76416,39.36033,39.35462,0.005710195,0,46.92239,258.0731,0,0,1.538214e-13,4.263256e-14,308.5784,0.125031,0,308.7034,0,0,0,-1.348921e-14
mpc,2026-01-30 22:15:00,2489,22.25,24.46993,3128.563,235.2876,0,32.71899,0,0,2189.994,2189.677,0,0,0,0,0,0,0,0,0,235.2876,649.229,0.3246145,0.4459195,0.3172331,0,250,0.3172331,2189.677,0,0,7.069656e-07,0,32.71899,39.41989,39.41418,0.005710195,0,45.30068,249.1537,0,0,-5.323519e-14,4.263256e-14,235.2876,0,0,235.2876,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,24.33465,3094.079,193.4089,4.984686,27.91299,0,0,2165.855,2165.538,0,0,0,0,0,0,0,0,0,198.3936,599.5284,0.2997642,0.40881,0.3172331,0,250,0.3172331,2165.538,0,0,1.989485e-06,4.064216e-08,27.91299,38.98539,38.97968,0.005710195,0,43.98812,241.9347,0,0,-2.06557e-13,4.263256e-14,193.4089,4.984686,0,198.3936,0,0,0,6.217249e-15
mpc,2026-01-30 22:45:00,2491,22.75,23.9514,3073.839,179.0618,2.546518,30.21322,0,0,2151.688,2151.37,0,0,0,0,0,0,0,0,0,181.6084,554.032,0.277016,0.3775143,0.3172331,0,250,0.3172331,2151.37,0,0,4.582815e-06,0,30.21322,38.73038,38.72466,0.005710195,0,44.10514,242.5783,0,0,9.026113e-14,4.263256e-14,179.0618,2.546518,0,181.6084,0,0,0,-2.220446e-15
mpc,2026-01-30 23:00:00,2492,23,23.75158,3075.315,132.9697,0,22.71835,0,1,2152.721,2152.403,0,0,0,0,0,0,0,0,0,132.9697,520.7023,0.2603512,0.3488658,0.3172331,0,250,0.3172331,2152.403,0,0,2.101796e-06,0,22.71835,38.74897,38.74326,0.005710195,0,42.77325,235.2529,0,0,1.855183e-13,4.263256e-14,132.9697,0,0,132.9697,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,23.37922,3104.555,106.261,0,21.41742,0,1,2173.188,2172.871,0,0,0,0,0,0,0,0,0,106.261,494.0551,0.2470276,0.3278786,0.3172331,0,250,0.3172331,2172.871,0,0,0,0,21.41742,39.11739,39.11168,0.005710195,0,42.88349,235.8592,0,0,1.026956e-14,4.263256e-14,106.261,0,0,106.261,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,23.16047,3104.267,88.54608,0,25.99598,1,1,2172.987,2172.669,0,0,0,0,0,0,0,0,0,88.54608,471.8408,0.2359204,0.3110993,0.3172331,0,250,0.3172331,2172.669,0,0,0,0,25.99598,39.11376,39.10805,0.005710195,43.66687,0,87.33374,0,0,-7.86593e-14,4.263256e-14,88.54608,0,0,88.54608,0,0,0,0
mpc,2026-01-30 23:45:00,2495,23.75,22.7362,3087.376,85.30568,0,24.65659,1,1,2161.163,2160.846,0,0,0,0,0,0,0,0,0,85.30568,450.4401,0.2252201,0.2971113,0.3172331,0,250,0.3172331,2160.846,0,0,5.922351e-08,0,24.65659,38.90093,38.89522,0.005710195,43.18406,0,86.36812,0,0,-1.282308e-14,4.263256e-14,85.30568,0,0,85.30568,0,0,0,0
mpc,2026-01-31 00:00:00,2496,0,22.44684,3062.026,102.3453,0,14.20855,1,1,2143.418,2143.101,0,0,0,0,0,0,0,0,0,102.3453,424.7829,0.2123914,0.2836355,0.3172331,0,250,0.3172331,2143.101,0,0,0,0,14.20855,38.58152,38.57581,0.005710195,41.03368,0,82.06736,0,0,-9.769963e-14,4.263256e-14,102.3453,0,0,102.3453,0,0,0,0
mpc,2026-01-31 00:15:00,2497,0.25,22.32306,3057.014,109.7257,0,28.69281,1,1,2139.91,2139.593,0,0,0,0,0,0,0,0,0,109.7257,397.2846,0.1986423,0.2674796,0.3172331,0,250,0.3172331,2139.593,0,0,0,0,28.69281,38.51838,38.51267,0.005710195,43.46443,0,86.92887,0,0,-1.136313e-13,4.263256e-14,109.7257,0,0,109.7257,0,0,0,0
mpc,2026-01-31 00:30:00,2498,0.5,22.14273,2982.207,107.9058,0,33.59617,1,1,2087.545,2087.228,0,0,0,0,0,0,0,0,0,107.9058,370.2456,0.1851228,0.2501643,0.3172331,0,250,0.3172331,2087.228,0,0,4.684127e-06,0,33.59617,37.57581,37.5701,0.005710195,43.3483,0,86.69661,0,0,-2.009504e-14,4.263256e-14,107.9058,0,0,107.9058,0,0,0,0
mpc,2026-01-31 00:45:00,2499,0.75,21.96007,3006.595,109.5192,0,29.40669,1,1,2104.617,2104.299,0,0,0,0,0,0,0,0,0,109.5192,342.8075,0.1714038,0.2331382,0.3172331,0,250,0.3172331,2104.299,0,0,0,0,29.40669,37.8831,37.87739,0.005710195,42.91762,0,85.83524,0,0,-6.994405e-15,4.263256e-14,109.5192,0,0,109.5192,0,0,0,0
mpc,2026-01-31 01:00:00,2500,1,21.64784,3020.255,122.5746,0,23.12295,1,1,2114.178,2113.861,317.7142,91.39662,409.1108,1,122.5746,0,0,0,286.5363,0,414.3876,0.2071938,0.2158609,0.3172331,0,250,0.3172331,1796.147,0,0,0,0,23.12295,38.05521,32.33064,5.724566,127.6673,0,255.3346,0,1.421085e-14,-1.027511e-13,4.263256e-14,122.5746,0,0,0,286.5363,3.705017e-06,0,2.842171e-14
mpc,2026-01-31 01:15:00,2501,1.25,21.16886,2998.17,94.23149,7.188964,23.60912,1,1,2098.719,2098.402,0,0,0,0,0,0,0,0,0,101.4204,388.9673,0.1944836,0.2609338,0.3172331,0,250,0.3172331,2098.402,0,0,3.662996e-07,0,23.60912,37.77694,37.77123,0.005710195,41.7583,0,83.5166,0,0,1.041389e-13,4.263256e-14,94.23149,7.188964,0,101.4204,0,0,0,-6.217249e-15
mpc,2026-01-31 01:30:00,2502,1.5,20.87003,3009.48,95.04187,7.0462,31.58954,1,1,2106.636,2106.319,0,0,0,0,0,0,0,0,0,102.0881,363.384,0.181692,0.244927,0.3172331,0,250,0.3172331,2106.319,0,0,0,0,31.58954,37.91944,37.91373,0.005710195,43.21907,0,86.43814,0,0,-5.767609e-14,4.263256e-14,95.04187,7.0462,0,102.0881,0,0,0,1.776357e-15
mpc,2026-01-31 01:45:00,2503,1.75,20.62981,3011.658,100.4338,12.16229,31.24868,1,1,2108.16,2107.843,0,0,0,0,0,0,0,0,0,112.5961,335.1778,0.1675889,0.2288176,0.3172331,0,250,0.3172331,2107.843,0,0,0,3.558905e-07,31.24868,37.94689,37.94118,0.005710195,43.16608,0,86.33216,0,0,-6.841749e-14,4.263256e-14,100.4338,12.16229,0,112.5961,0,0,0,-3.552714e-15
mpc,2026-01-31 02:00:00,2504,2,20.65733,2986.513,95.27437,2.966797,24.18382,1,1,2090.559,2090.242,0,0,0,0,0,0,0,0,0,98.24117,310.5648,0.1552824,0.2110566,0.3172331,0,250,0.3172331,2090.242,0,0,0,2.297113e-08,24.18382,37.63006,37.62435,0.005710195,41.67003,0,83.34006,0,0,1.01974e-13,4.263256e-14,95.27437,2.966797,0,98.24117,0,0,0,3.108624e-15
mpc,2026-01-31 02:15:00,2505,2.25,20.5725,3027.955,87.12379,3.616573,21.28383,1,1,2119.568,2119.251,0,0,0,0,0,0,0,0,0,90.74036,287.8308,0.1439154,0.1955581,0.3172331,0,250,0.3172331,2119.251,0,0,0,8.881322e-09,21.28383,38.15223,38.14652,0.005710195,41.70151,0,83.40303,0,0,6.719625e-14,4.263256e-14,87.12379,3.616573,0,90.74036,0,0,0,-3.552714e-15
mpc,2026-01-31 02:30:00,2506,2.5,20.46327,3032.346,107.1548,4.26037,21.20149,1,1,2122.643,2122.325,0,0,0,0,0,0,0,0,0,111.4152,259.9317,0.1299658,0.1812428,0.3172331,0,250,0.3172331,2122.325,0,0,0,2.636981e-08,21.20149,38.20757,38.20186,0.005710195,41.736,0,83.472,0,0,2.162159e-14,4.263256e-14,107.1548,4.26037,0,111.4152,0,0,0,-4.440892e-15
mpc,2026-01-31 02:45:00,2507,2.75,20.24699,3006.679,104.6894,8.374568,8.011246,1,1,2104.676,2104.358,0,0,0,0,0,0,0,0,0,113.064,231.6248,0.1158124,0.1636752,0.3172331,0,250,0.3172331,2104.358,0,0,4.845491e-06,0,8.011246,37.88416,37.87845,0.005710195,39.2086,0,78.4172,0,0,-2.373102e-14,4.263256e-14,104.6894,8.374568,0,113.064,0,0,0,-5.329071e-15
mpc,2026-01-31 03:00:00,2508,3,20.02371,3065.546,121.0814,5.271711,7.044726,1,1,2145.882,2145.565,0,0,0,0,0,0,0,0,0,126.3532,200,0.1,0.1458507,0.3172331,0,250,0.3172331,2145.565,0,0,0,0,7.044726,38.62587,38.62016,0.005710195,39.78508,0,79.57017,0,0,-6.039613e-14,4.263256e-14,121.0814,5.271711,0,126.3532,0,0,0,1.776357e-15
mpc,2026-01-31 03:15:00,2509,3.25,19.99158,3059.149,134.1831,0,9.305785,1,1,2141.404,2141.087,370.161,106.4839,476.6449,1,134.1831,0,0,0,342.4618,0,285.584,0.142792,0.1259371,0.3172331,0,250,0.3172331,1770.926,0,0,4.939433e-06,0,9.305785,38.54527,31.87667,6.668608,139.8985,0,279.797,0,-2.842171e-14,-7.39131e-14,4.263256e-14,134.1831,0,0,0,342.4618,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,19.83874,3039.565,120.8677,0,13.04156,1,1,2127.696,2127.378,482.1639,138.7037,620.8677,2,120.8677,0,0,0,500,0,410.539,0.2052695,0.179828,0.3172331,0,250,0.3172331,1645.214,0,0,0,0,13.04156,38.29852,29.61386,8.684661,170.4669,0,340.9339,0,0,-4.113376e-14,4.263256e-14,120.8677,0,0,0,500,4.978865e-06,0,-2.842171e-14
mpc,2026-01-31 03:45:00,2511,3.75,19.70393,3059.684,126.0698,0,10.72541,1,1,2141.779,2141.461,486.2039,139.8659,626.0698,2,126.0698,0,0,0,500,0,535.4744,0.2677372,0.2585104,0.3172331,0,250,0.3172331,1655.258,0,0,0,0,10.72541,38.55202,29.79464,8.75738,171.4238,0,342.8477,0,-5.684342e-14,2.383649e-13,4.263256e-14,126.0698,0,0,0,500,4.772465e-06,0,-5.684342e-14
mpc,2026-01-31 04:00:00,2512,4,19.87609,3080.419,133.7536,0,9.480086,1,1,2156.293,2155.976,492.1711,141.5825,633.7536,2,133.7536,0,0,0,500,0,660.3901,0.330195,0.3371804,0.3172331,0,250,0.3172331,1663.805,0,0,4.331498e-06,0,9.480086,38.81328,29.94849,8.86479,173.0944,0,346.1888,0,0,1.121325e-14,4.263256e-14,133.7536,0,0,0,500,0,0,0
mpc,2026-01-31 04:15:00,2513,4.25,19.68113,3084.124,153.5206,0,12.24245,1,1,2158.887,2158.57,507.5221,145.9985,653.5206,2,153.5206,0,0,0,500,0,785.2861,0.3926431,0.415838,0.3172331,0,250,0.3172331,1651.048,0,0,0,0,12.24245,38.85997,29.71886,9.141108,177.7292,0,355.4585,0,-2.842171e-14,9.520162e-14,4.263256e-14,153.5206,0,0,0,500,3.514753e-06,0,0
mpc,2026-01-31 04:30:00,2514,4.5,19.5931,3009.536,178.9104,0,10.14075,1,1,2106.675,2106.358,527.2398,151.6707,678.9104,2,178.9104,0,0,0,500,0,910.1625,0.4550813,0.4944832,0.3172331,0,250,0.3172331,1579.118,0,0,3.614824e-06,0,10.14075,37.92016,28.42413,9.496026,181.7587,0,363.5173,0,5.684342e-14,9.175993e-14,4.263256e-14,178.9104,0,0,0,500,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,19.52403,3021.269,206.4421,0.7740313,9.10837,1,1,2114.888,2114.571,549.158,158.0582,707.2162,2,206.4421,0.7740313,0,0,500,0,1035.019,0.5175096,0.573116,0.3172331,0,250,0.3172331,1565.413,0,0,1.038352e-06,3.272945e-09,9.10837,38.06799,28.17743,9.890554,187.7282,0,375.4564,0,-2.842171e-14,2.050582e-13,4.263256e-14,206.4421,0.7740313,0,0,500,0,0,-5.684342e-14
mpc,2026-01-31 05:00:00,2516,5,19.41769,3031.852,237.3792,1.217611,13.37129,1,1,2122.297,2121.979,573.4915,165.1053,738.5968,2,237.3792,1.217611,0,0,500,0,1159.856,0.5799281,0.6517364,0.3172331,0,250,0.3172331,1548.488,0,0,0,0,13.37129,38.20134,27.87278,10.32856,195.1651,0,390.3301,0,-2.842171e-14,-1.225686e-13,4.263256e-14,237.3792,1.217611,0,0,500,1.017103e-06,0,-5.662137e-14
mpc,2026-01-31 05:15:00,2517,5.25,19.22843,3041.345,296.603,0,15.58545,1,1,2128.941,2128.624,618.6394,177.9635,796.603,2,296.603,0,0,0,500,0,1284.674,0.6423369,0.7303445,0.3172331,0,250,0.3172331,1509.985,0,0,2.865059e-06,0,15.58545,38.32094,27.17972,11.14122,207.6837,0,415.3675,0,-5.684342e-14,-3.912426e-13,4.263256e-14,296.603,0,0,0,500,0,0,0
mpc,2026-01-31 05:30:00,2518,5.5,19.40552,3068.801,385.2058,0,10.05956,1,1,2148.16,2147.843,687.4481,197.7577,885.2058,2,385.2058,0,0,0,500,0,1409.471,0.7047357,0.8089402,0.3172331,0,250,0.3172331,1460.395,0,0,3.447567e-06,0,10.05956,38.66689,26.28711,12.37978,225.6898,0,451.3795,0,2.842171e-14,-4.077849e-13,4.263256e-14,385.2058,0,0,0,500,0,0,0
mpc,2026-01-31 05:45:00,2519,5.75,19.24582,3083.761,490.6063,7.9895,8.441496,1,1,2158.633,2158.316,381.0033,109.6029,490.6063,1,490.6063,0,0,0,0,7.9895,1407.252,0.7036261,0.8875235,0.3172331,0,250,0.3172331,1777.312,0,0,0,5.847639e-09,8.441496,38.85539,31.99162,6.86377,142.971,0,285.942,0,1.421085e-14,-2.832179e-13,4.263256e-14,490.6063,7.9895,0,7.9895,0,3.514008e-06,0,-2.664535e-15
mpc,2026-01-31 06:00:00,2520,6,19.1692,3085.994,562.2817,14.28504,12.65727,1,1,2160.196,2159.879,436.6662,125.6154,562.2817,3,562.2817,0,0,0,0,14.28504,1403.459,0.7017297,0.8861261,0.3172331,0,250,0.3172331,1723.213,0,0,9.885797e-07,2.124598e-07,12.65727,38.88353,31.01783,7.865702,158.6943,0,317.3885,0,0,-3.351763e-13,4.263256e-14,562.2817,14.28504,0,14.28504,0,0,0,-1.24345e-14
mpc,2026-01-31 06:15:00,2521,6.25,19.26023,3060.37,644.352,8.95384,13.19933,1,1,2142.259,2141.942,500.4018,143.9502,644.352,2,644.352,0,0,0,0,8.95384,1401,0.7005,0.8837378,0.3172331,0,250,0.3172331,1641.54,0,0,3.608724e-07,0,13.19933,38.56067,29.54772,9.012943,175.6507,0,351.3014,0,-2.842171e-14,7.549517e-15,4.263256e-14,644.352,8.95384,0,8.95384,0,0,0,4.440892e-14
mpc,2026-01-31 06:30:00,2522,6.5,19.17016,3094.915,715.9798,0,16.26043,1,1,2166.441,2166.124,944.3262,271.6536,1215.98,3,715.9798,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1221.797,0,0,4.821885e-06,0,16.26043,38.99593,21.99235,17.00358,296.2937,0,592.5874,0,-5.684342e-14,-3.691492e-13,4.263256e-14,715.9798,0,0,0,500,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,19.23813,3102.658,753.8718,0,15.09759,1,1,2171.861,2171.543,973.753,280.1188,1253.872,3,753.8718,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1197.79,0,0,6.762036e-08,0,15.09759,39.09349,21.56023,17.53326,304.1404,0,608.2808,0,0,-3.78253e-13,4.263256e-14,753.8718,0,0,0,500,0,0,1.136868e-13
mpc,2026-01-31 07:00:00,2524,7,19.30716,3121.9,750.0401,0,11.96239,1,1,2185.33,2185.013,970.7773,279.2628,1250.04,3,750.0401,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1214.236,0,0,7.467434e-07,0,11.96239,39.33594,21.85624,17.4797,303.0717,0,606.1434,0,0,1.068035e-13,4.263256e-14,750.0401,0,0,0,500,0,0,0
