controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 07:15:00,2525,7.25,19.3928,3164.884,737.4441,1.453804,14.32015,1,1,2215.419,2215.101,962.0043,276.8936,1238.898,3,737.4441,1.453804,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1253.097,0,0,3.531677e-06,0,14.32015,39.87753,22.55575,17.32179,301.7905,0,603.581,0,-1.136868e-13,1.687539e-14,4.263256e-14,737.4441,1.453804,0,0,500,2.150693e-07,0,-5.262457e-14
mpc,2026-01-31 07:30:00,2526,7.5,19.50458,3194.94,711.8832,4.027788,8.143069,1,1,2236.458,2236.141,552.8463,159.0369,711.8832,2,711.8832,0,0,0,0,4.027788,1898.694,0.949347,1.196402,0.3172331,0,250,0.3172331,1683.295,0,0,0,1.295384e-08,8.143069,40.25625,30.29931,9.956944,190.6701,0,381.3403,0,-5.684342e-14,-4.52971e-14,4.263256e-14,711.8832,4.027788,0,4.027788,0,3.993077e-06,0,-2.398082e-14
mpc,2026-01-31 07:45:00,2527,7.75,19.46439,3206.199,655.9048,9.951837,8.368756,1,1,2244.339,2244.022,509.3736,146.5311,655.9048,2,655.9048,0,0,0,0,9.951837,1895.907,0.9479535,1.19558,0.3172331,0,250,0.3172331,1734.648,0,0,3.766073e-07,4.940789e-08,8.368756,40.3981,31.22367,9.174435,179.1247,0,358.2495,0,0,-1.945111e-13,4.263256e-14,655.9048,9.951837,0,9.951837,0,0,0,4.440892e-14
mpc,2026-01-31 08:00:00,2528,8,19.55075,3192.067,604.4478,191.9786,13.86756,1,1,2234.447,2234.129,469.4123,135.0355,604.4478,2,604.4478,0,0,0,0,191.9786,1847.614,0.923807,1.193825,0.3172331,0,250,0.3172331,1764.717,0,0,4.935575e-06,0,13.86756,40.22004,31.76491,8.455131,169.074,0,338.148,0,0,1.625367e-13,4.263256e-14,604.4478,191.9786,0,191.9786,0,0,0,0
mpc,2026-01-31 08:15:00,2529,8.25,19.88812,3185.52,547.7179,195.1329,20.65011,1,1,2229.864,2229.547,425.356,122.3619,547.7179,2,547.7179,0,0,0,0,195.1329,1798.54,0.89927,1.163415,0.3172331,0,250,0.3172331,1804.191,0,0,0,1.289017e-06,20.65011,40.13755,32.47543,7.662119,158.2436,0,316.4872,0,1.421085e-14,-3.057554e-13,4.263256e-14,547.7179,195.1329,0,195.1329,0,4.677506e-06,0,0
mpc,2026-01-31 08:30:00,2530,8.5,20.2182,3172.904,478.9403,191.7241,25.89931,1,1,2221.032,2220.715,371.9436,106.9967,478.9403,1,478.9403,0,0,0,0,191.7241,1750.326,0.8751629,1.132514,0.3172331,0,250,0.3172331,1848.772,0,0,4.615923e-06,4.456596e-06,25.89931,39.97858,33.27789,6.700695,144.5726,0,289.1451,0,-4.263256e-14,9.525714e-14,4.263256e-14,478.9403,191.7241,0,191.7241,0,0,0,-2.842171e-14
mpc,2026-01-31 08:45:00,2531,8.75,20.32947,3184.76,385.0762,196.0428,34.40135,1,1,2229.332,2229.015,299.049,86.02719,385.0761,1,385.0761,0,0,0,0,196.0428,1701.039,0.8505197,1.102154,0.3172331,0,250,0.3172331,1929.966,0,0,3.822462e-06,0,34.40135,40.12798,34.73939,5.388591,126.487,0,252.9741,0,-1.421085e-14,-4.614087e-13,4.263256e-14,385.0761,196.0428,0,196.0428,0,0,0,0
mpc,2026-01-31 09:00:00,2532,9,20.66799,3255.14,335.8474,197.316,39.83481,1,1,2278.598,2278.281,260.8181,75.02934,335.8474,2,335.8474,0,0,0,0,197.316,1651.443,0.8257214,1.07112,0.3172331,0,250,0.3172331,2017.463,0,0,1.450188e-06,2.821542e-06,39.83481,41.01476,36.31433,4.700435,118.0089,0,236.0178,0,0,-3.241851e-13,4.263256e-14,335.8474,197.316,0,197.316,0,0,0,-2.842171e-14
mpc,2026-01-31 09:15:00,2533,9.25,20.75,3269.271,250.8599,204.2506,46.8375,1,1,2288.489,2288.172,194.8171,56.04288,250.8599,1,250.8599,0,0,0,0,204.2506,1600.12,0.8000601,1.039889,0.3172331,0,250,0.3172331,2093.355,0,0,4.250335e-06,8.089226e-07,46.8375,41.19281,37.68039,3.512417,101.572,0,203.1441,0,-7.105427e-15,3.181899e-13,4.263256e-14,250.8599,204.2506,0,204.2506,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,20.78676,3285.861,207.0864,201.2308,44.31129,1,1,2300.103,2299.785,160.8227,46.26374,207.0864,1,207.0864,0,0,0,0,201.2308,1549.561,0.7747803,1.007572,0.3172331,0,250,0.3172331,2138.963,0,0,0,0,44.31129,41.40185,38.50133,2.900518,92.19554,0,184.3911,0,0,3.919087e-13,4.263256e-14,207.0864,201.2308,0,201.2308,0,1.140723e-07,0,-2.842171e-14
mpc,2026-01-31 09:45:00,2535,9.75,20.74846,3305.219,176.9889,195.1416,41.56421,1,1,2313.653,2313.336,137.449,39.53985,176.9889,1,176.9889,0,0,0,0,195.1416,1500.531,0.7502656,0.9757355,0.3172331,0,250,0.3172331,2175.887,0,0,2.789761e-06,0,41.56421,41.64575,39.16596,2.479792,85.67071,0,171.3414,0,7.105427e-15,3.613776e-13,4.263256e-14,176.9889,195.1416,0,195.1416,0,0,0,-2.842171e-14
mpc,2026-01-31 10:00:00,2536,10,20.83794,3336.714,145.9364,202.0826,40.19476,1,1,2335.7,2335.382,0,0,0,0,0,0,0,0,0,348.019,1413.29,0.7066451,0.9448625,0.3172331,0,250,0.3172331,2335.382,0,0,3.265553e-07,4.333276e-07,40.19476,42.04259,42.03688,0.005710195,48.78343,0,97.56686,0,0,2.642331e-14,4.263256e-14,145.9364,202.0826,0,348.019,0,0,0,0
mpc,2026-01-31 10:15:00,2537,10.25,21.13942,3380.385,123.6968,189.8569,49.81634,1,1,2366.27,2365.952,0,0,0,0,0,0,0,0,0,313.5537,1334.679,0.6673396,0.8899281,0.3172331,0,250,0.3172331,2365.952,0,0,2.141313e-06,0,49.81634,42.59285,42.58714,0.005710195,50.99544,0,101.9909,0,0,-1.081357e-13,4.263256e-14,123.6968,189.8569,0,313.5537,0,0,0,0
mpc,2026-01-31 10:30:00,2538,10.5,21.3423,3384.311,110.82,195.2625,51.34733,1,1,2369.018,2368.701,0,0,0,0,0,0,0,0,0,306.0826,1257.949,0.6289743,0.840428,0.3172331,0,250,0.3172331,2368.701,0,0,5.805366e-07,0,51.34733,42.64232,42.63661,0.005710195,51.33609,0,102.6722,0,0,1.151301e-13,4.263256e-14,110.82,195.2625,0,306.0826,0,0,0,0
mpc,2026-01-31 10:45:00,2539,10.75,21.80764,3415.409,114.726,203.9346,67.77169,1,1,2390.786,2390.469,0,0,0,0,0,0,0,0,0,318.6606,1178.085,0.5890427,0.7921118,0.3172331,0,250,0.3172331,2390.469,0,0,4.045847e-06,3.634545e-06,67.77169,43.03415,43.02844,0.005710195,54.61105,0,109.2221,0,0,3.312906e-13,4.263256e-14,114.726,203.9346,0,318.6606,0,0,0,0
mpc,2026-01-31 11:00:00,2540,11,22.16539,3499.47,110.6015,198.5215,73.88296,1,1,2449.629,2449.312,0,0,0,0,0,0,0,0,0,309.123,1100.619,0.5503096,0.7418231,0.3172331,0,250,0.3172331,2449.312,0,0,4.518374e-06,4.679941e-06,73.88296,44.09332,44.08761,0.005710195,56.80017,0,113.6004,0,0,3.351763e-13,4.263256e-14,110.6015,198.5215,0,309.123,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,22.36794,3431.68,110.3736,198.8199,76.75589,1,1,2402.176,2401.859,0,0,0,0,0,0,0,0,0,309.1935,1023.148,0.5115738,0.6930437,0.3172331,0,250,0.3172331,2401.859,0,0,0,0,76.75589,43.23917,43.23346,0.005710195,56.49117,0,112.9823,0,0,1.29674e-13,4.263256e-14,110.3736,198.8199,0,309.1935,0,0,0,-2.842171e-14
mpc,2026-01-31 11:30:00,2542,11.5,22.58887,3433.947,120.4512,216.1227,87.77251,1,1,2403.763,2403.446,0,0,0,0,0,0,0,0,0,336.5739,938.843,0.4694215,0.644261,0.3172331,0,250,0.3172331,2403.446,0,0,1.315077e-06,3.12058e-06,87.77251,43.26774,43.26203,0.005710195,58.4865,0,116.973,0,0,5.506706e-14,4.263256e-14,120.4512,216.1227,0,336.5739,0,0,0,2.842171e-14
mpc,2026-01-31 11:45:00,2543,11.75,22.81088,3443.515,88.83966,212.0042,100.6098,1,1,2410.461,2410.144,0,0,0,0,0,0,0,0,0,300.8439,863.4842,0.4317421,0.5911757,0.3172331,0,250,0.3172331,2410.144,0,0,1.974583e-07,0,100.6098,43.38829,43.38258,0.005710195,60.90797,0,121.8159,0,0,-1.588729e-13,4.263256e-14,88.83966,212.0042,0,300.8439,0,0,0,0
mpc,2026-01-31 12:00:00,2544,12,23.18996,3455.531,90.32839,214.0749,101.6595,1,1,2418.872,2418.554,0,0,0,0,0,0,0,0,0,304.4032,787.2475,0.3936237,0.5437234,0.3172331,0,250,0.3172331,2418.554,0,0,0,0,101.6595,43.53969,43.53398,0.005710195,61.37178,0,122.7436,0,0,1.091349e-13,4.263256e-14,90.32839,214.0749,0,304.4033,0,0,0,0
mpc,2026-01-31 12:15:00,2545,12.25,23.38499,3470.511,89.83805,215.7843,111.0119,1,1,2429.358,2429.041,0,0,0,0,0,0,0,0,0,305.6223,710.718,0.355359,0.4957182,0.3172331,0,250,0.3172331,2429.041,0,0,2.345956e-07,1.949864e-06,111.0119,43.72844,43.72273,0.005710195,63.27517,0,126.5503,0,0,-6.17284e-14,4.263256e-14,89.83805,215.7843,0,305.6223,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,23.62563,3462.637,66.07816,211.4471,128.3418,1,1,2423.846,2423.529,0,0,0,0,0,0,0,0,0,277.5252,641.2248,0.3206124,0.4475287,0.3172331,0,250,0.3172331,2423.529,0,0,4.659087e-08,0,128.3418,43.62923,43.62352,0.005710195,66.33414,0,132.6683,0,0,-1.620371e-13,4.263256e-14,66.07816,211.4471,0,277.5252,0,0,0,-2.842171e-14
mpc,2026-01-31 12:45:00,2547,12.75,23.76839,3550.155,70.96256,211.106,133.7785,1,1,2485.108,2484.791,0,0,0,0,0,0,0,0,0,282.0686,570.6067,0.2853033,0.4037698,0.3172331,0,250,0.3172331,2484.791,0,0,4.089996e-07,0,133.7785,44.73195,44.72624,0.005710195,68.46486,0,136.9297,0,0,1.895151e-13,4.263256e-14,70.96256,211.106,0,282.0686,0,0,0,0
mpc,2026-01-31 13:00:00,2548,13,24.17194,3536.011,73.43764,211.9295,144.9,1,1,2475.207,2474.89,0,0,0,0,0,0,0,0,0,285.3671,499.1751,0.2495875,0.3593027,0.3172331,0,250,0.3172331,2474.89,0,0,0,0,144.9,44.55373,44.54802,0.005710195,70.46427,0,140.9285,0,0,-3.7359e-14,4.263256e-14,73.43764,211.9295,0,285.3671,0,0,0,2.842171e-14
mpc,2026-01-31 13:15:00,2549,13.25,24.35268,3537.531,65.95817,218.5713,155.0273,1,1,2476.272,2475.954,156.9252,61.33403,218.2593,1,65.95817,152.3011,0,0,0,66.27017,482.529,0.2412645,0.3143232,0.3172331,0,250,0.3172331,2319.029,0,0,0,0,155.0273,44.57289,41.74253,2.830365,130.9031,0,261.8062,0,-1.421085e-14,3.702594e-14,4.263256e-14,65.95817,218.5713,0,66.27017,0,2.832695e-07,0,0
mpc,2026-01-31 13:30:00,2550,13.5,24.48852,3527.339,72.48414,207.756,160.4066,1,1,2469.138,2468.82,0,0,0,0,0,0,0,0,0,280.2401,412.393,0.2061965,0.3038414,0.3172331,0,250,0.3172331,2468.82,0,0,0,1.149037e-06,160.4066,44.44448,44.43877,0.005710195,73.30827,0,146.6166,0,0,8.604228e-14,4.263256e-14,72.48414,207.756,0,280.2401,0,0,0,0
mpc,2026-01-31 13:45:00,2551,13.75,24.50432,3536.847,66.74773,210.7544,169.0157,1,1,2475.793,2475.476,0,0,0,0,0,0,0,0,0,277.5021,342.9525,0.1714763,0.2596778,0.3172331,0,250,0.3172331,2475.476,0,0,1.20493e-07,8.504956e-07,169.0157,44.56427,44.55856,0.005710195,74.98703,0,149.9741,0,0,2.275957e-15,4.263256e-14,66.74773,210.7544,0,277.5021,0,0,0,0
mpc,2026-01-31 14:00:00,2552,14,24.8377,3543.182,66.83403,206.7168,176.035,1,1,2480.227,2479.91,0,0,0,0,0,0,0,0,0,273.5508,274.5108,0.1372554,0.2159522,0.3172331,0,250,0.3172331,2479.91,0,0,1.525689e-07,3.880773e-07,176.035,44.64409,44.63838,0.005710195,76.54118,0,153.0824,0,0,-2.120526e-14,4.263256e-14,66.83403,206.7168,0,273.5508,0,0,0,0
mpc,2026-01-31 14:15:00,2553,14.25,24.95722,3541.267,85.57717,212.2933,178.8024,1,1,2478.887,2478.57,0,0,0,0,0,0,0,0,0,297.8705,200,0.1,0.1728554,0.3172331,0,250,0.3172331,2478.57,0,0,1.855506e-07,1.200111e-06,178.8024,44.61996,44.61425,0.005710195,77.09599,0,154.192,0,0,-5.909162e-14,4.263256e-14,85.57717,212.2933,0,297.8705,0,0,0,-2.842171e-14
mpc,2026-01-31 14:30:00,2554,14.5,25.13549,3564.907,77.05616,207.8508,182.2741,1,1,2495.435,2495.118,551.5247,180.7538,732.2785,2,77.05616,207.8508,0,0,447.3715,0,311.8114,0.1559057,0.1259371,0.3172331,0,250,0.3172331,1943.593,0,0,3.86973e-07,0,182.2741,454.9483,354.3407,100.6075,568.3253,0,1136.651,0,0,4.607426e-14,4.263256e-14,77.05616,207.8508,0,0,447.3715,3.616409e-06,0,5.684342e-14
mpc,2026-01-31 14:45:00,2555,14.75,25.25879,3543.513,65.97682,203.4918,183.8767,1,1,2480.459,2480.142,580.7663,188.7023,769.4686,2,65.97682,203.4918,0,0,500,0,436.7623,0.2183812,0.1963431,0.3172331,0,250,0.3172331,1899.375,0,0,3.363445e-07,2.558106e-06,183.8767,453.3389,347.1377,106.2012,569.446,0,1138.892,0,5.684342e-14,3.719247e-15,4.263256e-14,65.97682,203.4918,0,0,500,0,0,0
mpc,2026-01-31 15:00:00,2556,15,25.40043,3552.059,89.4533,202.1102,175.6433,1,1,2486.442,2486.124,598.0392,193.5243,791.5635,4,89.4533,202.1102,0,0,500,0,561.6936,0.2808468,0.2750228,0.3172331,0,250,0.3172331,1888.085,0,0,0,4.83946e-06,175.6433,455.73,346.0596,109.6704,571.7769,0,1143.554,0,-1.136868e-13,-2.38698e-15,4.263256e-14,89.4533,202.1102,0,0,500,2.470885e-07,0,4.263256e-14
mpc,2026-01-31 15:15:00,2557,15.25,25.29675,3495.304,111.1238,200.8298,171.1735,1,1,2446.713,2446.396,613.9798,197.9738,811.9536,2,111.1238,200.8298,0,0,500,0,686.6051,0.3433026,0.3536902,0.3172331,0,250,0.3172331,1832.416,0,0,2.022158e-06,0,171.1735,447.5129,335.1556,112.3572,564.4377,0,1128.875,0,-5.684342e-14,-6.639134e-14,4.263256e-14,111.1238,200.8298,0,0,500,3.437048e-07,0,0
mpc,2026-01-31 15:30:00,2558,15.5,25.3399,3507.921,116.6839,205.3052,168.7159,1,1,2455.545,2455.228,0,0,0,0,0,0,0,0,0,321.9891,605.9998,0.3029999,0.4323452,0.3172331,0,250,0.3172331,2455.228,0,0,3.016664e-07,0,168.7159,449.5186,449.4605,0.05807353,480.3461,0,960.6921,0,0,2.242651e-13,4.263256e-14,116.6839,205.3052,0,321.9891,0,0,0,0
mpc,2026-01-31 15:45:00,2559,15.75,25.33236,3503.055,113.7279,201.9152,169.8523,1,1,2452.138,2451.821,371.628,128.372,500,1,113.7279,201.9152,0,0,184.3569,0,651.9936,0.3259968,0.3815892,0.3172331,0,250,0.3172331,2080.193,0,0,0,0,169.8523,448.8268,380.7479,68.07895,540.2088,0,1080.418,0,0,-1.853517e-13,4.263256e-14,113.7279,201.9152,0,0,184.3569,5.293342e-06,0,4.263256e-14
mpc,2026-01-31 16:00:00,2560,16,25.73718,3496.656,104.8138,198.5944,174.0047,1,1,2447.659,2447.342,607.528,195.8801,803.4081,2,104.8138,198.5944,0,0,500,0,776.891,0.3884455,0.4105508,0.3172331,0,250,0.3172331,1839.814,0,0,0,0,174.0047,451.6885,339.5174,112.1711,567.5082,0,1135.016,0,0,-2.130518e-13,4.263256e-14,104.8138,198.5944,0,0,500,7.840037e-06,0,1.421085e-14
mpc,2026-01-31 16:15:00,2561,16.25,26.0154,3477.283,125.6376,192.8416,180.9196,1,1,2434.098,2433.781,619.7071,198.7721,818.4792,4,125.6376,192.8416,0,0,500,0,901.7687,0.4508843,0.4891969,0.3172331,0,250,0.3172331,1814.074,0,0,3.461926e-06,4.689053e-06,180.9196,451.7371,336.6686,115.0685,569.017,0,1138.034,0,-5.684342e-14,1.39222e-13,4.263256e-14,125.6376,192.8416,0,0,500,0,0,-5.684342e-14
mpc,2026-01-31 16:30:00,2562,16.5,26.15831,3446.678,177.6558,194.4212,179.2803,1,1,2412.675,2412.357,661.2006,210.8764,872.077,2,177.6558,194.4212,0,0,500,0,1026.627,0.5133134,0.5678305,0.3172331,0,250,0.3172331,1751.157,0,0,1.143129e-06,0,179.2803,449.0714,325.943,123.1284,570.1889,0,1140.378,0,-5.684342e-14,9.747758e-14,4.263256e-14,177.6558,194.4212,0,0,500,2.551633e-06,0,2.842171e-14
mpc,2026-01-31 16:45:00,2563,16.75,26.55194,3369.005,214.0398,190.9145,181.2304,1,1,2358.303,2357.986,687.0225,217.9318,904.9543,2,214.0398,190.9145,0,0,500,0,1151.465,0.5757325,0.6464518,0.3172331,0,250,0.3172331,1670.964,0,0,0,0,181.2304,442.5176,313.5436,128.974,565.4818,0,1130.964,0,-1.136868e-13,-4.205525e-13,4.263256e-14,214.0398,190.9145,0,0,500,7.897237e-06,0,-8.526513e-14
mpc,2026-01-31 17:00:00,2564,17,26.76851,3346.625,278.1553,193.8978,176.7824,1,1,2342.638,2342.321,350.5865,121.4666,472.0531,1,278.1553,193.8979,0,0,0,0,1151.284,0.5756419,0.7250607,0.3172331,0,250,0.3172331,1991.734,0,0,2.378157e-06,0,176.7824,441.5519,375.4119,66.14006,530.1993,0,1060.399,0,-5.684342e-14,1.498801e-14,4.263256e-14,278.1553,193.8978,0,0,0,9.737505e-07,0,0
mpc,2026-01-31 17:15:00,2565,17.25,26.62667,3332.63,313.0189,189.7898,176.3233,1,1,2332.841,2332.524,763.1088,239.6999,1002.809,3,313.0189,189.7898,0,0,500,0,1276.103,0.6380513,0.7249466,0.3172331,0,250,0.3172331,1569.415,0,0,1.27158e-06,1.227564e-06,176.3233,438.416,294.9436,143.4724,567.7804,0,1135.561,0,-8.526513e-14,-3.922418e-13,4.263256e-14,313.0189,189.7898,0,0,500,0,0,0
mpc,2026-01-31 17:30:00,2566,17.5,26.48007,3304.962,352.8713,187.8566,165.089,1,1,2313.474,2313.156,792.7164,248.0116,1040.728,3,352.8714,187.8566,0,0,500,0,1400.902,0.7004509,0.8035431,0.3172331,0,250,0.3172331,1520.44,0,0,0,3.939875e-06,165.089,433.4627,284.8764,148.5863,563.8198,0,1127.64,0,-1.98952e-13,3.985701e-13,4.263256e-14,352.8713,187.8566,0,0,500,3.910646e-06,0,-1.136868e-13
mpc,2026-01-31 17:45:00,2567,17.75,26.5227,3308.076,389.2856,185.959,160.01,1,1,2315.653,2315.336,819.6786,255.566,1075.245,3,389.2856,185.959,0,0,500,0,1525.681,0.7628406,0.8821273,0.3172331,0,250,0.3172331,1495.657,0,0,3.186627e-06,0,160.01,434.2525,280.4794,153.7731,566.052,0,1132.104,0,0,3.450573e-13,4.263256e-14,389.2856,185.959,0,0,500,3.885077e-06,0,-5.684342e-14
mpc,2026-01-31 18:00:00,2568,18,26.50578,3287.582,428.7685,5.562411,150.1324,1,1,2301.307,2300.99,725.1393,209.1916,934.3309,2,428.7685,5.562411,0,0,500,0,1650.441,0.8252205,0.9606991,0.3172331,0,250,0.3172331,1575.851,0,0,0,0,150.1324,431.4117,295.4149,135.9968,532.7509,0,1065.502,0,-5.684342e-14,-4.274359e-14,4.263256e-14,428.7685,5.562411,0,0,500,3.427558e-07,0,-2.220446e-14
mpc,2026-01-31 18:15:00,2569,18.25,26.51042,3289.846,468.4299,0,142.5352,1,1,2302.892,2302.575,752.0797,216.3502,968.4299,2,468.4299,0,0,0,500,0,1775.181,0.8875906,1.039259,0.3172331,0,250,0.3172331,1550.495,0,0,0,0,142.5352,431.7501,290.6895,141.0607,533.7624,0,1067.525,0,-5.684342e-14,3.48388e-13,4.263256e-14,468.4299,0,0,0,500,4.403592e-06,0,0
mpc,2026-01-31 18:30:00,2570,18.5,26.36501,3260.46,523.1891,0,136.7456,1,1,2282.322,2282.005,794.6055,228.5836,1023.189,3,523.1891,0,0,0,500,0,1899.902,0.9499509,1.117806,0.3172331,0,250,0.3172331,1487.399,0,0,0,0,136.7456,426.6142,278.0264,148.5879,532.1706,0,1064.341,0,5.684342e-14,-4.03455e-13,4.263256e-14,523.1891,0,0,0,500,1.5326e-06,0,0
mpc,2026-01-31 18:45:00,2571,18.75,26.55368,3259.322,617.1024,2.792929,139.2715,0,1,2281.525,2281.208,116.4895,33.51046,150,1,150,0,0,0,0,469.8953,1782.129,0.8910644,1.19634,0.3172331,0,250,0.3172331,2164.718,0,0,1.806447e-07,0,139.2715,428.1261,406.2075,21.91869,0,465.8521,2562.187,0,-1.421085e-14,-3.204104e-13,4.263256e-14,617.1024,2.792929,0,469.8953,0,0,0,-2.575717e-14
mpc,2026-01-31 19:00:00,2572,19,26.43876,3246.004,676.1472,2.755962,121.0881,0,0,2272.203,2271.885,138.9356,39.96751,178.9031,1,178.9031,0,0,0,0,500,1656.848,0.8284241,1.12218,0.3172331,0,250,0.3172331,2132.95,0,0,5.041416e-07,0,121.0881,425.3678,399.299,26.06884,0,461.9348,2540.641,0,7.105427e-15,-3.668177e-13,4.263256e-14,676.1472,2.755962,0,500,0,0,0,1.265654e-13
mpc,2026-01-31 19:15:00,2573,19.25,26.50179,3226.235,702.9749,0,111.4718,0,0,2258.364,2258.047,157.6297,45.34521,202.9749,1,202.9749,0,0,0,0,500,1531.587,0.7657937,1.043293,0.3172331,0,250,0.3172331,2100.417,0,0,2.91258e-06,0,111.4718,423.3267,393.7198,29.60689,0,459.9602,2529.781,0,-2.131628e-14,3.619327e-14,4.263256e-14,702.9749,0,0,500,0,0,0,0
mpc,2026-01-31 19:30:00,2574,19.5,26.59311,3183.94,714.7242,0,99.21179,0,0,2228.758,2228.441,166.7542,47.97005,214.7242,1,214.7242,0,0,0,0,500,1406.346,0.7031732,0.9644182,0.3172331,0,250,0.3172331,2061.687,0,0,3.322278e-06,0,99.21179,418.5651,387.1888,31.37633,0,453.791,2495.851,0,0,-2.232659e-13,4.263256e-14,714.7242,0,0,500,0,0,0,0
mpc,2026-01-31 19:45:00,2575,19.75,26.40265,3206.664,724.2586,0,94.65875,0,0,2244.665,2244.348,174.1585,50.10005,224.2586,1,224.2586,0,0,0,0,500,1281.125,0.6405625,0.8855557,0.3172331,0,250,0.3172331,2070.189,0,0,0,0,94.65875,419.9004,387.2619,32.63847,0,455.0694,2502.882,0,7.105427e-15,1.550982e-13,4.263256e-14,724.2586,0,0,500,0,0,0,0
mpc,2026-01-31 20:00:00,2576,20,26.35178,3181.227,711.0148,0,83.34415,0,0,2226.859,2226.541,163.8735,47.14136,211.0148,1,211.0148,0,0,0,0,500,1155.923,0.5779616,0.8067056,0.3172331,0,250,0.3172331,2062.668,0,0,5.169883e-07,0,83.34415,416.1339,385.4515,30.68237,0,448.1674,2464.921,0,-1.421085e-14,4.32876e-13,4.263256e-14,711.0148,0,0,500,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,26.41995,3137.481,654.9626,0,84.37563,0,0,2196.237,2195.92,120.3435,34.61912,154.9626,1,154.9626,0,0,0,0,500,1030.741,0.5153707,0.7278679,0.3172331,0,250,0.3172331,2075.576,0,0,0,0,84.37563,410.9874,388.4079,22.57955,0,438.8164,2413.49,0,-7.105427e-15,-1.639799e-13,4.263256e-14,654.9626,0,0,500,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,26.45613,3163.17,599.6834,0,73.43679,0,0,2214.219,2213.902,116.4895,33.51046,150,1,150,0,0,0,0,449.6834,918.1582,0.4590791,0.6490427,0.3172331,0,250,0.3172331,2097.412,0,0,0,0,73.43679,414.6613,392.7866,21.87464,0,440.0498,2420.274,0,-1.421085e-14,2.198242e-14,4.263256e-14,599.6834,0,0,449.6834,0,0,0,0
mpc,2026-01-31 20:45:00,2579,20.75,26.38698,3128.148,530.4347,0,77.6505,0,0,2189.703,2189.386,116.4895,33.51046,150,1,150,0,0,0,0,380.4347,822.905,0.4114525,0.5781508,0.3172331,0,250,0.3172331,2072.897,0,0,0,0,77.6505,409.4868,387.6433,21.84352,0,435.6749,2396.212,0,-1.421085e-14,1.438849e-13,4.263256e-14,530.4347,0,0,380.4347,0,0,0,0
mpc,2026-01-31 21:00:00,2580,21,26.2659,3097.14,469.4752,0,71.12142,0,0,2167.998,2167.681,0,0,0,0,0,0,0,0,0,469.4752,705.4066,0.3527033,0.5181712,0.3172331,0,250,0.3172331,2167.681,0,0,0,0,71.12142,404.4206,404.3614,0.05917699,0,417.6285,2296.957,0,0,-2.327027e-13,4.263256e-14,469.4752,0,0,469.4752,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,26.08796,3096.371,429.2015,0,62.31785,0,0,2167.46,2167.142,0,0,0,0,0,0,0,0,0,429.2015,597.9952,0.2989976,0.4441842,0.3172331,0,250,0.3172331,2167.142,0,0,0,0,62.31785,402.8492,402.7902,0.0589617,0,414.3728,2279.05,0,0,6.383782e-14,4.263256e-14,429.2015,0,0,429.2015,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,26.05625,3055.125,368.2734,0,55.66684,0,0,2138.587,2138.27,0,0,0,0,0,0,0,0,0,368.2734,505.8327,0.2529164,0.3765488,0.3172331,0,250,0.3172331,2138.27,0,0,2.987103e-06,0,55.66684,397.2254,397.1665,0.0589235,0,407.5062,2241.284,0,0,-4.019007e-14,4.263256e-14,368.2734,0,0,368.2734,0,0,0,0
mpc,2026-01-31 21:45:00,2583,21.75,25.92546,3039.536,307.5198,0,42.69203,0,0,2127.675,2127.358,0,0,0,0,0,0,0,0,0,307.5198,428.8731,0.2144366,0.3185155,0.3172331,0,250,0.3172331,2127.358,0,0,0,0,42.69203,394.1454,394.0866,0.05876647,0,401.9952,2210.974,0,0,-7.183143e-14,4.263256e-14,307.5198,0,0,307.5199,0,0,0,0
mpc,2026-01-31 22:00:00,2584,22,25.72734,2997.946,246.4533,0,32.48023,0,0,2098.562,2098.245,0,0,0,0,0,0,0,0,0,246.4533,367.1923,0.1835961,0.2700551,0.3172331,0,250,0.3172331,2098.245,0,0,3.273873e-06,0,32.48023,387.1891,387.1306,0.05853017,0,393.1233,2162.178,0,0,-6.966649e-14,4.263256e-14,246.4533,0,0,246.4533,0,0,0,0
mpc,2026-01-31 22:15:00,2585,22.25,25.44571,2961.115,188.231,0,30.80032,0,0,2072.781,2072.463,0,0,0,0,0,0,0,0,0,188.231,320.0767,0.1600384,0.2312156,0.3172331,0,250,0.3172331,2072.463,0,0,0,0,30.80032,380.2589,380.2007,0.05819753,0,385.8512,2122.181,0,0,-1.521006e-14,4.263256e-14,188.231,0,0,188.231,0,0,0,0
mpc,2026-01-31 22:30:00,2586,22.5,25.04589,2976.858,185.7069,0,32.31069,0,0,2083.801,2083.484,0,0,0,0,0,0,0,0,0,185.7069,273.5996,0.1367998,0.2015476,0.3172331,0,250,0.3172331,2083.484,0,0,0,0,32.31069,379.2209,379.1632,0.05773173,0,385.0433,2117.738,0,0,6.952772e-14,4.263256e-14,185.7069,0,0,185.7069,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,24.79818,2983.698,147.728,0,29.05869,1,0,2088.588,2088.271,0,0,0,0,0,0,0,0,0,147.728,236.6246,0.1183123,0.1722817,0.3172331,0,250,0.3172331,2088.271,0,0,4.464948e-06,0,29.05869,37.59459,37.58888,0.005710195,42.85104,0,85.70209,0,0,-3.13638e-14,4.263256e-14,147.728,0,0,147.728,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,24.81285,3024.26,124.1252,0,30.61883,1,1,2116.982,2116.665,0,0,0,0,0,0,0,0,0,124.1252,205.556,0.102778,0.148999,0.3172331,0,250,0.3172331,2116.665,0,0,2.285924e-06,0,30.61883,38.10568,38.09997,0.005710195,43.64627,0,87.29254,0,0,-1.498801e-14,4.263256e-14,124.1252,0,0,124.1252,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,24.51671,3069.497,129.2589,0,29.09461,1,1,2148.648,2148.331,116.4895,33.51046,150,1,129.2589,0,0,0,20.74114,0,210.7089,0.1053545,0.1294356,0.3172331,0,250,0.3172331,2031.841,0,0,4.241839e-06,0,29.09461,38.67566,36.57314,2.102522,75.32289,0,150.6458,0,0,-6.300516e-15,4.263256e-14,129.2589,0,0,0,20.74114,0,0,1.065814e-14
mpc,2026-01-31 23:30:00,2590,23.5,24.20013,3067.57,139.4652,0,21.4315,1,1,2147.299,2146.982,116.4895,33.51046,150,1,139.4652,0,0,0,10.53475,0,213.3095,0.1066547,0.1326803,0.3172331,0,250,0.3172331,2030.493,0,0,0,0,21.4315,38.65139,36.54887,2.102522,73.89461,0,147.7892,0,0,2.8616e-14,4.263256e-14,139.4652,0,0,0,10.53475,3.640005e-06,0,-7.105427e-15
mpc,2026-01-31 23:45:00,2591,23.75,23.93693,3068.894,118.533,0,13.54078,1,1,2148.226,2147.909,148.3287,42.66961,190.9983,1,118.5331,0,0,0,72.46528,0,231.3922,0.1156961,0.1343178,0.3172331,0,250,0.3172331,1999.58,0,0,0,0,13.54078,38.66807,35.99244,2.675627,81.07276,0,162.1455,0,2.842171e-14,2.198242e-14,4.263256e-14,118.533,0,0,0,72.46528,1.511562e-06,0,1.421085e-14
mpc,2026-02-01 00:00:00,2592,0,23.67884,3030.299,125.4231,0,12.09757,1,1,2121.21,2120.892,0,0,0,0,0,0,0,0,0,125.4231,200,0.1,0.1457043,0.3172331,0,250,0.3172331,2120.892,0,0,0,0,12.09757,38.18177,38.17606,0.005710195,40.319,0,80.638,0,0,3.558265e-14,4.263256e-14,125.4231,0,0,125.4231,0,0,0,0
mpc,2026-02-01 00:15:00,2593,0.25,23.37813,3017.009,151.2411,0,4.741163,1,1,2111.907,2111.589,117.5511,33.81585,151.367,1,151.2411,0,0,0,0.1259368,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.038,0,0,1.450783e-06,0,4.741163,38.01432,35.89269,2.121631,70.54348,0,141.087,0,-7.105427e-15,-2.306488e-14,4.263256e-14,151.2411,0,0,0,0.1259368,0,0,5.551115e-16
mpc,2026-02-01 00:30:00,2594,0.5,23.23779,3019.598,157.2128,0,15.41468,1,1,2113.718,2113.401,122.1888,35.14996,157.3388,1,157.2128,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.212,0,0,2.027605e-06,0,15.41468,38.04693,35.84182,2.205109,73.69904,0,147.3981,0,7.105427e-15,-4.235501e-14,4.263256e-14,157.2128,0,0,0,0.1259371,0,0,1.249001e-14
mpc,2026-02-01 00:45:00,2595,0.75,23.05882,3043.045,131.1541,0,15.62086,1,1,2130.131,2129.814,116.4895,33.51046,150,1,131.1541,0,0,0,18.84589,0,204.68,0.10234,0.1259371,0.3172331,0,250,0.3172331,2013.324,0,0,0,0,15.62086,38.34236,36.23984,2.102522,72.48431,0,144.9686,0,-1.421085e-14,2.406408e-14,4.263256e-14,131.1541,0,0,0,18.84589,5.922811e-07,0,-7.105427e-15
mpc,2026-02-01 01:00:00,2596,1,22.99548,3052.456,135.4324,0,19.18253,1,1,2136.72,2136.402,116.4895,33.51046,150,1,135.4324,0,0,0,14.56757,0,208.2897,0.1041448,0.128884,0.3172331,0,250,0.3172331,2019.913,0,0,2.399344e-06,0,19.18253,38.46095,36.35843,2.102522,73.22219,0,146.4444,0,-2.131628e-14,3.103073e-14,4.263256e-14,135.4324,0,0,0,14.56757,0,0,-5.329071e-15
mpc,2026-02-01 01:15:00,2597,1.25,22.86003,3040.686,112.4434,0,21.22839,1,1,2128.48,2128.163,116.4895,33.51046,150,1,112.4434,0,0,0,37.55657,0,217.646,0.108823,0.1311569,0.3172331,0,250,0.3172331,2011.674,0,0,2.424312e-06,0,21.22839,38.31265,36.21012,2.102522,73.42188,0,146.8438,0,-7.105427e-15,-3.316791e-14,4.263256e-14,112.4434,0,0,0,37.55657,0,0,0
mpc,2026-02-01 01:30:00,2598,1.5,22.67617,3030.659,104.5081,0,25.04816,1,1,2121.461,2121.144,252.6287,72.67352,325.3022,1,104.5081,0,0,0,220.7942,0,272.8103,0.1364051,0.1370485,0.3172331,0,250,0.3172331,1868.515,0,0,1.233825e-06,0,25.04816,38.1863,33.63327,4.553027,110.6587,0,221.3175,0,0,-6.494805e-14,4.263256e-14,104.5081,0,0,0,220.7942,0,0,0
mpc,2026-02-01 01:45:00,2599,1.75,22.20188,3007.011,106.0299,5.034864,27.89728,1,1,2104.908,2104.591,0,0,0,0,0,0,0,0,0,111.0648,245.0011,0.1225006,0.1717846,0.3172331,0,250,0.3172331,2104.591,0,0,2.032681e-06,0,27.89728,37.88834,37.88263,0.005710195,42.68606,0,85.37211,0,0,-3.652634e-14,4.263256e-14,106.0299,5.034864,0,111.0648,0,0,0,4.440892e-15
mpc,2026-02-01 02:00:00,2600,2,22.03914,2973.476,91.40228,4.366015,29.66472,1,1,2081.433,2081.116,0,0,0,0,0,0,0,0,0,95.7683,221.0205,0.1105103,0.1542736,0.3172331,0,250,0.3172331,2081.116,0,0,0,0,29.66472,37.46579,37.46008,0.005710195,42.55213,0,85.10427,0,0,7.854828e-15,4.263256e-14,91.40228,4.366015,0,95.7683,0,0,0,-8.881784e-16
mpc,2026-02-01 02:15:00,2601,2.25,21.77464,2961.73,72.3632,11.57964,28.19621,1,1,2073.211,2072.894,0,0,0,0,0,0,0,0,0,83.94284,200,0.1,0.1391734,0.3172331,0,250,0.3172331,2072.894,0,0,2.306753e-07,7.689805e-08,28.19621,37.3178,37.31209,0.005710195,42.12802,0,84.25603,0,0,-2.603473e-14,4.263256e-14,72.3632,11.57964,0,83.94284,0,0,0,5.329071e-15
mpc,2026-02-01 02:30:00,2602,2.5,21.74635,2973.482,72.10003,0,27.07514,1,1,2081.438,2081.12,129.3566,37.21192,166.5685,1,72.10003,0,0,0,94.46847,0,223.5856,0.1117928,0.1259371,0.3172331,0,250,0.3172331,1951.764,0,0,1.863144e-07,0,27.07514,37.46588,35.13175,2.334129,76.96565,0,153.9313,0,0,5.684342e-14,4.263256e-14,72.10003,0,0,0,94.46847,0,0,1.421085e-14
mpc,2026-02-01 02:45:00,2603,2.75,21.59601,2990.54,94.20175,0,21.89367,1,1,2093.378,2093.061,0,0,0,0,0,0,0,0,0,94.20175,200,0.1,0.1407886,0.3172331,0,250,0.3172331,2093.061,0,0,2.292205e-07,0,21.89367,37.6808,37.67509,0.005710195,41.40203,0,82.80406,0,0,4.427014e-14,4.263256e-14,94.20175,0,0,94.20175,0,0,0,0
mpc,2026-02-01 03:00:00,2604,3,21.34816,2994.083,106.5443,0,16.81312,1,1,2095.858,2095.541,116.4895,33.51046,150,1,106.5443,0,0,0,43.45572,0,210.8324,0.1054162,0.1259371,0.3172331,0,250,0.3172331,1979.051,0,0,2.037431e-06,0,16.81312,37.72544,35.62292,2.102522,71.98224,0,143.9645,0,1.421085e-14,2.059464e-14,4.263256e-14,106.5443,0,0,0,43.45572,0,0,7.105427e-15
mpc,2026-02-01 03:15:00,2605,3.25,21.14226,3010.165,114.02,0,19.23741,1,1,2107.116,2106.798,143.8264,41.37445,185.2009,1,114.02,0,0,0,71.18086,0,228.5945,0.1142972,0.1327581,0.3172331,0,250,0.3172331,1962.972,0,0,3.772742e-06,0,19.23741,37.92808,35.33349,2.594586,79.95512,0,159.9102,0,0,-4.618528e-14,4.263256e-14,114.02,0,0,0,71.18086,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,20.86434,3061.142,113.1782,1.055736,21.44209,1,1,2142.799,2142.482,0,0,0,0,0,0,0,0,0,114.2339,200,0.1,0.1439426,0.3172331,0,250,0.3172331,2142.482,0,0,6.52997e-07,0,21.44209,38.57039,38.56468,0.005710195,42.16541,0,84.33083,0,0,3.691492e-14,4.263256e-14,113.1782,1.055736,0,114.2339,0,0,0,-3.774758e-15
mpc,2026-02-01 03:45:00,2607,3.75,20.68676,3063.913,126.5082,0,9.844331,1,1,2144.739,2144.422,116.4895,33.51046,150,1,126.5082,0,0,0,23.4918,0,205.8415,0.1029207,0.1259371,0.3172331,0,250,0.3172331,2027.933,0,0,1.594648e-06,0,9.844331,38.60531,36.50279,2.102522,71.66098,0,143.322,0,-7.105427e-15,4.102274e-14,4.263256e-14,126.5082,0,0,0,23.4918,0,0,3.552714e-15
mpc,2026-02-01 04:00:00,2608,4,20.63582,3054.455,137.466,0,11.30188,1,1,2138.118,2137.801,116.4895,33.51046,150,1,137.466,0,0,0,12.53396,0,208.9426,0.1044713,0.1296154,0.3172331,0,250,0.3172331,2021.311,0,0,0,0,11.30188,38.48613,36.38361,2.102522,71.78399,0,143.568,0,7.105427e-15,2.201017e-14,4.263256e-14,137.466,0,0,0,12.53396,9.510129e-08,0,7.105427e-15
mpc,2026-02-01 04:15:00,2609,4.25,20.71035,3052.919,154.9991,0,14.90722,1,1,2137.043,2136.726,161.037,46.32539,207.3624,1,154.9991,0,0,0,52.3633,0,222.0005,0.1110002,0.1315681,0.3172331,0,250,0.3172331,1975.689,0,0,7.344336e-07,0,14.90722,38.46678,35.5624,2.904376,84.38403,0,168.7681,0,-2.842171e-14,-2.758904e-14,4.263256e-14,154.9991,0,0,0,52.3633,0,0,-1.421085e-14
mpc,2026-02-01 04:30:00,2610,4.5,20.71108,3006.417,173.1485,4.839663,13.49659,1,1,2104.492,2104.174,134.4666,38.68191,173.1485,1,173.1485,0,0,0,0,4.839663,220.7556,0.1103778,0.1397905,0.3172331,0,250,0.3172331,1969.708,0,0,3.044568e-06,0,13.49659,37.88085,35.45474,2.426109,76.39671,0,152.7934,0,0,-4.127254e-14,4.263256e-14,173.1485,4.839663,0,4.839663,0,0,0,-9.769963e-15
mpc,2026-02-01 04:45:00,2611,4.75,20.76295,3033.758,207.0757,6.763088,8.380575,1,1,2123.63,2123.313,160.8143,46.26134,207.0757,1,207.0757,0,0,0,0,6.763088,219.0301,0.109515,0.1390066,0.3172331,0,250,0.3172331,1962.499,0,0,0,6.574054e-09,8.380575,38.22535,35.32498,2.900368,82.99103,0,165.9821,0,-1.421085e-14,-5.426215e-14,4.263256e-14,207.0757,6.763088,0,6.763088,0,4.07446e-06,0,-1.332268e-14
mpc,2026-02-01 05:00:00,2612,5,20.83855,3049.281,259.2406,9.909434,17.89597,1,1,2134.497,2134.18,201.3255,57.91515,259.2406,1,259.2406,0,0,0,0,9.909434,216.5183,0.1082591,0.13792,0.3172331,0,250,0.3172331,1932.854,0,0,0,0,17.89597,38.42094,34.79137,3.629569,95.71033,0,191.4207,0,7.105427e-15,6.106227e-16,4.263256e-14,259.2406,9.909434,0,9.909434,0,4.800632e-06,0,3.552714e-15
mpc,2026-02-01 05:15:00,2613,5.25,20.7694,3063.883,344.3079,5.018882,12.10026,1,1,2144.718,2144.401,267.3885,76.91944,344.3079,1,344.3079,0,0,0,0,5.018882,215.2295,0.1076147,0.1363384,0.3172331,0,250,0.3172331,1877.013,0,0,3.697752e-06,1.999178e-08,12.10026,38.60493,33.78623,4.818702,112.7341,0,225.4682,0,-1.421085e-14,2.758904e-14,4.263256e-14,344.3079,5.018882,0,5.018882,0,0,0,-2.664535e-14
mpc,2026-02-01 05:30:00,2614,5.5,20.94689,3049.768,431.6503,7.793008,26.46946,1,1,2134.837,2134.52,294.067,84.59404,378.661,1,378.661,0,0,0,0,60.78229,200,0.1,0.1355268,0.3172331,0,250,0.3172331,1840.453,0,0,2.958357e-06,0,26.46946,38.42707,33.12816,5.298916,122.174,0,244.3479,0,-1.421085e-14,1.612599e-14,4.263256e-14,431.6503,7.793008,0,60.78229,0,0,0,-8.881784e-15
mpc,2026-02-01 05:45:00,2615,5.75,20.77196,3042.63,526.2548,10.93257,19.13447,1,1,2129.841,2129.524,416.3733,120.9401,537.3133,2,526.2548,10.93257,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.151,0,0,0,0,19.13447,38.33714,30.83671,7.500429,154.9845,0,309.969,0,-1.278977e-13,-4.460321e-14,4.263256e-14,526.2548,10.93257,0,0,0.1259371,4.769959e-06,0,-8.440471e-14
mpc,2026-02-01 06:00:00,2616,6,20.80648,3024.457,562.1855,2.631791,17.10162,1,1,2117.12,2116.803,468.9259,135.1754,604.1013,2,562.1855,2.631791,0,0,39.28404,0,209.7895,0.1048948,0.1259371,0.3172331,0,250,0.3172331,1647.877,0,0,0,0,17.10162,38.10816,29.66178,8.446377,167.7059,0,335.4119,0,-2.842171e-14,4.843348e-14,4.263256e-14,562.1855,2.631791,0,0,39.28404,9.623818e-07,0,-8.437695e-15
mpc,2026-02-01 06:15:00,2617,6.25,20.77129,3047.996,646.3623,6.19968,23.13819,1,1,2133.597,2133.28,501.963,144.3993,646.3623,2,646.3623,0,0,0,0,6.19968,208.2066,0.1041033,0.1321014,0.3172331,0,250,0.3172331,1631.317,0,0,0,0,23.13819,38.40474,29.3637,9.041044,177.6419,0,355.2838,0,-2.842171e-14,-2.323142e-14,4.263256e-14,646.3623,6.19968,0,6.199681,0,2.796523e-06,0,-3.907985e-14
mpc,2026-02-01 06:30:00,2618,6.5,20.56473,3138.076,704.1958,5.324448,25.3674,1,1,2196.653,2196.336,535.9805,154.1851,690.1656,4,690.1656,0,0,0,0,19.35469,203.3351,0.1016676,0.1311046,0.3172331,0,250,0.3172331,1660.356,0,0,0,4.968149e-08,25.3674,39.53976,29.8864,9.653359,188.308,0,376.6159,0,-2.842171e-14,-3.247402e-14,4.263256e-14,704.1958,5.324448,0,19.35469,0,0,0,-4.973799e-14
mpc,2026-02-01 06:45:00,2619,6.75,20.8477,3154.238,708.4448,13.21249,25.85127,1,1,2207.967,2207.649,550.176,158.2687,708.4448,4,708.4448,0,0,0,0,13.21249,200,0.1,0.1280372,0.3172331,0,250,0.3172331,1657.473,0,0,2.717449e-06,6.539233e-08,25.85127,39.7434,29.83452,9.908879,192.4431,0,384.8862,0,2.842171e-14,4.690692e-15,4.263256e-14,708.4448,13.21249,0,13.21249,0,0,0,-1.776357e-15
mpc,2026-02-01 07:00:00,2620,7,20.66625,3209.226,729.0817,8.800065,26.4144,1,1,2246.458,2246.141,572.408,165.5997,738.0077,2,729.0817,8.800065,0,0,0.1259346,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1673.733,0,0,1.896256e-06,3.190002e-08,26.4144,40.43624,30.12719,10.30905,200.1465,0,400.293,0,0,-2.581269e-15,4.263256e-14,729.0817,8.800065,0,0,0.1259346,0,0,-3.719247e-15
mpc,2026-02-01 07:15:00,2621,7.25,20.85189,3186.612,737.6115,4.973085,34.47048,1,1,2230.628,2230.311,576.3762,166.3344,742.7106,2,737.6115,4.973085,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1653.935,0,0,0,2.188471e-08,34.47048,40.15131,29.77083,10.38048,201.8925,0,403.7849,0,-1.136868e-13,-1.51823e-14,4.263256e-14,737.6115,4.973085,0,0,0.1259371,2.099913e-06,0,-4.35485e-14
mpc,2026-02-01 07:30:00,2622,7.5,21.19311,3195.161,704.9818,0,32.39269,1,1,2236.613,2236.295,547.5845,157.5232,705.1077,2,704.9818,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1688.711,0,0,3.574226e-06,0,32.39269,40.25903,30.3968,9.862231,193.3929,0,386.7858,0,0,4.55469e-14,4.263256e-14,704.9818,0,0,0,0.1259371,0,0,-4.435341e-14
mpc,2026-02-01 07:45:00,2623,7.75,21.28428,3226.811,647.3535,4.601022,31.2978,1,1,2258.768,2258.45,506.0238,146.0566,652.0805,4,647.3535,4.601022,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1752.427,0,0,0,2.68694e-08,31.2978,40.65782,31.54368,9.114139,182.8972,0,365.7944,0,2.842171e-14,2.581269e-14,4.263256e-14,647.3535,4.601022,0,0,0.1259371,8.903647e-07,0,9.742207e-15
mpc,2026-02-01 08:00:00,2624,8,21.39978,3260.093,576.2012,0,37.17011,1,1,2282.065,2281.748,447.5739,128.7532,576.3271,2,576.2012,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1834.174,0,0,7.332676e-07,0,37.17011,41.07718,33.01514,8.06204,168.0726,0,336.1453,0,-5.684342e-14,-1.906808e-14,4.263256e-14,576.2012,0,0,0,0.1259371,0,0,-3.644307e-14
mpc,2026-02-01 08:15:00,2625,8.25,21.29558,3217.528,503.4647,0,45.42308,1,1,2252.269,2251.952,391.0869,112.5037,503.5906,2,503.4647,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1860.865,0,0,1.089186e-06,0,45.42308,40.54085,33.49557,7.045275,153.6883,0,307.3767,0,2.842171e-14,4.971024e-14,4.263256e-14,503.4647,0,0,0,0.1259371,0,0,2.040035e-14
mpc,2026-02-01 08:30:00,2626,8.5,21.42077,3218.536,415.8504,0,42.79054,1,1,2252.975,2252.658,323.0459,92.93039,415.9763,1,415.8504,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1929.612,0,0,1.269007e-06,0,42.79054,40.55355,34.73301,5.820537,134.9238,0,269.8475,0,0,4.746203e-15,4.263256e-14,415.8504,0,0,0,0.1259371,0,0,2.040035e-14
mpc,2026-02-01 08:45:00,2627,8.75,21.77812,3258.857,335.8021,0,43.42689,1,1,2281.2,2280.883,260.8807,75.04736,335.9281,1,335.8021,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2020.002,0,0,0,0,43.42689,41.0616,36.36004,4.701563,118.8252,0,237.6504,0,2.842171e-14,-4.027334e-14,4.263256e-14,335.8021,0,0,0,0.1259371,1.397364e-07,0,2.040035e-14
mpc,2026-02-01 09:00:00,2628,9,21.886,3311.176,260.9013,0,42.47628,1,1,2317.823,2317.506,202.713,58.31429,261.0272,1,260.9013,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2114.793,0,0,1.996351e-06,0,42.47628,41.72082,38.06627,3.654543,103.6507,0,207.3015,0,7.105427e-15,2.04281e-14,4.263256e-14,260.9013,0,0,0,0.1259371,0,0,1.249001e-14
mpc,2026-02-01 09:15:00,2629,9.25,21.94525,3299.566,230.9552,0,42.98241,1,1,2309.696,2309.379,179.4569,51.62424,231.0812,1,230.9552,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2129.922,0,0,2.292752e-07,0,42.98241,41.57453,38.3386,3.235935,97.32786,0,194.6557,0,-7.105427e-15,6.383782e-16,4.263256e-14,230.9552,0,0,0,0.1259371,0,0,-8.021361e-15
mpc,2026-02-01 09:30:00,2630,9.5,21.84035,3291.16,193.9783,0,40.52901,1,1,2303.812,2303.494,264.1556,75.98945,340.1451,1,193.9783,0,0,0,146.1668,0,236.5102,0.1182551,0.1259371,0.3172331,0,250,0.3172331,2039.339,0,0,0,0,40.52901,41.46861,36.7081,4.760511,119.6285,0,239.257,0,-4.263256e-14,-3.624878e-14,4.263256e-14,193.9783,0,0,0,146.1668,1.579824e-06,0,0
mpc,2026-02-01 09:45:00,2631,9.75,22.21562,3272.615,143.0048,2.887118,44.08908,1,1,2290.83,2290.513,0,0,0,0,0,0,0,0,0,145.8919,200,0.1,0.148927,0.3172331,0,250,0.3172331,2290.513,0,0,3.439432e-06,4.301294e-08,44.08908,41.23494,41.22923,0.005710195,48.82258,0,97.64516,0,0,7.910339e-15,4.263256e-14,143.0048,2.887118,0,145.8919,0,0,0,-1.154632e-14
mpc,2026-02-01 10:00:00,2632,10,22.48132,3292.55,105.2016,0,48.17265,1,1,2304.785,2304.468,324.499,93.34839,417.8474,1,105.2016,0,0,0,312.6457,0,278.13,0.139065,0.1259371,0.3172331,0,250,0.3172331,1979.969,0,0,0,0,48.17265,41.48613,35.63944,5.846692,137.3264,0,274.6529,0,0,6.750156e-14,4.263256e-14,105.2016,0,0,0,312.6457,1.316634e-06,0,1.421085e-14
mpc,2026-02-01 10:15:00,2633,10.25,22.6591,3297.587,107.3848,7.983659,60.94502,1,1,2308.311,2307.994,0,0,0,0,0,0,0,0,0,115.3685,249.244,0.124622,0.1751344,0.3172331,0,250,0.3172331,2307.994,0,0,1.050175e-06,1.245732e-08,60.94502,41.5496,41.54389,0.005710195,52.12922,0,104.2584,0,0,4.393708e-14,4.263256e-14,107.3848,7.983659,0,115.3685,0,0,0,-8.881784e-16
mpc,2026-02-01 10:30:00,2634,10.5,23.01707,3364.884,102.9899,10.58417,72.58382,1,1,2355.419,2355.102,0,0,0,0,0,0,0,0,0,113.574,220.8113,0.1104057,0.1569453,0.3172331,0,250,0.3172331,2355.102,0,0,1.3586e-09,0,72.58382,42.39754,42.39183,0.005710195,55.08547,0,110.1709,0,0,-3.938516e-14,4.263256e-14,102.9899,10.58417,0,113.574,0,0,0,3.552714e-15
mpc,2026-02-01 10:45:00,2635,10.75,23.17229,3414.639,79.2737,3.832465,78.94531,1,1,2390.247,2389.93,0,0,0,0,0,0,0,0,0,83.10617,200,0.1,0.1390416,0.3172331,0,250,0.3172331,2389.93,0,0,0,2.547645e-08,78.94531,43.02445,43.01874,0.005710195,56.86625,0,113.7325,0,0,-2.309264e-14,4.263256e-14,79.2737,3.832465,0,83.10617,0,0,0,-5.77316e-15
mpc,2026-02-01 11:00:00,2636,11,23.35701,3427.441,58.74626,0,79.39965,1,1,2399.209,2398.891,116.4895,33.51046,150,1,58.74626,0,0,0,91.25374,0,222.782,0.111391,0.1259371,0.3172331,0,250,0.3172331,2282.402,0,0,0,0,79.39965,43.18575,41.08323,2.102522,88.57071,0,177.1414,0,0,4.249379e-14,4.263256e-14,58.74626,0,0,0,91.25374,2.216796e-07,0,7.105427e-15
mpc,2026-02-01 11:15:00,2637,11.25,23.86386,3468.578,42.46687,0,94.40803,1,1,2428.005,2427.688,0,0,0,0,0,0,0,0,0,42.46687,212.1302,0.1060651,0.1402825,0.3172331,0,250,0.3172331,2427.688,0,0,5.915981e-08,0,94.40803,43.70409,43.69838,0.005710195,60.4821,0,120.9642,0,0,-4.313216e-14,4.263256e-14,42.46687,0,0,42.46687,0,0,0,0
mpc,2026-02-01 11:30:00,2638,11.5,23.97486,3489.317,73.40807,0,97.83375,1,1,2442.522,2442.205,351.6047,101.1459,452.7506,1,73.40807,0,0,0,379.3425,0,306.9324,0.1534662,0.1335753,0.3172331,0,250,0.3172331,2090.6,0,0,6.482412e-08,0,97.83375,43.9654,37.6308,6.334595,156.2072,0,312.4145,0,2.842171e-14,2.409184e-14,4.263256e-14,73.40807,0,0,0,379.3425,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,24.2419,3490.861,95.76448,5.462079,110.4534,1,1,2443.603,2443.286,0,0,0,0,0,0,0,0,0,101.2266,281.5774,0.1407887,0.1932708,0.3172331,0,250,0.3172331,2443.286,0,0,3.348478e-07,1.983138e-08,110.4534,43.98485,43.97914,0.005710195,63.76164,0,127.5233,0,0,2.675637e-14,4.263256e-14,95.76448,5.462079,0,101.2266,0,0,0,-3.552714e-15
mpc,2026-02-01 12:00:00,2640,12,24.49869,3510.434,107.3848,14.45385,123.6916,1,1,2457.304,2456.987,0,0,0,0,0,0,0,0,0,121.8386,251.0734,0.1255367,0.1773052,0.3172331,0,250,0.3172331,2456.987,0,0,0,0,123.6916,44.23147,44.22576,0.005710195,66.4919,0,132.9838,0,0,-5.317968e-14,4.263256e-14,107.3848,14.45385,0,121.8386,0,0,0,5.329071e-15
mpc,2026-02-01 12:15:00,2641,12.25,24.7367,3527.729,94.57204,12.39542,128.0601,1,1,2469.41,2469.093,0,0,0,0,0,0,0,0,0,106.9675,224.2921,0.112146,0.1580973,0.3172331,0,250,0.3172331,2469.093,0,0,1.398296e-07,3.936274e-07,128.0601,44.44938,44.44367,0.005710195,67.60537,0,135.2107,0,0,2.514655e-14,4.263256e-14,94.57204,12.39542,0,106.9675,0,0,0,-5.329071e-15
mpc,2026-02-01 12:30:00,2642,12.5,24.95976,3525.114,82.54768,14.47932,138.0278,1,1,2467.58,2467.263,0,0,0,0,0,0,0,0,0,97.02699,200,0.1,0.1412334,0.3172331,0,250,0.3172331,2467.263,0,0,1.480972e-07,2.172516e-06,138.0278,44.41644,44.41073,0.005710195,69.48652,0,138.973,0,0,-5.120904e-14,4.263256e-14,82.54767,14.47932,0,97.02699,0,0,0,-3.552714e-15
mpc,2026-02-01 12:45:00,2643,12.75,25.00826,3507.688,75.43554,8.51772,149.7562,1,1,2455.381,2455.064,115.7863,34.2137,150,1,75.43554,8.51772,0,0,66.04674,0,216.4802,0.1082401,0.1259371,0.3172331,0,250,0.3172331,2339.278,0,0,4.038942e-07,0,149.7562,446.5067,425.3935,21.11322,486.8401,0,973.6802,0,-7.105427e-15,-4.52971e-14,4.263256e-14,75.43554,8.51772,0,0,66.04674,2.68225e-08,0,1.776357e-15
mpc,2026-02-01 13:00:00,2644,13,25.20649,3503.974,45.61879,0,165.717,1,1,2452.782,2452.465,0,0,0,0,0,0,0,0,0,45.61879,205.0414,0.1025207,0.1363144,0.3172331,0,250,0.3172331,2452.465,0,0,4.353413e-07,0,165.717,447.8097,447.7518,0.05791793,478.0071,0,956.0143,0,0,1.637579e-14,4.263256e-14,45.61879,0,0,45.61879,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,25.38558,3511.629,73.51346,0,170.5328,1,1,2458.14,2457.823,116.4895,33.51046,150,1,73.51346,0,0,0,76.48654,0,224.1308,0.1120654,0.1291116,0.3172331,0,250,0.3172331,2341.334,0,0,0,0,170.5328,450.408,429.0053,21.40264,493.7627,0,987.5254,0,-1.421085e-14,6.378231e-14,4.263256e-14,73.51346,0,0,0,76.48654,1.112783e-07,0,0
mpc,2026-02-01 13:30:00,2646,13.5,25.50305,3544.97,92.72905,1.179494,173.0883,1,1,2481.479,2481.162,0,0,0,0,0,0,0,0,0,93.90855,200.6184,0.1003092,0.1411319,0.3172331,0,250,0.3172331,2481.162,0,0,2.803653e-07,0,173.0883,455.7634,455.7052,0.05826494,487.4956,0,974.9912,0,0,-1.529332e-14,4.263256e-14,92.72905,1.179494,0,93.90855,0,0,0,-6.661338e-15
mpc,2026-02-01 13:45:00,2647,13.75,25.59289,3522.495,85.20242,0,175.9021,1,1,2465.746,2465.429,122.9866,35.37946,158.366,1,85.20242,0,0,0,73.16362,0,218.8777,0.1094388,0.1263264,0.3172331,0,250,0.3172331,2342.442,0,0,0,0,175.9021,453.6973,431.0094,22.6879,498.7549,0,997.5097,0,0,2.642331e-14,4.263256e-14,85.20242,0,0,0,73.16362,8.969921e-08,0,1.421085e-14
mpc,2026-02-01 14:00:00,2648,14,25.65411,3514.803,75.37292,0,177.5634,1,1,2460.362,2460.045,0,0,0,0,0,0,0,0,0,75.37292,200,0.1,0.1378241,0.3172331,0,250,0.3172331,2460.045,0,0,0,0,177.5634,453.2683,453.2098,0.0584433,485.922,0,971.8441,0,0,-6.328271e-15,4.263256e-14,75.37292,0,0,75.37292,0,0,0,0
mpc,2026-02-01 14:15:00,2649,14.25,25.73307,3540.298,92.96244,0,187.8731,1,1,2478.208,2477.891,141.2834,40.64288,181.9262,1,92.96244,0,0,0,88.9638,0,222.2095,0.1111047,0.1259371,0.3172331,0,250,0.3172331,2336.608,0,0,0,0,187.8731,457.2879,431.1592,26.12865,506.4691,0,1012.938,0,7.105427e-15,1.854072e-14,4.263256e-14,92.96244,0,0,0,88.9638,1.382652e-07,0,1.421085e-14
mpc,2026-02-01 14:30:00,2650,14.5,25.96204,3517.199,88.00865,0.6892843,189.7775,1,1,2462.039,2461.722,0,0,0,0,0,0,0,0,0,88.69794,200,0.1,0.139922,0.3172331,0,250,0.3172331,2461.722,0,0,0,0,189.7775,456.4255,456.3667,0.0588103,491.5486,0,983.0972,0,0,2.225997e-14,4.263256e-14,88.00865,0.6892843,0,88.69794,0,0,0,4.884981e-15
mpc,2026-02-01 14:45:00,2651,14.75,26.13104,3531.93,97.70626,0,193.7053,1,1,2472.351,2472.034,180.0133,51.7843,231.7976,1,97.70626,0,0,0,134.0914,0,233.4914,0.1167457,0.1259371,0.3172331,0,250,0.3172331,2292.02,0,0,0,0,193.7053,459.9221,426.3759,33.54621,514.1945,0,1028.389,0,-7.105427e-15,9.187096e-15,4.263256e-14,97.70626,0,0,0,134.0914,2.012456e-07,0,1.421085e-14
mpc,2026-02-01 15:00:00,2652,15,26.49905,3492.858,82.43764,2.508114,204.1341,1,1,2445,2444.683,0,0,0,0,0,0,0,0,0,84.94575,212.2182,0.1061091,0.1470261,0.3172331,0,250,0.3172331,2444.683,0,0,4.709662e-07,1.573429e-08,204.1341,458.2854,458.226,0.05946146,496.4884,0,992.9768,0,0,-5.043188e-14,4.263256e-14,82.43764,2.508114,0,84.94575,0,0,0,4.440892e-16
mpc,2026-02-01 15:15:00,2653,15.25,26.71506,3475.521,118.5073,0.1139992,202.9245,1,1,2432.865,2432.547,480.41,138.2113,618.6213,2,118.5073,0.1139992,0,0,500,0,337.1848,0.1685924,0.1336307,0.3172331,0,250,0.3172331,1952.137,0,0,3.341489e-06,2.536304e-09,202.9245,458.0507,367.5412,90.50953,543.9583,0,1087.917,0,2.842171e-14,6.591949e-14,4.263256e-14,118.5073,0.1139992,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 15:30:00,2654,15.5,26.76157,3461.222,115.8542,0,203.5874,1,1,2422.855,2422.538,478.2705,137.5837,615.8542,2,115.8542,0,0,0,500,0,462.1317,0.2310658,0.2123203,0.3172331,0,250,0.3172331,1944.268,0,0,3.588736e-06,0,203.5874,456.6061,366.4125,90.19361,542.3638,0,1084.728,0,0,5.226375e-14,4.263256e-14,115.8542,0,0,0,500,0,0,0
mpc,2026-02-01 15:45:00,2655,15.75,26.8035,3487.761,90.43943,3.30777,202.3292,1,1,2441.433,2441.116,0,0,0,0,0,0,0,0,0,93.7472,438.6221,0.2193111,0.2909975,0.3172331,0,250,0.3172331,2441.116,0,0,2.081475e-07,3.820176e-08,202.3292,460.5074,460.4475,0.05983706,498.6112,0,997.2224,0,0,3.075318e-14,4.263256e-14,90.43943,3.30777,0,93.7472,0,0,0,7.105427e-15
mpc,2026-02-01 16:00:00,2656,16,26.88057,3472.462,126.9397,6.126397,202.3514,1,1,2430.723,2430.406,0,0,0,0,0,0,0,0,0,133.0661,405.2865,0.2026433,0.2761939,0.3172331,0,250,0.3172331,2430.406,0,0,2.539216e-06,0,202.3514,459.2216,459.1617,0.0599329,497.3907,0,994.7815,0,0,-9.270362e-14,4.263256e-14,126.9397,6.126397,0,133.0661,0,0,0,-8.881784e-16
mpc,2026-02-01 16:15:00,2657,16.25,26.92104,3423.811,170.6534,2.570429,198.4956,1,1,2396.668,2396.351,522.6113,150.6125,673.2238,2,170.6534,2.570429,0,0,500,0,530.2227,0.2651114,0.255203,0.3172331,0,250,0.3172331,1873.739,0,0,0,0,198.4956,453.1689,354.292,98.87684,542.4366,0,1084.873,0,-8.526513e-14,4.773959e-15,4.263256e-14,170.6534,2.570429,0,0,500,4.932705e-06,0,-3.863576e-14
mpc,2026-02-01 16:30:00,2658,16.5,26.9939,3381.209,188.2587,2.479367,197.4414,1,1,2366.846,2366.529,536.2204,154.5177,690.7381,2,188.2587,2.479367,0,0,500,0,655.1393,0.3275696,0.3338735,0.3172331,0,250,0.3172331,1830.309,0,0,0,2.098633e-08,197.4414,448.2094,346.6054,101.6041,538.5125,0,1077.025,0,5.684342e-14,-1.083023e-13,4.263256e-14,188.2587,2.479367,0,0,500,3.825532e-06,0,0
