controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 16:45:00,2659,16.75,27.30407,3422.276,249.8166,10.71792,200.2992,1,1,2395.593,2395.276,589.7439,170.7906,760.5345,2,249.8166,10.71792,0,0,500,0,780.0361,0.3900181,0.4125316,0.3172331,0,250,0.3172331,1805.532,0,0,1.975078e-06,4.262602e-07,200.2992,456.6032,344.1368,112.4664,553.1047,0,1106.209,0,0,-1.809664e-14,4.263256e-14,249.8166,10.71792,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 17:00:00,2660,17,27.32355,3416.344,304.8595,12.4213,195.4241,1,1,2391.441,2391.124,236.753,68.10655,304.8595,1,304.8595,1.537571e-07,0,0,0,12.4213,776.808,0.388404,0.4911773,0.3172331,0,250,0.3172331,2154.371,0,0,2.635997e-06,0,195.4241,455.9981,410.7937,45.20436,516.1636,0,1032.327,0,-1.421085e-14,-1.831868e-15,4.263256e-14,304.8595,12.4213,0,12.4213,0,0,0,3.552714e-15
mpc,2026-02-01 17:15:00,2661,17.25,27.36536,3383.452,350.0483,0,184.5369,1,1,2368.416,2368.099,660.1449,189.9034,850.0483,2,350.0483,0,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1707.954,0,0,1.136838e-06,0,184.5369,452.0042,325.9572,126.0469,551.0789,0,1102.158,0,0,4.385381e-15,4.263256e-14,350.0483,0,0,0,500,0,0,0
mpc,2026-02-01 17:30:00,2662,17.5,27.21984,3385.012,392.8068,0,173.6281,1,1,2369.508,2369.191,693.351,199.4558,892.8068,2,392.8068,0,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1675.84,0,0,0,0,173.6281,450.8354,318.8544,131.981,551.3455,0,1102.691,0,-8.526513e-14,3.474998e-13,4.263256e-14,392.8068,0,0,0,500,3.458724e-06,0,-5.684342e-14
mpc,2026-02-01 17:45:00,2663,17.75,27.02148,3345.302,458.3795,0,162.9798,1,1,2341.711,2341.394,744.2746,214.1049,958.3795,2,458.3795,0,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1597.119,0,0,0,0,162.9798,443.7045,302.6202,141.0843,547.6063,0,1095.213,0,0,2.843281e-13,4.263256e-14,458.3795,0,0,0,500,3.311413e-06,0,5.684342e-14
mpc,2026-02-01 18:00:00,2664,18,26.98846,3335.819,512.441,0,156.1622,1,1,2335.073,2334.756,786.2586,226.1824,1012.441,3,512.441,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1548.497,0,0,2.028477e-06,0,156.1622,442.1424,293.2055,148.9369,548.957,0,1097.914,0,0,3.353984e-13,4.263256e-14,512.441,0,0,0,500,0,0,0
mpc,2026-02-01 18:15:00,2665,18.25,26.90413,3299.727,577.2092,0,141.0654,1,1,2309.809,2309.492,836.5573,240.6518,1077.209,3,577.2092,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1472.934,0,0,0,0,141.0654,436.5918,278.4088,158.183,545.7243,0,1091.449,0,1.421085e-13,2.601253e-13,4.263256e-14,577.2092,0,0,0,500,1.476603e-06,0,1.136868e-13
mpc,2026-02-01 18:30:00,2666,18.5,26.88627,3286.031,620.9229,0,132.3648,1,1,2300.222,2299.904,870.5053,250.4176,1120.923,3,620.9229,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1429.399,0,0,1.036083e-06,0,132.3648,434.6183,270.0797,164.5387,545.5071,0,1091.014,0,0,-3.452794e-14,4.263256e-14,620.9229,0,0,0,500,0,0,0
mpc,2026-02-01 18:45:00,2667,18.75,27.00362,3239.446,663.2888,0,127.4355,1,1,2267.612,2267.295,903.4065,259.8823,1163.289,3,663.2888,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1363.888,0,0,2.827907e-06,0,127.4355,429.5043,258.3316,171.1727,542.3513,0,1084.703,0,1.136868e-13,-3.841372e-14,4.263256e-14,663.2888,0,0,0,500,0,0,1.136868e-13
mpc,2026-02-01 19:00:00,2668,19,26.86124,3237.461,699.0931,0,126.4942,1,0,2266.223,2265.906,931.212,267.8811,1199.093,3,699.0931,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1334.694,0,0,0,0,126.4942,427.9717,252.0542,175.9174,543.8235,0,1087.647,0,0,-4.574119e-13,4.263256e-14,699.0931,0,0,0,500,7.978127e-07,0,0
mpc,2026-02-01 19:15:00,2669,19.25,26.6833,3249.079,735.7534,0,116.4668,1,0,2274.355,2274.038,959.6823,276.0711,1235.753,3,735.7534,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1314.356,0,0,4.434148e-07,0,116.4668,427.9257,247.2994,180.6263,545.284,0,1090.568,0,1.136868e-13,4.241052e-13,4.263256e-14,735.7534,0,0,0,500,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,26.70938,3225.242,733.0467,0,101.8911,0,0,2257.669,2257.352,180.9834,52.06335,233.0467,1,233.0467,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2076.369,0,0,0,0,101.8911,425.0156,390.885,34.13058,0,462.1298,2541.714,0,0,2.64011e-13,4.263256e-14,733.0467,0,0,500,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,26.53662,3222.31,710.058,0,96.65817,0,0,2255.617,2255.3,163.1304,46.9276,210.058,1,210.058,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2092.169,0,0,5.907689e-07,0,96.65817,423.1155,392.4555,30.66001,0,457.5145,2516.33,0,-7.105427e-15,-3.550493e-13,4.263256e-14,710.058,0,0,500,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,26.41629,3184.271,706.2575,0.4834706,95.29295,0,0,2228.99,2228.672,160.5544,46.18656,206.7409,1,206.7409,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2068.118,0,0,0,0,95.29295,417.0851,386.9831,30.10205,0,451.0007,2480.504,0,0,2.107203e-13,4.263256e-14,706.2575,0.4834706,0,500,0,0,0,-3.053113e-14
mpc,2026-02-01 20:15:00,2673,20.25,26.26266,3163.756,654.1312,0,77.50714,0,0,2214.629,2214.312,119.6978,34.43339,154.1312,1,154.1312,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2094.614,0,0,2.307927e-06,0,77.50714,413.0918,390.7055,22.38625,0,439.5962,2417.779,0,-7.105427e-15,-1.99285e-13,4.263256e-14,654.1312,0,0,500,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,26.35592,3156.26,629.6181,0,69.25081,0,0,2209.382,2209.065,116.4895,33.51046,150,1,150,0,0,0,0,479.6181,1278.797,0.6393986,0.8808806,0.3172331,0,250,0.3172331,2092.575,0,0,5.676455e-07,0,69.25081,412.9031,391.0735,21.82958,0,437.526,2406.393,0,-1.421085e-14,3.48388e-13,4.263256e-14,629.6181,0,0,479.6181,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,25.97174,3163.792,563.5327,4.444312,54.6088,0,0,2214.655,2214.337,116.4895,33.51046,150,1,150,0,0,0,0,417.977,1174.102,0.5870508,0.8052399,0.3172331,0,250,0.3172331,2097.848,0,0,4.711711e-06,1.884042e-08,54.6088,410.6453,388.9867,21.65852,0,432.6229,2379.426,0,-1.421085e-14,1.577627e-13,4.263256e-14,563.5327,4.444312,0,417.977,0,0,0,8.171241e-14
mpc,2026-02-01 21:00:00,2676,21,25.69301,3149.149,489.6335,5.420308,51.47544,0,0,2204.404,2204.087,0,0,0,0,0,0,0,0,0,495.0538,1050.153,0.5250767,0.7393146,0.3172331,0,250,0.3172331,2204.087,0,0,4.979377e-06,1.781435e-08,51.47544,406.4341,406.3756,0.05848942,0,415.8663,2287.265,0,0,2.616796e-13,4.263256e-14,489.6335,5.420308,0,495.0538,0,0,0,1.154632e-14
mpc,2026-02-01 21:15:00,2677,21.25,25.59801,3121.834,416.6545,0,50.70946,0,0,2185.284,2184.967,0,0,0,0,0,0,0,0,0,416.6545,945.8244,0.4729122,0.6612662,0.3172331,0,250,0.3172331,2184.967,0,0,1.039202e-06,0,50.70946,402.1339,402.0756,0.05837694,0,411.4071,2262.739,0,0,-2.519096e-13,4.263256e-14,416.6545,0,0,416.6545,0,0,0,0
mpc,2026-02-01 21:30:00,2678,21.5,25.55953,3082.493,365.3086,0,49.72556,0,0,2157.745,2157.428,0,0,0,0,0,0,0,0,0,365.3086,854.3484,0.4271742,0.5955718,0.3172331,0,250,0.3172331,2157.428,0,0,4.186427e-06,0,49.72556,396.7572,396.6989,0.0583315,0,405.8422,2232.132,0,0,-8.171241e-14,4.263256e-14,365.3086,0,0,365.3086,0,0,0,0
mpc,2026-02-01 21:45:00,2679,21.75,25.22661,3074.328,311.1481,0,45.95194,0,0,2152.029,2151.712,0,0,0,0,0,0,0,0,0,311.1481,776.4269,0.3882134,0.5379707,0.3172331,0,250,0.3172331,2151.712,0,0,0,0,45.95194,393.0595,393.0016,0.05794135,0,401.3945,2207.67,0,0,-1.360023e-13,4.263256e-14,311.1481,0,0,311.1481,0,0,0,0
mpc,2026-02-01 22:00:00,2680,22,25.17607,3041.46,254.1774,0,38.72247,0,0,2129.022,2128.705,0,0,0,0,0,0,0,0,0,254.1774,712.7603,0.3563801,0.4889046,0.3172331,0,250,0.3172331,2128.705,0,0,3.686626e-06,0,38.72247,388.4629,388.405,0.05788257,0,395.4703,2175.087,0,0,5.845324e-14,4.263256e-14,254.1774,0,0,254.1774,0,0,0,0
mpc,2026-02-01 22:15:00,2681,22.25,24.90293,3062.137,230.975,4.399694,43.2178,0,0,2143.496,2143.179,0,0,0,0,0,0,0,0,0,235.3747,653.8044,0.3269022,0.4488147,0.3172331,0,250,0.3172331,2143.179,0,0,0,0,43.2178,38.58293,38.57722,0.005710195,0,46.41977,255.3087,0,0,1.878497e-13,4.263256e-14,230.975,4.399694,0,235.3747,0,0,0,1.065814e-14
mpc,2026-02-01 22:30:00,2682,22.5,24.59267,3014.257,198.0745,9.61111,38.00589,0,0,2109.98,2109.663,0,0,0,0,0,0,0,0,0,207.6856,601.7801,0.30089,0.4116911,0.3172331,0,250,0.3172331,2109.663,0,0,0,1.458028e-08,38.00589,37.97964,37.97393,0.005710195,0,44.82825,246.5554,0,0,8.781864e-14,4.263256e-14,198.0745,9.61111,0,207.6856,0,0,0,1.776357e-15
mpc,2026-02-01 22:45:00,2683,22.75,24.2924,3024.412,172.2006,9.183291,38.62648,0,0,2117.089,2116.771,0,0,0,0,0,0,0,0,0,181.3838,556.3394,0.2781697,0.3789321,0.3172331,0,250,0.3172331,2116.771,0,0,0,0,38.62648,38.10759,38.10188,0.005710195,0,45.02688,247.6478,0,0,1.706413e-13,4.263256e-14,172.2006,9.183291,0,181.3839,0,0,0,3.552714e-15
mpc,2026-02-01 23:00:00,2684,23,24.11828,3020.028,159.9055,9.132202,41.17979,0,1,2114.02,2113.702,0,0,0,0,0,0,0,0,0,169.0377,513.9924,0.2569962,0.3503188,0.3172331,0,250,0.3172331,2113.702,0,0,0,0,41.17979,38.05235,38.04664,0.005710195,0,45.40413,249.7227,0,0,-1.074696e-13,4.263256e-14,159.9055,9.132202,0,169.0377,0,0,0,-1.24345e-14
mpc,2026-02-01 23:15:00,2685,23.25,23.95843,3014.781,156.3706,12.56024,37.19301,0,1,2110.346,2110.029,0,0,0,0,0,0,0,0,0,168.9308,471.6788,0.2358394,0.3236535,0.3172331,0,250,0.3172331,2110.029,0,0,6.858355e-07,1.082632e-07,37.19301,37.98623,37.98052,0.005710195,0,44.6049,245.3269,0,0,3.652634e-14,4.263256e-14,156.3706,12.56024,0,168.9308,0,0,0,5.329071e-15
mpc,2026-02-01 23:30:00,2686,23.5,23.61986,3016.409,151.6999,10.25644,25.92457,1,1,2111.486,2111.169,0,0,0,0,0,0,0,0,0,161.9563,431.1154,0.2155577,0.2970092,0.3172331,0,250,0.3172331,2111.169,0,0,0,0,25.92457,38.00675,38.00104,0.005710195,42.58799,0,85.17598,0,0,1.565414e-14,4.263256e-14,151.6999,10.25644,0,161.9563,0,0,0,1.24345e-14
mpc,2026-02-01 23:45:00,2687,23.75,23.42342,3033.44,132.979,0,28.49075,1,1,2123.408,2123.091,0,0,0,0,0,0,0,0,0,132.979,397.8028,0.1989014,0.2714671,0.3172331,0,250,0.3172331,2123.091,0,0,0,0,28.49075,38.22134,38.21563,0.005710195,43.23742,0,86.47484,0,0,3.774758e-14,4.263256e-14,132.979,0,0,132.979,0,0,0,0
mpc,2026-02-02 00:00:00,2688,0,23.15103,3038.636,122.5877,3.857143,27.28299,1,1,2127.045,2126.728,0,0,0,0,0,0,0,0,0,126.4448,366.129,0.1830645,0.2504906,0.3172331,0,250,0.3172331,2126.728,0,0,3.360606e-06,0,27.28299,38.28681,38.2811,0.005710195,43.06475,0,86.12951,0,0,4.263256e-14,4.263256e-14,122.5877,3.857143,0,126.4448,0,0,0,-4.440892e-16
mpc,2026-02-02 00:15:00,2689,0.25,22.77588,3001.92,135.5103,0,28.00247,1,1,2101.344,2101.027,0,0,0,0,0,0,0,0,0,135.5103,332.1938,0.1660969,0.2305461,0.3172331,0,250,0.3172331,2101.027,0,0,4.612605e-08,0,28.00247,37.82419,37.81848,0.005710195,42.69301,0,85.38601,0,0,-1.265099e-13,4.263256e-14,135.5103,0,0,135.5103,0,0,0,0
mpc,2026-02-02 00:30:00,2690,0.5,22.78088,3030.906,102.5183,2.324112,24.93365,1,1,2121.634,2121.317,0,0,0,0,0,0,0,0,0,104.8424,305.9309,0.1529654,0.2091776,0.3172331,0,250,0.3172331,2121.317,0,0,3.673969e-06,3.654844e-09,24.93365,38.18941,38.1837,0.005710195,42.52444,0,85.04889,0,0,-3.291811e-14,4.263256e-14,102.5183,2.324112,0,104.8424,0,0,0,5.329071e-15
mpc,2026-02-02 00:45:00,2691,0.75,22.44063,3002.881,114.7404,5.271271,16.25217,1,1,2102.017,2101.7,0,0,0,0,0,0,0,0,0,120.0117,275.8798,0.1379399,0.1926402,0.3172331,0,250,0.3172331,2101.7,0,0,0,3.799624e-09,16.25217,37.83631,37.8306,0.005710195,40.64164,0,81.28329,0,0,-7.782663e-14,4.263256e-14,114.7404,5.271271,0,120.0117,0,0,0,3.552714e-15
mpc,2026-02-02 01:00:00,2692,1,22.24612,2999.581,122.3213,10.71143,13.93054,1,1,2099.707,2099.389,0,0,0,0,0,0,0,0,0,133.0327,242.5782,0.1212891,0.1737175,0.3172331,0,250,0.3172331,2099.389,0,0,0,0,13.93054,37.79472,37.78901,0.005710195,40.18962,0,80.37923,0,0,6.991629e-14,4.263256e-14,122.3213,10.71143,0,133.0327,0,0,0,-1.776357e-15
mpc,2026-02-02 01:15:00,2693,1.25,21.89229,3016.667,104.9548,5.287658,16.27454,1,1,2111.667,2111.35,0,0,0,0,0,0,0,0,0,110.2424,214.9794,0.1074897,0.1527479,0.3172331,0,250,0.3172331,2111.35,0,0,0,3.937408e-08,16.27454,38.01,38.00429,0.005710195,40.79015,0,81.58029,0,0,-3.966272e-14,4.263256e-14,104.9548,5.287658,0,110.2424,0,0,0,2.664535e-15
mpc,2026-02-02 01:30:00,2694,1.5,21.64261,3013.06,78.8423,0,13.80174,1,1,2109.142,2108.825,156.5363,45.03069,201.567,1,78.8423,0,0,0,122.7247,0,245.6267,0.1228134,0.1353694,0.3172331,0,250,0.3172331,1952.288,0,0,0,0,13.80174,37.96455,35.14119,2.823364,82.52339,0,165.0468,0,-1.421085e-14,-6.003531e-14,4.263256e-14,78.8423,0,0,0,122.7247,3.546467e-07,0,0
mpc,2026-02-02 01:45:00,2695,1.75,21.46904,2990.574,88.02532,0.8655417,12.99698,1,1,2093.402,2093.085,0,0,0,0,0,0,0,0,0,88.89086,223.3654,0.1116827,0.1546676,0.3172331,0,250,0.3172331,2093.085,0,0,0,0,12.99698,37.68124,37.67553,0.005710195,39.88274,0,79.76548,0,0,-9.270362e-15,4.263256e-14,88.02532,0.8655417,0,88.89086,0,0,0,-3.330669e-15
mpc,2026-02-02 02:00:00,2696,2,21.31265,2976.765,85.48205,7.83871,7.756321,1,1,2083.736,2083.418,0,0,0,0,0,0,0,0,0,93.32076,200,0.1,0.1406499,0.3172331,0,250,0.3172331,2083.418,0,0,7.363286e-08,0,7.756321,37.50724,37.50153,0.005710195,38.81491,0,77.62983,0,0,6.114553e-14,4.263256e-14,85.48205,7.83871,0,93.32076,0,0,0,8.881784e-16
mpc,2026-02-02 02:15:00,2697,2.25,21.01087,2974.776,96.34274,0,15.82445,1,1,2082.343,2082.026,116.4895,33.51046,150,1,96.34274,0,0,0,53.65726,0,213.3828,0.1066914,0.1259371,0.3172331,0,250,0.3172331,1965.537,0,0,0,0,15.82445,37.48218,35.37966,2.102522,71.5547,0,143.1094,0,-1.421085e-14,-4.646283e-14,4.263256e-14,96.34274,0,0,0,53.65726,2.648182e-07,0,-7.105427e-15
mpc,2026-02-02 02:30:00,2698,2.5,20.83834,3021.242,67.8653,0,17.99721,1,1,2114.869,2114.552,230.868,66.41363,297.2817,1,67.8653,0,0,0,229.4163,0,270.7033,0.1353517,0.134364,0.3172331,0,250,0.3172331,1883.684,0,0,2.058712e-07,0,17.99721,38.06765,33.90631,4.161335,103.3407,0,206.6815,0,0,-3.178013e-14,4.263256e-14,67.8653,0,0,0,229.4163,0,0,2.842171e-14
mpc,2026-02-02 02:45:00,2699,2.75,20.73757,2990.547,90.9781,0,11.89012,1,1,2093.383,2093.065,458.9518,132.0263,590.9781,2,90.9781,0,0,0,500,0,395.6607,0.1978304,0.1704579,0.3172331,0,250,0.3172331,1634.114,0,0,0,0,11.89012,37.68089,29.41405,8.266842,163.4324,0,326.8648,0,5.684342e-14,1.287581e-13,4.263256e-14,90.9781,0,0,0,500,4.788781e-07,0,5.684342e-14
mpc,2026-02-02 03:00:00,2700,3,20.79468,3025.169,117.62,1.988898,12.25135,1,1,2117.618,2117.301,0,0,0,0,0,0,0,0,0,119.6089,365.6962,0.1828481,0.2491418,0.3172331,0,250,0.3172331,2117.301,0,0,0,0,12.25135,38.11713,38.11142,0.005710195,40.16612,0,80.33224,0,0,2.614575e-14,4.263256e-14,117.62,1.988898,0,119.6089,0,0,0,-2.220446e-15
mpc,2026-02-02 03:15:00,2701,3.25,20.77146,2995.31,102.3681,2.470678,14.69564,1,1,2096.717,2096.4,0,0,0,0,0,0,0,0,0,104.8388,339.4289,0.1697145,0.2302735,0.3172331,0,250,0.3172331,2096.4,0,0,1.764963e-06,3.791638e-08,14.69564,37.7409,37.73519,0.005710195,40.19878,0,80.39756,0,0,7.049916e-14,4.263256e-14,102.3681,2.470678,0,104.8388,0,0,0,4.440892e-15
mpc,2026-02-02 03:30:00,2702,3.5,20.79477,2992.012,94.07064,1.922627,17.44789,1,1,2094.408,2094.091,0,0,0,0,0,0,0,0,0,95.99327,315.3772,0.1576886,0.2137334,0.3172331,0,250,0.3172331,2094.091,0,0,0,4.510836e-08,17.44789,37.69935,37.69364,0.005710195,40.61987,0,81.23974,0,0,-5.218048e-15,4.263256e-14,94.07064,1.922627,0,95.99327,0,0,0,1.998401e-15
mpc,2026-02-02 03:45:00,2703,3.75,20.77171,3015.298,132.3744,3.315109,12.37336,1,1,2110.709,2110.391,0,0,0,0,0,0,0,0,0,135.6895,281.4051,0.1407026,0.1985884,0.3172331,0,250,0.3172331,2110.391,0,0,0,0,12.37336,37.99276,37.98705,0.005710195,40.06133,0,80.12267,0,0,6.514234e-14,4.263256e-14,132.3744,3.315109,0,135.6895,0,0,0,1.776357e-15
mpc,2026-02-02 04:00:00,2704,4,20.5918,3003.835,153.4704,0,13.87736,1,1,2102.684,2102.367,507.4831,145.9873,653.4704,2,153.4704,0,0,0,500,0,406.3608,0.2031804,0.1771967,0.3172331,0,250,0.3172331,1594.884,0,0,0,0,13.87736,37.84832,28.70791,9.140406,177.0139,0,354.0279,0,0,1.289802e-13,4.263256e-14,153.4704,0,0,0,500,1.597407e-06,0,0
mpc,2026-02-02 04:15:00,2705,4.25,20.47105,3012.798,171.8151,2.213736,15.3098,1,1,2108.959,2108.641,133.431,38.38401,171.8151,1,171.8151,0,0,0,0,2.213736,405.7434,0.2028717,0.2558795,0.3172331,0,250,0.3172331,1975.21,0,0,4.996648e-06,0,15.3098,37.96126,35.55379,2.407469,76.4902,0,152.9804,0,-7.105427e-15,-5.506706e-14,4.263256e-14,171.8151,2.213736,0,2.213736,0,0,0,8.437695e-15
mpc,2026-02-02 04:30:00,2706,4.5,20.52564,3016.337,213.3875,0,10.37973,1,1,2111.436,2111.119,554.0146,159.373,713.3875,2,213.3875,0,0,0,500,0,530.6796,0.2653398,0.2554907,0.3172331,0,250,0.3172331,1557.104,0,0,1.441985e-06,0,10.37973,38.00585,28.02788,9.977972,189.133,0,378.2661,0,8.526513e-14,8.248957e-14,4.263256e-14,213.3875,0,0,0,500,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,20.38567,3004.573,243.7506,0,8.624997,1,1,2103.201,2102.884,577.5944,166.1562,743.7505,2,243.7506,0,0,0,500,0,655.596,0.327798,0.3341611,0.3172331,0,250,0.3172331,1525.289,0,0,2.126762e-06,0,8.624997,37.85762,27.45521,10.40241,195.0471,0,390.0941,0,-8.526513e-14,-1.56819e-13,4.263256e-14,243.7506,0,0,0,500,0,0,0
mpc,2026-02-02 05:00:00,2708,5,20.20531,3060.577,286.1381,0,7.655564,1,1,2142.404,2142.087,610.5124,175.6257,786.1381,2,286.1381,0,0,0,500,0,780.4928,0.3902464,0.4128192,0.3172331,0,250,0.3172331,1531.574,0,0,0,0,7.655564,38.56327,27.56834,10.99493,204.4641,0,408.9282,0,-8.526513e-14,1.156852e-13,4.263256e-14,286.1381,0,0,0,500,1.423357e-06,0,-5.684342e-14
mpc,2026-02-02 05:15:00,2709,5.25,20.18204,3062.672,374.799,0,6.641073,1,1,2143.87,2143.553,679.3662,195.4328,874.799,2,374.799,0,0,0,500,0,905.37,0.452685,0.4914649,0.3172331,0,250,0.3172331,1464.187,0,0,0,0,6.641073,38.58967,26.35536,12.2343,222.8895,0,445.779,0,0,5.861978e-14,4.263256e-14,374.799,0,0,0,500,6.966515e-07,0,5.684342e-14
mpc,2026-02-02 05:30:00,2710,5.5,19.94309,3108.287,439.1241,0,7.07401,1,1,2175.801,2175.484,729.3209,209.8032,939.1241,2,439.1241,0,0,0,500,0,1030.227,0.5151137,0.5700982,0.3172331,0,250,0.3172331,1446.163,0,0,1.092964e-06,0,7.07401,39.16441,26.03093,13.13349,237.0022,0,474.0044,0,-2.842171e-14,3.423928e-13,4.263256e-14,439.1241,0,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 05:45:00,2711,5.75,19.85722,3057.223,525.991,0,11.57753,1,1,2140.056,2139.739,796.7814,229.2095,1025.991,3,525.991,0,0,0,500,0,1155.065,0.5775326,0.6487191,0.3172331,0,250,0.3172331,1342.958,0,0,0,0,11.57753,38.52101,24.17324,14.34778,255.2915,0,510.5829,0,-2.842171e-14,-3.330669e-14,4.263256e-14,525.991,0,0,0,500,2.892499e-06,0,0
mpc,2026-02-02 06:00:00,2712,6,19.74128,3097.21,594.9253,0,9.285991,1,1,2168.047,2167.73,850.3157,244.6097,1094.925,3,594.9253,0,0,0,500,0,1279.883,0.6399417,0.7273277,0.3172331,0,250,0.3172331,1317.414,0,0,0,0,9.285991,39.02485,23.71346,15.31139,269.8508,0,539.7016,0,2.842171e-14,-1.022515e-13,4.263256e-14,594.9253,0,0,0,500,4.53308e-06,0,0
mpc,2026-02-02 06:15:00,2713,6.25,19.7368,3104.711,641.567,0,2.041589,1,1,2173.298,2172.98,886.5374,255.0296,1141.567,3,641.567,0,0,0,500,0,1404.682,0.702341,0.8059238,0.3172331,0,250,0.3172331,1286.443,0,0,3.855675e-06,0,2.041589,39.11936,23.15597,15.96338,278.5214,0,557.0428,0,-2.842171e-14,-1.14353e-13,4.263256e-14,641.567,0,0,0,500,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,19.97186,3110.596,722.1133,0.6633074,15.65492,1,1,2177.417,2177.1,949.5498,273.2268,1222.777,3,722.1133,0.6633074,0,0,500,0,1529.461,0.7647304,0.8845076,0.3172331,0,250,0.3172331,1227.55,0,0,2.671757e-06,1.831142e-09,15.65492,39.19351,22.09591,17.09761,297.909,0,595.818,0,-1.136868e-13,-1.711964e-13,4.263256e-14,722.1133,0.6633074,0,0,500,0,0,-1.136868e-13
mpc,2026-02-02 06:45:00,2715,6.75,20.34955,3148.68,776.9972,0,17.79999,1,1,2204.076,2203.759,991.7121,285.2851,1276.997,3,776.9972,0,0,0,500,0,1654.22,0.82711,0.9630791,0.3172331,0,250,0.3172331,1212.046,0,0,3.623058e-06,0,17.79999,39.67336,21.81684,17.85653,310.0629,0,620.1258,0,5.684342e-14,2.280398e-13,4.263256e-14,776.9972,0,0,0,500,0,0,0
mpc,2026-02-02 07:00:00,2716,7,20.51237,3177.071,775.1618,2.631032,9.504282,1,1,2223.95,2223.633,992.1128,285.6801,1277.793,3,775.1618,2.631032,0,0,500,0,1778.96,0.8894798,1.041638,0.3172331,0,250,0.3172331,1231.52,0,0,0,2.142847e-08,9.504282,40.0311,22.16736,17.86374,309.4332,0,618.8663,0,0,3.68594e-13,4.263256e-14,775.1618,2.631032,0,0,500,3.551007e-06,0,5.684342e-14
mpc,2026-02-02 07:15:00,2717,7.25,20.48582,3211.088,794.5721,3.564936,14.59807,1,1,2247.762,2247.444,617.0623,177.5099,794.5721,2,794.5721,0,0,0,0,3.564936,1777.788,0.8888942,1.120185,0.3172331,0,250,0.3172331,1630.382,0,0,0,2.872793e-08,14.59807,40.45971,29.34688,11.11283,209.2911,0,418.5823,0,-5.684342e-14,-3.848033e-13,4.263256e-14,794.5721,3.564936,0,3.564936,0,3.209213e-07,0,-4.574119e-14
mpc,2026-02-02 07:30:00,2718,7.5,20.69446,3231.315,771.7742,8.916113,15.17435,1,1,2261.921,2261.604,599.3575,172.4167,771.7742,2,771.7742,0,0,0,0,8.916113,1775.279,0.8876397,1.119447,0.3172331,0,250,0.3172331,1662.246,0,0,0,2.979205e-08,15.17435,40.71457,29.92043,10.79415,204.8774,0,409.7548,0,-2.842171e-14,1.116884e-13,4.263256e-14,771.7742,8.916113,0,8.916113,0,4.850891e-06,0,-3.907985e-14
mpc,2026-02-02 07:45:00,2719,7.75,20.87419,3224.487,689.638,6.612852,19.29215,1,1,2257.141,2256.824,928.4588,267.7921,1196.251,3,689.638,6.612852,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1328.365,0,0,3.405084e-06,0,19.29215,40.62854,23.91057,16.71797,294.9429,0,589.8859,0,0,3.28626e-14,4.263256e-14,689.638,6.612852,0,0,500,3.109473e-08,0,-1.953993e-14
mpc,2026-02-02 08:00:00,2720,8,20.93252,3217.723,605.6884,371.3094,20.76906,1,1,2252.406,2252.089,470.3758,135.3126,605.6884,2,605.6884,0,0,0,0,371.3094,1806.874,0.9034368,1.196402,0.3172331,0,250,0.3172331,1781.713,0,0,0,4.285354e-06,20.76906,40.54332,32.07084,8.472474,170.8756,0,341.7512,0,-2.842171e-14,-1.716405e-13,4.263256e-14,605.6884,371.3094,0,371.3094,0,7.52932e-07,0,-5.684342e-14
mpc,2026-02-02 08:15:00,2721,8.25,21.19672,3214.143,528.4756,377.2418,20.2836,1,1,2249.9,2249.583,410.4126,118.0631,528.4756,3,528.4756,0,0,0,0,377.2418,1712.279,0.8561393,1.137762,0.3172331,0,250,0.3172331,1839.17,0,0,2.503399e-06,0,20.2836,40.4982,33.10507,7.393136,154.5954,0,309.1908,0,-2.842171e-14,-1.709743e-14,4.263256e-14,528.4756,377.2418,0,377.2418,0,0,0,0
mpc,2026-02-02 08:30:00,2722,8.5,21.293,3199.099,446.4248,381.5088,22.81566,1,1,2239.369,2239.052,346.6922,99.73268,446.4248,1,446.4248,0,0,0,0,381.5088,1616.632,0.808316,1.078197,0.3172331,0,250,0.3172331,1892.36,0,0,4.990277e-06,0,22.81566,40.30865,34.06248,6.246169,137.6571,0,275.3143,0,-2.842171e-14,2.24043e-13,4.263256e-14,446.4248,381.5088,0,381.5088,0,0,0,5.684342e-14
mpc,2026-02-02 08:45:00,2723,8.75,21.38832,3244.049,353.343,378.1642,29.36607,1,1,2270.834,2270.517,274.4051,78.93792,353.343,1,353.343,0,0,0,0,378.1642,1521.836,0.7609182,1.017969,0.3172331,0,250,0.3172331,1996.112,0,0,0,0,29.36607,40.87502,35.93001,4.945002,119.8475,0,239.6951,0,-1.421085e-14,2.102762e-13,4.263256e-14,353.343,378.1642,0,378.1642,0,2.251528e-06,0,-5.684342e-14
mpc,2026-02-02 09:00:00,2724,9,21.57738,3278.614,288.9971,379.6675,37.28426,1,1,2295.03,2294.712,224.4343,64.56284,288.9971,1,288.9971,0,0,0,0,379.6675,1426.68,0.71334,0.9582781,0.3172331,0,250,0.3172331,2070.278,0,0,2.894639e-06,0,37.28426,41.31053,37.26501,4.045527,108.1725,0,216.345,0,-2.842171e-14,3.473888e-13,4.263256e-14,288.9971,379.6675,0,379.6675,0,0,0,0
mpc,2026-02-02 09:15:00,2725,9.25,21.85704,3298.401,236.9472,388.8126,38.66677,1,1,2308.88,2308.563,184.0125,52.93473,236.9472,1,236.9472,0,0,0,0,388.8126,1329.252,0.6646261,0.8983594,0.3172331,0,250,0.3172331,2124.551,0,0,0,1.065268e-06,38.66677,41.55985,38.24191,3.317934,97.79118,0,195.5824,0,-2.131628e-14,1.199041e-13,4.263256e-14,236.9472,388.8126,0,388.8126,0,4.066025e-06,0,-5.684342e-14
mpc,2026-02-02 09:30:00,2726,9.5,22.00663,3299.943,158.1083,384.9254,43.50444,1,1,2309.96,2309.643,122.7864,35.32188,158.1083,1,158.1083,0,0,0,0,384.9254,1232.812,0.6164058,0.8370106,0.3172331,0,250,0.3172331,2186.856,0,0,0,2.344553e-06,43.50444,41.57928,39.36341,2.215866,82.1484,0,164.2968,0,-7.105427e-15,-2.701173e-13,4.263256e-14,158.1083,384.9254,0,384.9254,0,2.043096e-06,0,2.842171e-14
mpc,2026-02-02 09:45:00,2727,9.75,22.25845,3295.401,134.982,382.822,51.30545,1,1,2306.781,2306.464,115.2496,34.75037,150,1,134.982,15.01801,0,0,0,367.804,1140.667,0.5703333,0.7762834,0.3172331,0,250,0.3172331,2191.214,0,0,2.867047e-06,0,51.30545,41.52206,39.44185,2.080203,83.0356,0,166.0712,0,0,-3.315126e-13,4.263256e-14,134.982,382.822,0,367.804,0,0,0,-5.684342e-14
mpc,2026-02-02 10:00:00,2728,10,22.23214,3304.757,120.9299,397.1471,62.37352,1,1,2313.33,2313.013,114.0895,35.91053,150,1,120.9299,29.07007,0,0,0,368.077,1048.468,0.5242339,0.718261,0.3172331,0,250,0.3172331,2198.923,0,0,2.958405e-06,0,62.37352,41.63994,39.58061,2.059321,86.23693,0,172.4739,0,0,1.668665e-13,4.263256e-14,120.9299,397.1471,0,368.077,0,0,0,0
mpc,2026-02-02 10:15:00,2729,10.25,22.49092,3320.19,95.91672,395.2544,68.86577,1,1,2324.133,2323.816,737.1076,254.0636,991.1712,4,95.91672,395.2544,0,0,500,0,1173.303,0.5866513,0.6602047,0.3172331,0,250,0.3172331,1586.708,0,0,1.927768e-07,2.11658e-06,68.86577,41.8344,28.56075,13.27365,294.5471,0,589.0941,0,5.684342e-14,-4.600764e-13,4.263256e-14,95.91672,395.2544,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 10:30:00,2730,10.5,22.65366,3353.878,89.07659,398.8604,69.26499,1,1,2347.715,2347.398,734.2983,253.6388,987.937,4,89.07659,398.8604,0,0,500,0,1298.118,0.649059,0.7388115,0.3172331,0,250,0.3172331,1613.099,0,0,3.552724e-07,0,69.26499,42.25887,29.03579,13.22308,294.7037,0,589.4074,0,-5.684342e-14,1.219025e-13,4.263256e-14,89.07659,398.8604,0,0,500,2.166536e-08,0,5.684342e-14
mpc,2026-02-02 10:45:00,2731,10.75,22.81533,3387.09,99.74171,401.8393,77.34452,1,1,2370.963,2370.646,112.3401,37.65987,150,1,99.74171,50.25829,0,0,0,351.581,1210.018,0.6050092,0.8174058,0.3172331,0,250,0.3172331,2258.306,0,0,4.03894e-07,0,77.34452,42.67734,40.64951,2.027833,91.7833,0,183.5666,0,-1.421085e-14,-3.032019e-13,4.263256e-14,99.74171,401.8393,0,351.581,0,0,0,0
mpc,2026-02-02 11:00:00,2732,11,22.72048,3362.281,85.9095,405.5456,88.02122,1,1,2353.597,2353.28,736.4784,254.9766,991.4551,4,85.9095,405.5456,0,0,500,0,1334.828,0.6674139,0.7619308,0.3172331,0,250,0.3172331,1616.801,0,0,3.808044e-07,2.472115e-06,88.02122,42.36474,29.10242,13.26232,299.3851,0,598.7702,0,0,1.888489e-13,4.263256e-14,85.9095,405.5456,0,0,500,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,22.77236,3385.653,62.2761,401.6808,86.39647,1,1,2369.957,2369.64,0,0,0,0,0,0,0,0,0,463.9569,1218.628,0.6093142,0.8405215,0.3172331,0,250,0.3172331,2369.64,0,0,0,0,86.39647,42.65922,42.65351,0.005710195,57.69196,0,115.3839,0,0,-4.707346e-14,4.263256e-14,62.2761,401.6808,0,463.9569,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,22.78933,3408.379,49.37164,402.2475,98.82646,1,1,2385.865,2385.548,0,0,0,0,0,0,0,0,0,451.6191,1105.532,0.5527659,0.7673525,0.3172331,0,250,0.3172331,2385.548,0,0,0,4.309282e-06,98.82646,42.94558,42.93987,0.005710195,60.1475,0,120.295,0,0,-6.716849e-14,4.263256e-14,49.37164,402.2475,0,451.6191,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,23.11511,3432.33,60.05046,412.1202,103.3721,1,1,2402.631,2402.313,0,0,0,0,0,0,0,0,0,472.1707,987.3152,0.4936576,0.6961372,0.3172331,0,250,0.3172331,2402.313,0,0,3.216062e-07,0,103.3721,43.24735,43.24164,0.005710195,61.35377,0,122.7075,0,0,-1.623146e-13,4.263256e-14,60.05045,412.1202,0,472.1707,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,23.2399,3419.883,88.43283,414.291,106.1809,1,1,2393.918,2393.601,0,0,0,0,0,0,0,0,0,500,862.1598,0.4310799,0.6216979,0.3172331,0,250,0.3172331,2393.601,0,0,2.723863,9.283466e-07,106.1809,43.09052,43.08481,0.005710195,61.73395,0,128.1666,0,0,-1.523226e-13,4.263256e-14,85.70897,414.291,0,500,0,0,0,0
mpc,2026-02-02 12:15:00,2737,12.25,23.51966,3443.065,111.5918,411.4061,115.6585,1,1,2410.146,2409.828,113.3185,36.68151,150,1,111.5918,38.40817,0,0,0,372.9979,768.7745,0.3843873,0.5428894,0.3172331,0,250,0.3172331,2296.51,0,0,0,4.699378e-07,115.6585,43.38262,41.33718,2.045443,98.44281,0,196.8856,0,-1.421085e-14,-6.561418e-14,4.263256e-14,111.5918,411.4061,0,372.9979,0,2.439961e-06,0,-2.842171e-14
mpc,2026-02-02 12:30:00,2738,12.5,23.84581,3448.791,84.98409,414.3968,122.1328,1,1,2414.154,2413.837,0,0,0,0,0,0,0,0,0,499.3809,643.8083,0.3219041,0.4840861,0.3172331,0,250,0.3172331,2413.837,0,0,4.991749e-07,1.472059e-06,122.1328,43.45477,43.44906,0.005710195,65.15398,0,130.308,0,0,2.225997e-14,4.263256e-14,84.98409,414.3968,0,499.3809,0,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,24.00985,3474.473,77.85052,416.1885,131.5129,1,1,2432.131,2431.814,0,0,0,0,0,0,0,0,0,494.039,520.1972,0.2600986,0.4053966,0.3172331,0,250,0.3172331,2431.814,0,0,0,1.78869e-06,131.5129,43.77836,43.77265,0.005710195,67.21976,0,134.4395,0,0,-2.389755e-13,4.263256e-14,77.85052,416.1885,0,494.039,0,0,0,-5.684342e-14
mpc,2026-02-02 13:00:00,2740,13,24.10736,3491.667,80.21622,422.2765,136.5654,1,1,2444.167,2443.85,110.7281,39.27193,150,1,80.21622,69.78378,0,0,0,352.4927,431.9921,0.2159961,0.3275605,0.3172331,0,250,0.3172331,2333.122,0,0,3.132898e-07,0,136.5654,43.99501,41.99619,1.998815,105.6627,0,211.3254,0,0,8.554268e-14,4.263256e-14,80.21622,422.2765,0,352.4927,0,0,0,0
mpc,2026-02-02 13:15:00,2741,13.25,24.49183,3513.506,92.06938,422.6648,151.4696,1,1,2459.454,2459.137,111.7067,38.29331,150,1,92.06938,57.93062,0,0,0,364.7342,340.7406,0.1703703,0.2720191,0.3172331,0,250,0.3172331,2347.431,0,0,2.072442e-07,1.366724e-06,151.4696,44.27018,42.25375,2.016431,107.8099,0,215.6198,0,-1.421085e-14,-1.065259e-13,4.263256e-14,92.06938,422.6648,0,364.7342,0,0,0,0
mpc,2026-02-02 13:30:00,2742,13.5,24.74371,3549.932,84.88453,420.8879,170.293,1,1,2484.952,2484.635,111.1135,38.88651,150,1,84.88453,65.11547,0,0,0,355.7724,251.7438,0.1258719,0.2145593,0.3172331,0,250,0.3172331,2373.522,0,0,5.765176e-08,2.207458e-06,170.293,44.72914,42.72339,2.005753,112.4144,0,224.8287,0,-1.421085e-14,-5.567768e-14,4.263256e-14,84.88453,420.8879,0,355.7724,0,0,0,0
mpc,2026-02-02 13:45:00,2743,13.75,24.79305,3553.601,93.79882,416.2146,172.4936,1,1,2487.521,2487.203,218.1733,85.02329,303.1966,1,93.79882,209.3978,0,0,0,206.8168,200,0.1,0.1585194,0.3172331,0,250,0.3172331,2269.03,0,0,0,2.269563e-07,172.4936,44.77537,40.84254,3.93283,157.099,0,314.1981,0,-2.842171e-14,1.071365e-14,4.263256e-14,93.79882,416.2146,0,206.8168,0,4.196099e-07,0,-1.421085e-14
mpc,2026-02-02 14:00:00,2744,14,25.05895,3557.648,78.13742,419.1449,181.8107,1,1,2490.354,2490.037,739.881,257.4012,997.2823,2,78.13742,419.1449,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1750.155,0,0,0,4.056103e-06,181.8107,453.3261,318.5857,134.7404,609.0824,0,1218.165,0,0,3.302913e-15,4.263256e-14,78.13742,419.1449,0,0,500,1.517603e-07,0,4.263256e-14
mpc,2026-02-02 14:15:00,2745,14.25,25.16577,3568.219,64.10502,417.4416,181.3606,1,1,2497.753,2497.436,0,0,0,0,0,0,0,0,0,481.5466,204.5307,0.1022654,0.2046279,0.3172331,0,250,0.3172331,2497.436,0,0,4.37407e-07,0,181.3606,455.6476,455.5897,0.05787061,488.6741,0,977.3482,0,0,6.011858e-14,4.263256e-14,64.10502,417.4416,0,481.5466,0,0,0,0
mpc,2026-02-02 14:30:00,2746,14.5,25.4105,3531.541,61.57703,418.9006,194.7404,1,1,2472.079,2471.762,726.8508,253.6269,980.4777,2,61.57703,418.9006,0,0,500,0,329.4985,0.1647493,0.12879,0.3172331,0,250,0.3172331,1744.911,0,0,3.878144e-07,4.14359e-06,194.7404,453.1896,319.8828,133.3068,609.2101,0,1218.42,0,5.684342e-14,1.243727e-13,4.263256e-14,61.57703,418.9006,0,0,500,0,0,0
mpc,2026-02-02 14:45:00,2747,14.75,25.69044,3507.919,77.32954,412.7919,193.4521,1,1,2455.543,2455.226,734.8445,255.277,990.1214,4,77.32954,412.7919,0,0,500,0,454.4466,0.2272233,0.2074804,0.3172331,0,250,0.3172331,1720.382,0,0,4.634189e-07,3.796201e-06,193.4521,452.7138,317.1765,135.5374,608.119,0,1216.238,0,0,-2.348122e-14,4.263256e-14,77.32954,412.7919,0,0,500,0,0,0
mpc,2026-02-02 15:00:00,2748,15,25.74365,3498.128,90.16618,414.0689,196.4966,1,1,2448.689,2448.372,745.6996,258.5354,1004.235,3,90.16618,414.0689,0,0,500,0,579.3751,0.2896876,0.2861584,0.3172331,0,250,0.3172331,1702.673,0,0,4.192601e-08,0,196.4966,451.9379,314.2507,137.6872,609.0521,0,1218.104,0,0,8.548717e-14,4.263256e-14,90.16618,414.0689,0,0,500,1.205747e-06,0,0
mpc,2026-02-02 15:15:00,2749,15.25,25.95646,3480.317,90.17834,417.4732,203.4674,1,1,2436.222,2435.904,748.0718,259.5798,1007.652,3,90.17834,417.4732,0,0,500,0,704.2839,0.3521419,0.364824,0.3172331,0,250,0.3172331,1687.833,0,0,0,2.430413e-07,203.4674,451.5879,312.8635,138.7244,610.1588,0,1220.318,0,0,-1.232348e-13,4.263256e-14,90.17834,417.4732,0,0,500,3.610444e-07,0,1.136868e-13
mpc,2026-02-02 15:30:00,2750,15.5,25.70022,3510.403,92.22699,410.9632,192.8095,1,1,2457.282,2456.965,745.1446,258.0456,1003.19,4,92.22699,410.9632,0,0,500,0,829.173,0.4145865,0.4434772,0.3172331,0,250,0.3172331,1711.82,0,0,0,2.031853e-06,192.8095,453.1243,315.6607,137.4636,609.2605,0,1218.521,0,-1.136868e-13,6.034062e-14,4.263256e-14,92.22699,410.9632,0,0,500,9.922708e-08,0,-1.421085e-14
mpc,2026-02-02 15:45:00,2751,15.75,25.89928,3493.014,118.7147,399.9535,185.3914,1,1,2445.11,2444.793,142.3394,48.62801,190.9674,1,118.7147,72.25268,0,0,0,327.7008,747.1173,0.3735587,0.5221181,0.3172331,0,250,0.3172331,2302.453,0,0,2.203473e-06,0,185.3914,452.7076,426.295,26.41261,509.2479,0,1018.496,0,-1.421085e-14,-9.75886e-14,4.263256e-14,118.7147,399.9535,0,327.7008,0,0,0,0
mpc,2026-02-02 16:00:00,2752,16,25.75759,3444.545,127.6913,402.6649,183.4556,1,1,2411.181,2410.864,114.6477,35.3523,150,1,127.6913,22.30866,3.03774e-07,0,0,380.3562,651.9106,0.3259553,0.4704488,0.3172331,0,250,0.3172331,2296.216,2.290271e-07,0,0,3.740913e-07,183.4556,445.1413,423.917,21.2243,493.1381,0,986.2762,0,-2.842171e-14,-2.14051e-13,4.263256e-14,127.6913,402.6649,2.290271e-07,380.3562,0,3.533849e-06,0,1.421085e-14
mpc,2026-02-02 16:15:00,2753,16.25,26.18873,3391.631,142.3942,398.2551,191.6869,1,1,2374.142,2373.825,775.2845,265.3649,1040.649,3,142.3942,398.2552,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1598.54,0,0,4.735654e-06,0,191.6869,442.1747,297.7219,144.4528,598.7877,0,1197.575,0,2.273737e-13,1.608713e-13,4.263256e-14,142.3942,398.2551,0,0,500,7.367941e-07,0,1.705303e-13
mpc,2026-02-02 16:30:00,2754,16.5,26.31814,3451.303,188.6854,391.3864,185.1339,1,1,2415.912,2415.595,806.4669,273.6049,1080.072,3,188.6854,391.3864,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1609.128,0,0,0,0,185.1339,451.1503,300.4905,150.6598,608.6675,0,1217.335,0,-5.684342e-14,-8.459899e-14,4.263256e-14,188.6854,391.3864,0,0,500,6.727307e-06,0,-5.684342e-14
mpc,2026-02-02 16:45:00,2755,16.75,26.30633,3429.863,216.7996,388.1745,182.9095,1,1,2400.904,2400.587,826.0711,278.903,1104.974,3,216.7996,388.1745,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1574.516,0,0,7.924055e-08,0,182.9095,448.2389,293.9556,154.2833,607.007,0,1214.014,0,-1.136868e-13,2.550182e-13,4.263256e-14,216.7996,388.1745,0,0,500,1.682707e-06,0,-5.684342e-14
mpc,2026-02-02 17:00:00,2756,17,26.50786,3433.744,235.5446,381.4245,181.1963,1,1,2403.621,2403.303,835.9437,281.0254,1116.969,3,235.5446,381.4245,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1567.36,0,0,1.627192e-06,0,181.1963,450.6111,293.8357,156.7753,608.8303,0,1217.661,0,0,1.881828e-13,4.263256e-14,235.5446,381.4245,0,0,500,1.605529e-06,0,5.684342e-14
mpc,2026-02-02 17:15:00,2757,17.25,26.44276,3424.804,299.3072,364.6371,177.2777,1,1,2397.363,2397.046,873.8105,290.1338,1163.944,3,299.3071,364.6372,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1523.235,0,0,4.89823e-06,0,177.2777,448.8354,285.1808,163.6546,608.5046,0,1217.009,0,0,2.357003e-13,4.263256e-14,299.3071,364.6371,0,0,500,1.298538e-07,0,1.136868e-13
mpc,2026-02-02 17:30:00,2758,17.5,26.48149,3440.976,377.2526,376.3467,164.7236,1,1,2408.683,2408.366,942.4695,311.1298,1253.599,3,377.2526,376.3467,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1465.897,0,0,1.899897e-06,1.644069e-06,164.7236,451.3148,274.6649,176.6499,616.659,0,1233.318,0,1.136868e-13,1.567635e-13,4.263256e-14,377.2526,376.3467,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 17:45:00,2759,17.75,26.45224,3405.351,431.1728,382.54,150.9825,1,1,2383.746,2383.428,988.6422,325.0706,1313.713,3,431.1728,382.54,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1394.786,0,0,2.439666e-06,3.399397e-06,150.9825,446.3731,261.1835,185.1896,614.5267,0,1229.053,0,0,-1.414424e-13,4.263256e-14,431.1728,382.54,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 18:00:00,2760,18,26.44555,3316.215,499.1736,13.18559,144.0525,1,1,2321.35,2321.033,785.1065,227.2528,1012.359,3,499.1737,13.18559,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1535.926,0,0,0,2.034313e-08,144.0525,434.6292,287.5734,147.0558,541.7973,0,1083.595,0,0,-1.488809e-13,4.263256e-14,499.1736,13.18559,0,0,500,1.135877e-07,0,-5.684342e-14
mpc,2026-02-02 18:15:00,2761,18.25,26.35087,3268.846,560.6789,12.596,136.7936,1,1,2288.192,2287.875,832.462,240.8128,1073.275,3,560.6789,12.596,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1455.413,0,0,3.553722e-06,0,136.7936,427.5872,271.9684,155.6188,538.3434,0,1076.687,0,8.526513e-14,3.379519e-13,4.263256e-14,560.6789,12.596,0,0,500,9.597499e-08,0,1.225686e-13
mpc,2026-02-02 18:30:00,2762,18.5,26.37205,3253.014,638.3824,8.52469,125.6199,1,1,2277.11,2276.793,889.9807,256.9264,1146.907,3,638.3824,8.52469,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1386.812,0,0,2.5036e-06,3.11861e-08,125.6199,425.7016,259.262,166.4396,539.6728,0,1079.346,0,0,2.242651e-14,4.263256e-14,638.3824,8.52469,0,0,500,1.414516e-07,0,5.684342e-14
mpc,2026-02-02 18:45:00,2763,18.75,26.22451,3227.843,652.4157,9.894566,109.037,0,1,2259.49,2259.173,126.0496,36.26061,162.3102,1,162.3102,0,0,0,0,500,1774.701,0.8873505,1.196402,0.3172331,0,250,0.3172331,2133.123,0,0,3.196408e-06,0,109.037,421.13,397.5774,23.5526,0,454.1606,2497.883,0,-7.105427e-15,4.423129e-13,4.263256e-14,652.4157,9.894566,0,500,0,0,0,-2.664535e-14
mpc,2026-02-02 19:00:00,2764,19,26.17481,3233.898,684.4268,6.372639,107.4218,0,0,2263.729,2263.411,148.1742,42.62517,190.7994,1,190.7994,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2115.237,0,0,4.692614e-06,7.325272e-09,107.4218,421.4904,393.8424,27.64807,0,456.4687,2510.578,0,-2.131628e-14,2.617906e-13,4.263256e-14,684.4268,6.372639,0,500,0,0,0,-4.085621e-14
mpc,2026-02-02 19:15:00,2765,19.25,26.17787,3208.708,721.17,6.637973,99.11997,0,0,2246.095,2245.778,176.9149,50.89299,227.8079,1,227.8079,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2068.863,0,0,0,1.863247e-08,99.11997,418.2335,385.232,33.00146,0,454.5816,2500.199,0,7.105427e-15,-1.008083e-13,4.263256e-14,721.17,6.637973,0,500,0,0,0,-4.618528e-14
mpc,2026-02-02 19:30:00,2766,19.5,26.00691,3243.592,731.46,3.787169,88.09987,0,0,2270.514,2270.197,182.6923,52.55495,235.2472,1,235.2472,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2087.505,0,0,0,0,88.09987,421.305,387.3467,33.95831,0,456.249,2509.37,0,0,1.060263e-13,4.263256e-14,731.46,3.787169,0,500,0,0,0,-8.881784e-16
mpc,2026-02-02 19:45:00,2767,19.75,26.00995,3207.172,733.7324,0,85.75104,0,0,2245.021,2244.703,181.5158,52.21653,233.7324,1,233.7324,0,0,0,0,500,1273.702,0.6368509,0.8808806,0.3172331,0,250,0.3172331,2063.188,0,0,4.299597e-06,0,85.75104,416.6005,382.8584,33.74212,0,450.9874,2480.431,0,0,1.102451e-13,4.263256e-14,733.7324,0,0,500,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,25.95319,3200.786,704.0752,0,84.5455,0,0,2240.55,2240.233,158.4841,45.59101,204.0752,1,204.0752,0,0,0,0,500,1148.501,0.5742506,0.8020313,0.3172331,0,250,0.3172331,2081.749,0,0,4.723734e-07,0,84.5455,415.2897,385.8556,29.4341,0,447.1173,2459.145,0,7.105427e-15,-9.303669e-14,4.263256e-14,704.0752,0,0,500,0,0,0,0
mpc,2026-02-02 20:15:00,2769,20.25,25.78183,3146.316,669.3499,0,76.40389,0,0,2202.421,2202.104,131.5166,37.8333,169.3499,1,169.3499,0,0,0,0,500,1023.32,0.5116602,0.7231944,0.3172331,0,250,0.3172331,2070.588,0,0,0,0,76.40389,406.8013,382.4507,24.35056,0,434.3963,2389.18,0,0,9.248158e-14,4.263256e-14,669.3499,0,0,500,0,0,0,0
mpc,2026-02-02 20:30:00,2770,20.5,25.57119,3161.997,622.2042,0,68.10489,0,0,2213.398,2213.081,131.7099,37.88889,169.5988,1,169.5988,0,0,0,0,452.6054,910.008,0.455004,0.6443699,0.3172331,0,250,0.3172331,2081.371,0,0,0,0,68.10489,407.0864,382.8041,24.28233,0,433.2188,2382.703,0,0,-7.738254e-14,4.263256e-14,622.2042,0,0,452.6055,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,25.41124,3109.098,571.3171,2.525336,57.7734,0,0,2176.368,2176.051,116.4895,33.51046,150,1,150,0,0,0,0,423.8425,803.9041,0.401952,0.5730187,0.3172331,0,250,0.3172331,2059.562,0,0,4.50962e-06,4.67036e-08,57.7734,398.9849,377.5712,21.41372,0,421.673,2319.202,0,-1.421085e-14,8.260059e-14,4.263256e-14,571.3171,2.525336,0,423.8425,0,0,0,3.996803e-15
mpc,2026-02-02 21:00:00,2772,21,25.18877,3106.362,512.4839,2.011703,46.62955,0,0,2174.453,2174.136,116.4895,33.51046,150,1,150,0,0,0,0,364.4956,712.6536,0.3563268,0.5062066,0.3172331,0,250,0.3172331,2057.646,0,0,2.274899e-06,0,46.62955,396.8534,375.5353,21.31808,0,417.556,2296.558,0,-1.421085e-14,-2.664535e-14,4.263256e-14,512.4839,2.011703,0,364.4956,0,0,0,1.64313e-14
mpc,2026-02-02 21:15:00,2773,21.25,24.94993,3095.713,447.9324,0,40.06981,0,0,2166.999,2166.682,0,0,0,0,0,0,0,0,0,447.9324,600.5584,0.3002792,0.4487475,0.3172331,0,250,0.3172331,2166.682,0,0,1.731515e-06,0,40.06981,39.00598,39.00027,0.005710195,0,46.2784,254.5312,0,0,1.907363e-13,4.263256e-14,447.9324,0,0,447.9324,0,0,0,0
mpc,2026-02-02 21:30:00,2774,21.5,24.7531,3058.183,390.4818,0,39.71031,0,0,2140.728,2140.411,0,0,0,0,0,0,0,0,0,390.4818,502.8434,0.2514217,0.3781628,0.3172331,0,250,0.3172331,2140.411,0,0,2.257068e-07,0,39.71031,38.53311,38.5274,0.005710195,0,45.71198,251.4159,0,0,-1.915135e-14,4.263256e-14,390.4818,0,0,390.4818,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,24.53848,3036.787,344.3129,0,39.54124,0,0,2125.751,2125.433,0,0,0,0,0,0,0,0,0,344.3129,416.686,0.208343,0.3166331,0.3172331,0,250,0.3172331,2125.433,0,0,2.982762e-06,0,39.54124,38.26351,38.2578,0.005710195,0,45.38136,249.5975,0,0,-2.459144e-14,4.263256e-14,344.3129,0,0,344.3129,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,24.35888,3050.041,282.7072,0,35.2896,0,0,2135.028,2134.711,0,0,0,0,0,0,0,0,0,282.7072,345.9436,0.1729718,0.2623811,0.3172331,0,250,0.3172331,2134.711,0,0,0,0,35.2896,38.43051,38.4248,0.005710195,0,44.75986,246.1792,0,0,-3.724798e-14,4.263256e-14,282.7072,0,0,282.7072,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,24.34381,3032.855,224.448,0,38.03991,0,0,2122.999,2122.682,0,0,0,0,0,0,0,0,0,224.448,289.7772,0.1448886,0.2178356,0.3172331,0,250,0.3172331,2122.682,0,0,0,0,38.03991,38.21398,38.20827,0.005710195,0,45.03502,247.6926,0,0,7.324696e-14,4.263256e-14,224.448,0,0,224.448,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,24.25489,3048.52,208.1432,0,43.65227,0,0,2133.964,2133.647,0,0,0,0,0,0,0,0,0,208.1432,237.6957,0.1188479,0.1824684,0.3172331,0,250,0.3172331,2133.647,0,0,0,0,43.65227,38.41135,38.40564,0.005710195,0,46.22587,254.2423,0,0,9.076073e-15,4.263256e-14,208.1432,0,0,208.1432,0,0,0,0
mpc,2026-02-02 22:45:00,2779,22.75,24.15204,3034.458,163.9932,0,35.30955,1,0,2124.121,2123.804,127.2588,36.60843,163.8672,1,163.8672,0,0,0,0,0.1259922,237.6268,0.1188134,0.1496735,0.3172331,0,250,0.3172331,1996.545,0,0,0,0,35.30955,38.23418,35.93781,2.296368,78.8591,0,157.7182,0,-1.421085e-14,4.524159e-14,4.263256e-14,163.9932,0,0,0.1259923,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,24.00128,3040.974,150.3576,0,36.80747,1,1,2128.682,2128.365,0,0,0,0,0,0,0,0,0,150.3576,200,0.1,0.1496301,0.3172331,0,250,0.3172331,2128.365,0,0,0,0,36.80747,38.31627,38.31056,0.005710195,44.87177,0,89.74355,0,0,-1.923461e-14,4.263256e-14,150.3576,0,0,150.3577,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,23.70169,3023.53,164.0059,0,29.39957,1,1,2116.471,2116.154,127.4643,36.66756,164.1318,1,164.0059,0,0,0,0.1259369,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1988.689,0,0,0,0,29.39957,38.09647,35.79641,2.300067,77.67406,0,155.3481,0,-7.105427e-15,6.383782e-15,4.263256e-14,164.0059,0,0,0,0.1259369,4.45504e-06,0,2.553513e-15
mpc,2026-02-02 23:30:00,2782,23.5,23.3428,3043.571,148.7295,0,22.32312,1,1,2130.5,2130.182,232.1044,66.7693,298.8737,1,148.7295,0,0,0,150.1442,0,237.5046,0.1187523,0.1259371,0.3172331,0,250,0.3172331,1898.078,0,0,1.132642e-06,0,22.32312,38.34899,34.1654,4.183589,104.8632,0,209.7265,0,-2.842171e-14,6.830647e-14,4.263256e-14,148.7295,0,0,0,150.1442,0,0,0
mpc,2026-02-02 23:45:00,2783,23.75,23.09417,3028.934,139.1338,3.788653,22.19812,1,1,2120.254,2119.937,0,0,0,0,0,0,0,0,0,142.9224,201.7366,0.1008683,0.1495531,0.3172331,0,250,0.3172331,2119.937,0,0,0,0,22.19812,38.16457,38.15886,0.005710195,42.04669,0,84.09338,0,0,-1.582068e-14,4.263256e-14,139.1338,3.788653,0,142.9224,0,0,0,-9.769963e-15
mpc,2026-02-03 00:00:00,2784,0,23.03059,2997.601,156.504,6.819282,24.6374,1,1,2098.32,2098.003,121.5405,34.96347,156.504,1,156.504,3.891324e-06,0,0,0,6.819278,200,0.1,0.1270306,0.3172331,0,250,0.3172331,1976.463,0,0,0,7.761614e-11,24.6374,37.76977,35.57633,2.193439,74.84957,0,149.6991,0,0,-5.551115e-17,4.263256e-14,156.504,6.819282,0,6.819278,0,2.655402e-06,0,1.421085e-14
mpc,2026-02-03 00:15:00,2785,0.25,22.9682,3008.927,130.1897,0,19.09166,1,1,2106.249,2105.932,297.2832,85.51923,382.8024,1,130.1897,0,0,0,252.6127,0,263.1217,0.1315608,0.1259371,0.3172331,0,250,0.3172331,1808.649,0,0,0,0,19.09166,37.91248,32.55568,5.356807,121.4106,0,242.8211,0,-5.684342e-14,-7.460699e-14,4.263256e-14,130.1897,0,0,0,252.6127,4.389177e-06,0,-2.842171e-14
mpc,2026-02-03 00:30:00,2786,0.5,22.56084,3035.329,121.7691,0.269915,17.11777,1,1,2124.73,2124.413,0,0,0,0,0,0,0,0,0,122.039,232.5705,0.1162853,0.1656839,0.3172331,0,250,0.3172331,2124.413,0,0,3.295524e-07,4.673001e-09,17.11777,38.24515,38.23944,0.005710195,41.20699,0,82.41399,0,0,-5.875855e-14,4.263256e-14,121.7691,0.269915,0,122.039,0,0,0,3.719247e-15
mpc,2026-02-03 00:45:00,2787,0.75,22.11903,3014.999,127.9503,2.185248,23.94984,1,1,2110.499,2110.182,0,0,0,0,0,0,0,0,0,130.1356,200,0.1,0.1464462,0.3172331,0,250,0.3172331,2110.182,0,0,1.316941e-06,1.312515e-06,23.94984,37.98898,37.98327,0.005710195,42.10055,0,84.20111,0,0,-5.373479e-14,4.263256e-14,127.9503,2.185246,0,130.1356,0,0,0,-5.329071e-15
mpc,2026-02-03 01:00:00,2788,1,22.13375,3012.452,127.745,0,23.82768,1,1,2108.717,2108.399,346.9176,99.79753,446.7151,2,127.745,0,0,0,318.9701,0,279.711,0.1398555,0.1259371,0.3172331,0,250,0.3172331,1761.482,0,0,4.581591e-06,0,23.82768,37.9569,31.70667,6.250227,135.6016,0,271.2033,0,-2.842171e-14,-1.576517e-14,4.263256e-14,127.745,0,0,0,318.9701,0,0,0
mpc,2026-02-03 01:15:00,2789,1.25,22.11828,3004.007,121.7503,0,25.28341,1,1,2102.805,2102.487,482.8494,138.9009,621.7503,2,121.7503,0,0,0,500,0,404.667,0.2023335,0.1761299,0.3172331,0,250,0.3172331,1619.638,0,0,0,0,25.28341,37.85048,29.15349,8.696999,172.4009,0,344.8018,0,0,-2.683964e-14,4.263256e-14,121.7503,0,0,0,500,1.795588e-06,0,1.421085e-14
mpc,2026-02-03 01:30:00,2790,1.5,21.83985,3029.575,82.64475,0,22.64326,1,1,2120.703,2120.385,452.4801,130.1646,582.6448,2,82.64475,0,0,0,500,0,529.6033,0.2648017,0.2548129,0.3172331,0,250,0.3172331,1667.905,0,0,4.891889e-07,0,22.64326,38.17265,30.02229,8.150353,164.0591,0,328.1183,0,2.842171e-14,3.741452e-14,4.263256e-14,82.64475,0,0,0,500,0,0,0
mpc,2026-02-03 01:45:00,2791,1.75,21.64147,3009.813,79.78473,1.290335,23.14239,1,1,2106.869,2106.552,0,0,0,0,0,0,0,0,0,81.07506,509.2512,0.2546256,0.3334834,0.3172331,0,250,0.3172331,2106.552,0,0,0,3.219057e-08,23.14239,37.92364,37.91793,0.005710195,41.8608,0,83.72159,0,0,8.715251e-15,4.263256e-14,79.78473,1.290335,0,81.07506,0,0,0,1.332268e-15
mpc,2026-02-03 02:00:00,2792,2,21.46801,2990.087,90.08214,1.561251,22.75666,1,1,2093.061,2092.744,0,0,0,0,0,0,0,0,0,91.64339,486.2602,0.2431301,0.320668,0.3172331,0,250,0.3172331,2092.744,0,0,1.674257e-07,3.982247e-08,22.75666,37.67509,37.66938,0.005710195,41.53396,0,83.06793,0,0,-4.42979e-14,4.263256e-14,90.08214,1.561251,0,91.64339,0,0,0,-5.995204e-15
