controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-03 02:15:00,2793,2.25,21.44039,2979.959,95.76428,12.23509,23.06097,1,1,2085.971,2085.654,0,0,0,0,0,0,0,0,0,107.9994,459.1838,0.2295919,0.3061909,0.3172331,0,250,0.3172331,2085.654,0,0,0,1.387627e-07,23.06097,37.54749,37.54177,0.005710195,41.45602,0,82.91203,0,0,-1.075251e-13,4.263256e-14,95.76428,12.23509,0,107.9994,0,0,0,3.552714e-15
mpc,2026-02-03 02:30:00,2794,2.5,21.21357,3009.426,90.65362,3.676606,23.28887,1,1,2106.598,2106.281,0,0,0,0,0,0,0,0,0,94.33023,435.5289,0.2177645,0.2891413,0.3172331,0,250,0.3172331,2106.281,0,0,1.536616e-07,1.870337e-08,23.28887,37.91876,37.91305,0.005710195,41.8493,0,83.69861,0,0,-9.769963e-15,4.263256e-14,90.65362,3.676606,0,94.33023,0,0,0,-2.664535e-15
mpc,2026-02-03 02:45:00,2795,2.75,21.13861,3009.345,98.61559,4.307374,23.29222,1,1,2106.542,2106.224,0,0,0,0,0,0,0,0,0,102.923,409.7296,0.2048648,0.2742462,0.3172331,0,250,0.3172331,2106.224,0,0,4.844709e-07,0,23.29222,37.91775,37.91204,0.005710195,41.84338,0,83.68676,0,0,9.930945e-14,4.263256e-14,98.61559,4.307374,0,102.923,0,0,0,-5.329071e-15
mpc,2026-02-03 03:00:00,2796,3,21.03236,3035.963,92.59084,5.922964,15.1682,1,1,2125.174,2124.857,0,0,0,0,0,0,0,0,0,98.51381,385.0367,0.1925183,0.2580007,0.3172331,0,250,0.3172331,2124.857,0,0,8.86063e-08,0,15.1682,38.25313,38.24742,0.005710195,40.80252,0,81.60504,0,0,5.118128e-14,4.263256e-14,92.59084,5.922964,0,98.51381,0,0,0,-3.552714e-15
mpc,2026-02-03 03:15:00,2797,3.25,20.94089,3031.294,127.0707,7.331294,13.34499,1,1,2121.906,2121.589,0,0,0,0,0,0,0,0,0,134.402,351.3756,0.1756878,0.242452,0.3172331,0,250,0.3172331,2121.589,0,0,0,0,13.34499,38.19431,38.1886,0.005710195,40.43277,0,80.86554,0,0,5.170864e-14,4.263256e-14,127.0707,7.331294,0,134.402,0,0,0,4.440892e-15
mpc,2026-02-03 03:30:00,2798,3.5,20.95921,3034.041,129.5553,11.47009,18.41988,1,1,2123.829,2123.511,0,0,0,0,0,0,0,0,0,141.0254,316.0639,0.158032,0.221256,0.3172331,0,250,0.3172331,2123.511,0,0,0,2.013049e-07,18.41988,38.22892,38.22321,0.005710195,41.32186,0,82.64371,0,0,-5.589973e-14,4.263256e-14,129.5553,11.47009,0,141.0254,0,0,0,3.552714e-15
mpc,2026-02-03 03:45:00,2799,3.75,20.87045,3014.763,124.8872,0,14.55222,1,1,2110.334,2110.017,485.2855,139.6017,624.8872,2,124.8872,0,0,0,500,0,441.0141,0.2205071,0.1990208,0.3172331,0,250,0.3172331,1624.731,0,0,0,0,14.55222,37.98601,29.24516,8.740848,171.2909,0,342.5817,0,-5.684342e-14,-1.021405e-13,4.263256e-14,124.8872,0,0,0,500,2.838074e-06,0,-5.684342e-14
mpc,2026-02-03 04:00:00,2800,4,20.60921,3019.713,126.5377,11.08479,15.13863,1,1,2113.799,2113.482,0,0,0,0,0,0,0,0,0,137.6225,406.5391,0.2032696,0.2777001,0.3172331,0,250,0.3172331,2113.482,0,0,0,2.324656e-07,15.13863,38.04838,38.04267,0.005710195,40.57295,0,81.1459,0,0,-9.436896e-15,4.263256e-14,126.5377,11.08479,0,137.6225,0,0,0,-1.065814e-14
mpc,2026-02-03 04:15:00,2801,4.25,20.64821,2989.865,157.2936,0,6.921379,1,1,2092.906,2092.589,510.4522,146.8414,657.2936,2,157.2936,0,0,0,500,0,531.4751,0.2657376,0.2559917,0.3172331,0,250,0.3172331,1582.136,0,0,0,0,6.921379,37.6723,28.47845,9.19385,176.4775,0,352.9551,0,0,1.463274e-13,4.263256e-14,157.2936,0,0,0,500,1.484468e-06,0,0
mpc,2026-02-03 04:30:00,2802,4.5,20.51897,3008.381,197.4974,0,12.9618,1,1,2105.867,2105.55,541.6743,155.823,697.4974,2,197.4974,0,0,0,500,0,656.3914,0.3281957,0.3346621,0.3172331,0,250,0.3172331,1563.875,0,0,0,0,12.9618,37.90561,28.14976,9.755848,186.1357,0,372.2713,0,-5.684342e-14,1.91569e-13,4.263256e-14,197.4974,0,0,0,500,7.675364e-07,0,-2.842171e-14
mpc,2026-02-03 04:45:00,2803,4.75,20.58518,2996.914,243.3638,0,16.9225,1,1,2097.84,2097.522,577.294,166.0697,743.3638,2,243.3638,0,0,0,500,0,781.2881,0.3906441,0.4133201,0.3172331,0,250,0.3172331,1520.228,0,0,2.36993e-06,0,16.9225,37.76111,27.36411,10.397,196.261,0,392.5221,0,0,-2.504108e-13,4.263256e-14,243.3638,0,0,0,500,0,0,0
mpc,2026-02-03 05:00:00,2804,5,20.58202,3014.974,306.4117,0,11.67796,1,1,2110.482,2110.165,626.2568,180.1548,806.4117,2,306.4117,0,0,0,500,0,906.1651,0.4530826,0.4919657,0.3172331,0,250,0.3172331,1483.908,0,0,0,0,11.67796,37.98868,26.71034,11.27833,208.8161,0,417.6321,0,0,2.325917e-14,4.263256e-14,306.4117,0,0,0,500,3.386253e-06,0,0
mpc,2026-02-03 05:15:00,2805,5.25,20.43165,3033.826,330.6538,6.037517,15.14658,1,1,2123.678,2123.361,256.7847,73.86907,330.6538,1,330.6538,0,0,0,0,6.037517,904.5131,0.4522565,0.5705989,0.3172331,0,250,0.3172331,1866.576,0,0,2.259128e-09,0,15.14658,38.2262,33.59837,4.627835,109.9908,0,219.9816,0,0,-2.017275e-13,4.263256e-14,330.6538,6.037517,0,6.037517,0,0,0,7.105427e-15
mpc,2026-02-03 05:30:00,2806,5.5,20.45845,3061.267,415.7172,0,20.17839,1,1,2142.887,2142.569,711.1432,204.574,915.7172,2,415.7172,0,0,0,500,0,1029.371,0.5146854,0.5695586,0.3172331,0,250,0.3172331,1431.426,0,0,0,0,20.17839,38.57196,25.76567,12.80629,233.703,0,467.406,0,0,3.564926e-13,4.263256e-14,415.7172,0,0,0,500,3.478156e-06,0,-5.684342e-14
mpc,2026-02-03 05:45:00,2807,5.75,20.38401,3069.242,517.8191,3.55081,11.90185,1,1,2148.469,2148.152,792.8996,228.4703,1021.37,3,517.8191,3.55081,0,0,500,0,1154.209,0.5771043,0.6481796,0.3172331,0,250,0.3172331,1355.253,0,0,0,0,11.90185,38.67245,24.39455,14.2779,254.846,0,509.6919,0,-5.684342e-14,-7.149836e-14,4.263256e-14,517.8191,3.55081,0,0,500,1.851536e-06,0,-7.194245e-14
mpc,2026-02-03 06:00:00,2808,6,20.44344,3069.093,614.99,4.244486,21.30908,1,1,2148.365,2148.048,477.5993,137.3906,614.99,2,614.99,0,0,0,0,4.244489,1152.966,0.5764829,0.7267883,0.3172331,0,250,0.3172331,1670.448,0,0,3.112778e-06,3.749996e-08,21.30908,38.67057,30.06807,8.602498,171.0095,0,342.019,0,-2.842171e-14,3.58491e-13,4.263256e-14,614.99,4.244486,0,4.244489,0,0,0,-6.217249e-14
mpc,2026-02-03 06:15:00,2809,6.25,20.42949,3137.011,686.4636,5.608604,11.54164,1,1,2195.908,2195.591,533.1055,153.3581,686.4636,2,686.4636,0,0,0,0,5.608604,1151.382,0.5756911,0.7260057,0.3172331,0,250,0.3172331,1662.485,0,0,0,1.083057e-08,11.54164,39.52634,29.92474,9.60161,185.2055,0,370.4111,0,-5.684342e-14,3.415046e-13,4.263256e-14,686.4636,5.608604,0,5.608604,0,4.099207e-07,0,3.552714e-15
mpc,2026-02-03 06:30:00,2810,6.5,20.61487,3172.004,731.8434,0,18.88853,1,1,2220.403,2220.086,956.6458,275.1976,1231.843,3,731.8433,0,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1263.44,0,0,2.237327e-06,0,18.88853,39.96725,22.74192,17.22533,301.0969,0,602.1937,0,2.273737e-13,-2.364775e-13,4.263256e-14,731.8433,0,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 06:45:00,2811,6.75,20.58889,3179.834,761.1883,0,12.43372,1,1,2225.884,2225.567,979.435,281.7533,1261.188,3,761.1883,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1246.132,0,0,4.632203e-06,0,12.43372,40.06591,22.43037,17.63554,306.2611,0,612.5222,0,0,-3.130829e-13,4.263256e-14,761.1883,0,0,0,500,0,0,0
mpc,2026-02-03 07:00:00,2812,7,20.62323,3154.641,796.444,0,18.54603,1,1,2208.249,2207.932,1006.814,289.6296,1296.444,3,796.444,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1201.117,0,0,2.221849e-06,0,18.54603,39.74848,21.62011,18.12837,314.3503,0,628.7005,0,-2.273737e-13,3.004264e-13,4.263256e-14,796.444,0,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 07:15:00,2813,7.25,20.62892,3174.605,772.9775,0,17.87858,1,1,2222.223,2221.906,988.5904,284.3871,1272.978,3,772.9775,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1233.316,0,0,4.905239e-06,0,17.87858,40.00002,22.19968,17.80034,309.5761,0,619.1522,0,1.136868e-13,2.954303e-13,4.263256e-14,772.9775,0,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 07:30:00,2814,7.5,20.63716,3159.799,726.0627,0,16.71917,1,1,2211.859,2211.542,952.1565,273.9062,1226.063,3,726.0626,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1259.386,0,0,3.302022e-06,0,16.71917,39.81347,22.66894,17.14453,299.371,0,598.742,0,-1.136868e-13,-1.247891e-13,4.263256e-14,726.0626,0,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 07:45:00,2815,7.75,20.72801,3196.173,629.3714,0,24.88837,1,1,2237.321,2237.004,877.0664,252.305,1129.371,3,629.3714,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1359.938,0,0,5.657505e-07,0,24.88837,40.27178,24.47888,15.7929,280.9529,0,561.9057,0,-2.842171e-14,1.665335e-14,4.263256e-14,629.3714,0,0,0,500,4.610246e-08,0,0
mpc,2026-02-03 08:00:00,2816,8,20.89469,3198.811,547.2227,366.8765,29.31311,1,1,2239.167,2238.85,424.9715,122.2512,547.2227,2,547.2227,0,0,0,0,366.8765,1807.982,0.9039909,1.196402,0.3172331,0,250,0.3172331,1813.879,0,0,0,3.29122e-07,29.31311,40.30501,32.64982,7.655197,159.8263,0,319.6526,0,-4.263256e-14,-3.53495e-13,4.263256e-14,547.2227,366.8765,0,366.8765,0,8.516782e-07,0,5.684342e-14
mpc,2026-02-03 08:15:00,2817,8.25,21.11781,3208.563,470.271,363.8883,26.76582,1,1,2245.994,2245.677,365.211,105.06,470.271,1,470.271,0,0,0,0,363.8883,1716.725,0.8583625,1.13846,0.3172331,0,250,0.3172331,1880.466,0,0,2.222863e-06,3.585943e-06,26.76582,40.4279,33.84839,6.579508,143.4243,0,286.8485,0,-1.421085e-14,-2.318146e-13,4.263256e-14,470.271,363.8883,0,363.8883,0,0,0,0
mpc,2026-02-03 08:30:00,2818,8.5,21.28478,3265.496,395.3388,367.7412,34.72084,1,1,2285.847,2285.53,307.0189,88.31989,395.3388,1,395.3388,0,0,0,0,367.7412,1624.52,0.8122598,1.080997,0.3172331,0,250,0.3172331,1978.511,0,0,1.368397e-06,4.324879e-07,34.72084,41.14524,35.6132,5.53205,129.8093,0,259.6187,0,0,2.258194e-13,4.263256e-14,395.3388,367.7412,0,367.7412,0,0,0,0
mpc,2026-02-03 08:45:00,2819,8.75,21.39638,3304.116,331.159,380.7176,31.77316,1,1,2312.881,2312.564,257.1771,73.98193,331.159,1,331.159,0,0,0,0,380.7176,1529.084,0.7645422,1.022936,0.3172331,0,250,0.3172331,2055.387,0,0,0,2.793256e-06,31.77316,41.63187,36.99697,4.634897,116.3675,0,232.735,0,-1.421085e-14,3.126388e-13,4.263256e-14,331.159,380.7176,0,380.7176,0,9.471402e-07,0,0
mpc,2026-02-03 09:00:00,2820,9,21.37519,3318.79,275.0383,385.4603,34.0611,1,1,2323.153,2322.835,124.6427,35.85587,160.4986,1,160.4986,0,0,0,0,500,1403.844,0.7019219,0.962842,0.3172331,0,250,0.3172331,2198.193,0,0,3.280805e-06,1.379204e-06,34.0611,41.81675,39.56747,2.249279,81.19765,0,162.3953,0,-7.105427e-15,-2.946532e-13,4.263256e-14,275.0383,385.4603,0,500,0,0,0,0
mpc,2026-02-03 09:15:00,2821,9.25,21.69124,3316.75,233.7255,391.8977,43.34868,1,1,2321.725,2321.408,167.9867,48.32462,216.3113,1,216.3113,0,0,0,0,409.3118,1301.295,0.6506474,0.8839798,0.3172331,0,250,0.3172331,2153.421,0,0,0,1.456688e-07,43.34868,41.79105,38.76158,3.029471,94.47859,0,188.9572,0,0,4.42979e-14,4.263256e-14,233.7255,391.8977,0,409.3118,0,0,0,-5.684342e-14
mpc,2026-02-03 09:30:00,2822,9.5,21.82521,3295.332,193.7452,393.7803,43.55617,1,1,2306.733,2306.415,150.4619,43.28327,193.7452,1,193.7452,0,0,0,0,393.7803,1202.645,0.6013224,0.8194062,0.3172331,0,250,0.3172331,2155.954,0,0,3.654429e-08,4.283098e-06,43.55617,41.52119,38.80716,2.714024,89.53691,0,179.0738,0,-7.105427e-15,-4.72733e-13,4.263256e-14,193.7452,393.7803,0,393.7803,0,0,0,-5.684342e-14
mpc,2026-02-03 09:45:00,2823,9.75,22.08567,3334.691,158.7435,402.7158,58.76794,1,1,2334.284,2333.967,123.2797,35.46378,158.7435,1,158.7435,0,0,0,0,402.7158,1101.777,0.5508883,0.7572878,0.3172331,0,250,0.3172331,2210.687,0,0,0,0,58.76794,42.01711,39.79236,2.224745,85.35273,0,170.7055,0,-1.421085e-14,-2.151612e-13,4.263256e-14,158.7435,402.7158,0,402.7158,0,4.428124e-06,0,2.842171e-14
mpc,2026-02-03 10:00:00,2824,10,22.16132,3345.024,134.5098,405.0199,58.9432,1,1,2341.517,2341.2,115.2106,34.78936,150,1,134.5098,15.49024,0,0,0,389.5296,1004.221,0.5021104,0.6937725,0.3172331,0,250,0.3172331,2225.989,0,0,0,0,58.9432,42.1473,40.0678,2.079502,84.99836,0,169.9967,0,-2.131628e-14,2.421396e-13,4.263256e-14,134.5098,405.0199,0,389.5296,0,1.553327e-06,0,0
mpc,2026-02-03 10:15:00,2825,10.25,22.58001,3356.765,135.354,402.8824,66.66709,1,1,2349.736,2349.419,115.2803,34.71966,150,1,135.354,14.646,0,0,0,388.2364,907.0035,0.4535018,0.6323431,0.3172331,0,250,0.3172331,2234.138,0,0,1.45319e-06,0,66.66709,42.29524,40.21449,2.080756,86.49585,0,172.9917,0,-1.421085e-14,1.521006e-14,4.263256e-14,135.354,402.8824,0,388.2364,0,0,0,-5.684342e-14
mpc,2026-02-03 10:30:00,2826,10.5,22.89351,3320.501,127.8681,412.4164,75.48178,1,1,2324.35,2324.033,114.6623,35.33771,150,1,127.8681,22.13191,0,0,0,390.2845,809.2896,0.4046448,0.5711268,0.3172331,0,250,0.3172331,2209.371,0,0,2.654945e-06,2.387452e-06,75.48178,41.83831,39.76868,2.069631,88.27553,0,176.5511,0,0,-6.927792e-14,4.263256e-14,127.8681,412.4164,0,390.2845,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,23.00404,3317.753,91.92158,416.1818,81.52698,1,1,2322.427,2322.11,111.6945,38.30551,150,1,91.92158,58.07842,0,0,0,358.1034,719.6364,0.3598182,0.5095978,0.3172331,0,250,0.3172331,2210.415,0,0,4.948229e-07,3.585178e-06,81.52698,41.80369,39.78748,2.016211,92.34707,0,184.6941,0,0,1.978417e-13,4.263256e-14,91.92158,416.1818,0,358.1034,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,23.27996,3296.409,90.0601,422.0061,86.39199,1,1,2307.486,2307.169,111.5408,38.4592,150,1,90.0601,59.9399,0,0,0,362.0662,629.0065,0.3145033,0.4531445,0.3172331,0,250,0.3172331,2195.628,0,0,0,0,86.39199,41.53475,39.5213,2.013445,93.16576,0,186.3315,0,0,3.2363e-14,4.263256e-14,90.0601,422.0061,0,362.0662,0,1.616654e-07,0,-1.421085e-14
mpc,2026-02-03 11:15:00,2829,11.25,23.6864,3332.499,95.75241,416.2217,94.37236,1,1,2332.749,2332.432,112.0108,37.98923,150,1,95.75241,54.24759,0,0,0,361.9741,538.414,0.269207,0.3960762,0.3172331,0,250,0.3172331,2220.421,0,0,0,3.696249e-06,94.37236,41.98949,39.96758,2.021904,94.67618,0,189.3524,0,-7.105427e-15,1.107447e-13,4.263256e-14,95.75241,416.2217,0,361.9741,0,3.004851e-07,0,1.421085e-14
mpc,2026-02-03 11:30:00,2830,11.5,23.89362,3359.171,102.4179,413.5555,105.9301,1,1,2351.42,2351.103,112.5611,37.43892,150,1,102.4179,47.5821,0,0,0,365.9734,446.8359,0.2234179,0.3390314,0.3172331,0,250,0.3172331,2238.542,0,0,0,3.104479e-06,105.9301,42.32556,40.29375,2.03181,96.57573,0,193.1515,0,-1.421085e-14,-9.7089e-14,4.263256e-14,102.4179,413.5555,0,365.9734,0,4.725702e-06,0,-1.421085e-14
mpc,2026-02-03 11:45:00,2831,11.75,23.90296,3340.64,77.307,415.3039,109.336,1,1,2338.448,2338.131,0,0,0,0,0,0,0,0,0,492.6109,323.6128,0.1618064,0.281366,0.3172331,0,250,0.3172331,2338.131,0,0,5.983553e-08,1.722395e-06,109.336,42.09207,42.08636,0.005710195,61.53883,0,123.0777,0,0,6.833423e-14,4.263256e-14,77.307,415.3039,0,492.6109,0,0,0,-5.684342e-14
mpc,2026-02-03 12:00:00,2832,12,24.19516,3370.946,79.58647,414.3304,122.6375,1,1,2359.662,2359.345,0,0,0,0,0,0,0,0,0,493.9168,200.0827,0.1000413,0.2037742,0.3172331,0,250,0.3172331,2359.345,0,0,3.934572e-07,3.346535e-06,122.6375,42.47392,42.4682,0.005710195,64.4127,0,128.8254,0,0,1.490474e-14,4.263256e-14,79.58647,414.3304,0,493.9168,0,0,0,5.684342e-14
mpc,2026-02-03 12:15:00,2833,12.25,24.66523,3376.097,91.20339,413.1041,133.2357,1,1,2363.268,2362.951,745.8355,258.4719,1004.307,4,91.20339,413.1041,0,0,500,0,325.0512,0.1625256,0.1259891,0.3172331,0,250,0.3172331,1617.115,0,0,7.651734e-08,0,133.2357,42.53882,29.10807,13.43075,311.6436,0,623.2871,0,-5.684342e-14,-6.591949e-14,4.263256e-14,91.20339,413.1041,0,0,500,1.922721e-06,0,0
mpc,2026-02-03 12:30:00,2834,12.5,24.6809,3343.42,82.00768,418.2635,144.2012,1,1,2340.394,2340.077,0,0,0,0,0,0,0,0,0,500,200,0.1,0.20468,0.3172331,0,250,0.3172331,2340.077,0,0,0.2712236,0,144.2012,42.1271,42.12139,0.005710195,68.17352,0,136.8149,0,0,5.5983e-14,4.263256e-14,81.73645,418.2635,0,500,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,25.03667,3390.421,79.37919,419.8954,151.9967,1,1,2373.295,2372.977,741.3663,257.9083,999.2746,2,79.37919,419.8954,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1631.611,0,0,0,0,151.9967,431.8248,296.8743,134.9505,582.4387,0,1164.877,0,-5.684342e-14,4.332645e-14,4.263256e-14,79.37919,419.8954,0,0,500,3.004657e-06,0,-5.684342e-14
mpc,2026-02-03 13:00:00,2836,13,25.22208,3462.375,76.08381,419.9942,155.2914,1,1,2423.662,2423.345,0,0,0,0,0,0,0,0,0,496.0781,200.8978,0.1004489,0.2046279,0.3172331,0,250,0.3172331,2423.345,0,0,1.241564e-07,0,155.2914,442.6319,442.574,0.05793607,470.9347,0,941.8695,0,0,4.984901e-14,4.263256e-14,76.08381,419.9942,0,496.0781,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,25.42061,3457.169,92.68607,415.783,165.4329,1,1,2420.018,2419.701,748.8462,259.6228,1008.469,3,92.68606,415.783,0,0,500,0,325.8662,0.1629331,0.1265024,0.3172331,0,250,0.3172331,1670.855,0,0,3.341496e-08,3.823471e-06,165.4329,443.7361,306.369,137.3671,596.3257,0,1192.651,0,0,1.055822e-13,4.263256e-14,92.68606,415.783,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 13:30:00,2838,13.5,25.64943,3483.746,78.93756,420.0439,170.2071,1,1,2438.622,2438.305,110.6225,39.3775,150,1,78.93757,71.06243,0,0,0,348.9815,238.5696,0.1192848,0.2051932,0.3172331,0,250,0.3172331,2327.682,0,0,0,3.624298e-06,170.2071,449.2206,428.7843,20.4363,499.5158,0,999.0316,0,7.105427e-15,-1.687539e-14,4.263256e-14,78.93756,420.0439,0,348.9815,0,8.48509e-08,0,1.421085e-14
mpc,2026-02-03 13:45:00,2839,13.75,25.84704,3488.075,70.94131,423.0071,173.7283,1,1,2441.653,2441.335,736.9731,256.9753,993.9484,4,70.94131,423.0071,0,0,500,0,363.532,0.181766,0.1502238,0.3172331,0,250,0.3172331,1704.362,0,0,3.369947e-07,0,173.7283,451.5871,315.2242,136.3629,604.3308,0,1208.662,0,-1.136868e-13,-8.493206e-14,4.263256e-14,70.94131,423.0071,0,0,500,2.926623e-06,0,-1.136868e-13
mpc,2026-02-03 14:00:00,2840,14,26.14683,3481.138,61.29847,413.2854,184.2567,1,1,2436.797,2436.479,722.7373,251.8466,974.5839,4,61.29847,413.2854,0,0,500,0,488.4748,0.2442374,0.2289108,0.3172331,0,250,0.3172331,1713.742,0,0,4.564608e-07,0,184.2567,453.4547,318.9041,134.5506,605.0383,0,1210.077,0,5.684342e-14,-9.395262e-14,4.263256e-14,61.29847,413.2854,0,0,500,2.262531e-06,0,1.136868e-13
mpc,2026-02-03 14:15:00,2841,14.25,26.17224,3536.279,102.0707,410.7421,194.1904,1,1,2475.395,2475.078,112.5324,37.46759,150,1,102.0707,47.92932,0,0,0,362.8127,397.6947,0.1988473,0.3075854,0.3172331,0,250,0.3172331,2362.546,0,0,2.62899e-06,3.353906e-06,194.1904,460.8771,439.8663,21.01071,513.4889,0,1026.978,0,1.421085e-14,5.556666e-14,4.263256e-14,102.0707,410.742,0,362.8127,0,0,0,5.684342e-14
mpc,2026-02-03 14:30:00,2842,14.5,26.33025,3497.364,111.0631,413.2417,200.662,1,1,2448.155,2447.838,113.2748,36.72516,150,1,111.0631,38.93686,0,0,0,374.3048,304.0559,0.1520279,0.2504225,0.3172331,0,250,0.3172331,2334.563,0,0,0,0,200.662,457.2852,436.0676,21.2176,510.2739,0,1020.548,0,-1.421085e-14,-9.769963e-14,4.263256e-14,111.0631,413.2417,0,374.3048,0,3.749957e-06,0,-1.136868e-13
mpc,2026-02-03 14:45:00,2843,14.75,26.36736,3509.148,110.0797,417.0582,202.7807,1,1,2456.403,2456.086,113.1937,36.80635,150,1,110.0797,39.92031,0,0,0,377.1379,209.7235,0.1048618,0.1914595,0.3172331,0,250,0.3172331,2342.892,0,0,0,5.684342e-14,202.7807,459.176,437.9574,21.21861,512.6695,0,1025.339,0,0,-6.633583e-14,4.263256e-14,110.0797,417.0582,0,377.1379,0,1.614858e-07,0,2.842171e-14
mpc,2026-02-03 15:00:00,2844,15,26.45023,3468.011,115.4343,414.871,205.0317,1,1,2427.607,2427.29,765.8795,264.4258,1030.305,3,115.4343,414.871,0,0,500,0,334.6905,0.1673453,0.1320598,0.3172331,0,250,0.3172331,1661.411,0,0,0,0,205.0317,454.5677,311.0979,143.4698,613.9158,0,1227.832,0,-2.273737e-13,-1.285361e-13,4.263256e-14,115.4343,414.871,0,0,500,4.00051e-06,0,-1.847411e-13
mpc,2026-02-03 15:15:00,2845,15.25,26.97497,3437.121,151.7247,425.5349,218.2496,1,1,2405.985,2405.668,801.4636,275.796,1077.26,3,151.7247,425.5349,0,0,500,0,459.6378,0.2298189,0.2107497,0.3172331,0,250,0.3172331,1604.204,0,0,0,1.580463e-06,218.2496,455.4414,303.6681,151.7733,620.7777,0,1241.555,0,-1.136868e-13,-1.701417e-14,4.263256e-14,151.7247,425.5349,0,0,500,3.970263e-06,0,-8.526513e-14
mpc,2026-02-03 15:30:00,2846,15.5,26.98497,3453.943,149.9341,409.6783,223.6549,1,1,2417.76,2417.443,789.068,270.5444,1059.612,3,149.9341,409.6783,0,0,500,0,584.5655,0.2922827,0.2894272,0.3172331,0,250,0.3172331,1628.375,0,0,4.506127e-06,8.672909e-07,223.6549,457.7657,308.3078,149.458,621.1978,0,1242.396,0,-2.273737e-13,-1.676437e-14,4.263256e-14,149.9341,409.6783,0,0,500,0,0,-1.705303e-13
mpc,2026-02-03 15:45:00,2847,15.75,27.15197,3422.256,175.6777,403.5876,222.5953,1,1,2395.579,2395.262,804.8332,274.432,1079.265,3,175.6777,403.5876,0,0,500,0,709.4735,0.3547367,0.3680923,0.3172331,0,250,0.3172331,1590.429,0,0,1.243997e-06,0,222.5953,455.1492,302.1743,152.9749,618.8984,0,1237.797,0,0,1.944001e-13,4.263256e-14,175.6777,403.5876,0,0,500,9.410452e-07,0,-5.684342e-14
mpc,2026-02-03 16:00:00,2848,16,27.28613,3417.46,166.503,393.3602,225.3131,1,1,2392.222,2391.904,790.61,269.2532,1059.863,3,166.503,393.3602,0,0,500,0,834.3618,0.4171809,0.446745,0.3172331,0,250,0.3172331,1601.294,0,0,1.578675e-06,0,225.3131,455.7892,305.0941,150.6951,617.2761,0,1234.552,0,-5.684342e-14,-5.045964e-14,4.263256e-14,166.503,393.3602,0,0,500,2.770803e-06,0,0
mpc,2026-02-03 16:15:00,2849,16.25,27.11642,3397.188,163.8383,388.9425,217.1254,1,1,2378.031,2377.714,785.4746,267.3062,1052.781,3,163.8383,388.9425,0,0,500,0,959.2304,0.4796152,0.5253854,0.3172331,0,250,0.3172331,1592.24,0,0,2.728411e-06,2.612373e-06,217.1254,451.4798,302.2937,149.186,610.8221,0,1221.644,0,1.136868e-13,-1.337819e-13,4.263256e-14,163.8383,388.9425,0,0,500,0,0,0
mpc,2026-02-03 16:30:00,2850,16.5,27.03674,3395.931,186.0924,378.2864,207.8589,1,1,2377.152,2376.835,795.3614,269.0175,1064.379,3,186.0924,378.2864,0,0,500,0,1084.079,0.5420397,0.6040133,0.3172331,0,250,0.3172331,1581.473,0,0,0,1.309572e-06,207.8589,450.563,299.7508,150.8121,608.1657,0,1216.331,0,1.136868e-13,2.797762e-14,4.263256e-14,186.0924,378.2864,0,0,500,2.97282e-06,0,1.136868e-13
mpc,2026-02-03 16:45:00,2851,16.75,26.8578,3368.076,225.1281,375.9242,197.7567,1,1,2357.653,2357.336,824.0368,277.0154,1101.052,3,225.1281,375.9242,0,0,500,0,1208.909,0.6044544,0.6826289,0.3172331,0,250,0.3172331,1533.299,0,0,9.774321e-07,0,197.7567,445.2063,289.5398,155.6665,603.8985,0,1207.797,0,0,2.113865e-13,4.263256e-14,225.1281,375.9242,0,0,500,4.597867e-06,0,5.684342e-14
mpc,2026-02-03 17:00:00,2852,17,26.88386,3371.554,274.6812,372.3496,188.0044,1,1,2360.088,2359.77,860.0388,286.992,1147.031,3,274.6812,372.3496,0,0,500,0,1333.718,0.6668592,0.7612321,0.3172331,0,250,0.3172331,1499.732,0,0,0,1.834121e-06,188.0044,445.9073,283.3544,162.5529,605.8674,0,1211.735,0,-5.684342e-14,-1.135758e-13,4.263256e-14,274.6812,372.3496,0,0,500,3.051172e-06,0,0
mpc,2026-02-03 17:15:00,2853,17.25,26.74419,3336.024,319.0492,378.6413,176.7769,1,1,2335.217,2334.9,898.8615,298.829,1197.69,3,319.0492,378.6413,0,0,500,0,1458.508,0.7292542,0.839823,0.3172331,0,250,0.3172331,1436.038,0,0,1.943333e-06,0,176.7769,439.9314,270.5352,169.3962,602.6672,0,1205.334,0,0,-4.196643e-13,4.263256e-14,319.0492,378.6413,0,0,500,3.955314e-06,0,0
mpc,2026-02-03 17:30:00,2854,17.5,26.64627,3325.656,388.3868,371.1148,168.3532,1,1,2327.959,2327.642,947.4852,312.0164,1259.502,3,388.3868,371.1148,0,0,500,0,1583.279,0.7916394,0.9184014,0.3172331,0,250,0.3172331,1380.157,0,0,0,1.805046e-06,168.3532,437.676,259.4811,178.1949,603.1493,0,1206.299,0,-1.705303e-13,-3.164136e-14,4.263256e-14,388.3868,371.1148,0,0,500,2.10269e-06,0,-1.136868e-13
mpc,2026-02-03 17:45:00,2855,17.75,26.45201,3305.7,458.1093,372.727,150.2962,1,1,2313.99,2313.673,455.5174,146.3182,601.8356,2,458.1093,143.7263,0,0,0,229.0007,1525.779,0.7628897,0.9969675,0.3172331,0,250,0.3172331,1858.155,0,0,0,4.584317e-06,150.2962,433.3088,347.951,85.35784,522.4131,0,1044.826,0,8.526513e-14,1.689759e-13,4.263256e-14,458.1093,372.727,0,229.0007,0,4.478985e-06,0,5.684342e-14
mpc,2026-02-03 18:00:00,2856,18,26.53269,3267.008,537.6872,0,147.5639,1,1,2286.905,2286.588,805.8647,231.8225,1037.687,3,537.6872,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1480.724,0,0,2.828664e-06,0,147.5639,428.9499,277.7361,151.2138,537.2369,0,1074.474,0,5.684342e-14,-3.197442e-13,4.263256e-14,537.6872,0,0,0,500,0,0,0
mpc,2026-02-03 18:15:00,2857,18.25,26.58703,3226.563,578.963,0,136.5399,1,1,2258.594,2258.277,837.9193,241.0436,1078.963,3,578.963,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1420.358,0,0,0,0,136.5399,424.1152,266.7125,157.4027,533.3953,0,1066.791,0,-8.526513e-14,1.227907e-13,4.263256e-14,578.963,0,0,0,500,2.448303e-06,0,0
mpc,2026-02-03 18:30:00,2858,18.5,26.74094,3209.013,610.5895,0,135.6441,1,1,2246.309,2245.992,862.4804,248.1091,1110.59,3,610.5896,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1383.511,0,0,0,0,135.6441,423.1535,260.622,162.5314,534.2834,0,1068.567,0,1.421085e-13,-9.992007e-15,4.263256e-14,610.5895,0,0,0,500,4.142053e-06,0,1.136868e-13
mpc,2026-02-03 18:45:00,2859,18.75,26.66118,3148.671,663.5161,0,126.3276,0,1,2204.07,2203.752,126.9861,36.52999,163.5161,1,163.5161,0,0,0,0,500,1774.701,0.8873505,1.196402,0.3172331,0,250,0.3172331,2076.766,0,0,0,0,126.3276,414.5115,390.5701,23.94148,0,450.858,2479.719,0,0,-6.927792e-14,4.263256e-14,663.5161,0,0,500,0,0,0,0
mpc,2026-02-03 19:00:00,2860,19,26.68625,3211.98,693.2767,0,116.5602,0,0,2248.386,2248.069,150.0981,43.1786,193.2767,1,193.2767,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2097.971,0,0,0,0,116.5602,423.0654,394.7626,28.30275,0,459.8736,2529.305,0,-1.421085e-14,1.59206e-13,4.263256e-14,693.2767,0,0,500,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,26.74679,3225.322,721.2551,5.367434,102.0792,0,0,2257.726,2257.408,344.4,99.0733,443.4733,1,443.4733,0,0,0,0,283.1493,1578.375,0.7891873,1.038617,0.3172331,0,250,0.3172331,1913.008,0,0,0,8.039738e-09,102.0792,425.3557,360.4109,64.94476,0,478.716,2632.938,0,-1.421085e-14,4.145573e-13,4.263256e-14,721.2551,5.367434,0,283.1493,0,0,0,1.332268e-14
mpc,2026-02-03 19:30:00,2862,19.5,26.91667,3221.14,717.294,7.64633,94.53786,0,0,2254.798,2254.481,299.4655,86.14703,385.6126,1,385.6126,0,0,0,0,339.3277,1493.294,0.7466471,0.9938793,0.3172331,0,250,0.3172331,1955.015,0,0,6.028456e-06,0,94.53786,426.305,369.6264,56.67865,0,473.6473,2605.06,0,-1.421085e-14,-9.880985e-14,4.263256e-14,717.294,7.64633,0,339.3277,0,0,0,3.907985e-14
mpc,2026-02-03 19:45:00,2863,19.75,26.635,3246.46,720.699,15.41945,87.78983,0,0,2272.522,2272.205,183.3688,52.74958,236.1184,1,236.1184,0,0,0,0,500,1368.059,0.6840295,0.9403054,0.3172331,0,250,0.3172331,2088.836,0,0,0,0,87.78983,427.1538,392.6273,34.52648,0,461.8782,2540.33,0,-1.421085e-14,-2.553513e-15,4.263256e-14,720.699,15.41945,0,500,0,0,0,-4.796163e-14
mpc,2026-02-03 20:00:00,2864,20,26.40038,3167.931,709.7344,16.78496,78.64417,0,0,2217.552,2217.235,349.2261,100.4616,449.6877,1,449.6877,0,0,0,0,276.8316,1298.636,0.6493179,0.8614467,0.3172331,0,250,0.3172331,1868.009,0,0,2.088201e-06,0,78.64417,414.809,349.4244,65.38459,0,464.597,2555.284,0,0,-2.14273e-14,4.263256e-14,709.7344,16.78496,0,276.8316,0,0,0,1.776357e-14
mpc,2026-02-03 20:15:00,2865,20.25,26.1332,3174.152,678.1046,8.596899,67.05058,0,0,2221.906,2221.589,144.9918,41.70969,186.7015,1,186.7015,0,0,0,0,500,1173.431,0.5867157,0.8177319,0.3172331,0,250,0.3172331,2076.597,0,0,5.552235e-06,0,67.05058,413.3512,386.3187,27.03249,0,440.5021,2422.762,0,7.105427e-15,-2.933209e-13,4.263256e-14,678.1046,8.596899,0,500,0,0,0,-4.263256e-14
mpc,2026-02-03 20:30:00,2866,20.5,25.80385,3121.084,634.4535,12.31327,59.80017,0,0,2184.758,2184.441,224.437,64.56363,289.0007,1,289.0007,0,0,0,0,357.7661,1083.805,0.5419026,0.7388925,0.3172331,0,250,0.3172331,1960.004,0,0,5.993556e-06,0,59.80017,403.7194,362.1873,41.53212,0,437.8013,2407.907,0,0,3.478329e-13,4.263256e-14,634.4535,12.31327,0,357.7661,0,0,0,2.664535e-14
mpc,2026-02-03 20:45:00,2867,20.75,25.73963,3123.333,578.3657,18.14438,60.15974,0,0,2186.333,2186.016,116.4895,33.51046,150,1,150,0,0,0,0,446.5101,972.007,0.4860035,0.6824562,0.3172331,0,250,0.3172331,2069.527,0,0,3.34468e-07,1.80995e-07,60.15974,403.4837,381.9272,21.55647,0,426.5401,2345.97,0,-1.421085e-14,-1.334488e-13,4.263256e-14,578.3657,18.14438,0,446.5101,0,0,0,7.105427e-14
mpc,2026-02-03 21:00:00,2868,21,25.66576,3113.56,508.4869,15.47944,56.00433,0,0,2179.492,2179.174,232.9791,67.02092,300,2,300,0,0,0,0,223.9663,915.8624,0.4579312,0.6120585,0.3172331,0,250,0.3172331,1946.195,0,0,3.754794e-06,2.428822e-07,56.00433,401.6188,358.6289,42.98993,0,435.9699,2397.834,0,-2.842171e-14,-1.106892e-13,4.263256e-14,508.4869,15.47944,0,223.9663,0,0,0,-4.263256e-14
mpc,2026-02-03 21:15:00,2869,21.25,25.30485,3065.655,416.143,5.82207,56.65522,0,0,2145.958,2145.641,0,0,0,0,0,0,0,0,0,421.9651,810.2269,0.4051135,0.5767051,0.3172331,0,250,0.3172331,2145.641,0,0,0,0,56.65522,392.5677,392.5096,0.05803256,0,402.8738,2215.806,0,0,4.063416e-14,4.263256e-14,416.143,5.82207,0,421.9651,0,0,0,-1.687539e-14
mpc,2026-02-03 21:30:00,2870,21.5,24.9788,3081.91,350.1005,6.328493,51.71931,0,0,2157.337,2157.02,0,0,0,0,0,0,0,0,0,356.429,720.9921,0.3604961,0.510188,0.3172331,0,250,0.3172331,2157.02,0,0,0,0,51.71931,38.83207,38.82636,0.005710195,0,48.22588,265.2423,0,0,2.333689e-13,4.263256e-14,350.1005,6.328493,0,356.429,0,0,0,4.440892e-15
mpc,2026-02-03 21:45:00,2871,21.75,24.82916,3104.946,305.2203,12.48098,38.43367,0,0,2173.462,2173.145,0,0,0,0,0,0,0,0,0,317.7013,641.4533,0.3207267,0.4539982,0.3172331,0,250,0.3172331,2173.145,0,0,0,3.355439e-07,38.43367,39.12232,39.11661,0.005710195,0,46.08076,253.4442,0,0,-1.138534e-13,4.263256e-14,305.2203,12.48098,0,317.7013,0,0,0,-1.24345e-14
mpc,2026-02-03 22:00:00,2872,22,24.56741,3101.038,272.0005,5.892247,39.154,0,0,2170.727,2170.41,0,0,0,0,0,0,0,0,0,277.8928,571.8791,0.2859396,0.4039138,0.3172331,0,250,0.3172331,2170.41,0,0,0,1.281829e-08,39.154,39.07308,39.06737,0.005710195,0,46.12522,253.6887,0,0,-1.559863e-13,4.263256e-14,272.0005,5.892247,0,277.8928,0,0,0,-1.332268e-14
mpc,2026-02-03 22:15:00,2873,22.25,24.3944,3094.478,204.8136,7.176742,36.61994,0,0,2166.135,2165.817,0,0,0,0,0,0,0,0,0,211.9903,518.7915,0.2593958,0.3601039,0.3172331,0,250,0.3172331,2165.817,0,0,0,1.203451e-08,36.61994,38.99042,38.98471,0.005710195,0,45.5632,250.5976,0,0,-3.691492e-14,4.263256e-14,204.8136,7.176742,0,211.9903,0,0,0,8.881784e-16
mpc,2026-02-03 22:30:00,2874,22.5,24.16421,3087.871,202.6485,10.324,39.17751,0,0,2161.51,2161.192,0,0,0,0,0,0,0,0,0,212.9725,465.4667,0.2327334,0.3266754,0.3172331,0,250,0.3172331,2161.192,0,0,0,4.644083e-08,39.17751,38.90717,38.90146,0.005710195,0,45.90754,252.4914,0,0,-9.403589e-14,4.263256e-14,202.6485,10.324,0,212.9726,0,0,0,1.24345e-14
mpc,2026-02-03 22:45:00,2875,22.75,24.09009,3044.945,173.5587,11.52065,34.27473,1,0,2131.462,2131.144,116.4895,33.51046,150,1,150,0,0,0,0,35.07931,456.6236,0.2283118,0.2930976,0.3172331,0,250,0.3172331,2014.655,0,0,2.675209e-07,0,34.27473,38.36631,36.26379,2.102522,75.89463,0,151.7893,0,-1.421085e-14,-2.908784e-14,4.263256e-14,173.5587,11.52065,0,35.07931,0,0,0,-1.776357e-15
mpc,2026-02-03 23:00:00,2876,23,24.01948,3041.161,166.1066,8.582332,42.08789,1,1,2128.812,2128.495,134.9543,39.73461,174.6889,1,166.1066,8.582332,0,0,0,0,456.5517,0.2282759,0.2875292,0.3172331,0,250,0.3172331,1993.541,0,0,0,9.619333e-09,42.08789,38.31862,35.88373,2.434887,83.12351,0,166.247,0,-7.105427e-15,2.597922e-14,4.263256e-14,166.1066,8.582332,0,0,0,9.127578e-07,0,3.552714e-15
mpc,2026-02-03 23:15:00,2877,23.25,23.56023,3056.167,132.9959,7.491652,43.22423,1,1,2139.317,2139,0,0,0,0,0,0,0,0,0,140.4876,421.358,0.210679,0.2874839,0.3172331,0,250,0.3172331,2139,0,0,3.503245e-06,1.581351e-08,43.22423,38.50771,38.502,0.005710195,46.14098,0,92.28196,0,0,6.361578e-14,4.263256e-14,132.9959,7.491652,0,140.4876,0,0,0,-7.993606e-15
mpc,2026-02-03 23:30:00,2878,23.5,23.51766,3057.601,138.9861,9.229517,29.08105,1,1,2140.321,2140.003,0,0,0,0,0,0,0,0,0,148.2156,384.2377,0.1921189,0.2653229,0.3172331,0,250,0.3172331,2140.003,0,0,4.851807e-06,3.307094e-08,29.08105,38.52577,38.52006,0.005710195,43.65528,0,87.31057,0,0,-2.969847e-14,4.263256e-14,138.9861,9.229517,0,148.2156,0,0,0,3.552714e-15
mpc,2026-02-03 23:45:00,2879,23.75,23.23335,3089.066,112.3906,7.824777,29.05824,1,1,2162.346,2162.029,0,0,0,0,0,0,0,0,0,120.2154,354.1234,0.1770617,0.2419489,0.3172331,0,250,0.3172331,2162.029,0,0,3.587306e-06,0,29.05824,38.92223,38.91652,0.005710195,44.01953,0,88.03906,0,0,-4.549139e-14,4.263256e-14,112.3906,7.824777,0,120.2154,0,0,0,5.329071e-15
